time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.227384;1.0444718437290674;0.8334785775880125;0.7978710515964181;-4.2891189569551684e-07;-4.0936439235450045e-07;0.9999557952452853;9.999658847064095;0.8334897160507271;0.01556073668890576;0.015562639527781856;0.7976935902727749;0.014896545941754434;1.0448074889179841;0.7978836591983124;1.0001065187944753
12.237384;1.0444764408610765;0.833478503896646;0.7978717866154007;-4.288631654482827e-07;-4.094680208889381e-07;0.9999540667033853;9.999659974870935;0.8334895507346949;0.01556070793261354;0.01556265021662334;0.7976943377859884;0.014896522968099993;1.0448050511331537;0.7978827225145427;1.0001046373091038
12.247384;1.0444810902536634;0.8334784145924052;0.7978725368689216;-4.288024560835046e-07;-4.095746183923314e-07;0.9999523683162692;9.999660874090159;0.8334894087078204;0.015560680135541292;0.015562660527432612;0.7976950884457878;0.014896500094188915;1.0448026366101304;0.797881742713642;1.0001027299277032
12.257384;1.0444857842427981;0.8334783051267711;0.7978732989978684;-4.2873109112264835e-07;-4.0968460165282196e-07;0.9999507046391191;9.999661535527096;0.833489289473671;0.015560653378630815;0.015562670571205488;0.7976958394832944;0.0148964774221485;1.0448002540366255;0.797880725609323;1.000100795256143
12.267384;1.0444905146283543;0.8334781711149869;0.7978740697415997;-4.286503188636556e-07;-4.0979806111702807e-07;0.9999490782511169;9.999661954230334;0.8334891908274352;0.015560627746942049;0.015562680467117283;0.7976965871844398;0.014896455057596812;1.0447979111929573;0.7978796782769402;1.0000988310075791
12.277384;1.0444952729683685;0.8334780082622147;0.7978748461526919;-4.2856106410874496e-07;-4.0991472626272e-07;0.9999474896862343;9.99966212844825;0.8334891091942017;0.015560603336507167;0.01556269033986409;0.7976973273748177;0.014896433109650564;1.0447956146235728;0.7978786087890528;1.0000968349384531
12.287384;1.044500050688948;0.8334778118142304;0.7978756256280298;-4.284636006783519e-07;-4.10034207186331e-07;0.999945938159665;9.999662056975419;0.8334890406268671;0.015560580259392344;0.015562700305272919;0.7976980560359226;0.014896411681133839;1.0447933694827043;0.7978775254575273;1.0000948047381388
12.297384;1.0445048390893201;0.8334775759421192;0.7978764062606994;-4.283575751066349e-07;-4.101563588257041e-07;0.9999444229181069;9.99966173725178;0.8334889818191858;0.015560558636676112;0.015562710462416836;0.797698769929099;0.014896390864008548;1.044791179942019;0.7978764359468863;1.0000927380695495
12.307384;1.0445096294963594;0.8334772934350905;0.7978771869468849;-4.2824224815713084e-07;-4.102812781015451e-07;0.9999429443114368;9.9996611647296;0.8334889304408195;0.015560538589290789;0.01556272090135377;0.797699466955822;0.014896370732472632;1.0447890496013337;0.7978753469798008;1.000090633236998
12.317384;1.0445144133533806;0.8334769559949735;0.7978779672019436;-4.2811667124188216e-07;-4.1040897755312975e-07;0.9999415034471592;9.999660335931818;0.8334888846338634;0.015560520235645432;0.015562731706427699;0.7977001462188802;0.01489635133215993;1.0447869814100674;0.7978742649126461;1.0000884897552138
12.327384;1.0445191826899118;0.833476555296225;0.7978787473020371;-4.279798407698775e-07;-4.105391205744672e-07;0.9999401010309503;9.9996592570269;0.8334888420758821;0.015560503688771137;0.015562742949356069;0.7977008080785887;0.014896332676159531;1.0447849771745288;0.7978731965310705;1.0000863080409776
12.337384;1.0445239307287486;0.8334760842483533;0.7978795282208618;-4.278308082603896e-07;-4.1067096023783055e-07;0.9999387369737394;9.99965794901829;0.8334887992911241;0.015560489047275401;0.015562754687700514;0.7977014538387954;0.014896314744177633;1.0447830372270528;0.7978721490443961;1.0000840883673532
12.347384;1.0445286513015828;0.8334755375498404;0.7978803110150519;-4.276688342349091e-07;-4.108035859114603e-07;0.9999374112025214;9.999656441784298;0.8334887519267149;0.015560476390097512;0.01556276696648158;0.7977020851207248;0.01489629748339044;1.044781160693485;0.7978711296226939;1.0000818304619432
12.357384;1.0445333374495445;0.8334749114445275;0.7978810963381404;-4.2749376477669313e-07;-4.1093629904101426e-07;0.9999361243816308;9.999654761527506;0.8334886957566172;0.015560465777312451;0.015562779811799285;0.7977027038366615;0.014896280817247181;1.0447793462660664;0.7978701452368905;1.000079534039671
12.367384;1.0445379807964192;0.8334742032505237;0.7978818841543627;-4.273062947856099e-07;-4.110686160398699e-07;0.9999348774824025;9.99965291630128;0.8334886271041273;0.015560457252567486;0.01556279322642656;0.797703312541939;0.014896264656881049;1.04477759316549;0.7978692024425326;1.00007719906441
12.377384;1.0445425717539734;0.8334734109020231;0.79788267327344;-4.271078486251573e-07;-4.1120006525451757e-07;0.9999336711437464;9.999650888036285;0.8334885425472135;0.015560450854104674;0.01556280719914374;0.7977039140936115;0.014896248908327593;1.0447759019205578;0.797868307140243;1.0000748258602556
12.387384;1.0445471002091575;0.8334725326175357;0.7978834612470136;-4.269004208465664e-07;-4.113301642771118e-07;0.9999325058351448;9.999648639455827;0.8334884389276229;0.015560446624146509;0.015562821721001083;0.7977045109717095;0.01489623348016588;1.0447742745381092;0.7978674648623355;1.0000724155485317
12.397384;1.0445515565401382;0.8334715673402574;0.7978842449575171;-4.2668654356719737e-07;-4.1145841831918603e-07;0.9999313823899584;9.999646125558442;0.8334883133465807;0.015560444604449424;0.01556283680300821;0.7977051054476492;0.014896218291839854;1.0447727142829717;0.7978666810914956;1.0000699699762308
12.407384;1.0445559321980906;0.8334705158069754;0.7978850209848003;-4.2646931450127847e-07;-4.115842643528726e-07;0.9999303019661387;9.999643298706454;0.8334881625628939;0.015560444834198276;0.015562852489242017;0.7977057000645148;0.014896203274647473;1.0447712255905977;0.797865961007309;1.000067491249886
12.417384;1.0445602196524066;0.8334693807453198;0.7978857854672949;-4.262524912528123e-07;-4.117070239515348e-07;0.9999292652723949;9.999640108704867;0.8334879827900753;0.015560447356489966;0.015562868848894448;0.7977062975938374;0.014896188368930327;1.0447698132687167;0.7978653091731428;1.0000649819189573
12.427384;1.0445644122147542;0.8334681659069392;0.7978865342638611;-4.2604042686679574e-07;-4.1182586512745954e-07;0.9999282719233998;9.999636500392354;0.833487770398583;0.015560452217370636;0.01556288595272342;0.7977069012187654;0.014896173530967336;1.0447684807966906;0.797864729390746;1.0000624455138005
12.437384;1.044568503756353;0.8334668753288683;0.7978872636138118;-4.258378048418578e-07;-4.119399284566494e-07;0.9999273203308726;9.999632415700002;0.8334875225730759;0.015560459453122193;0.01556290386093141;0.7977075148202141;0.014896158745528191;1.044767229891724;0.797864224543116;1.000059886610086
12.447384;1.0445724883329541;0.8334655132637773;0.7978879708244314;-4.2564938390253826e-07;-4.1204857332186193e-07;0.9999264081884349;9.999627802134947;0.8334872375619807;0.015560469083771677;0.015562922621313355;0.797708142396463;0.014896144027538066;1.044766061631104;0.7978637969774199;1.0000573104064447
12.457384;1.0445763604715845;0.8334640841392131;0.7978886547153953;-4.2547973835252476e-07;-4.1215133595773557e-07;0.9999255337299008;9.999622619131188;0.8334869147225179;0.015560481117567599;0.015562942256012203;0.7977087872083645;0.01489612940910979;1.0447649768520955;0.7978634492269773;1.000054722253146
12.467384;1.0445801156146484;0.833462592511395;0.7978893155521101;-4.25333143923273e-07;-4.122475714061853e-07;0.9999246968010221;9.999616839345409;0.833486554228135;0.015560495546232738;0.01556296275053742;0.7977094514709779;0.014896114915684027;1.0447639757090819;0.797863183878929;1.000052127455257
12.477384;1.0445837494912895;0.8334610430721416;0.7978899543727896;-4.2521374460763524e-07;-4.123362648509986e-07;0.9999238986432185;9.99961044771403;0.8334861565414715;0.015560512331016053;0.015562984065056866;0.7977101362909775;0.014896100542823715;1.0447630575193978;0.797863002797401;1.0000495310133637
12.487384;1.044587257604883;0.8334594406684942;0.797890572290299;-4.2512566706835784e-07;-4.124162229457077e-07;0.9999231410328072;9.999603440102895;0.8334857220158418;0.015560531399648567;0.01556300614997192;0.7977108415655432;0.014896086251746262;1.044762220546631;0.7978629071102903;1.0000469369835383
12.497384;1.044590635812119;0.8334577906876389;0.7978911703774889;-4.250728554414987e-07;-4.1248648516807084e-07;0.9999224260232612;9.999595819560959;0.8334852510896225;0.01556055265889855;0.015563028958380366;0.7977115658793781;0.01489607198407281;1.0447614616018956;0.7978628981554312;1.0000443479995613
12.507384;1.0445938804474801;0.8334560994678941;0.7978917500483842;-4.250587643712679e-07;-4.125466908359523e-07;0.9999217561016288;9.999587589528364;0.8334847449375624;0.01556057600721825;0.015563052461866407;0.7977123065804701;0.014896057678839671;1.0447607760859698;0.797862978167177;1.0000417654122533
12.517384;1.0445969877784638;0.833454374010406;0.7978923131160405;-4.2508614851682325e-07;-4.125970839690335e-07;0.9999211339494039;9.99957875060081;0.8334842056116836;0.015560601332496881;0.015563076657428869;0.7977130602774539;0.014896043276726802;1.044760158424232;0.7978631496844701;1.0000391900757628
12.527384;1.0445999544285582;0.8334526210643103;0.7978928612425265;-4.2515706622563e-07;-4.1263822453650546e-07;0.9999205620713741;9.999569302149832;0.8334836355208759;0.015560628507961553;0.015563101558345876;0.797713823412025;0.01489602871364789;1.0447596023475845;0.797863414275455;1.0000366233786768
12.537384;1.0446027786525098;0.8334508463181569;0.7978933957190376;-4.2527298288541e-07;-4.1267083698911575e-07;0.9999200426934114;9.999559244173772;0.8334830369752119;0.015560657407257535;0.015563127172263129;0.7977145925696973;0.01489601392035221;1.044759101094897;0.7978637723026573;1.0000340676385904
12.547384;1.0446054611107156;0.8334490541921794;0.7978939178466097;-4.2543486735145974e-07;-4.1269584358354746e-07;0.9999195778651333;9.999548579503166;0.8334824120755893;0.015560687930828432;0.015563153480641767;0.7977153646918356;0.014895998830709177;1.0447586478018993;0.7978642237390271;1.0000315255491254
12.557384;1.044608005008716;0.833447247859256;0.7978944290161429;-4.2564326980888877e-07;-4.127142884124982e-07;0.9999191699947704;9.99953731461205;0.8334817629509642;0.01556072001989708;0.015563180438230026;0.7977161371228941;0.014895983387531364;1.0447582357904963;0.7978647685923926;1.0000289993896705
12.567384;1.0446104157237648;0.8334454292924097;0.7978949301755043;-4.25898379951497e-07;-4.127271799310058e-07;0.9999188225248623;9.99952545543862;0.8334810920982196;0.015560753646336972;0.015563207984399299;0.7977169075252565;0.014895967546950243;1.044757858835228;0.797865406936279;1.000026491268713
12.577384;1.0446126994504645;0.8334435996335157;0.7978954214292244;-4.262001093813928e-07;-4.127354812466082e-07;0.9999185397415726;9.999513002288703;0.8334804021089873;0.015560788784292269;0.015563236049999202;0.7977176739833871;0.014895951284876021;1.0447575115164938;0.7978661389370408;1.0000240043721165
12.587384;1.0446148615833057;0.8334417601263214;0.7978959023519581;-4.2654810295847926e-07;-4.1274026912353176e-07;0.9999183255032092;9.999499949262336;0.8334796949895759;0.015560825385904585;0.015563264557940803;0.7977184351889769;0.014895934598272105;1.0447571893301226;0.7978669643179586;1.000021543533825
12.597384;1.0446169066251179;0.8334399133536191;0.7978963725374345;-4.2694160706099033e-07;-4.127429738721998e-07;0.9999181820223545;9.999486286517174;0.8334789720048452;0.01556086337879222;0.015563293418882757;0.797719190320199;0.014895917497332743;1.0447568888980598;0.7978678815944743;1.0000191146418564
12.607384;1.0446188397097333;0.8334380633155766;0.7978968318489089;-4.2737938214422926e-07;-4.1274551946711843e-07;0.999918109636662;9.999472001920738;0.8334782338855123;0.015560902669627796;0.015563322532841735;0.797719938820035;0.014895899992076635;1.0447566080653103;0.7978688881375446;1.0000167234728286
12.617384;1.044620667709535;0.8334362138887141;0.7978972804167872;-4.278597084958048e-07;-4.1275017668090135e-07;0.9999181069764639;9.999457080781314;0.8334774807974666;0.015560943137835483;0.015563351802347289;0.7977206805388122;0.014895882084267184;1.044756344835792;0.7978699810383676;1.0000143745820744
12.627384;1.0446223986513132;0.8334343677777711;0.7978977182895269;-4.283804518735102e-07;-4.1275931710029644e-07;0.9999181709845564;9.999441505627479;0.8334767121001305;0.015560984633768765;0.015563381137408294;0.7977214160157253;0.014895863777382572;1.0447560962797653;0.7978711578906386;1.0000120713632055
12.637384;1.0446240401577964;0.8334325270118237;0.7978981448847244;-4.2893925169091356e-07;-4.127752888460359e-07;0.999918297087346;9.99942526168635;0.833475926167246;0.015561026988142577;0.015563410440796469;0.7977221464068281;0.014895845091179449;1.044755859006917;0.7978724168225385;1.000009817022746
12.647384;1.0446255983302077;0.8334306934324178;0.7978985587455789;-4.2953372572712873e-07;-4.1280021208374235e-07;0.9999184795377061;9.999408346510458;0.8334751207370262;0.015561070018740365;0.01556343958984366;0.7977228730499928;0.014895826060758129;1.0447556299388678;0.7978737560464395;1.0000076149779502
12.657384;1.0446270778217492;0.8334288683675785;0.7978989577574882;-4.301615302101751e-07;-4.128357083112521e-07;0.9999187119753828;9.999390775054676;0.8334742940937216;0.015561113530810034;0.01556346843381328;0.7977235970610437;0.014895806730192385;1.0447554060491124;0.7978751735852155;1.0000054684996715
12.667384;1.0446284822974177;0.8334270522444789;0.7978993395896854;-4.3082018891204726e-07;-4.1288298606880095e-07;0.9999189883748777;9.999372576555293;0.8334734461750591;0.015561157322775358;0.015563496814090413;0.7977243193751652;0.014895787147942867;1.0447551835854807;0.7978766673009234;1.0000033805917483
12.677384;1.0446298143356254;0.8334252443620234;0.7978997018891025;-4.315067821147842e-07;-4.1294314550195974e-07;0.9999193036895959;9.999353786662128;0.8334725785492311;0.015561201200769795;0.015563524594829762;0.7977250412976749;0.014895767352546541;1.0447549577350912;0.7978782350069832;1.0000013546305262
12.687384;1.0446310751270584;0.8334234429205476;0.7979000421760706;-4.3221779486177453e-07;-4.130171113496278e-07;0.9999196537698506;9.999334443274137;0.8334716937241416;0.015561244986047091;0.015563551676946502;0.7977257649209115;0.014895747355190796;1.0447547235846535;0.7978798741697817;0.9999993950023411
12.697384;1.044632264543686;0.833421645826413;0.7979003579128704;-4.3294919359421135e-07;-4.131053710126432e-07;0.9999200351463009;9.999314589485348;0.8334707946310883;0.01556128850317277;0.015563577986313009;0.7977264930669281;0.014895727141444891;1.0447544778342794;0.7978815809972464;0.9999975066220523
12.707384;1.044633381903775;0.8334198514642404;0.7979006467952515;-4.3369664772492006e-07;-4.132080609503065e-07;0.9999204447571337;9.999294277432835;0.8334698840920188;0.01556133156661585;0.015563603451960948;0.7977272293043272;0.01489570669030061;1.044754219574837;0.7978833496469172;0.9999956933975074
12.717384;1.0446344269111911;0.8334180587065186;0.7979009071016403;-4.3445595877264396e-07;-4.133252315894338e-07;0.9999208799308453;9.999273570722481;0.8334689639287992;0.015561373984580178;0.01556362799680143;0.7977279776427822;0.014895685988659124;1.0447539498432221;0.7978851723171212;0.9999939568178653
12.727384;1.044635399629906;0.8334162670550399;0.797901138227634;-4.3522344799224744e-07;-4.1345689834756316e-07;0.9999213389149649;9.999252545555356;0.8334680343928628;0.01556141556656434;0.015563651549145399;0.7977287413646602;0.014895665031861786;1.0447536709777172;0.797887040276077;0.9999922959084887
12.737384;1.0446363001252246;0.833414476736503;0.797901341346037;-4.359958319985905e-07;-4.1360280133588493e-07;0.999921820890022;9.999231287815162;0.8334670945061798;0.015561456122370351;0.015563674052937293;0.7977295222075348;0.014895643814472443;1.0447533862053364;0.7978889452332352;0.9999907085439395
12.747384;1.0446371289544947;0.8334126881263494;0.7979015196695413;-4.3676979499932275e-07;-4.1376212783430575e-07;0.9999223256714097;9.999209888833528;0.8334661426636971;0.015561495465924738;0.015563695464971406;0.797730320585035;0.014895622319927823;1.0447530991130423;0.79789088028675;0.9999891927500624
12.757384;1.0446378878179632;0.8334109013822791;0.7979016778937924;-4.3754179959889544e-07;-4.139336236225297e-07;0.9999228544311949;9.999188441696091;0.8334651769014066;0.015561533433218857;0.015563715758165673;0.7977311360041333;0.014895600519815953;1.0447528126910197;0.7978928401794807;0.999987747121764
12.767384;1.0446385795902033;0.833409116482635;0.797901821153727;-4.38308075500957e-07;-4.1411602501732774e-07;0.9999234106154502;9.999167037026991;0.833464195150901;0.015561569901293988;0.01556373492940137;0.7977319674397322;0.014895578383452604;1.0447525282721384;0.7978948209091903;0.9999863706212458
12.777384;1.0446392080649882;0.8334073330090087;0.7979019542042695;-4.390646594329022e-07;-4.1430833695535973e-07;0.9999239995190123;9.999145759841712;0.8334631958169332;0.015561604793545951;0.01556375299630125;0.7977328137114579;0.014895555883312352;1.0447522452834477;0.7978968188666697;0.9999850620977679
12.787384;1.0446397776254046;0.8334055498042539;0.7979020810161211;-4.398075664919999e-07;-4.1450981513094233e-07;0.9999246269423924;9.999124689971865;0.8334621783148896;0.015561638075455382;0.015563769991212088;0.7977336734108909;0.01489553299606647;1.0447519620636994;0.7978988301476524;0.9999838195854892
12.797384;1.044640292756157;0.833403764922478;0.7979022045974702;-4.405328802952336e-07;-4.1471989943547547e-07;0.9999252984060784;9.999103909435055;0.8334611429684592;0.015561669743033746;0.01556378596585089;0.7977345448088664;0.014895509714631447;1.044751676659202;0.7979008504868892;0.9999826399576996
12.807384;1.04464075745897;0.83340197605588;0.7979023273498382;-4.412368473839087e-07;-4.1493814480469514e-07;0.9999260194225781;9.999083511991637;0.833460090531098;0.01556169979726768;0.01556380100434442;0.7977354262142216;0.014895486063507745;1.044751386746359;0.7979028752998123;0.999981519402309
12.817384;1.0446411749005131;0.8334001811657368;0.7979024521255281;-4.419162074637607e-07;-4.1516398952681684e-07;0.9999267956109071;9.99906360490436;0.8334590220279515;0.015561728215984911;0.015563815228727337;0.7977363160167396;0.014895462098844082;1.044751089321496;0.7979048991686274;0.9999804540097033
12.827384;1.0446415478611533;0.8333983790461679;0.7979025827309464;-4.4256834641709216e-07;-4.1539661761047066e-07;0.9999276316432186;9.999044302654099;0.83345793872969;0.0155617549442167;0.015563828784342912;0.7977372122284413;0.0148954378915573;1.04475078090831;0.7979069151040163;0.9999794405057971
12.837384;1.044641879469364;0.8333965700354261;0.7979027229056749;-4.4319109592151704e-07;-4.1563507115435926e-07;0.9999285300734349;9.999025717193327;0.8334568418305376;0.01556177990553973;0.01556384181492609;0.7977381121470114;0.014895413504968275;1.044750458060333;0.7979089147903802;0.9999784775845394
12.847384;1.0446421729512425;0.833394756355403;0.7979028749638875;-4.4378256284821535e-07;-4.1587833463446334e-07;0.9999294914468289;9.999007946310828;0.8334557322782076;0.015561803022267876;0.015563854450421306;0.7977390122106859;0.01489538898502634;1.044750117692744;0.7979108900572082;0.9999775662971893
12.857384;1.0446424306679918;0.8333929413278828;0.7979030394955725;-4.4434118433121484e-07;-4.1612541022877977e-07;0.9999305151896082;9.998991065793463;0.8334546110752098;0.015561824231703736;0.015563866813634746;0.7977399081784002;0.01489536436267773;1.0447497569531008;0.7979128339852711;0.9999767087244665
12.867384;1.044642653520665;0.8333911281069281;0.797903215946204;-4.448658752292453e-07;-4.163753867487495e-07;0.9999316002357818;9.998975131648928;0.8334534796102556;0.015561843489871304;0.015563879030689474;0.7977407957814328;0.014895339653112608;1.044749372865534;0.7979147405702286;0.9999759070391862
12.877384;1.0446428411145627;0.8333893188918751;0.7979034030918234;-4.453559467803907e-07;-4.1662733611623676e-07;0.9999327456413886;9.99896018593024;0.8334523398975814;0.015561860769452464;0.015563891233095357;0.7977416713195989;0.014895314859468841;1.0447489622828803;0.7979166041224097;0.999975163856549
12.887384;1.0446429925068055;0.8333875149392898;0.7979035990068117;-4.4581083285745076e-07;-4.1688031294421445e-07;0.9999339510583345;9.998946257494904;0.8334511945450658;0.015561876064833316;0.015563903547514326;0.7977425319094158;0.014895289986479663;1.0447485223397108;0.797918419797086;0.9999744824891785
12.897384;1.0446431068575601;0.8333857172592883;0.7979038010328904;-4.462299493475392e-07;-4.1713358589733745e-07;0.999935216557891;9.99893335872343;0.8334500461652233;0.015561889398612081;0.015563916076631604;0.7977433756397612;0.014895265046020761;1.0447480511386285;0.7979201844913638;0.9999738668929488
12.907384;1.0446431831781446;0.8333839272533069;0.7979040058901978;-4.4661265879596735e-07;-4.1738665612815164e-07;0.999936542177283;9.998921485468633;0.83344889668661;0.015561900816441768;0.015563928887190328;0.7977442016077564;0.01489524005003578;1.044747547406561;0.7979218967618459;0.9999733215766605
12.917384;1.0446432192912676;0.8333821467951351;0.7979042096433371;-4.4695831854655745e-07;-4.1763893221743126e-07;0.9999379273311576;9.998910629249888;0.8334477470342113;0.015561910372512668;0.015563942017792433;0.7977450094340824;0.014895215007275376;1.044747008917448;0.7979235562467014;0.9999728509712793
12.927384;1.0446432115490247;0.8333803780061804;0.7979044078378874;-4.4726647439872533e-07;-4.178894931012041e-07;0.9999393704584073;9.998900794604486;0.8334465974903313;0.015561918117779341;0.01556395549386843;0.7977457986016697;0.01489518993169464;1.0447464319511515;0.7979251634369929;0.9999724587943511
12.937384;1.04464315583699;0.8333786228290757;0.7979045959705993;-4.4753705282654756e-07;-4.181371866712608e-07;0.9999408694879929;9.998892000190285;0.8334454486936552;0.015561924094128217;0.01556396933104575;0.7977465686152037;0.014895164848141903;1.0447458123992208;0.7979267195758681;0.9999721482196735
12.947384;1.0446430479684214;0.8333768824428549;0.797904769913192;-4.4777044449405464e-07;-4.183808634037641e-07;0.999942422525466;9.99888426470393;0.8334443023847696;0.015561928329306363;0.015563983534389971;0.7977473196762712;0.01489513978344462;1.0447451466488904;0.7979282266797216;0.9999719223098704
12.957384;1.0446428828673324;0.8333751569726099;0.7979049263057141;-4.4796742857351854e-07;-4.1861953004525767e-07;0.9999440281774615;9.99887759904182;0.8334431612813441;0.01556193083584294;0.015563998104696303;0.7977480528015561;0.01489511475535796;1.0447444316033998;0.7979296876569338;0.9999717840724545
12.967384;1.0446426544277856;0.8333734460470964;0.7979050630451362;-4.481289794694339e-07;-4.1885237781946903e-07;0.9999456859542114;9.998872006994276;0.8334420283012953;0.015561931622410803;0.015564013041255261;0.7977487695913639;0.014895089775299053;1.0447436643933903;0.7979311060132375;0.9999717364846342
12.977384;1.0446423564807175;0.8333717498785831;0.7979051792721337;-4.482561368680573e-07;-4.1907871639609587e-07;0.9999473968410081;9.998867481789562;0.8334409056574981;0.015561930711387575;0.01556402833713226;0.7977494721156396;0.014895064858078615;1.0447428422229397;0.7979324852172784;0.9999717830093895
12.987384;1.044641983561385;0.8333700697345802;0.7979052743620945;-4.483500359375178e-07;-4.192979942286833e-07;0.9999491630920768;9.998864002188116;0.8334397944795907;0.01556192814692605;0.01556404397785154;0.7977501626185667;0.014895040025469541;1.044741962620563;0.7979338281071312;0.9999719280548486
12.997384;1.0446415313370603;0.8333684078581556;0.797905346681715;-4.48411980572305e-07;-4.195099521966682e-07;0.9999509869076165;9.998861537381009;0.8334386949967472;0.0155619239916026;0.015564059942181211;0.7977508432248687;0.014895015308619626;1.0447410237443342;0.7979351365107934;0.9999721766128576
13.007384;1.044640997030691;0.8333667676049221;0.797905393061348;-4.4844331676901234e-07;-4.1971466544918557e-07;0.9999528691579905;9.99886005453442;0.8334376068500317;0.015561918322205371;0.015564076200115608;0.797751516038787;0.014894990754477597;1.0447400245395984;0.7979364112285875;0.9999725340155537
13.017384;1.0446403794973063;0.8333651530763605;0.7979054088073125;-4.4844519167147054e-07;-4.1991244479904353e-07;0.9999548091115911;9.998859522139519;0.8334365296894555;0.015561911228445215;0.015564092716399778;0.7977521829944607;0.01489496642709805;1.0447389650048649;0.7979376524341941;0.9999730064482429
13.027384;1.0446396790433896;0.8333635677938777;0.7979053880379245;-4.484185874933212e-07;-4.201037960385573e-07;0.9999568049839077;9.998859911991007;0.8334354638601524;0.0155619028110959;0.015564109459109535;0.7977528451314161;0.014894942398075189;1.0447378466960333;0.7979388603138984;0.9999736007248892
13.037384;1.044638897323563;0.8333620139173048;0.7979053244769444;-4.4836456997624113e-07;-4.202894557330105e-07;0.9999588550087819;9.99886119923731;0.8334344102431823;0.01556189318060952;0.015564126402620185;0.797753502236231;0.014894918734754637;1.0447366734580885;0.7979400353919861;0.999974323009482
13.047384;1.0446380372940498;0.8333604925905906;0.7979052120884753;-4.482844267304311e-07;-4.2047042738966186e-07;0.9999609586557681;9.998863359019385;0.8334333691854475;0.01556188245363645;0.015564143524511742;0.7977541529868073;0.014894895493119434;1.0447354510124591;0.7979411781283428;0.9999751780807403
13.057384;1.0446371029707628;0.8333590043430001;0.7979050451425926;-4.481797009312341e-07;-4.206479989988975e-07;0.999963116807341;9.998866367003576;0.8334323396563783;0.015561870739479448;0.01556416079505026;0.7977547950887615;0.014894872708691678;1.0447341846123133;0.7979422882974485;0.9999761696298802
13.067384;1.0446360983147827;0.8333575494142179;0.7979048182793794;-4.480520516538062e-07;-4.208236857349723e-07;0.9999653303791953;9.998870203884811;0.8334313194462711;0.015561858126153728;0.015564178166420407;0.7977554257586991;0.014894850384233958;1.0447328775966838;0.7979433649225659;0.9999773009574423
13.077384;1.0446350255772687;0.8333561280513538;0.7979045266994884;-4.4790289127400673e-07;-4.2099902442657826e-07;0.9999675987107277;9.998874853333636;0.8334303060468841;0.015561844684217736;0.015564195583438058;0.797756042562122;0.01489482848331883;1.044731532597164;0.7979444066434139;0.9999785752976846
13.087384;1.0446338848153698;0.8333547404530931;0.7979041660353963;-4.477332156945821e-07;-4.2117529621089236e-07;0.9999699190532727;9.998880292705183;0.8334292974183574;0.015561830482414963;0.01556421300207343;0.7977566442251374;0.014894806931720819;1.0447301528113688;0.7979454120303634;0.9999799953049752
13.097384;1.0446326748926305;0.8333533869802643;0.797903732105498;-4.4754380295475645e-07;-4.213533417252041e-07;0.9999722870187133;9.998886486863293;0.8334282922876282;0.015561815595992514;0.015564230385206641;0.7977572310053398;0.01489478562559731;1.0447287414946584;0.7979463795444843;0.9999815622528236
13.107384;1.0446313946447345;0.8333520684998438;0.7979032212441004;-4.47335428896571e-07;-4.2153357580662555e-07;0.9999746972106517;9.998893389821047;0.8334272900165072;0.015561800102550224;0.01556424769221951;0.7977578042998995;0.014894764444616971;1.0447273009360016;0.7979473071661725;0.999983275764773
13.117384;1.0446300435495768;0.8333507860519594;0.7979026309924407;-4.471088975568243e-07;-4.21716182895053e-07;0.99997714398164;9.998900948222161;0.8334262902449934;0.015561784073483268;0.015564264881385965;0.797758366216204;0.014894743262547878;1.0447258318863384;0.7979481923033447;0.9999851342081864
13.127384;1.0446286217782526;0.8333495406241618;0.7979019602564341;-4.4686505809825725e-07;-4.2190122548232474e-07;0.999979622322583;9.998909103382573;0.8334252926962878;0.015561767567690664;0.015564281909592557;0.7977589194172569;0.014894721956517977;1.0447243331470264;0.7979490322567816;0.999987135158393
13.137384;1.044627129742361;0.8333483336321346;0.7979012089509983;-4.4660500355961554e-07;-4.220884879841499e-07;0.9999821281944825;9.998917792231387;0.8334242973110997;0.015561750629385054;0.015564298731462558;0.7977594668607951;0.014894700415752235;1.0447228018265207;0.7979498246851319;0.9999892753813706
13.147384;1.0446255682329326;0.8333471672775113;0.7979003778537236;-4.4633028100565984e-07;-4.222773876425939e-07;0.9999846581929628;9.99892694542074;0.8334233042878154;0.01556173329207271;0.015564315308313183;0.797760011668525;0.014894678541798403;1.0447212345639658;0.7979505676029983;0.999991550772717
13.157384;1.0446239392249013;0.8333460445576425;0.7978994687033855;-4.460428806359866e-07;-4.2246722104238794e-07;0.9999872089976554;9.998936490528049;0.8334223137670532;0.01556171558023184;0.015564331616615293;0.7977605570742314;0.014894656244772783;1.044719628465917;0.7979512591726798;0.999993956825353
13.167384;1.0446222460240369;0.8333449689085123;0.7978984837646382;-4.4574505663831e-07;-4.226573594231335e-07;0.9999897767273628;9.998946367486665;0.8334213257925704;0.015561697502302319;0.015564347654061006;0.7977611061472246;0.014894633444414142;1.0447179811679983;0.7979518975399699;0.999996488982576
13.177384;1.0446204926541018;0.8333439429645488;0.7978974250312042;-4.454390462474309e-07;-4.228471446339652e-07;0.9999923567847706;9.998956540540732;0.8334203407286339;0.015561679049638916;0.015564363447418577;0.7977616613680116;0.014894610076714852;1.0447162910576877;0.7979524804677945;0.9999991425804181
13.187384;1.044618683201165;0.8333429672645781;0.7978962942485659;-4.451267720155161e-07;-4.2303583419199715e-07;0.9999949447938954;9.998966989767347;0.833419359472716;0.015561660207664637;0.015564379051292092;0.7977622242516891;0.01489458610374594;1.0447145581281607;0.7979530051182996;1.0000019131206603
13.197384;1.044616821802347;0.8333420400879351;0.7978950935801965;-4.4480965603521804e-07;-4.2322268942829857e-07;0.9999975371988683;9.99897769393294;0.83341838358403;0.0155616409708754;0.01556439453028566;0.7977627954092952;0.01489456152026192;1.044712784064052;0.7979534687636753;1.000004796240727
13.207384;1.04461491325532;0.833341157854136;0.7978938259129253;-4.4448861134704726e-07;-4.2340710382430354e-07;1.0000001304384614;9.998988626846755;0.8334174156656753;0.01556162135267229;0.015564409939071568;0.7977633749838924;0.014894536351812607;1.0447109710355684;0.7979538700319974;1.000007786692549
13.217384;1.044612963075389;0.8333403155689652;0.7978924947698367;-4.441641861547819e-07;-4.2358881351018635e-07;1.000002720438993;9.9989997634416;0.8334164593518043;0.01556160137933327;0.01556442531093422;0.7977639629007052;0.014894510644467961;1.0447091211675448;0.7979542095064505;1.0000108776070498
13.227384;1.0446109768771903;0.8333395078253742;0.7978911041924543;-4.438367185364283e-07;-4.2376802939141926e-07;1.000005303205685;9.999011077500063;0.8334155187212807;0.015561581077363815;0.0155644406548842;0.7977645586574817;0.014894484454383145;1.0447072373082773;0.7979544893609495;1.0000140608168717
13.237384;1.0446089597855506;0.8333387298874331;0.7978896585791296;-4.435064837079453e-07;-4.239453683753067e-07;1.0000078751147374;9.999022534025467;0.8334145980559751;0.01556156047446471;0.015564455969215702;0.7977651608205522;0.014894457843895271;1.0447053232582841;0.7979547127056582;1.0000173274962527
13.247384;1.0446069162539457;0.8333379777426523;0.7978881624347656;-4.4317382976206213e-07;-4.241216765437521e-07;1.0000104324775645;9.999034092626388;0.8334137020605552;0.01556153960883464;0.015564471258258328;0.7977657668107337;0.014894430875274086;1.0447033830222816;0.7979548831040735;1.0000206686407356
13.257384;1.04460485060924;0.8333372472480925;0.7978866204834292;-4.428391109667154e-07;-4.242978504700858e-07;1.0000129708971732;9.999045720836698;0.8334128358972501;0.015561518531063063;0.015564486525953415;0.7977663729867274;0.014894403598797538;1.0447014201828881;0.7979550044178668;1.0000240758045933
13.267384;1.0446027672721883;0.8333365331878205;0.7978850380811319;-4.4250248422474e-07;-4.24474658460103e-07;1.000015484582154;9.999057400552381;0.8334120049763489;0.015561497300209521;0.015564501756193403;0.7977669748520945;0.014894376049259113;1.0446994375804077;0.797955081119105;1.0000275418733908
13.277384;1.044600669772953;0.8333358288751601;0.7978834209732946;-4.42163863642426e-07;-4.2465256042593343e-07;1.000017966452931;9.999069122610553;0.8334112145340112;0.015561475979785555;0.015564516907876715;0.7977675680905114;0.014894348252278733;1.0446974372269036;0.7979551181156675;1.0000310609566774
13.287384;1.0445985603583332;0.8333351265048397;0.7978817747226619;-4.4182301830355386e-07;-4.2483168768935094e-07;1.0000204098974033;9.999080880883833;0.8334104691448485;0.01556145463376429;0.015564531929042363;0.7977681497347769;0.014894320227445412;1.0446954204723478;0.797955119293122;1.0000346278851755
13.297384;1.0445964412975495;0.8333344178618785;0.797880104931403;-4.4147964744913874e-07;-4.250119715391511e-07;1.000022810547043;9.999092672335985;0.8334097728256071;0.015561433330429296;0.015564546772411411;0.7977687177315426;0.01489429198533283;1.0446933879720905;0.7979550862062428;1.0000382378350765
13.307384;1.0445943158105222;0.8333336949563256;0.7978784178502258;-4.4113346359061405e-07;-4.2519327671076656e-07;1.0000251660318336;9.999104496359918;0.8334091295880319;0.015561412154599693;0.01556456140263048;0.7977692698407141;0.014894263522018267;1.044691339639707;0.7979550181921289;1.0000418854698299
13.317384;1.0445921871655255;0.8333329503732644;0.7978767204860346;-4.407843199848486e-07;-4.2537551491106366e-07;1.0000274745148756;9.999116348639895;0.8334085436809233;0.015561391211429085;0.01556457580137185;0.7977698036945613;0.0148942348157442;1.0446892752804782;0.7979549131132798;1.0000455642223012
13.327384;1.0445900575710954;0.8333321772737123;0.7978750204213948;-4.404322570004531e-07;-4.255586748744285e-07;1.0000297336290183;9.99912821712776;0.8334080197465664;0.015561370616452528;0.01556458996656918;0.7977703173110838;0.014894205828276162;1.0446871953420214;0.797954767894838;1.0000492664674079
13.337384;1.0445879282983699;0.8333313692290993;0.7978733258386066;-4.4007738802335287e-07;-4.25742756626459e-07;1.0000319400467739;9.999140085345653;0.8334075631157442;0.015561350483918643;0.015564603899206667;0.7977708089644632;0.014894176509862486;1.0446851007058404;0.7979545789764365;1.0000529842174273
13.347384;1.0445858001244674;0.8333305202466175;0.7978716454406392;-4.3971978709189666e-07;-4.259276710126287e-07;1.0000340894904893;9.999151937116654;0.8334071794384529;0.015561330921845246;0.015564617592638566;0.7977712770594374;0.014894146812494699;1.044682991771802;0.7979543426398766;1.0000567105118183
13.357384;1.0445836734895249;0.8333296249480039;0.7978699878292833;-4.393595464840152e-07;-4.261131930959052e-07;1.0000361772028716;9.999163760543388;0.8334068732912601;0.015561312029371699;0.015564631036879082;0.7977717206580401;0.014894116706189618;1.0446808679982662;0.7979540550488871;1.0000604406578657
13.367384;1.0445815489023371;0.8333286786966093;0.797868360775386;-4.3899686391960377e-07;-4.2629900729116434e-07;1.0000381987411329;9.999175553155832;0.8334066467381585;0.015561293892509683;0.015564644223024015;0.7977721399032783;0.014894086177023357;1.0446787288117383;0.7979537122494156;1.0000641718630785
13.377384;1.0445794272341467;0.833327677968286;0.797866771122558;-4.386319799693559e-07;-4.2648478119844237e-07;1.000040150411856;9.999187326343574;0.833406499066209;0.015561276584697917;0.01556465713399402;0.7977725355296986;0.014894055208735301;1.044676574876851;0.7979533099211734;1.000067902195337
13.387384;1.0445773094186057;0.8333266209684417;0.7978652251506563;-4.3826508767240687e-07;-4.266702756929293e-07;1.000042028985234;9.999199107663076;0.8334064276962254;0.015561260172136732;0.015564669730641637;0.7977729078663419;0.014894023774847498;1.0446744077392993;0.7979528428014867;1.0000716298864483
13.397384;1.0445751962888057;0.8333255081720511;0.7978637285763747;-4.3789639290722545e-07;-4.2685538776408623e-07;1.0000438313579723;9.999210936105829;0.8334064291611403;0.015561244716137707;0.015564681945692667;0.7977732560942524;0.01489399185090732;1.044672228806125;0.7979523048514203;1.0000753523946537
13.407384;1.0445730891454623;0.833324342561719;0.7978622863452391;-4.3752623709083717e-07;-4.2704003213453366e-07;1.0000455545608105;9.999222848424749;0.8334064997709115;0.015561230273741341;0.015564693691327998;0.7977735781459446;0.014893959429166841;1.0446700395408168;0.7979516902494465;1.0000790654168428
13.417384;1.0445709906040563;0.8333231291522547;0.7978609028338277;-4.3715512730707473e-07;-4.2722406093890346e-07;1.0000471959688384;9.999234869728705;0.8334066365166859;0.01556121689984168;0.01556470487507329;0.7977738713599717;0.01489392651942093;1.044667841931405;0.7979509940621863;1.0000827627509976
13.427384;1.0445689047515938;0.8333218740817537;0.797859581921179;-4.367837156455019e-07;-4.274072705971165e-07;1.0000487535796556;9.999247016122183;0.8334068378454091;0.015561204644583753;0.01556471541030297;0.7977741333156333;0.014893893141134467;1.0446656384084987;0.7979502126491365;1.0000864372171405
13.437384;1.0445668362895995;0.8333205840193598;0.7978583264535344;-4.3641275638773015e-07;-4.275893038656384e-07;1.0000502260123272;9.999259296365315;0.8334071034372714;0.015561193545583038;0.015564725221215362;0.7977743621195598;0.01489385931583799;1.044663431837792;0.7979493444380159;1.0000900818525493
13.447384;1.0445647897490145;0.8333192659793277;0.797857137715273;-4.3604299732988296e-07;-4.27769518386282e-07;1.0000516122869512;9.999271707036687;0.8334074333285884;0.015561183625458327;0.015564734246933212;0.7977745564203924;0.014893825066943303;1.0446612255424832;0.7979483904413112;1.0000936901563375
13.457384;1.0445627692612325;0.833317927251221;0.7978560153605924;-4.356750908952614e-07;-4.279469923698891e-07;1.0000529120247992;9.999284235069505;0.8334078274085576;0.015561174897449294;0.015564742442081817;0.7977747154265838;0.014893790435875033;1.0446590230341803;0.7979473535294834;1.0000972556963408
13.467384;1.044560778053778;0.8333165750079173;0.7978549577160159;-4.353096936760304e-07;-4.2812049914854036e-07;1.0000541259959481;9.999296868285827;0.8334082856303276;0.015561167377383065;0.015564749774352751;0.7977748385545189;0.014893755495801601;1.0446568275919226;0.7979462371609045;1.000100772249627
13.477384;1.0445588180371952;0.8333152157986071;0.7978539622601178;-4.3494763936030047e-07;-4.282884359332908e-07;1.0000552562546128;9.999309603159153;0.8334088083882624;0.015561161093180351;0.015564756222756616;0.7977749246573169;0.014893720340555049;1.0446546422225291;0.797945044927459;1.0001042342803481
13.487384;1.044556890343889;0.8333138555141409;0.7978530258555353;-4.345898867891997e-07;-4.284489995551694e-07;1.000056305625704;9.999322446140733;0.8334093969068865;0.015561156076950506;0.015564761779106725;0.7977749713599914;0.014893685069837065;1.0446524702350648;0.7979437807391093;1.0001076372287554
13.497384;1.0445549962278107;0.833312499456064;0.7978521447827573;-4.342374760452345e-07;-4.286005091683601e-07;1.0000572769426106;9.999335406569525;0.8334100540547238;0.015561152349988748;0.015564766449417502;0.7977749751987264;0.014893649789538378;1.044650315510443;0.7979424490995864;1.0001109775403199
13.507384;1.044553137474952;0.8333111522740879;0.7978513152824303;-4.338916374737717e-07;-4.287415438617294e-07;1.0000581728621807;9.999348490794805;0.8334107846981768;0.015561149916213065;0.015564770253732487;0.7977749324606305;0.01489361461460878;1.0446481818478746;0.7979410552675671;1.0001142523736242
13.517384;1.0445513161581887;0.8333098180244263;0.7978505342626324;-4.3355361330424533e-07;-4.288708923458576e-07;1.0000589967276932;9.999361706502194;0.8334115944478856;0.015561148761200553;0.015564773221094327;0.797774839931171;0.014893579669357133;1.0446460720938187;0.7979396046762475;1.0001174590988366
13.527384;1.0445495340990756;0.8333085004767906;0.7978497994604448;-4.3322442354700775e-07;-4.289875575782205e-07;1.000059753349495;9.999375066774064;0.833412488004718;0.015561148856120673;0.01556477536969824;0.7977746950569318;0.014893545084888387;1.044643987857748;0.797938102089164;1.0001205951949654
13.537384;1.0445477925979507;0.8333072036003649;0.7978491093559339;-4.3290497304517645e-07;-4.2909090147713607e-07;1.0000604486315898;9.99938858780686;0.833413468716861;0.015561150160418022;0.015564776690402252;0.7977744955806035;0.014893510987503146;1.0446419300247685;0.7979365518108225;1.0001236588825997
13.547384;1.0445460922999772;0.8333059314991687;0.7978484628889738;-4.3259608812994575e-07;-4.2918069855244926e-07;1.000061088895374;9.99940228784501;0.8334145387654118;0.015561152617996905;0.015564777157371925;0.7977742393711962;0.014893477485816688;1.0446398992302985;0.7979349584276156;1.000126649415651
13.557384;1.0445444326629962;0.8333046879341245;0.7978478590034289;-4.322984390344195e-07;-4.2925698584409394e-07;1.0000616804558562;9.999416190077316;0.8334156989889319;0.015561156156739942;0.015564776745682353;0.7977739248540562;0.014893444670074606;1.0446378953892494;0.7979333268402395;1.0001295665967849
13.567384;1.044542811439052;0.8333034764929206;0.7978472966000835;-4.3201265586888297e-07;-4.293199779160313e-07;1.0000622291113435;9.999430322241853;0.8334169488610951;0.015561160694647167;0.015564775431155042;0.7977735512542706;0.014893412619039268;1.0446359175092308;0.7979316619519999;1.000132410692085
13.577384;1.0445412247834356;0.8333023010265947;0.7978467748271115;-4.317395823393923e-07;-4.293702374679506e-07;1.0000627402280897;9.999444710530478;0.8334182870374944;0.015561166147274257;0.01556477318039254;0.7977731181114013;0.014893381399015262;1.0446339646210245;0.7979299687933477;1.0001351829697227
13.587384;1.0445396676120826;0.8333011653990055;0.7978462930617688;-4.3148050749842625e-07;-4.294088410915288e-07;1.0000632196380594;9.99945937526725;0.8334197117456759;0.015561172432626117;0.015564769950022556;0.7977726247493155;0.014893351054176055;1.0446320361119779;0.7979282529480792;1.000137885915763
13.597384;1.0445381340948603;0.8333000727625502;0.7978458504783762;-4.3123700252557327e-07;-4.2943719095274476e-07;1.0000636740131565;9.999474330410353;0.8334212210260961;0.015561179472871072;0.015564765699571652;0.7977720703386327;0.01489332160066953;1.0446301311537767;0.7979265208844002;1.0001405228088038
13.607384;1.0445366186829645;0.8332990249871819;0.7978454456987251;-4.3101024461056245e-07;-4.294566141318773e-07;1.0000641104859207;9.999489583213302;0.8334228133948572;0.015561187193750286;0.015564760401019015;0.7977714545981192;0.014893293037187443;1.044628248702411;0.7979247797642949;1.0001430973965453
13.617384;1.0445351168999175;0.833298022383153;0.7978450767709769;-4.3080047206807634e-07;-4.294682017305347e-07;1.0000645366342913;9.99950513480045;0.8334244883255296;0.015561195526853883;0.015564754032176885;0.7977707786354342;0.014893265367400065;1.0446263880334978;0.7979230364134863;1.0001456138188642
13.627384;1.0445336250620614;0.8332970638822357;0.7978447415587919;-4.306071216396801e-07;-4.2947282734017037e-07;1.000064960483249;9.99952098219417;0.8334262458455901;0.015561204424845767;0.015564746569746442;0.797770044773989;0.014893238605260753;1.0446245490220716;0.7979212963625995;1.0001480757724268
13.637384;1.044532139945501;0.833296147850147;0.7978444386308831;-4.3042936292866727e-07;-4.294709478595019e-07;1.00006538988103;9.999537118289005;0.8334280856324416;0.015561213876245622;0.015564737999776607;0.7977692553325688;0.014893212763286133;1.0446227319159624;0.7979195639291845;1.0001504854946532
13.647384;1.0445306591702064;0.8332952727790358;0.7978441679304431;-4.3026633307001467e-07;-4.2946241642564397e-07;1.0000658322954117;9.999553528236815;0.8334300066265178;0.015561223899915539;0.015564728334754934;0.797768412132688;0.014893187851849916;1.0446209366153703;0.7979178425368003;1.0001528440525311
13.657384;1.0445291816393087;0.833294437189081;0.7978439306408902;-4.301170553505e-07;-4.294467299672499e-07;1.0000662951483723;9.999570186987281;0.8334320076044545;0.015561234530451986;0.015564717612246086;0.7977675175026462;0.01489316388639345;1.0446191619366543;0.7979161346335485;1.000155151889973
13.667384;1.0445277076136146;0.8332936392549042;0.7978437286621732;-4.2998062529521987e-07;-4.2942343541135346e-07;1.0000667855997132;9.99958706474549;0.8334340877377411;0.015561245805074843;0.01556470587466013;0.7977665751408979;0.014893140889837666;1.0446174055614945;0.7979144416869527;1.0001574080836697
13.677384;1.0445262383564906;0.8332928767020474;0.7978435639873988;-4.298565896262183e-07;-4.2939228051020804e-07;1.0000673100132056;9.999604137088241;0.8334362461417186;0.015561257752443188;0.015564693157018217;0.7977655895124027;0.01489311888544975;1.0446156649309528;0.7979127642914199;1.0001596093965803
13.687384;1.0445247756324325;0.8332921471415679;0.7978434381359525;-4.2974504863700306e-07;-4.293531777513212e-07;1.0000678737179831;9.999621390442462;0.8334384807235267;0.015561270387131005;0.015564679485819622;0.7977645645873608;0.014893097880892794;1.04461393832568;0.797911102446084;1.000161750832105
13.697384;1.044523321354346;0.8332914489182914;0.7978433520016962;-4.296464775481853e-07;-4.293062084525038e-07;1.0000684810077929;9.999638824381256;0.8334407875290082;0.015561283706359643;0.015564664873038604;0.7977635035133568;0.014893077862058348;1.0446122248646075;0.7979094560729512;1.0001638272081312
13.707384;1.0445218772954492;0.8332907816201874;0.7978433059575116;-4.2956137698869085e-07;-4.2925175780729284e-07;1.0000691353573594;9.999656450287999;0.8334431613169371;0.015561297688452432;0.01556464931220113;0.7977624096480911;0.014893058799058936;1.0446105236986072;0.7979078250047286;1.0001658339846087
13.717384;1.0445204454410792;0.8332901452009692;0.7978432998120961;-4.2948986702965024e-07;-4.291905868980189e-07;1.00006983993999;9.999674282643221;0.8334455965566538;0.015561312295166621;0.015564632785242031;0.7977612874997949;0.014893040650425996;1.0446088340466548;0.7979062083970142;1.0001677667822861
13.727384;1.044519028796012;0.8332895386219635;0.7978433326708946;-4.294316091443294e-07;-4.291235494151862e-07;1.0000705984378173;9.999692334782797;0.8334480878305996;0.0155613274720975;0.015564615273922321;0.7977601425461981;0.014893023369324946;1.0446071562473396;0.797904604543968;1.0001696208039244
13.737384;1.0445176308619253;0.8332889596053538;0.7978434028042825;-4.2938624177653014e-07;-4.29051178787763e-07;1.0000714154893036;9.999710621701508;0.833450629822718;0.01556134314791824;0.0155645967713385;0.7977589808206285;0.014893006915074588;1.0446054921990346;0.7979030112597767;1.0001713912802623
13.747384;1.0445162539618136;0.8332884051680538;0.7978435079874908;-4.2935377589708386e-07;-4.2897371428488967e-07;1.0000722963889768;9.999729157276644;0.8334532174798701;0.015561359241398835;0.015564577288652674;0.7977578087905169;0.014892991258860528;1.044603844636649;0.797901426346484;1.000173074185995
13.757384;1.0445148988960424;0.8332878718803192;0.7978436466507359;-4.293344516910878e-07;-4.2889150608157497e-07;1.0000732463530129;9.999747949297623;0.8334558462244339;0.015561375670789083;0.015564556851071006;0.7977566330706435;0.014892976378840152;1.044602216610963;0.7978998479636007;1.000174666176585
13.767384;1.044513566075378;0.8332873557399466;0.7978438187364599;-4.2932841967045996e-07;-4.288050934138617e-07;1.000074269098657;9.999766999464335;0.8334585115777495;0.015561392356707275;0.015564535491062332;0.7977554599716761;0.014892962256759375;1.0446006118919113;0.7978982748727105;1.0001761643933071
13.777384;1.0445122561964741;0.8332868519081612;0.7978440255205985;-4.2933565441636933e-07;-4.287148773497023e-07;1.000075365430746;9.99978630361702;0.8334612083573214;0.01556140922557073;0.015564513250125972;0.7977542952410196;0.014892948881432713;1.044599035479913;0.7978967064223182;1.000177566802994
