time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.787384;1.0445109702261992;0.8332863547572285;0.7978442689247272;-4.2935602023169865e-07;-4.2862105689595127e-07;1.0000765332006654;9.999805852328569;0.8334639302716915;0.015561426215709358;0.015564490181577666;0.7977531440188246;0.01489293624980394;1.0445974933423343;0.7978951421910224;1.0001788726744332
13.797384;1.0445097091523492;0.833285858774926;0.7978445507467102;-4.293893590909498e-07;-4.2852392896493086e-07;1.0000777686061317;9.999825635935638;0.8334666699065155;0.015561443277518404;0.015564466345273954;0.7977520108659194;0.014892924363358432;1.0445959912727996;0.7978935818488184;1.0001800826770935
13.807384;1.0445084732216174;0.8332853598943556;0.7978448721421493;-4.294355899313025e-07;-4.2842397780454884e-07;1.000079068094834;9.99984564790054;0.8334694187563104;0.015561460363824449;0.015564441801856614;0.797750899881117;0.014892913226506635;1.0445945336684923;0.797892025608342;1.0001811983550761
13.817384;1.044507261068508;0.8332848562626347;0.7978452336176695;-4.2949485219061374e-07;-4.2832156667334104e-07;1.0000804293137164;9.999865879737662;0.8334721673798404;0.015561477417446314;0.01556441661152147;0.7977498146821798;0.014892902856487531;1.0445931228054988;0.7978904743766079;1.0001822212311562
13.827384;1.0445060700183284;0.8332843480127438;0.7978456354320315;-4.295675727368886e-07;-4.282167339275355e-07;1.000081850557806;9.99988631395987;0.8334749058152098;0.01556149436738816;0.015564390830010176;0.7977487581793876;0.014892893297600426;1.044591758769961;0.7978889290330855;1.0001831520267057
13.837384;1.0445048974947835;0.8332838361878431;0.7978460778867352;-4.2965434378479436e-07;-4.2810926683939623e-07;1.000083330579766;9.999906924942055;0.8334776244224222;0.015561511136309429;0.01556436449836064;0.7977477327751309;0.014892884616886232;1.0445904401132815;0.7978873897148718;1.0001839904415544
13.847384;1.0445037419202428;0.8332833217481745;0.7978465611754273;-4.297558577824954e-07;-4.2799872985011807e-07;1.0000848691646689;9.999927685550317;0.8334803149626958;0.015561527655617687;0.015564337635021132;0.7977467410795958;0.014892876885315556;1.0445891643879626;0.7978858558586626;1.0001847354764757
13.857384;1.044502602877917;0.8332828053151698;0.7978470850482625;-4.298730188161438e-07;-4.2788460136503923e-07;1.0000864669410041;9.999948567720347;0.833482971199093;0.015561543881982226;0.015564310241988356;0.7977457865475847;0.014892870164100612;1.0445879284189907;0.7978843266050574;1.000185385793538
13.867384;1.0445014808355648;0.8332822871438199;0.7978476487293629;-4.3000697322136073e-07;-4.2776656399813833e-07;1.000088124299546;9.999969534995543;0.8334855886976095;0.015561559803453705;0.015564282320326984;0.7977448736447852;0.014892864494950869;1.0445867290671313;0.797882801284589;1.0001859403075894
13.877384;1.044500375786729;0.8332817673247052;0.7978482515341924;-4.3015893380638514e-07;-4.276445659963582e-07;1.0000898406948724;9.999990540227312;0.8334881643774071;0.015561575429609734;0.015564253873813109;0.7977440073889626;0.014892859895102075;1.0445855637446242;0.797881280056085;1.0001863987877784
13.887384;1.0444992858153948;0.8332812465052641;0.7978488936485688;-4.303299853178165e-07;-4.2751867785643064e-07;1.000091614754858;10.000011531989708;0.8334906962111247;0.015561590775651248;0.0155642248962672;0.7977431928438141;0.014892856367578183;1.044584429789574;0.7978797640543484;1.0001867613374755
13.897384;1.0444982073628828;0.8332807261083925;0.7978495760121902;-4.3052106366763424e-07;-4.273889257603573e-07;1.0000934445020582;10.00003245829708;0.8334931827720339;0.015561605853292991;0.015564195365174976;0.797742434916272;0.014892853912879459;1.0445833234891306;0.7978782548195148;1.0001870273653517
13.907384;1.0444971368193918;0.8332802076173295;0.7978502994451737;-4.307329519721917e-07;-4.272552286652348e-07;1.0000953275368554;10.000053265909015;0.8334956224345792;0.015561620668124351;0.015564165249593748;0.7977417379583279;0.014892852525408425;1.0445822399866627;0.7978767539200605;1.0001871954392891
13.917384;1.0444960718597258;0.8332796920923542;0.7978510638752865;-4.3096615688685507e-07;-4.271175458406776e-07;1.000097261368776;10.00007390202182;0.8334980125412055;0.01556163521260434;0.015564134510896438;0.7977411056990253;0.014892852186173002;1.0445811742110327;0.7978752630757739;1.0001872636311642
13.927384;1.0444950113845177;0.8332791799938577;0.797851868324218;-4.312208746658083e-07;-4.269760303504616e-07;1.000099243574156;10.00009431627551;0.8335003493581984;0.01556164945918566;0.01556410309355936;0.797740541830516;0.014892852864391872;1.0445801218091975;0.7978737840574829;1.0001872296081602
13.937384;1.0444939546411298;0.8332786707419806;0.7978527113906516;-4.3149717807463186e-07;-4.268309835621871e-07;1.0001012717979714;10.000114460340203;0.833502629089176;0.01556166337065977;0.015564070928413509;0.797740049956378;0.014892854530351298;1.0445790793785814;0.797872318266594;1.0001870906904355
13.947384;1.04449290093131;0.8332781628695114;0.7978535914599262;-4.317953169455991e-07;-4.2668272430454116e-07;1.0001033436351274;10.00013428816056;0.8335048487727045;0.015561676919191518;0.015564037951709225;0.7977396327678025;0.014892857169070815;1.0445780440534158;0.797870866975553;1.0001868441371569
13.957384;1.0444918495094038;0.8332776550693174;0.7978545068088563;-4.3211582362974927e-07;-4.265315312522139e-07;1.0001054559731637;10.000153754408336;0.8335070063716816;0.01556169009387972;0.015564004123818309;0.797739291804647;0.0148928607790154;1.0445770128651708;0.7978694321405461;1.0001864873262751
13.967384;1.0444907992400005;0.8332771471737829;0.7978554557264106;-4.3245927447797737e-07;-4.263776485254955e-07;1.0001076044195676;10.000172807203139;0.8335091005453414;0.015561702894738115;0.01556396943087658;0.797739027930651;0.014892865368720306;1.0445759828334256;0.797868016537936;1.0001860177834998
13.977384;1.044489748837594;0.8332766404412144;0.7978564361663941;-4.32826075020781e-07;-4.2622130620576367e-07;1.000109783818857;10.000191380312062;0.8335111304593131;0.015561715317684221;0.01556393387012161;0.7977388413410239;0.014892870961728076;1.0445749516644585;0.7978666233716717;1.0001854333645475
13.987384;1.044488697260852;0.8332761368968569;0.7978574453160053;-4.332164664259101e-07;-4.26062802715667e-07;1.0001119892856263;10.00020939407285;0.8335130958472527;0.015561727341681106;0.015563897444786364;0.7977387310020438;0.014892877589543085;1.0445739179177593;0.7978652560347523;1.000184731902174
13.997384;1.0444876433824029;0.8332756383952994;0.7978584794583367;-4.336304444073433e-07;-4.2590260866887334e-07;1.000114216813938;10.00022676429617;0.8335149971527712;0.015561738929531213;0.015563860175532778;0.7977386948571947;0.01489288527202253;1.0445728807931998;0.7978639178250524;1.0001839103349004
14.007384;1.0444865854357164;0.8332751466796575;0.7978595338027992;-4.340675456243267e-07;-4.2574133120264396e-07;1.0001164631243393;10.00024340692685;0.8335168352507855;0.015561750037523433;0.015563822103826893;0.797738730879145;0.014892894012025546;1.044571840219141;0.7978626115365214;1.0001829648450746
14.017384;1.044485520966768;0.8332746643567215;0.797860602520471;-4.345268218433219e-07;-4.255795850572988e-07;1.0001187247353354;10.00025923619459;0.833518610781838;0.015561760624272586;0.015563783280614736;0.7977388375557517;0.014892903807340447;1.0445707969343128;0.7978613390509529;1.0001818919724248
14.027384;1.0444844471125774;0.833274195633996;0.7978616791478046;-4.3500702442711327e-07;-4.2541796167224486e-07;1.0001209971616116;10.000274167833679;0.8335203234548398;0.015561770655286133;0.015563743760175911;0.7977390136746069;0.014892914656272278;1.0445697521708672;0.7978601013363;1.000180689447525
14.037384;1.0444833608433395;0.8332737461151455;0.7978627572521414;-4.3550678149566413e-07;-4.252570619846905e-07;1.000123275298766;10.000288130398284;0.8335219718156505;0.015561780103975747;0.015563703607393207;0.797739258356196;0.014892926551447373;1.0445687076359926;0.79785889920554;1.00017935644653
14.047384;1.044482259462707;0.8332733218782226;0.7978638312916502;-4.360247452212418e-07;-4.250975051113268e-07;1.0001255546028525;10.000301073108886;0.8335235537929716;0.015561788953455339;0.015563662902320972;0.7977395713356151;0.01489293948093176;1.0445676658549412;0.7978577340052693;1.0001778933065564
14.057384;1.0444811411104904;0.8332729287517525;0.7978648970046239;-4.3655971293679425e-07;-4.249399995204474e-07;1.0001278313105937;10.000312963954027;0.83352506745571;0.01556179719740485;0.01556362172822745;0.7977399530227265;0.014892953444303898;1.044566629614065;0.7978566075120239;1.000176300942578
14.067384;1.0444800046626064;0.8332725721621264;0.7978659515186725;-4.371105035960213e-07;-4.247854222929496e-07;1.0001301010775518;10.000323785431762;0.8335265111567176;0.015561804831703873;0.015563580152757349;0.7977404043727695;0.01489296846588712;1.0445656008599251;0.7978555215914983;1.0001745806454365
14.077384;1.0444788494812476;0.8332722569251909;0.7978669938642048;-4.37675586561939e-07;-4.2463474225147684e-07;1.0001323579785764;10.000333530768696;0.8335278830339231;0.015561811843634385;0.015563538220804448;0.7977409266931104;0.01489298458677413;1.0445645807659947;0.7978544778537723;1.0001727343054096
14.087384;1.0444776754118692;0.8332719868072992;0.7978680252720993;-4.3825289775120337e-07;-4.244888709614264e-07;1.0001345952599;10.000342197137357;0.8335291807685252;0.015561818213711076;0.015563495956651326;0.7977415214495368;0.014893001840784209;1.044563570923025;0.7978534772069085;1.000170764592537
14.097384;1.044476482859301;0.833271764339334;0.7978690488394565;-4.388399941225851e-07;-4.243486951516059e-07;1.0001368066971723;10.000349778791294;0.8335304020688339;0.01556182392649717;0.015563453363873183;0.7977421900061755;0.014893020236769222;1.0445625739422404;0.7978525197339728;1.0001686750078709
14.107384;1.0444752730233855;0.8332715910644369;0.7978700689069793;-4.394341658526174e-07;-4.242152535415981e-07;1.0001389873220712;10.00035626584323;0.8335315450001429;0.015561828972441606;0.01556341043161303;0.7977429331607263;0.014893039757407179;1.044561592745754;0.7978516049230042;1.0001664698731425
14.117384;1.0444740483989852;0.8332714678885701;0.79787109046711;-4.400323864500384e-07;-4.240896544500912e-07;1.0001411333580497;10.000361647698883;0.8335326078420671;0.015561833339689853;0.015563367149913838;0.7977437508133824;0.014893060365179761;1.0445606295840077;0.7978507320254298;1.0001641543199782
14.127384;1.044472813012292;0.8332713951032893;0.7978721188950205;-4.4063145147992116e-07;-4.23972713793236e-07;1.0001432416121183;10.000365912043847;0.8335335890139872;0.015561837018517337;0.015563323519428794;0.7977446418675332;0.01489308201371686;1.044559685915078;0.7978499006135362;1.0001617344744655
14.137384;1.044471571823986;0.8332713722562294;0.7978731598300081;-4.4122833993690753e-07;-4.2386478658415715e-07;1.000145308723132;10.000369037705992;0.8335344868175025;0.015561840016767053;0.015563279548257595;0.7977456038935715;0.014893104662687364;1.0445587633042095;0.7978491112482204;1.0001592178630712
14.147384;1.0444703296510964;0.8332713980675945;0.7978742190069215;-4.418203975132958e-07;-4.2376593693018847e-07;1.000147330658957;10.000370995296752;0.8335352989810741;0.015561842357413116;0.015563235240897645;0.7977466330360299;0.01489312828402733;1.04455786428169;0.797848365734461;1.0001566134110245
14.157384;1.044469090296991;0.8332714702368061;0.7978753020208461;-4.424051917501533e-07;-4.236761871284723e-07;1.0001493028859152;10.000371760596503;0.8335360226674571;0.01556184405777477;0.015563190594893795;0.7977477246926654;0.014893152860184701;1.044556991996243;0.7978476665646261;1.0001539306143696
14.167384;1.0444678564149912;0.8332715854546839;0.7978764138238451;-4.42980314043261e-07;-4.235957186165271e-07;1.0001512211085304;10.00037132506113;0.8335366550161951;0.015561845116854515;0.015563145607117993;0.7977488740771029;0.01489317837257086;1.044556149264381;0.7978470160472688;1.0001511788659914
14.177384;1.0444666302169945;0.8332717398154196;0.7978775582694584;-4.435434734191159e-07;-4.2352499378597106e-07;1.0001530819143996;10.000369692209908;0.8335371936348996;0.01556184552535166;0.015563100272379709;0.797750076319986;0.014893204779198432;1.0445553383174053;0.7978464160960045;1.0001483672951623
14.187384;1.0444654142844942;0.8332719292011234;0.7978787380225052;-4.440927716433523e-07;-4.234646281246689e-07;1.000154882797561;10.000366868902967;0.8335376364664525;0.015561845279803243;0.015563054578967962;0.7977513266061459;0.0148932320057124;1.0445545613109888;0.7978458689470518;1.0001455041852654
14.197384;1.0444642120799856;0.8332721494464363;0.797879954516199;-4.4462672007495907e-07;-4.234151140535954e-07;1.0001566213803883;10.000362865136681;0.8335379812589928;0.01556184437444094;0.015563008513857586;0.7977526201730382;0.01489325995198666;1.0445538208578318;0.7978453777877923;1.000142596470609
14.207384;1.044463028682431;0.8332723963249292;0.797881207814063;-4.451440207100835e-07;-4.2337679692457267e-07;1.0001582946467853;10.000357700415787;0.8335382254629047;0.01556184278739328;0.015562962066139446;0.79775395203393;0.014893288492167332;1.0445531202265819;0.7978449462586252;1.000139649996573
14.217384;1.0444618712743396;0.8332726654497621;0.7978824964703262;-4.456434746044255e-07;-4.233501004078087e-07;1.0001598994646317;10.000351409901285;0.8335383669289;0.015561840491876103;0.015562915223925975;0.797755316702922;0.0148933174732096;1.044552463160873;0.7978445775195941;1.000136669940477
14.227384;1.0444607480681984;0.833272952375447;0.797883817697009;-4.4612402824671584e-07;-4.23335696147499e-07;1.0001614338521623;10.000344050288236;0.833538404786706;0.015561837475495598;0.01556286797664245;0.7977567080903663;0.014893346723230581;1.0445518534388845;0.7978442741640224;1.0001336615740153
14.237384;1.0444596661440242;0.83327325304337;0.7978851680725043;-4.465847507392548e-07;-4.2333452920885195e-07;1.0001628972203072;10.000335698498699;0.8335383395044771;0.015561833735996945;0.015562820324909778;0.7977581197545723;0.014893376065869109;1.0445512950034161;0.7978440385747424;1.0001306309717568
14.247384;1.0444586300416645;0.8332735645676111;0.7978865443200448;-4.470248416645311e-07;-4.2334775603628716e-07;1.0001642897475365;10.00032643917601;0.8335381724233714;0.015561829258993309;0.015562772287644192;0.7977595450799322;0.014893405337973157;1.0445507924655062;0.7978438726058679;1.0001275842536619
14.257384;1.0444576419335647;0.833273885830215;0.7978879438601586;-4.4744373838033446e-07;-4.2337667363244993e-07;1.0001656123105829;10.000316354500042;0.8335379059807977;0.015561824002075756;0.015562723897047562;0.7977609766225517;0.014893434406776209;1.0445503502992235;0.7978437769144184;1.000124526315128
14.267384;1.0444567028190797;0.8332742173160566;0.7978893652704363;-4.4784106258411874e-07;-4.2342270198815104e-07;1.0001668669275565;10.00030552428586;0.8335375443157256;0.015561817901684424;0.015562675181991066;0.7977624054114227;0.014893463174997425;1.0445499713734647;0.79784375066887;1.0001214605912088
14.277384;1.044455813895233;0.8332745609536188;0.7978908081004972;-4.4821638076231014e-07;-4.2348733842724445e-07;1.00016805681492;10.000294028332013;0.8335370930793894;0.01556181089836831;0.015562626153321412;0.7977638214364272;0.014893491572801914;1.0445496573519486;0.7978437916571643;1.0001183893502466
14.287384;1.0444549776993794;0.8332749203780953;0.7978922717874467;-4.485689453589287e-07;-4.2357197294052996e-07;1.0001691857646255;10.00028194901341;0.8335365586207867;0.015561802952841947;0.015562576807455559;0.7977652147683115;0.014893519552260086;1.0445494104470332;0.7978438968370358;1.0001153140005796
14.297384;1.044454198577644;0.8332753003751914;0.7978937547370434;-4.4889750321249515e-07;-4.2367765322738256e-07;1.0001702572381879;10.00026937585782;0.8335359471796475;0.015561794039658836;0.015562527139616662;0.7977665761227745;0.01489354708016227;1.0445492340121934;0.7978440628172494;1.000112235273917
14.307384;1.0444534818707332;0.8332757052721856;0.7978952540760541;-4.492003312014935e-07;-4.238049784210122e-07;1.0001712736698198;10.000256402960712;0.833535264333445;0.015561784140920711;0.015562477146523927;0.7977678968322571;0.014893574118036955;1.0445491318909996;0.7978442858753844;1.0001091532673045
14.317384;1.0444528321349777;0.8332761380275975;0.797896765657772;-4.494754179202045e-07;-4.239540802800758e-07;1.0001722359875098;10.000243119209012;0.8335345150666211;0.015561773252863339;0.015562426821496137;0.7977691690681272;0.014893600614122806;1.0445491077301874;0.7978445622043234;1.0001060678385454
14.327384;1.044452251814619;0.8332766007034786;0.7978982844943111;-4.4972052912888056e-07;-4.2412453642570156e-07;1.000173143471274;10.00022960611229;0.8335337040668561;0.01556176138716711;0.015562376152202599;0.7977703865600502;0.014893626519207493;1.0445491647249445;0.7978448882548844;1.0001029790061946
14.337384;1.0444517410686898;0.8332770949162925;0.7978998058284023;-4.499332979991352e-07;-4.2431540308141504e-07;1.000173994014857;10.000215946498939;0.8335328355543362;0.015561748560410912;0.015562325119717621;0.7977715450167799;0.014893651798166051;1.044549306067168;0.7978452605899192;1.0000998868122655
14.347384;1.0444512977646008;0.8332776215728612;0.7979013261251425;-4.5011147211794515e-07;-4.2452559683252763e-07;1.0001747843616895;10.000202232446176;0.8335319132462043;0.015561734787421237;0.015562273699016386;0.7977726418329726;0.01489367642885219;1.0445495357373304;0.7978456756213088;1.0000967915393715
14.357384;1.044450917485221;0.8332781809896217;0.7979028431084506;-4.502531253848505e-07;-4.24754258224114e-07;1.0001755104484134;10.000188562300238;0.833530940630706;0.015561720083951356;0.015562221869602332;0.7977736754474231;0.014893700400359103;1.0445498590423585;0.7978461296988606;1.0000936945339565
14.367384;1.0444505947543143;0.8332787738924214;0.797904355088379;-4.503568905380966e-07;-4.250007022044572e-07;1.0001761681607562;10.000175028824875;0.8335299205537245;0.01556170447085625;0.015562169628134014;0.7977746447454218;0.014893723707429198;1.0445502827686217;0.797846619636575;1.0000905980704398
14.377384;1.044450324513192;0.8332794020584309;0.7979058605898318;-4.504222107068781e-07;-4.2526418794891506e-07;1.0001767538115185;10.000161709923269;0.83352885452326;0.015561687976028131;0.015562116981707461;0.7977755490266353;0.014893746338619042;1.0445508147316598;0.7978471429764582;1.0000875037856576
14.387384;1.0444501019193773;0.833280067797264;0.7979073583934647;-4.5044930081604977e-07;-4.255438350636829e-07;1.0001772638362778;10.00014866814743;0.8335277429424259;0.015561670634753041;0.01556206393386465;0.7977763885956968;0.014893768268134135;1.0445514627921892;0.7978476974081621;1.0000844112154947
14.397384;1.04444992138032;0.8332807728437712;0.7979088474191601;-4.504388933683182e-07;-4.2583862297358087e-07;1.0001776943609078;10.000135953331668;0.8335265859174769;0.015561652492038799;0.015562010485790005;0.7977771650650569;0.014893789458304175;1.0445522337231161;0.7978482799722031;1.0000813176659948
14.407384;1.0444497765465819;0.8332815174483198;0.7979103265251808;-4.5039201379521766e-07;-4.261473276667875e-07;1.0001780411606538;10.000123601363159;0.833525383661294;0.015561633606303199;0.015561956643965171;0.7977778808246729;0.014893809866837934;1.0445531320768509;0.7978488867532002;1.0000782192325839
14.417384;1.0444496612803873;0.8332823004041562;0.7979117944612493;-4.5030972364347236e-07;-4.2646849095114543e-07;1.0001782996994437;10.000111632978689;0.8335241365801305;0.01556161404453776;0.015561902421552282;0.7977785384620305;0.014893829449594595;1.044554159396789;0.7978495132861658;1.0000751120064741
14.427384;1.0444495708658883;0.8332831199397384;0.7979132498690173;-4.5019286332200285e-07;-4.2680048787218205e-07;1.0001784650432906;10.000100056897613;0.8335228459200921;0.015561593871515967;0.015561847835859673;0.7977791408507499;0.014893848160088187;1.0445553140936255;0.7978501553905823;1.0000719927506867
14.437384;1.0444495025430316;0.8332839743428443;0.7979146913021352;-4.500420531036522e-07;-4.2714166466037886e-07;1.000178532029749;10.000088873910443;0.8335215146415816;0.01556157314806386;0.015561792912236992;0.7977796911502775;0.014893865952251815;1.0445565923814648;0.7978508100506752;1.000068858969903
14.447384;1.044449454782595;0.8332848619996633;0.7979161173628557;-4.498579238650514e-07;-4.274905991363354e-07;1.000178495896266;10.000078083471687;0.8335201471696165;0.015561551938052882;0.015561737694905436;0.7977801922434894;0.014893882785851157;1.044557990355198;0.7978514760289319;1.000065708599902
14.457384;1.044449425799641;0.8332857813959788;0.7979175270321834;-4.496412743034551e-07;-4.2784621398475774e-07;1.0001783528951185;10.00006769412875;0.833518748590268;0.015561530308470052;0.015561682249981213;0.797780646361349;0.014893898629679289;1.0445595055260721;0.7978521533999859;1.0000625396925042
14.467384;1.0444494123187413;0.8332867311474208;0.797918919784973;-4.4939325872995546e-07;-4.282074917289376e-07;1.0001781005474677;10.000057727658035;0.8335173245849227;0.015561508323641953;0.015561626659044774;0.7977810551235166;0.014893913461715268;1.0445611368026417;0.7978528423419659;1.000059350603072
14.477384;1.0444494095376702;0.8332877100291524;0.7979202949602083;-4.491157110483546e-07;-4.2857324816813975e-07;1.0001777374604013;10.000048210362026;0.833515881445206;0.015561486055046474;0.015561571007894667;0.797781419640969;0.014893927266850437;1.0445628840580283;0.7978535428133637;1.0000561405350217
14.487384;1.0444494124685049;0.8332887171445172;0.7979216509850503;-4.488111161903236e-07;-4.289422905915773e-07;1.0001772625608445;10.000039160793545;0.8335144252847566;0.01556146359997797;0.015561515369129893;0.7977817405184136;0.014893940034324333;1.044564747654459;0.7978542551441968;1.0000529099569766
14.497384;1.0444494174394463;0.8332897520536598;0.7979229852746845;-4.4848223903576334e-07;-4.293136352734429e-07;1.000176674486188;10.000030585302873;0.8335129610590449;0.015561441076524988;0.015561459794948529;0.7977820179590512;0.014893951756550132;1.0445667279770263;0.7978549801697302;1.0000496611090492
14.507384;1.044449422491018;0.8332908148659736;0.7979242944585393;-4.481320388976502e-07;-4.296866010511728e-07;1.000175971989191;10.000022480036721;0.8335114926494354;0.015561418597429051;0.015561404329249158;0.7977822524064498;0.014893962425682927;1.0445688256999366;0.7978557185762464;1.0000463983538055
14.517384;1.0444494266099231;0.8332919064421225;0.7979255745462284;-4.477637558789093e-07;-4.300608612966695e-07;1.0001751547038873;10.000014830704421;0.833510024051261;0.015561396256330799;0.015561349015224863;0.7977824454157991;0.014893972028103847;1.044571042155202;0.7978564702575162;1.000043127452484
14.527384;1.0444494288612771;0.8332930282646129;0.7979268214302422;-4.4738077644207373e-07;-4.304364326777981e-07;1.0001742234078055;10.000007610707959;0.8335085602199072;0.015561374136513258;0.01556129388848769;0.7977825998999495;0.014893980543604239;1.0445733790170024;0.7978572342299154;1.000039853983702
14.537384;1.0444494283729098;0.8332941819295618;0.7979280315857882;-4.4698646286431955e-07;-4.308135406439086e-07;1.000173179622276;10.000000786899005;0.8335071066839469;0.015561352321092138;0.015561238975436752;0.7977827197092912;0.014893987950140764;1.044575837897127;0.7978580090615853;1.000036582180914
14.547384;1.0444494245656997;0.8332953687678653;0.7979292021213101;-4.4658405978579816e-07;-4.311923345848812e-07;1.0001720249681598;9.99999433128858;0.8335056682412545;0.015561330887448687;0.015561184301060097;0.7977828092303584;0.01489399422447498;1.0445784202364223;0.7978587934550145;1.0000333147078997
14.557384;1.044449416823026;0.8332965895857463;0.7979303302745595;-4.461766033098838e-07;-4.315726302094352e-07;1.0001707611747825;9.99998822622745;0.8335042479052225;0.015561309896303555;0.01556112989095656;0.7977828733487983;0.014893999334315624;1.044581127606583;0.7978595863497494;1.0000300528952732
14.567384;1.0444494039287633;0.8332978445943161;0.7979314135015138;-4.4576683707954133e-07;-4.31954006793726e-07;1.0001693905540718;9.999982461132848;0.8335028470714637;0.015561289394211858;0.015561075770017608;0.7977829175371364;0.014894003234708112;1.0445839623630517;0.7978603865534373;1.000026797305816
14.577384;1.0444493840213285;0.8332991336598916;0.7979324504158488;-4.453570470371215e-07;-4.323361499043429e-07;1.0001679162877761;9.999977029839304;0.8335014661662924;0.015561269422622804;0.015561021970439591;0.7977829478170732;0.014894005874638561;1.0445869278743645;0.7978611927907229;1.0000235487187523
14.587384;1.0444493555532806;0.8333004564612366;0.7979334411654163;-4.449489058404996e-07;-4.3271894970393295e-07;1.0001663431118757;9.999971930159035;0.8335001051121815;0.015561250019132023;0.015560968542618021;0.7977829708033287;0.014894007201672428;1.0445900283578113;0.7978620040366857;1.00002030921839
14.597384;1.0444493182658605;0.8333018124285373;0.7979343864594717;-4.445435937537239e-07;-4.33102317093903e-07;1.0001646779310136;9.99996716073659;0.8334987636175285;0.015561231217284708;0.015560915552258553;0.7977829940187137;0.014894007164633693;1.0445932689741722;0.7978628192052397;1.0000170827486536
14.607384;1.0444492731790236;0.833303200706068;0.7979352865434786;-4.4414206878514146e-07;-4.334860982778529e-07;1.0001629290820355;9.999962714516528;0.8334974408280023;0.015561213052764769;0.01556086306158505;0.7977830258035182;0.014894005722221569;1.0445966557340503;0.7978636366227158;1.0000138747190088
14.617384;1.0444492223396349;0.8333046199558798;0.7979361413223858;-4.437451749583941e-07;-4.338701031168332e-07;1.0001611051157437;9.99995857094507;0.8334961349442435;0.015561195571608639;0.0155608111144982;0.7977830741665853;0.014894002852177554;1.044600194855033;0.7978644541810842;1.0000106916614528
14.627384;1.0444491681283168;0.8333060678800015;0.797936951182556;-4.433536522090276e-07;-4.3425404504952244e-07;1.0001592137719055;9.99995469212858;0.8334948435633376;0.015561178828986335;0.015560759746207057;0.7977831454969846;0.014893998557750369;1.04460389208545;0.7978652700324858;1.000007541497161
14.637384;1.044449112014852;0.8333075412424817;0.7979377174837982;-4.429681764250699e-07;-4.346375025145754e-07;1.0001572607481952;9.999951024594765;0.8334935640805227;0.015561162871928788;0.01556070900751567;0.7977832441902761;0.014893992869389628;1.0446077522100927;0.7978660833342971;1.0000044328521933
14.647384;1.0444490545581924;0.8333090369385251;0.7979384422518643;-4.4258933300073407e-07;-4.350199743783511e-07;1.0001552491064538;9.999947502794052;0.8334922940660715;0.01556114772071838;0.01556065897433947;0.7977833728062745;0.01489398583567733;1.0446117787737623;0.7978668943889882;1.0000013735273219
14.657384;1.044448996418311;0.833310553201445;0.7979391274608655;-4.422176764530528e-07;-4.3540083079356546e-07;1.0001531797533236;9.99994405661577;0.8334910318758092;0.015561133361691565;0.015560609737376021;0.797783532420835;0.014893977513014666;1.0446159741674466;0.7978677038628286;0.9999983699425575
14.667384;1.0444489382345574;0.8333120897218007;0.7979397747518019;-4.418540506447362e-07;-4.3577917920502145e-07;1.0001510521961325;9.999940621521844;0.8334897766043976;0.015561119748131668;0.01556056139113331;0.7977837231407499;0.01489396796371534;1.0446203398457312;0.7978685119634846;0.9999954271165805
14.677384;1.0444488794420248;0.8333136465925233;0.7979403860311484;-4.41499674061715e-07;-4.361538801535912e-07;1.0001488652254407;9.999937143569204;0.8334885274469179;0.015561106817669408;0.015560514029738758;0.7977839445160195;0.014893957250782956;1.0446248760991854;0.7978693182358048;0.9999925483695395
14.687384;1.0444488179841955;0.8333152230498173;0.7979409643082861;-4.4115571648295043e-07;-4.365237263880031e-07;1.0001466175190559;9.999933577129072;0.8334872835904351;0.015561094522231509;0.0155604677473369;0.7977841958809369;0.014893945427886439;1.044629581276668;0.797870121856024;0.9999897354041279
14.697384;1.0444487515413439;0.8333168166576201;0.7979415135375102;-4.408229882101438e-07;-4.368875952121425e-07;1.000144308122411;9.999929874593716;0.8334860441645493;0.015561082835605592;0.015560422642613658;0.7977844762594598;0.01489393253718345;1.0446344513833852;0.7978709224432097;0.9999869888035566
14.707384;1.044448678867095;0.8333184229710845;0.7979420374996105;-4.405020498580885e-07;-4.3724446465519656e-07;1.0001419366978883;9.999925972535312;0.8334848080616647;0.015561071735943675;0.015560378815959605;0.7977847837751545;0.014893918613016088;1.0446394802758845;0.7978717207312052;0.9999843087197119
14.717384;1.0444486002153606;0.8333200360079858;0.7979425390425181;-4.401934295574671e-07;-4.3759346489566546e-07;1.0001395030420666;9.999921787934358;0.8334835746948999;0.015561061200907092;0.0155603363480619;0.7977851155688367;0.014893903685700526;1.0446446595321026;0.7978725182769104;0.9999816959227926
14.727384;1.0444485169186124;0.8333216494967969;0.797943020011097;-4.398978032577985e-07;-4.3793406556080144e-07;1.0001370059574086;9.99991722916151;0.8334823447466765;0.015561051221673953;0.01556029527904808;0.7977854682539534;0.014893887785227825;1.0446499785255818;0.7978733167931346;0.9999791522879293
14.737384;1.044448430313712;0.833323257922265;0.7979434812953445;-4.396160627718763e-07;-4.3826601613091103e-07;1.0001344428869898;9.999912209889406;0.8334811195275376;0.015561041811026272;0.01556025561775421;0.7977858381088295;0.014893870943361967;1.044655425499092;0.7978741176865588;0.999976679836873
14.747384;1.0444483409976253;0.833324856665372;0.7979439230073931;-4.3934920890353223e-07;-4.3858894635126663e-07;1.0001318110707151;9.999906658834437;0.8334799001006898;0.015561033001825405;0.015560217372226117;0.7977862211277016;0.01489385319548918;1.0446609883079248;0.7978749219403898;0.9999742793303504
14.757384;1.0444482493443485;0.8333264415530934;0.7979443448241696;-4.3909824842199325e-07;-4.389021848371809e-07;1.0001291086960806;9.999900526620142;0.8334786871816775;0.015561024841365914;0.015560180568457978;0.7977866132017994;0.014893834594459537;1.0446666539580636;0.7978757308448023;0.999971949451082
14.767384;1.0444481564714216;0.8333280083589252;0.7979447462260915;-4.388641870878493e-07;-4.392048538629605e-07;1.00012633463064;9.999893785824332;0.8334774813561142;0.015561017377516155;0.015560145247701686;0.7977870102112355;0.014893815234303732;1.0446724084116599;0.7978765467645496;0.9999696866570837
14.777384;1.044448064552137;0.8333295526770735;0.7979451266019009;-4.3864803823749184e-07;-4.394958343139576e-07;1.0001234880579983;9.999886422777406;0.8334762831951936;0.015561010645642281;0.01556011145428306;0.7977874080291638;0.014893795248000994;1.0446782377950627;0.797877372612887;0.999967485976584
14.787384;1.0444479762538348;0.83333107035609;0.7979454853443977;-4.3845081688146204e-07;-4.397736904518717e-07;1.0001205693456394;9.999878425175009;0.8334750926655625;0.015561004671716411;0.015560079222144144;0.7977878024981225;0.01489377477220988;1.0446841296877103;0.7978782108697864;0.9999653428056617
14.797384;1.0444478936385115;0.8333325579488794;0.7979458219714252;-4.382733671013942e-07;-4.4003671765793307e-07;1.0001175808763139;9.999869773321631;0.8334739080497974;0.015560999482457068;0.015560048561267486;0.7977881893709022;0.014893753919035012;1.0446900727641768;0.7978790634944162;0.9999632545055415
14.807384;1.0444478173610492;0.8333340129824833;0.7979461362258655;-4.381159849788525e-07;-4.402829731377267e-07;1.0001145266177485;9.999860442918136;0.8334727258800405;0.015560995101683905;0.015560019448848127;0.7977885642400254;0.014893732773041037;1.044696055101112;0.7978799324827808;0.999961220433073
14.817384;1.044447746439465;0.8333354345741877;0.7979464280067377;-4.3797826051053693e-07;-4.4051038206232566e-07;1.000111410972479;9.999850415616912;0.8334715417322189;0.015560991537266842;0.015559991838251044;0.7977889225415687;0.014893711399899385;1.044702063038305;0.7978808202893097;0.9999592410615361
14.827384;1.0444476784144745;0.8333368238582843;0.7979466968183717;-4.378592760672057e-07;-4.407170490058916e-07;1.0001082379700137;9.999839690268995;0.8334703502935766;0.015560988778022753;0.015559965683545243;0.7977892598325591;0.014893689856509074;1.0447080816532353;0.7978817297373971;0.9999573174683899
14.837384;1.0444476101129885;0.8333381832466642;0.7979469412273574;-4.3775774743561465e-07;-4.409014212191276e-07;1.0001050115033305;9.999828288053216;0.833469145233428;0.0155609867982163;0.015559940952347176;0.7977895721897175;0.014893668195961322;1.0447140957877326;0.7978826635636337;0.9999554509578701
14.847384;1.0444475385187086;0.8333395154066703;0.7979471595579044;-4.376719702356549e-07;-4.410620683734766e-07;1.0001017364587732;9.999816246549004;0.8334679202828705;0.015560985558491844;0.01555991761816824;0.7977898566044305;0.014893646457849102;1.0447200908366527;0.7978836240355927;0.9999536425929763
14.857384;1.0444474609335452;0.8333408230679935;0.7979473510148761;-4.375998624903932e-07;-4.411974353478597e-07;1.0000984195852878;9.999803610304994;0.8334666705196386;0.01556098501268945;0.015559895648960646;0.7977901111674771;0.014893624655262588;1.0447260536729468;0.7978846125567267;0.999951892870021
14.867384;1.0444473750559957;0.8333421091167084;0.7979475153020159;-4.375392413297386e-07;-4.4130587179945085e-07;1.0000950690612682;9.999790423526473;0.833465392625203;0.015560985123000344;0.015559874999700584;0.7977903345584508;0.014893602784256615;1.0447319729083144;0.7978856291128701;0.9999502014229726
14.877384;1.044447279957844;0.8333433765403163;0.7979476517405014;-4.3748810959083577e-07;-4.413858004248832e-07;1.000091693268683;9.999776724624367;0.8334640846261911;0.015560985860876043;0.015559855612829313;0.7977905253471564;0.0148935808476576;1.044737837599656;0.7978866720778928;0.9999485667281443
14.887384;1.0444471770461445;0.8333446282594337;0.7979477596070121;-4.374447946551714e-07;-4.414357812715774e-07;1.000088299861703;9.999762547748443;0.8334627454602814;0.015560987191299983;0.015559837425139498;0.7977906818968143;0.014893558865449144;1.0447436355714985;0.7978877387365023;0.9999469861736185
14.897384;1.044447069572757;0.8333458668745853;0.7979478385904353;-4.374080060404052e-07;-4.414544598663514e-07;1.0000848953169095;9.99974793057215;0.8334613745576814;0.015560989062851915;0.015559820366858051;0.797790802696629;0.014893536870491542;1.044749352995098;0.7978888263432011;0.999945456856472
14.907384;1.0444469618559025;0.8333470945494722;0.7979478884403497;-4.3737680627078126e-07;-4.4144069564729484e-07;1.000081484965682;9.999732919709386;0.8334599720277627;0.01556099141145853;0.01555980435682766;0.79779088675048;0.01489351490151142;1.0447549754200272;0.7978899330326155;0.9999439762528304
14.917384;1.0444468596847365;0.8333483127335961;0.7979479086988204;-4.3735047816120146e-07;-4.4139398620215724e-07;1.0000780736026393;9.999717569804156;0.833458539254278;0.015560994170430192;0.015559789313121469;0.7977909336384377;0.014893492997957702;1.0447604893801485;0.7978910579910868;0.9999425416821632
14.927384;1.0444467703416063;0.8333495217305733;0.7979478988412408;-4.3732842158273824e-07;-4.4131476578125893e-07;1.0000746660952347;9.999701936959925;0.8334570791098527;0.015560997275165807;0.01555977517411162;0.7977909429826653;0.014893471202526135;1.0447658836995795;0.7978922012155034;0.9999411496651318
14.937384;1.044446701395987;0.8333507209296117;0.797947858675016;-4.373102420094527e-07;-4.4120427877884406e-07;1.0000712670797305;9.999686067921278;0.8334555956581982;0.015561000664458672;0.015559761911893918;0.7977909137535389;0.014893449570764845;1.044771149677248;0.7978933629301141;0.9999397963756163
14.947384;1.0444466597714845;0.833351909571201;0.7979477889966612;-4.3729599966676567e-07;-4.4106429481031404e-07;1.0000678803351644;9.999669988018864;0.8334540939565995;0.015561004293280204;0.015559749537733298;0.7977908441250698;0.01489342817195015;1.044776280002057;0.7978945425752776;0.9999384785070525
14.957384;1.0444466513255004;0.8333530869825184;0.7979476919404248;-4.372863215719562e-07;-4.4089703251270763e-07;1.0000645090396025;9.999653695280628;0.8334525798036727;0.01556100814809276;0.015559738098670225;0.7977907321967108;0.014893407080218694;1.0447812678206072;0.7978957383734905;0.9999371940499315
14.967384;1.0444466809703594;0.83335425212355;0.7979475706230477;-4.3728213711990374e-07;-4.4070519056994656e-07;1.0000611561417936;9.999637167173491;0.8334510585906685;0.015561012249168362;0.015559727654460268;0.7977905770101519;0.014893386372711601;1.0447861069004052;0.7978969478780423;0.9999359425265144
14.977384;1.044446753817075;0.8333554032285618;0.797947428706974;-4.3728425997062977e-07;-4.404916542614359e-07;1.0000578241309714;9.999620378518085;0.8334495344111708;0.015561016644444623;0.015559718250968819;0.7977903787922414;0.014893366132104006;1.044790791988874;0.7978981686280677;0.9999347238743901
14.987384;1.0444468758076708;0.8333565380763529;0.7979472705407936;-4.372931625031525e-07;-4.402589182600314e-07;1.000054514804195;9.999603320286166;0.8334480109215361;0.015561021394057697;0.015559709914935603;0.7977901385673243;0.014893346444397508;1.0447953186787045;0.7978993985285839;0.9999335371998712
14.997384;1.0444470527156409;0.8333576547278013;0.797947101535216;-4.3730888164287996e-07;-4.400087694955117e-07;1.0000512294334587;9.999586006419404;0.8334464923107854;0.015561026547425272;0.015559702656972443;0.7977898580816528;0.014893327401103908;1.0447996829447888;0.7979006358899995;0.9999323812484046
15.007384;1.0444472889890437;0.8333587519394933;0.7979469282173682;-4.3733096503352066e-07;-4.397424758448171e-07;1.00004796942355;9.999568471319634;0.833444982865264;0.015561032131036304;0.015559696469393113;0.7977895398346339;0.014893309106075565;1.0448038805016249;0.7979018789133094;0.9999312556143369
15.017384;1.0444475877481787;0.8333598287858658;0.7979467579140113;-4.3735860466458635e-07;-4.39461176665334e-07;1.0000447367052208;9.999550766865843;0.8334434862407931;0.015561038150758027;0.015559691330098449;0.7977891868587532;0.014893291667434524;1.0448079063326414;0.7979031252869093;0.9999301607991468
15.027384;1.0444479517250218;0.8333608842446192;0.797946597920475;-4.373908701600444e-07;-4.3916599202155874e-07;1.0000415334803987;9.999532957273635;0.8334420054544619;0.015561044595330977;0.015559687211390007;0.7977888026712897;0.014893275169026299;1.0448117549001545;0.7979043725820235;0.9999290972988404
15.037384;1.0444483842117394;0.8333619174504616;0.797946454426256;-4.374266636853068e-07;-4.388578320088707e-07;1.0000383621735736;9.999515114477509;0.8334405432535669;0.015561051436413306;0.015559684078986733;0.7977883911360217;0.014893259646869843;1.0448154209660108;0.7979056185648717;0.9999280649658021
15.047384;1.0444488892211112;0.8333629279077379;0.7979463323635227;-4.374643975155303e-07;-4.3853738743413885e-07;1.0000352254243405;9.999497317709734;0.8334391022867411;0.015561058631837632;0.01555968188152352;0.7977879556904156;0.014893245100913754;1.044818900392626;0.7979068606702188;0.9999270630292947
15.057384;1.0444494707655023;0.8333639150930666;0.7979462362255353;-4.375019373354368e-07;-4.3820536366614183e-07;1.000032125672908;9.999479653309619;0.8334376853642743;0.015561066135293344;0.01555968054939587;0.7977874987245971;0.0148932315306734;1.0448221903501882;0.797908095809897;0.999926090411686
15.067384;1.044450131595886;0.833364878315984;0.7979461704320864;-4.3753695322224106e-07;-4.378625545369172e-07;1.0000290649988948;9.999462211985039;0.8334362960014036;0.01556107390304757;0.015559680008895757;0.7977870219917501;0.014893218951298817;1.04482528877205;0.7979093210012548;0.9999251464005421
15.077384;1.0444508725460793;0.8333658171468544;0.7979461390969439;-4.375671180386535e-07;-4.375097140564484e-07;1.0000260453192136;9.999445082846764;0.8334349384993027;0.015561081890579802;0.015559680190095508;0.797786527446697;0.014893207383177131;1.0448281940112956;0.7979105334156159;0.9999242314459276
15.087384;1.0444516932977694;0.8333667313251404;0.797946146167793;-4.375899413164115e-07;-4.3714746049617847e-07;1.000023068075028;9.99942834730631;0.8334336173416889;0.015561090051700413;0.01555968101639333;0.7977860177599503;0.01489319684259408;1.0448309056742129;0.7979117299317341;0.9999233468387785
15.097384;1.0444525931180295;0.8333676198503496;0.7979461956861078;-4.3760270684714933e-07;-4.3677627116173596e-07;1.0000201335427084;9.999412076440034;0.8334323364473951;0.015561098347963553;0.015559682395201974;0.7977854963921625;0.014893187336993515;1.0448334261222088;0.7979129073319922;0.9999224934656556
15.107384;1.0444535705291482;0.8333684804133209;0.7979462915464147;-4.3760272142460854e-07;-4.363965650928097e-07;1.0000172412328032;9.999396331369992;0.833431098835984;0.015561106750366566;0.015559684220543444;0.7977849671372088;0.014893178853562495;1.0448357618223203;0.797914062545316;0.999921671551492
15.117384;1.0444546231306757;0.8333693098705512;0.7979464373321864;-4.3758747683319295e-07;-4.360088056915793e-07;1.0000143913230934;9.999381166821438;0.8334299069393726;0.015561115228579345;0.015559686370260976;0.7977844333789649;0.014893171350967002;1.0448379233432872;0.7979151921972808;0.9999208813071081
15.127384;1.0444557482121168;0.8333701051164152;0.7979466368110236;-4.3755461792981153e-07;-4.3561351814113827e-07;1.0000115855177425;9.99936663828946;0.8334287630416839;0.015561123744709771;0.015559688696709898;0.797783897563507;0.01489316476431098;1.044839923289107;0.7979162921868722;0.9999201230936788
15.137384;1.0444569435858035;0.8333708634801189;0.7979468941428418;-4.3750204489580965e-07;-4.3521135687006175e-07;1.0000088269612843;9.999352808779262;0.8334276692782981;0.01556113224810132;0.015559691027681627;0.79778336115288;0.01489315901560047;1.0448417739581182;0.7979173581503805;0.9999193974225065
15.147384;1.0444582079582085;0.8333715826266599;0.7979472129983576;-4.3742816751441347e-07;-4.348031520298771e-07;1.0000061196540428;9.999339748299374;0.8334266270822902;0.015561140672203452;0.015559693183265584;0.7977828248869349;0.014893154023053124;1.0448434864705698;0.797918386459588;0.9999187052683566
15.157384;1.0444595403881625;0.8333722606696885;0.7979475957377243;-4.3733217820376434e-07;-4.3438965776445564e-07;1.0000034676096312;9.99932752593572;0.8334256364474388;0.015561148952449403;0.015559695003933038;0.7977822888320604;0.014893149707799312;1.0448450712322186;0.7979193746717913;0.9999180481773297
15.167384;1.0444609396153632;0.8333728964674454;0.7979480436089835;-4.372141280788222e-07;-4.339712745480164e-07;1.0000008743282678;9.999316202303822;0.8334246960755027;0.015561157052444586;0.0155596963671408;0.7977817520618463;0.01489314599600285;1.0448465386407915;0.7979203212899433;0.9999174281043317
15.177384;1.0444624041129515;0.8333734894010563;0.797948557164744;-4.3707455479810524e-07;-4.3354809396408944e-07;0.9999983429944406;9.999305829037901;0.8334238044966424;0.015561164971498126;0.015559697176169108;0.7977812122215056;0.01489314281778567;1.0448478987472545;0.7979212255945601;0.9999168474015037
15.187384;1.0444639322911278;0.8333740390123974;0.797949136029054;-4.3691408255807665e-07;-4.331201760694838e-07;0.9999958769334711;9.999296454103447;0.8334229604303042;0.015561172733317365;0.015559697346002321;0.7977806655160921;0.01489314010940338;1.0448491602501486;0.7979220875682987;0.9999163088311842
15.197384;1.0444655220915828;0.8333745449741146;0.7979497783927869;-4.367334957810826e-07;-4.32687782141957e-07;0.9999934795634146;9.99928812437008;0.833422161935031;0.015561180373338293;0.015559696806281824;0.7977801076275404;0.014893137819989659;1.0448503303896346;0.797922907439087;0.999915815533642
15.207384;1.044467170002576;0.8333750069991159;0.7979504810308803;-4.3653386851445754e-07;-4.3225127790542724e-07;0.9999911539139252;9.999280881287659;0.8334214063313169;0.015561187939554364;0.01555969550172935;0.7977795348406586;0.01489313591537773;1.0448514159291242;0.7979236850922591;0.999915371439513
15.217384;1.0444688703653118;0.8333754246390457;0.797951239871786;-4.3631633529309243e-07;-4.318108344725596e-07;0.9999889024399349;9.99927475545022;0.8334206914531984;0.015561195502842778;0.01555969338238763;0.7977789442775629;0.014893134375756168;1.0448524239744492;0.7979244198499671;0.9999149819071573
15.227384;1.044470615892415;0.8333757970342613;0.7979520504511459;-4.3608191478033565e-07;-4.313663147103064e-07;0.9999867270411721;9.999269763618994;0.8334200161706867;0.01556120315561251;0.015559690402467616;0.7977783336649421;0.0148931331851653;1.0448533613699698;0.7979251105076456;0.9999146538134992
15.237384;1.0444723988105287;0.8333761224460496;0.7979529079004657;-4.358315771824504e-07;-4.30917389661448e-07;0.9999846289224668;9.999265907479817;0.8334193794190536;0.015561210990619119;0.01555968652827687;0.7977777015924361;0.014893132313389235;1.044854233315149;0.797925755266077;0.9999143949778848
15.247384;1.0444742113554255;0.8333763979474352;0.7979538070598425;-4.355661946649671e-07;-4.3046365271210353e-07;0.9999826086284338;9.99926317639066;0.8334187793608984;0.015561219076824116;0.015559681741787575;0.797777047815769;0.014893131706203565;1.0448550432614228;0.7979263520071781;0.9999142133050269
15.257384;1.0444760458793123;0.8333766198462139;0.7979547431165479;-4.352863781172221e-07;-4.300046567809447e-07;0.999980666218848;9.999261550656449;0.8334182136865284;0.015561227447263194;0.015559676037147568;0.797776373065938;0.014893131291830035;1.0448557940133316;0.7979268993052651;0.9999141160162536
15.267384;1.0444778955245713;0.8333767844348875;0.79795571228841;-4.3499249213475923e-07;-4.295399941870757e-07;0.9999788014308497;9.999260999929986;0.8334176805818386;0.015561236104385139;0.015559669415517766;0.7977756791067288;0.0148931309909635;1.0448564883751106;0.7979273969529364;0.9999141091366623
15.277384;1.044479754954248;0.8333768882365216;0.797956712358068;-4.346848465849789e-07;-4.2906931070328966e-07;0.9999770140527786;9.999261483210574;0.8334171795843224;0.015561245039660488;0.015559661882066136;0.79777496904763;0.014893130722342267;1.0448571290729638;0.7979278452522259;0.9999141974604201
15.287384;1.044481619964289;0.8333769277393812;0.797957742924426;-4.343638426789462e-07;-4.285921816284834e-07;0.9999753044345614;9.99926295236083;0.8334167113234987;0.015561254243959165;0.015559653442562073;0.7977742471440312;0.01489313040675411;1.0448577183915508;0.797928244225601;0.9999143849098955
15.297384;1.0444834862911156;0.8333768992059578;0.7979588046910634;-4.340299959569434e-07;-4.281081742170153e-07;0.9999736736459267;9.999265353474387;0.8334162764431011;0.015561263691557739;0.015559644101144469;0.7977735181790495;0.014893129972952746;1.0448582579622336;0.7979285934534157;0.9999146744663325
15.307384;1.044485348887642;0.8333767990954019;0.7979598981668711;-4.3368397111303163e-07;-4.276171824460108e-07;0.9999721228594104;9.999268627918775;0.8334158755182588;0.015561273320193587;0.015559633865645205;0.7977727868358806;0.01489312936370078;1.0448587491648165;0.7979288920715177;0.9999150673422634
15.317384;1.0444872021199418;0.8333766248607803;0.7979610230692692;-4.3332663129931644e-07;-4.271197163532317e-07;0.9999706526826101;9.9992727136433;0.833415509518656;0.015561283035412704;0.015559622756498425;0.7977720574895463;0.014893128539640666;1.0448591938269929;0.7979291386431518;0.9999155625596571
15.327384;1.0444890404378209;0.833376375208124;0.7979621785504578;-4.329589774614346e-07;-4.266169214255603e-07;0.9999692630974013;9.999277546005775;0.8334151794290412;0.015561292726088298;0.015559610811606029;0.7977713342219676;0.014893127484374007;1.0448595946185921;0.7979293312967617;0.9999161579507707
15.337384;1.044490858709829;0.8333760496387591;0.7979633635281743;-4.325820941453805e-07;-4.261102605500987e-07;0.9999679535428505;9.999283058501486;0.8334148861063847;0.015561302277700018;0.015559598091040218;0.7977706203411417;0.01489312620807599;1.0448599551399917;0.7979294682684912;0.9999168513928792
