time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.347384;1.0444926517280413;0.8333756482713777;0.7979645766185115;-4.3219716938882875e-07;-4.256010145727487e-07;0.9999667233628639;9.99928917992982;0.8334146310292811;0.015561311593866204;0.015559584683254031;0.7977699177538181;0.01489312473849644;1.0448602798722768;0.7979295479348507;0.9999176410256563
15.357384;1.0444944136387988;0.8333751723472093;0.7979658154219239;-4.3180535029194385e-07;-4.250900605332091e-07;0.9999655724968636;9.999295834872722;0.8334144167194064;0.015561320608021526;0.01555957070687731;0.7977692267506548;0.014893123101957747;1.0448605738072634;0.7979295681173479;0.9999185252014805
15.367384;1.0444961385008023;0.83337462438971;0.7979670756850525;-4.3140743669591887e-07;-4.2457804918495216e-07;0.9999645011014855;9.999302957388677;0.8334142459899516;0.015561329272500278;0.015559556306712524;0.7977685460880279;0.014893121313551649;1.0448608420770547;0.7979295260296134;0.9999195024906092
15.377384;1.0444978214097635;0.833374007646255;0.7979683512062984;-4.310037405154816e-07;-4.240655715641159e-07;0.9999635081255196;9.999310505291621;0.8334141205791825;0.015561337555262922;0.015559541642515384;0.7977678732089172;0.01489311938235168;1.0448610897181327;0.797929419368344;0.9999205713125088
15.387384;1.044499458918889;0.8333733254489738;0.7979696343310464;-4.305942074825735e-07;-4.2355314723377033e-07;0.9999625906084499;9.999318456505318;0.8334140405418625;0.015561345450931142;0.015559526874960348;0.7977672044109367;0.014893117313424967;1.044861320605495;0.7979292471083435;0.9999217293644056
15.397384;1.0445010492049884;0.8333725806633946;0.7979709163503137;-4.301786467963259e-07;-4.23041153330742e-07;0.9999617443963639;9.999326792999206;0.8334140047892837;0.015561352979663882;0.015559512156533409;0.7977665350980928;0.014893115100978795;1.044861536121532;0.79792900913803;0.999922973101981
15.407384;1.0445025922030866;0.8333717752076981;0.7979721877515836;-4.297569958946241e-07;-4.2252978177598077e-07;0.9999609646679702;9.999335490467432;0.8334140120322098;0.015561360172985974;0.015559497624700613;0.7977658606218685;0.014893112734216604;1.0448617355854128;0.7979287055829698;0.9999242981266991
15.417384;1.0445040889501207;0.8333709101326463;0.7979734387192874;-4.293295093249212e-07;-4.2201901372152086e-07;0.9999602457192355;9.999344519086865;0.8334140616068092;0.015561367069821705;0.015559483397106536;0.797765177477243;0.014893110218892457;1.0448619178980711;0.7979283363058682;0.9999257004798651
15.427384;1.0445055407755257;0.8333699867521703;0.7979746601024998;-4.2889668811956737e-07;-4.2150851717557457e-07;0.999959581397218;9.99935384983223;0.8334141538811851;0.015561373723674386;0.01555946957030568;0.7977644839091724;0.014893107590685392;1.0448620822509849;0.7979279003002423;0.9999271771656248
15.437384;1.0445069492406063;0.8333690078383434;0.7979758441816505;-4.284590559629562e-07;-4.2099769495534694e-07;0.999958966192989;9.99936345978535;0.8334142902095956;0.015561380204311349;0.015559456216844611;0.7977637795522828;0.014893104913353696;1.044862228114093;0.7979273951724698;0.9999287260010976
15.447384;1.0445083163640028;0.8333679773246085;0.7979769844514413;-4.280170033485988e-07;-4.2048602100566495e-07;0.9999583956583444;9.999373331246833;0.8334144727192953;0.015561386590778816;0.015559443377777253;0.7977630645127095;0.014893102273013704;1.0448623552175575;0.7979268175015993;0.9999303456887463
15.457384;1.044509644460306;0.8333668992296935;0.7979780751270927;-4.275707025086707e-07;-4.199732785320112e-07;0.9999578658685346;9.999383446902378;0.833414703905313;0.015561392962370817;0.015559431057912496;0.797762338669183;0.01489309977498378;1.044862463084568;0.7979261641410139;0.999932035400624
15.467384;1.0445109357984874;0.8333657773494275;0.7979791111116368;-4.2712015184342596e-07;-4.1945949550561095e-07;0.999957373115372;9.999393788481012;0.8334149860355814;0.01556139939105327;0.01555941923922948;0.7977616019123794;0.01489309753995217;1.0448625509155653;0.7979254329898503;0.9999337939371347
15.477384;1.0445121929800696;0.8333646153546265;0.7979800880348884;-4.2666547376130854e-07;-4.189447706450933e-07;0.9999569142870027;9.999404338617696;0.8334153207607802;0.015561405935677834;0.015559407905599251;0.7977608549696507;0.014893095693785037;1.044862618326447;0.7979246225179597;0.9999356195900011
15.487384;1.0445134195007661;0.8333634166228022;0.7979810020939989;-4.2620721379248917e-07;-4.1842923086832765e-07;0.9999564869582405;9.99941508126178;0.8334157090148552;0.01556141264198461;0.015559397049044297;0.7977600996892293;0.014893094358495005;1.0448626656024067;0.7979237312412083;0.999937510827501
15.497384;1.04451461895831;0.833362184197178;0.7979818495991742;-4.2574632363309033e-07;-4.17913202306325e-07;0.9999560892177916;9.999426003611413;0.8334161508186458;0.015561419545462939;0.015559386659723435;0.797759338560229;0.014893093656092204;1.0448626931618843;0.7979227578753686;0.9999394669566065
15.507384;1.0445157938603156;0.8333609210422838;0.7979826266928606;-4.252839455519156e-07;-4.1739738007919217e-07;0.9999557198971172;9.999437100027182;0.8334166451004776;0.015561426667498908;0.015559376726554757;0.7977585741087149;0.014893093715802374;1.0448627013164027;0.7979217015147871;0.9999414882669136
15.517384;1.0445169453439782;0.8333596303424288;0.7979833299886246;-4.248211043116962e-07;-4.168827960011778e-07;0.9999553786772506;9.999448373624137;0.8334171898883768;0.015561434011886414;0.015559367244766063;0.7977578086753233;0.014893094670004828;1.04486269063046;0.7979205613071719;0.9999435756119375
15.527384;1.0445180730213985;0.8333583154742977;0.7979839572903404;-4.243583692083988e-07;-4.1637079530422225e-07;0.9999550654833352;9.999459838659332;0.8334177825662351;0.015561441567269683;0.015559358212417496;0.7977570446106128;0.014893096645279238;1.0448626622655652;0.7979193360388409;0.9999457294058888
15.537384;1.044519174894989;0.8333569794322673;0.7979845075144674;-4.2389586373756003e-07;-4.158631513597749e-07;0.9999547796897641;9.999471520530584;0.833418420246061;0.015561449306627206;0.015559349620944369;0.7977562844368766;0.014893099759014417;1.0448626174633726;0.7979180241305492;0.999947948843734
15.547384;1.0445202478268358;0.8333556245287047;0.7979849805820118;-4.23433688038021e-07;-4.1536205484323614e-07;0.9999545201064927;9.999483443567055;0.8334191004614795;0.015561457185100065;0.015559341446585294;0.7977555307288345;0.014893104119213565;1.0448625562040461;0.7979166239707868;0.9999502320127889
15.557384;1.044521288319712;0.833354252789957;0.7979853775234289;-4.2297221845673476e-07;-4.1486996714088916e-07;0.9999542854734753;9.999495616422013;0.8334198212543346;0.01556146513820807;0.015559333641980625;0.7977547858304864;0.014893109825110072;1.0448624765453423;0.7979151346561727;0.9999525760626595
15.567384;1.0445222931447955;0.8333528660746317;0.7979857000452231;-4.2251194952318183e-07;-4.143894543416444e-07;0.9999540745756359;9.999508031362753;0.833420580346188;0.015561473076607275;0.015559326138157505;0.7977540515681131;0.014893116968374007;1.044862375278879;0.7979135569898208;0.9999549768604459
15.577384;1.0445232592255629;0.8333514658992077;0.797985949690998;-4.2205308258669785e-07;-4.139228858609099e-07;0.999953886471183;9.999520672920763;0.833421374714503;0.01556148088716986;0.015559318854881425;0.7977533291848373;0.014893125631510257;1.0448622489190498;0.7979118936323227;0.9999574284388849
15.587384;1.0445241832938277;0.8333500538422148;0.7979861271929646;-4.2159521342978924e-07;-4.134720678117994e-07;0.9999537207290016;9.99953352558541;0.833422201054723;0.01556148844845207;0.015559311706782273;0.7977526196600598;0.014893135887622325;1.0448620942294384;0.7979101482135369;0.999959922894703
15.597384;1.0445250619911726;0.8333486321620155;0.7979862320481484;-4.211374647963811e-07;-4.130380460735984e-07;0.9999535767158995;9.999546575415243;0.8334230561337187;0.015561495648225924;0.015559304612733985;0.7977519245307131;0.014893147805350603;1.0448619080712847;0.7979083247743761;0.9999624516219596
15.607384;1.0445258917506486;0.8333472038956311;0.7979862625631327;-4.2067908298989917e-07;-4.1262116150356366e-07;0.9999534527552477;9.999559804341505;0.8334239369380134;0.015561502391059592;0.015559297506812212;0.7977512467126237;0.014893161445600106;1.0448616870452034;0.7979064278231638;0.9999650070009691
15.617384;1.0445266680981082;0.8333457724659974;0.7979862166515088;-4.2021992882247444e-07;-4.122212456855585e-07;0.9999533459237341;9.999573189454626;0.8334248411513947;0.015561508602292346;0.015559290343305205;0.7977505903787485;0.014893176847430687;1.0448614275989707;0.7979044619701522;0.9999675824415145
15.627384;1.0445273850142789;0.8333443409169099;0.7979860928107395;-4.19760426081373e-07;-4.118377580883019e-07;0.9999532519597506;9.999586711835514;0.8334257673978197;0.015561514235430054;0.015559283109654754;0.7977499599600005;0.014893194022734821;1.0448611264720036;0.7979024314681249;0.99997017129828
15.637384;1.044528034996368;0.8333429110727382;0.7979858905040583;-4.193010884967006e-07;-4.1146986472379955e-07;0.9999531651657478;9.999600361120365;0.8334267149998317;0.015561519270223041;0.015559275838895463;0.7977493595120337;0.014893212960296413;1.0448607811366901;0.7979003406059713;0.9999727668744144
15.647384;1.0445286095093769;0.833341483410374;0.7979856097694445;-4.188419671024778e-07;-4.111166820773313e-07;0.9999530784395045;9.999614133584902;0.833427683848423;0.01556152369251336;0.015559268596606703;0.7977487929894188;0.014893233629696048;1.0448603898084523;0.7978981941385423;0.9999753632585799
15.657384;1.0445290993902459;0.8333400578540499;0.7979852506459093;-4.18382477303267e-07;-4.107776622512154e-07;0.9999529839004432;9.999628030768354;0.8334286745614495;0.015561527477226406;0.0155592614564436;0.7977482643601619;0.014893255990168844;1.0448599505840157;0.7978959971394195;0.9999779555237053
15.667384;1.0445294959497873;0.8333386345477652;0.79798481313383;-4.179218404973998e-07;-4.1045278981732944e-07;0.9999528743904327;9.999642056361354;0.8334296887029353;0.015561530595788959;0.015559254491665281;0.797747777114784;0.014893279996989736;1.044859460877743;0.7978937549467575;0.9999805397640303
15.677384;1.0445297925895192;0.8333372137583719;0.7979842975397958;-4.1745973744346863e-07;-4.101423604103691e-07;0.9999527444154033;9.999656211330137;0.8334307284118834;0.015561533030415136;0.015559247780837365;0.7977473337062444;0.014893305594278676;1.0448589182789796;0.7978914729671337;0.9999831137457862
15.687384;1.0445299851853778;0.8333357950097036;0.7979837046992561;-4.1699652425873906e-07;-4.098464602220401e-07;0.9999525897443966;9.99967049480695;0.8334317954248613;0.015561534766410175;0.015559241410724428;0.7977469351503498;0.0148933327077103;1.0448583212665727;0.7978891562259431;0.9999856772259279
15.697384;1.0445300711735461;0.8333343762675645;0.7979830360331126;-4.1653278823121473e-07;-4.0956463880254917e-07;0.999952406696653;9.999684908204314;0.8334328906867313;0.015561535776586538;0.01555923546973533;0.7977465811146678;0.014893361251168354;1.0448576681896544;0.797886809547348;0.9999882308632857
15.707384;1.0445300485908722;0.8333329540582285;0.7979822938214027;-4.160687127602853e-07;-4.09295909054881e-07;0.9999521917918577;9.999699452982346;0.8334340147822505;0.015561536023400196;0.015559230039522828;0.797746270388741;0.014893391136742668;1.0448569557697744;0.797884438087753;0.9999907743499254
15.717384;1.0445299155000458;0.8333315243990477;0.7979814817287205;-4.1560387253518284e-07;-4.090387804786219e-07;0.9999519420067754;9.999714127121841;0.8334351683332375;0.01556153546286973;0.015559225193749958;0.7977460011865507;0.01489342227442725;1.0448561790773858;0.7978820470483999;0.9999933052865785
15.727384;1.0445296702725966;0.8333300835090731;0.7979806047077815;-4.1513753542651227e-07;-4.0879147362800123e-07;0.9999516553006167;9.999728929097852;0.8334363522211741;0.0155615340374653;0.015559221003666409;0.7977457716255323;0.014893454568989503;1.0448553329154477;0.7978796406363342;0.9999958194923873
15.737384;1.0445293124333774;0.8333286276555253;0.7979796680282985;-4.146691394839072e-07;-4.0855238425669864e-07;0.9999513310483845;9.999743863101658;0.8334375679652378;0.015561531678396011;0.015559217541675031;0.7977455807829059;0.014893487922139683;1.0448544136185878;0.7978772219858713;0.9999983121135259
15.747384;1.0445288428050101;0.8333271527393697;0.7979786765714053;-4.141985845483717e-07;-4.0832037467782856e-07;0.9999509703345152;9.999758936990725;0.833438817704845;0.015561528321952608;0.015559214876145205;0.7977454290232731;0.014893522233775049;1.0448534202129747;0.7978747945462411;1.0000007783558886
15.757384;1.0445282630497568;0.8333256544160166;0.7979776350200352;-4.137261613185822e-07;-4.0809471481907975e-07;0.9999505750391442;9.999774156112595;0.8334401029792393;0.015561523919026578;0.015559213059876183;0.7977453167556661;0.014893557400374466;1.044852354033196;0.7978723627744289;1.0000032133746832
15.767384;1.0445275752205374;0.8333241285872645;0.7979765481074261;-4.1325221774675745e-07;-4.078747848098168e-07;0.9999501457622656;9.999789516983633;0.833441423220258;0.015561518432079305;0.015559212119453993;0.7977452433614722;0.014893593315354385;1.044851217640323;0.797869931225452;1.0000056119199354
15.777384;1.0445267815298103;0.8333225717190069;0.797975420107649;-4.12776855918112e-07;-4.0765978955722927e-07;0.9999496808803715;9.999804999974083;0.8334427756126782;0.015561511830598467;0.015559212049422634;0.7977452073359874;0.014893629874281156;1.0448500146169;0.7978675039561586;1.0000079685299605
15.787384;1.0445258846566976;0.8333209804120258;0.7979742541888033;-4.12299902364049e-07;-4.074488898629353e-07;0.9999491777244449;9.999820569288286;0.8334441563465215;0.01556150408982974;0.01555921281192031;0.797745206705598;0.014893666981938274;1.044848750270969;0.7978650852441834;1.0000102781186375
15.797384;1.044524887952836;0.8333193506089085;0.797973052385886;-4.118210597094564e-07;-4.0724163128059854e-07;0.9999486341821081;9.999836184302126;0.8334455619201007;0.01556149519424474;0.015559214344986694;0.7977452391507359;0.014893704549578989;1.0448474319528414;0.7978626801280527;1.0000125359926575
15.807384;1.0445237948458497;0.8333176777397017;0.7979718156615795;-4.1134008957028323e-07;-4.070380320843345e-07;0.9999480490228518;9.999851808261477;0.8334469893691385;0.01556148514797795;0.015559216571939111;0.7977453017986651;0.014893742482193202;1.0448460682952294;0.7978602937519952;1.0000147374289092
15.817384;1.0445226085569974;0.8333159578556809;0.797970543822055;-4.108570037599164e-07;-4.0683834325502217e-07;0.9999474212211571;9.999867407404412;0.8334484356860133;0.015561473982523742;0.01555921939984666;0.7977453911879943;0.014893780675590449;1.044844668230886;0.7978579306464799;1.000016878016722
15.827384;1.0445213329176029;0.8333141889340102;0.7979692360564437;-4.103720609446402e-07;-4.06643023523151e-07;0.9999467494163352;9.99988294766345;0.8334498975571197;0.015561461746811956;0.015559222718915154;0.7977455039510637;0.014893819026057768;1.044843240521837;0.7978555949444095;1.0000189545536844
15.837384;1.0445199732142505;0.833312371665737;0.7979678921260934;-4.09885600489308e-07;-4.064529917143156e-07;0.9999460317759766;9.999898394259823;0.8334513715057551;0.015561448490753391;0.015559226413147866;0.7977456373773896;0.014893857432476709;1.0448417933789962;0.797853290903045;1.00002096515602
15.847384;1.0445185362600327;0.8333105090903674;0.797966513285357;-4.0939812464167126e-07;-4.0626977490416053e-07;0.9999452660638662;9.999913713167839;0.8334528537859284;0.015561434266211524;0.015559230371786921;0.7977457893247287;0.014893895792043324;1.044840333819111;0.7978510227787131;1.0000229085326173
15.857384;1.0445170296837034;0.8333086054468787;0.797965102341326;-4.089104901616591e-07;-4.060952433980021e-07;0.9999444501739422;9.99992887166489;0.8334543403350713;0.015561419141773992;0.015559234494590147;0.7977459582190614;0.01489393400652505;1.0448388675776221;0.797848794174833;1.0000247836768024
15.867384;1.0445154607192837;0.8333066651670058;0.7979636631536804;-4.0842378478649827e-07;-4.059311653827434e-07;0.999943582885068;9.99994383922561;0.8334558272647336;0.015561403205834264;0.015559238689775903;0.7977461432319956;0.014893971994837458;1.0448374001070553;0.7978466075574059;1.0000265903187666
15.877384;1.0445138353876309;0.8333046924248835;0.797962200310539;-4.0793912240556904e-07;-4.0577904313522383e-07;0.9999426635531605;9.999958588575117;0.8334573115107853;0.015561386546519236;0.015559242864913867;0.7977463442875535;0.014894009693112659;1.0448359370609759;0.7978444642830895;1.0000283290038223
15.887384;1.0445121586800288;0.833302691148198;0.797960718821582;-4.07457632477731e-07;-4.0564009910194805e-07;0.9999416907636641;9.999973091229071;0.8334587913036782;0.015561369230937972;0.015559246920872337;0.7977465621678558;0.014894047038131603;1.044834483669695;0.7978423652719453;1.0000300003165
15.897384;1.044510435365375;0.8333006649497084;0.7979592233607828;-4.069804149051829e-07;-4.055151240977127e-07;0.9999406619582399;9.999987309443535;0.8334602660724452;0.015561351304862194;0.01555925075935865;0.797746798531694;0.014894083955212835;1.0448330447257446;0.7978403117841536;1.0000316042484318
15.907384;1.0445086706959827;0.8332986169370263;0.7979577178276122;-4.065083849756972e-07;-4.0540441181136776e-07;0.9999395745198802;10.000001197535523;0.8334617354065962;0.015561332799127942;0.015559254296062724;0.7977470552442304;0.01489412036295777;1.0448316250797653;0.7978383053332055;1.0000331405040708
15.917384;1.0445068704053835;0.8332965500861329;0.7979562056395693;-4.0604222808085907e-07;-4.0530798460976326e-07;0.9999384266274478;10.000014717387106;0.8334631980518925;0.015561313726449134;0.015559257466159526;0.7977473336499277;0.01489415618381544;1.0448302293700464;0.7978363471339659;1.0000346090504328
15.927384;1.0445050401978515;0.8332944679118852;0.7979546900190564;-4.055824330285149e-07;-4.052258372808331e-07;0.9999372174521464;10.000027851831193;0.8334646520439283;0.015561294073392344;0.015559260223826867;0.7977476346106258;0.014894191356191014;1.0448288615221155;0.797834437995988;1.0000360097177838
15.937384;1.044503185517947;0.8332923743498741;0.797953174036027;-4.0512928956190227e-07;-4.051578850621028e-07;0.9999359474337393;10.000040600855405;0.8334660954501518;0.015561273798989526;0.015559262539780542;0.797747958821638;0.014894225844281458;1.0448275250593115;0.7978325784105246;1.000037341480589
15.947384;1.0445013114583988;0.8332902731009855;0.7979516605920122;-4.046829604321198e-07;-4.051037436355183e-07;0.9999346181041111;10.000052970305283;0.8334675268133304;0.015561252847607584;0.015559264398755976;0.7977483069075524;0.014894259633393641;1.0448262238100106;0.797830768630086;1.0000386029004418
15.957384;1.044499422325291;0.8332881673278499;0.7979501524525598;-4.0424363764160965e-07;-4.0506266180502664e-07;0.9999332312202864;10.000064966443983;0.8334689451355846;0.01556123117084993;0.015559265799635789;0.7977486792593872;0.014894292714674748;1.0448249618061716;0.7978290090254111;1.0000397928727522
15.967384;1.0444975210699594;0.8332860595321445;0.7979486524049498;-4.0381173181165926e-07;-4.0503365654264445e-07;0.9999317884935143;10.000076595778063;0.8334703496113666;0.015561208740985615;0.015559266756739241;0.7977490756882786;0.014894325075359255;1.044823742608252;0.7978273003350832;1.000040910509163
15.977384;1.044495608980136;0.8332839516043847;0.7979471634635689;-4.033880832145418e-07;-4.0501564972032227e-07;0.9999302916164566;10.00008786664703;0.8334717392744849;0.015561185550101086;0.015559267305575946;0.7977494953314364;0.01489435669954575;1.0448225692536275;0.7978256430892714;1.000041955049528
15.987384;1.0444936856280975;0.8332818452773881;0.7979456893566885;-4.029740614249232e-07;-4.0500746184460276e-07;0.9999287416654082;10.00009879009057;0.8334731128158497;0.015561161606745444;0.015559267504617641;0.7977499369999197;0.014894387571088534;1.044821444654431;0.7978240367194536;1.0000429261151502
15.997384;1.0444917488856689;0.8332797423140295;0.7979442352917038;-4.0257149714561853e-07;-4.0500769488051425e-07;0.9999271392681874;10.00010937932337;0.8334744690782474;0.015561136936535918;0.015559267415698222;0.7977503995623412;0.014894417672042875;1.0448203716011493;0.7978224798585616;1.0000438238696778
16.007384;1.0444897953362413;0.8332776441756918;0.7979428081530052;-4.021824906488854e-07;-4.0501457595197617e-07;0.9999254856146328;10.000119646212157;0.8334758079560104;0.01556111157965835;0.015559267086663829;0.7977508819569042;0.014894446981885055;1.0448193526862564;0.7978209718295858;1.0000446491647081
16.017384;1.0444878211762136;0.833275551987182;0.7979414157135509;-4.0180916354869487e-07;-4.0502590198371513e-07;0.9999237822987573;10.000129592998936;0.833477130771894;0.015561085578134418;0.015559266559726632;0.7977513828151348;0.014894475479677904;1.0448183908197013;0.7978195136618866;1.0000454033920974
16.027384;1.0444858231683394;0.8332734670820626;0.7979400651698603;-4.014535993243529e-07;-4.0503926016839745e-07;0.9999220303135655;10.000139206994627;0.8334784402695312;0.015561058961532231;0.015559265879963478;0.7977519000486712;0.014894503140226044;1.044817489472588;0.7978181081012035;1.0000460884450613
16.037384;1.0444837994465799;0.8332713914756885;0.7979387616873661;-4.011179850791244e-07;-4.050524157484084e-07;0.9999202299750042;10.000148462418283;0.8334797406096779;0.015561031744256465;0.015559265089899724;0.7977524308607862;0.014894529924736338;1.044816651361263;0.7978167592168403;1.0000467074920394
16.047384;1.0444817498360397;0.833269327850201;0.7979375081449901;-4.00804545143161e-07;-4.0506355551845387e-07;0.9999183817437798;10.000157323817225;0.8334810366927453;0.015561003931078843;0.015559264225678916;0.7977529719875933;0.014894555782738258;1.0448158770426956;0.797815471530949;1.0000472652877834
16.057384;1.0444796755610228;0.8332672790775548;0.7979363062130065;-4.0051523771838095e-07;-4.0507133247543263e-07;0.999916486705925;10.000165751480013;0.8334823327351197;0.015560975526088585;0.015559263324279095;0.7977535195630149;0.014894580669025336;1.0448151654701767;0.7978142489907354;1.000047766879776
16.067384;1.0444775787532405;0.8332652477104712;0.7979351571675557;-4.002515328246487e-07;-4.05074913963208e-07;0.9999145462239345;10.000173706954632;0.8334836313140567;0.015560946551458123;0.015559262435412453;0.7977540689865866;0.014894604556280144;1.0448145150189012;0.7978130944130318;1.0000482159447135
16.077384;1.044475462102933;0.833263236236861;0.7979340614729832;-4.000143584713931e-07;-4.050740539330985e-07;0.9999125615257808;10.000181152101991;0.8334849334568213;0.015560917072147407;0.015559261624452321;0.7977546154950194;0.014894627435141519;1.044813923408388;0.7978120091627282;1.0000486140451788
16.087384;1.0444733290631252;0.8332612478992613;0.7979330181811639;-3.998042575219802e-07;-4.05069013300628e-07;0.9999105339817189;10.000188046285366;0.8334862392835446;0.01556088720194758;0.015559260969879106;0.7977551549196272;0.014894649312875456;1.044813387634308;0.7978109934411716;1.0000489607086616
16.097384;1.0444711845154566;0.8332592869209919;0.7979320251831451;-3.9962161161032614e-07;-4.0506038847146593e-07;0.9999084655678881;10.00019434519653;0.8334875485774066;0.015560857084014237;0.01555926056196571;0.7977556836551642;0.014894670212232486;1.044812904432526;0.7978100473047427;1.0000492539518906
16.107384;1.044469035030462;0.8332573578348759;0.7979310800733589;-3.9946668748698663e-07;-4.0504908550855335e-07;0.9999063588454639;10.000199998279257;0.833488860808858;0.015560826873234367;0.015559260493772277;0.7977561979757634;0.014894690162490686;1.0448124710494904;0.7978091710183879;1.0000494911674254
16.117384;1.0444668881837085;0.8332554647499223;0.7979301810526571;-3.9933970334678393e-07;-4.0503635725600533e-07;0.9999042168668532;10.000204952221239;0.83349017505356;0.01556079673521608;0.015559260849977809;0.797756693737853;0.014894709187594288;1.044812086293247;0.7978083643749545;1.0000496702536597
16.127384;1.0444647512344643;0.8332536111862341;0.7979293270291569;-3.9924100440942874e-07;-4.0502372256326067e-07;0.9999020433947022;10.00020916588715;0.8334914905121826;0.015560766851256489;0.015559261710328473;0.7977571668097392;0.014894727300805365;1.044811750623316;0.797807626278323;1.000049790258044
16.137384;1.044462630670803;0.8332518001294903;0.7979285167527718;-3.991709827705914e-07;-4.0501287670353323e-07;0.9998998430139222;10.000212624476653;0.8334928070015828;0.015560737415540376;0.0155592631582258;0.7977576134170735;0.014894744505170272;1.044811465008826;0.7978069551148526;1.0000498508842703
16.147384;1.044460533293062;0.833250033744691;0.7979277480297118;-3.9912971861092424e-07;-4.0500571834726543e-07;0.9998976207181292;10.000215341799331;0.8334941248876689;0.015560708619217638;0.01555926527327643;0.7977580299781413;0.014894760800057359;1.0448112303672754;0.7978063490731252;1.000049851417122
16.157384;1.044458466843931;0.8332483128776836;0.7979270174952222;-3.991167951848169e-07;-4.0500445539384655e-07;0.9998953809658225;10.000217351682739;0.8334954448485085;0.015560680634349369;0.015559268119994429;0.7977584128424645;0.01489477619176449;1.0448110477794306;0.7978058060714712;1.0000497899040666
16.167384;1.0444564394083982;0.8332466369763275;0.797926320830049;-3.991314057435186e-07;-4.0501155422445354e-07;0.999893126873397;10.00021869423121;0.8334967674331174;0.015560653609692393;0.015559271754671793;0.7977587581579259;0.014894790695565116;1.0448109184486398;0.7978053237208743;1.0000496629515376
16.177384;1.0444544593566576;0.8332450047574843;0.7979256535820057;-3.9917243707469136e-07;-4.050294922525813e-07;0.9998908605453898;10.000219407021957;0.8334980927587133;0.015560627668200563;0.01555927623565066;0.797759061877877;0.01489480432407333;1.044810843683323;0.7978048994295367;1.0000494666792579
16.187384;1.0444525356730954;0.8332434151058756;0.7979250124115441;-3.992384601716772e-07;-4.050606490715333e-07;0.9998885842820986;10.000219527643647;0.8334994209608716;0.0155606029007826;0.01555928161811186;0.79775931978651;0.014894817076626375;1.044810825109596;0.79780453064348;1.0000491985737845
16.197384;1.044450677094698;0.833241867382239;0.7979243961339565;-3.9932776255762603e-07;-4.0510722048494154e-07;0.9998863012261647;10.000219094610145;0.8335007524624587;0.015560579370374484;0.015559287946930943;0.7977595274538472;0.01489482894798259;1.0448108647813572;0.7978042150694566;1.000048858356206
16.207384;1.0444488908717249;0.8332403609454271;0.7979238059444381;-3.994384040654081e-07;-4.051709241947868e-07;0.9998840149582249;10.000218134858168;0.8335020873767358;0.015560557127433376;0.015559295264700568;0.7977596804742828;0.01489483994823719;1.0448109651302602;0.7978039502758982;1.0000484468884228
16.217384;1.0444471821720964;0.8332388945584487;0.7979232446699731;-3.9956828324839124e-07;-4.052528842724414e-07;0.999881729054548;10.00021665477397;0.8335034252853781;0.015560536223270109;0.015559303619039651;0.7977597752335567;0.014894850104449917;1.044811128483321;0.7978037327711482;1.0000479642050222
16.227384;1.044445554102671;0.8332374665894272;0.7979227158759475;-3.997152714568422e-07;-4.0535387812345473e-07;0.9998794473899805;10.000214648451061;0.833504766011769;0.01556051671289116;0.015559313052050175;0.7977598095536154;0.014894859441973914;1.0448113565063866;0.7978035578870727;1.0000474080374153
16.237384;1.044444009183424;0.833236076026509;0.7979222235552811;-3.998774351204811e-07;-4.05474577754768e-07;0.9998771745909474;10.000212108554146;0.833506110333524;0.015560498639776913;0.01555932359055779;0.7977597823852405;0.014894867974455382;1.044811650513623;0.7978034206360399;1.0000467739055645
16.247384;1.0444425515004327;0.833234723235594;0.7979217720768834;-4.0005317176410456e-07;-4.056155538620871e-07;0.9998749161171278;10.000209029738235;0.8335074597333613;0.015560482014186583;0.015559335247727783;0.7977596930918579;0.014894875710652851;1.0448120118748512;0.7978033162912314;1.0000460565822635
16.257384;1.0444411870335333;0.8332334096176416;0.7979213658624478;-4.002410549914181e-07;-4.0577719659850153e-07;0.9998726783701585;10.000205410070157;0.8335088153854778;0.015560466814945873;0.01555934802774832;0.7977595411472035;0.014894882657745299;1.0448124414591708;0.7978032407425153;1.0000452510599473
16.267384;1.0444399220601233;0.833232136571707;0.7979210086350267;-4.0043962864569664e-07;-4.0595969859458794e-07;0.9998704686895875;10.000201255269278;0.8335101773328053;0.01556045301599708;0.015559361934203788;0.7977593260115071;0.014894888814945762;1.0448129389621004;0.7978031909898594;1.000044352784403
16.277384;1.0444387617608513;0.8332309049081098;0.7979207029232421;-4.006474518721414e-07;-4.061630312201644e-07;0.9998682947939527;10.000196583365003;0.8335115444700427;0.015560440610438521;0.015559376974285706;0.7977590472334654;0.014894894171020051;1.044813502827079;0.7978031652640907;1.0000433583184043
16.287384;1.0444377103309919;0.8332297152803255;0.7979204503760908;-4.0086323670867895e-07;-4.0638692770203176e-07;0.9998661642037857;10.000191417329715;0.8335129150959303;0.015560429618228453;0.015559393148696313;0.7977587050706524;0.014894898709670604;1.0448141305863623;0.7978031627161403;1.0000422657989356
16.297384;1.0444367719636718;0.8332285689556983;0.7979202520294355;-4.0108592798847215e-07;-4.0663098001392913e-07;0.9998640843010249;10.000185768797262;0.8335142874098989;0.01556042008535174;0.015559410443259312;0.7977583008946276;0.014894902419939498;1.044814819479707;0.7978031830574428;1.0000410744909825
16.307384;1.044435951222271;0.8332274679549452;0.797920108215749;-4.013147922236882e-07;-4.0689477555407837e-07;0.9998620623821431;10.000179636127015;0.8335156594948188;0.01556041207610374;0.015559428847193446;0.797757836793542;0.014894905307747409;1.0448155668288357;0.7978032267093923;1.0000397841821556
16.317384;1.0444352522926885;0.8332264145367616;0.7979200188644847;-4.015494305838763e-07;-4.071778855789303e-07;0.9998601049104509;10.00017301490795;0.8335170290671344;0.01556040564916561;0.01555944838250459;0.7977573150885928;0.014894907399940857;1.0448163700557802;0.7978032955220656;1.0000383952507994
16.327384;1.0444346781460438;0.8332254108846836;0.7979199841206307;-4.017895542389417e-07;-4.074796554038365e-07;0.999858216732635;10.000165900956564;0.8335183933435398;0.015560400826679154;0.015559469103540417;0.7977567380878615;0.014894908739047289;1.0448172268204294;0.7978033930932728;1.0000369092133774
16.337384;1.044434230458413;0.8332244593794117;0.7979200046235901;-4.02034688742187e-07;-4.077989912070159e-07;0.9998564012706346;10.000158287287615;0.8335197487578;0.015560397581978514;0.015559491074657164;0.7977561076712317;0.014894909371028607;1.0448181349811447;0.7978035239007536;1.0000353287153725
16.347384;1.0444339096282174;0.8332235627204281;0.7979200809779186;-4.022841836624317e-07;-4.081344227896977e-07;0.9998546614532451;10.000150163537091;0.8335210905220838;0.015560395850661159;0.015559514356053855;0.7977554250909542;0.014894909335316649;1.0448190919819262;0.7978036918381078;1.0000336573294715
16.357384;1.044433714188279;0.8332227237480082;0.7979202126077185;-4.0253745322841713e-07;-4.0848435667988575e-07;0.9998530000308435;10.000141516650059;0.8335224126811609;0.01556039554539546;0.015559538994118707;0.7977546911433686;0.01489490866986647;1.0448200942226749;0.7978038996890313;1.0000318998596527
16.367384;1.0444336404206933;0.8332219453390293;0.7979203970404503;-4.027940435476358e-07;-4.0884706064315745e-07;0.9998514189157698;10.000132331946924;0.8335237091371077;0.015560396567242809;0.015559565018770387;0.7977539060277792;0.014894907420680165;1.0448211374059493;0.797804149885234;1.0000300622733123
16.377384;1.0444336826779115;0.8332212300017247;0.7979206302588712;-4.030535984611503e-07;-4.0922044234759254e-07;0.9998499192163585;10.000122594510435;0.8335249748327404;0.015560398819866195;0.01555959245250599;0.797753069224294;0.014894905639179437;1.0448222175587927;0.7978044450613844;1.0000281513018694
16.387384;1.0444338332881737;0.8332205794583625;0.7979209073650076;-4.033160530304186e-07;-4.096022216296927e-07;0.999848501496143;10.000112291611913;0.8335262059125661;0.015560402218217032;0.015559621314696988;0.7977521802078924;0.014894903375335904;1.0448233312080437;0.7978047876275719;1.0000261743219303
16.397384;1.0444340824453011;0.833219994833593;0.7979212225322588;-4.035818615802525e-07;-4.0999039997223844e-07;0.9998471648091616;10.000101416857765;0.833527399295734;0.015560406688272356;0.015559651623348023;0.7977512390848528;0.014894900679494618;1.0448244751881877;0.7978051793152219;1.0000241389647362
16.407384;1.0444344194706374;0.833219476966405;0.7979215687310413;-4.03851856217187e-07;-4.103833159736867e-07;0.9998459066548568;10.000089971968329;0.8335285526667008;0.015560412171548799;0.0155596833998783;0.7977502461914846;0.01489489760994137;1.044825647327403;0.7978056211488534;1.0000220521654335
16.417384;1.0444348343677634;0.833219026388121;0.7979219382654328;-4.041268135109644e-07;-4.1077929245228685e-07;0.9998447246744694;10.000077965784266;0.833529664824138;0.015560418630059879;0.015559716668484018;0.7977492015823113;0.014894894234972676;1.0448268467924375;0.7978061135332785;1.000019919167741
16.427384;1.0444353183982868;0.8332186429462376;0.7979223235758246;-4.044070954872305e-07;-4.111764434143141e-07;0.9998436175321413;10.00006541234735;0.833530735720859;0.015560426037679301;0.015559751453578309;0.7977481052418922;0.014894890620784513;1.0448280732195574;0.7978066565995113;1.0000177433786845
16.437384;1.0444358635330973;0.8332183253777731;0.7979227174115414;-4.0469269174879457e-07;-4.115727072453048e-07;0.9998425843792538;10.000052321761187;0.8335317659690661;0.015560434369656073;0.015559787774633115;0.7977469576325258;0.014894886813483872;1.0448293261378931;0.7978072504077567;1.0000155272076527
16.447384;1.0444364610714356;0.833218071443404;0.7979231127222328;-4.0498371478082117e-07;-4.1196603101487263e-07;0.9998416240770786;10.000038688047619;0.8335327564342092;0.015560443608363514;0.015559825636455445;0.797745759756524;0.014894882832816553;1.0448306055109238;0.7978078944206508;1.0000132728591096
16.457384;1.0444371011380431;0.8332178784171108;0.7979235025557012;-4.0528077673258693e-07;-4.123546796961256e-07;0.9998407348145322;10.000024490510857;0.8335337085034578;0.015560453750984828;0.015559865025231129;0.7977445124514018;0.014894878678996363;1.0448319120932081;0.7978085869294017;1.000010982640696
16.467384;1.044437773588282;0.8332177434882954;0.7979238798419606;-4.0558477652639235e-07;-4.127373657054701e-07;0.9998399142912089;10.00000970292817;0.8335346245266392;0.015560464799100605;0.015559905912069193;0.7977432158169261;0.01489487434532857;1.0448332467495074;0.7978093252496843;1.0000086592167594
16.477384;1.0444384685314787;0.8332176642380963;0.7979242374965232;-4.058964766777979e-07;-4.131132143579186e-07;0.9998391599872971;9.999994298522129;0.8335355073717455;0.015560476745739075;0.01555994825884751;0.7977418697328134;0.014894869831828545;1.0448346095496057;0.7978101065967882;1.0000063062533153
16.487384;1.0444391763264012;0.8332176390799286;0.7979245688512234;-4.0621625919628446e-07;-4.134816989331802e-07;0.999838469095832;9.999978258863319;0.8335363593190338;0.015560489576402941;0.015559992021445992;0.7977404748998044;0.0148948651522545;1.0448359993911776;0.7978109289379315;1.0000039294108172
16.497384;1.0444398884127555;0.8332176674845873;0.797924867601105;-4.065440245889151e-07;-4.138424661201262e-07;0.9998378383662305;9.999961586151777;0.8335371814377313;0.015560503278813172;0.015560037146084634;0.7977390331165348;0.014894860329558026;1.0448374142061359;0.7978117911300943;1.0000015366976083
16.507384;1.0444405981836604;0.8332177498365319;0.7979251274834542;-4.068793667835838e-07;-4.1419525619366364e-07;0.9998372640492108;9.99994430610574;0.833537973705006;0.015560517852422203;0.015560083562909893;0.7977375468818493;0.0148948553802395;1.0448388514091502;0.7978126924647627;0.999999137624728
16.517384;1.0444413004417552;0.8332178866120178;0.7979253425073531;-4.072220329165644e-07;-4.1453999783015713e-07;0.999836741834201;9.999926459514397;0.83353873568098;0.015560533302214134;0.01556013118318769;0.7977360193939468;0.014894850296597123;1.0448403079876682;0.7978136322613061;0.9999967419579959
16.527384;1.0444419908449132;0.8332180775893856;0.7979255074532088;-4.075721848573394e-07;-4.148767257152806e-07;0.9998362669187747;9.99990808790111;0.8335394673403752;0.015560549618517838;0.015560179907061275;0.7977344552021997;0.014894845045347032;1.044841779980522;0.797814610017637;0.9999943587027829
16.537384;1.0444426667161744;0.8332183222733808;0.7979256180506935;-4.079302176411154e-07;-4.152051861689204e-07;0.9998358344792662;9.999889224159551;0.8335401693171699;0.015560566771159998;0.01556022964437414;0.7977328605758403;0.01489483958112852;1.0448432619227568;0.7978156259791575;0.9999919951471126
16.547384;1.044443327190385;0.833218620921143;0.7979256706057383;-4.0829652040735053e-07;-4.155245479046252e-07;0.999835440202684;9.999869895325116;0.8335408424460609;0.01556058471804085;0.015560280329504324;0.797731242687899;0.014894833856070648;1.0448447475774707;0.7978166812937835;0.9999896562642087
16.557384;1.0444439713683997;0.8332189746541918;0.7979256612991542;-4.086715562224941e-07;-4.1583361408518734e-07;0.9998350799095842;9.99985012748425;0.8335414871809202;0.015560603404459625;0.01556033191333883;0.7977296082780143;0.014894827828510414;1.0448462319220706;0.7978177775095194;0.999987345555176
16.567384;1.0444445967772704;0.8332193847817678;0.7979255861652386;-4.0905599945139876e-07;-4.1613123560001515e-07;0.999834747884004;9.999829947408744;0.8335421034383352;0.015560622763981213;0.015560384343605564;0.797727962965394;0.014894821476014073;1.0448477122857418;0.7978189160797269;0.9999850668309351
16.577384;1.0444452000017628;0.8332198522281844;0.7979254420132688;-4.0945045004960643e-07;-4.1641638655839195e-07;0.9998344352400279;9.999809383484696;0.8335426908821099;0.015560642735434225;0.015560437550856303;0.7977263113687919;0.014894814797623465;1.0448491880673902;0.7978200982153386;0.9999828249116053
16.587384;1.0444457780266168;0.8332203775596027;0.7979252270070335;-4.0985492389134473e-07;-4.166879830059278e-07;0.9998341303036647;9.999788460620014;0.8335432491682784;0.015560663272729947;0.015560491444746843;0.797724657748418;0.014894807803765299;1.0448506604434529;0.7978213245568188;0.9999806249360975
16.597384;1.0444463282291145;0.8332209617347279;0.7979249402420415;-4.102687057386181e-07;-4.1694490923506085e-07;0.9998338209522729;9.999767193009598;0.8335437777455232;0.015560684336757486;0.015560545915978509;0.7977230066171902;0.014894800511308955;1.0448521321750233;0.7978225944464251;0.9999784713852614
16.607384;1.044446847340837;0.8332216064266685;0.7979245811941278;-4.1069053570311587e-07;-4.171862480108988e-07;0.9998334968531418;9.999745583969926;0.833544275315885;0.015560705888870817;0.015560600839039361;0.7977213627823759;0.014894792952332618;1.0448536069355157;0.797823905654554;0.9999763676246424
16.617384;1.0444473309875253;0.8332223132872556;0.7979241497663561;-4.1111876973465166e-07;-4.1741136082443166e-07;0.999833150693997;9.999723631226178;0.8335447393772857;0.015560727889799996;0.015560656077205031;0.7977197309822308;0.014894785187234754;1.0448550885896053;0.7978252551545342;0.9999743160102983
16.627384;1.044447774093767;0.8332230836040739;0.7979236466554817;-4.115515870069706e-07;-4.1761986027396674e-07;0.9998327787522255;9.999701334812235;0.8335451661865328;0.01556075029581993;0.015560711488871337;0.7977181157472554;0.014894777306608058;1.04485658062803;0.7978266401586875;0.9999723177564914
16.637384;1.0444481713676852;0.8332239187292538;0.7979230736230557;-4.119873238919137e-07;-4.178116815913644e-07;0.9998323801775436;9.99967870404524;0.8335455511505404;0.0155607730557616;0.015560766929136915;0.7977165217766876;0.014894769422384125;1.0448580855735599;0.7978280583846901;0.9999703729598394
16.647384;1.0444485177782779;0.8332248198119322;0.7979224336447458;-4.124246719000734e-07;-4.1798714602369974e-07;0.9998319547553908;9.999655759103565;0.8335458891381347;0.015560796112200936;0.015560822246258663;0.7977149541290558;0.014894761659714496;1.0448596050663;0.7978295078320459;0.9999684815526859
16.657384;1.0444488088618216;0.8332257869478477;0.7979217311288351;-4.1286265229596956e-07;-4.1814696358853005e-07;0.999831500981029;9.999632529964048;0.8335461744257993;0.015560819411924243;0.015560877276559486;0.7977134179108913;0.014894754145470052;1.0448611409679252;0.7978309865569927;0.9999666437543153
16.667384;1.0444490404656916;0.8332268191146851;0.7979209722330655;-4.133005044097223e-07;-4.182923024522072e-07;0.9998310160425922;9.999609058004397;0.8335464009543396;0.015560842925885;0.015560931846203673;0.7977119184778813;0.014894746986312313;1.0448626959587364;0.7978324923231781;0.999964859412509
16.677384;1.0444492086737207;0.8332279147734983;0.7979201646361888;-4.1373745339305216e-07;-4.184248210977568e-07;0.999830497115662;9.99958539646884;0.8335465630581671;0.015560866655275214;0.015560985783239145;0.7977104618577812;0.01489474024898459;1.044864272698605;0.7978340224364002;0.9999631278276107
16.687384;1.0444493102548205;0.8332290725723416;0.7979193163514544;-4.1417244131006893e-07;-4.1854650919552404e-07;0.9998299425957289;9.999561604659936;0.8335466556670386;0.015560890616530772;0.015561038923983913;0.7977090539512288;0.014894733956380815;1.04486587282095;0.797835573722982;0.9999614481525531
16.697384;1.0444493429532904;0.8332302921669422;0.7979184345977253;-4.1460407801921673e-07;-4.1865943277485846e-07;0.9998293526624228;9.999537736649293;0.8335466740700149;0.015560914828103274;0.015561091110320543;0.797707699316345;0.014894728099435877;1.0448674970929506;0.7978371421835884;0.9999598191121537
16.707384;1.0444493053443176;0.8332315747906575;0.7979175258317343;-4.1503072689485105e-07;-4.1876543063365357e-07;0.9998287290333308;9.99951382711616;0.8335466143194312;0.015560939303583115;0.015561142194086228;0.7977064011187278;0.014894722655435276;1.0448691463173512;0.7978387228784041;0.9999582384509199
16.717384;1.0444491959183464;0.8332329230711718;0.7979165962887981;-4.1545058818131544e-07;-4.1886583971222875e-07;0.9998280740852545;9.999489889298543;0.8335464740025201;0.015560964045632168;0.015561192048095111;0.7977051618551049;0.014894717598814859;1.0448708214375306;0.79784031027666;0.9999567032803556
16.727384;1.0444490117712362;0.8332343401473714;0.7979156517620367;-4.158618370813965e-07;-4.189614876311473e-07;0.9998273900671251;9.999465933592411;0.8335462523873497;0.015560989052319923;0.01556124057448622;0.7977039838456319;0.014894712907513605;1.0448725228646694;0.7978418982052495;0.9999552108417626
16.737384;1.0444487485966742;0.8332358287164152;0.7979146970295813;-4.16262770437038e-07;-4.1905290977250543e-07;0.9998266792775117;9.999441983222509;0.8335459497313029;0.015561014333612727;0.015561287710471123;0.7977028694414398;0.014894708572822001;1.044874250388773;0.797843479653067;0.999953758754124
16.747384;1.0444484021888496;0.8332373905602722;0.7979137360095213;-4.1665197617650984e-07;-4.1914052239163e-07;0.9998259455247539;9.999418069369755;0.8335455663180368;0.015561039915306794;0.015561333427587514;0.7977018213257091;0.014894704599806876;1.0448760038580815;0.7978450473013656;0.9999523449965873
16.757384;1.0444479697079962;0.8332390263416709;0.7979127721053353;-4.170286270832468e-07;-4.1922469484715513e-07;0.9998251954916528;9.999394220384614;0.8335451021893087;0.015561065825895514;0.015561377718204043;0.797700842838108;0.01489470100030189;1.0448777840895884;0.7978465942842143;0.9999509676409047
16.767384;1.0444474496462177;0.8332407352138907;0.797911808056427;-4.173926479412708e-07;-4.193058957938894e-07;0.9998244380322675;9.999370461240204;0.8335445577731694;0.015561092084322192;0.015561420576219452;0.7976999377799735;0.014894697797336242;1.044879593451134;0.7978481145916207;0.9999496240039044
16.777384;1.0444468410124736;0.8332425146073733;0.7979108459418213;-4.177444637859232e-07;-4.1938497385128143e-07;0.9998236820608908;9.999346817993787;0.8335439343981232;0.015561118704422009;0.015561461984174676;0.7976991095009973;0.014894695034348286;1.0448814355953902;0.7978496031936967;0.9999483096896878
16.787384;1.0444461428841416;0.8332443610497141;0.7979098875698384;-4.180846404318816e-07;-4.1946336143322335e-07;0.9998229350326716;9.999323315152099;0.8335432341136195;0.015561145707870028;0.015561501907428431;0.7976983603724433;0.014894692772785394;1.0448833144143623;0.7978510557322942;0.9999470182560272
16.797384;1.044445354604323;0.8332462715567295;0.7979089346268523;-4.1841376914771314e-07;-4.195430322632826e-07;0.9998222026191197;9.999299973194715;0.8335424595086084;0.015561173119897628;0.015561540293745475;0.7976976926254638;0.014894691074833388;1.0448852331207577;0.7978524679009884;0.9999457418243055
16.807384;1.0444444756148594;0.8332482439394103;0.7979079883019896;-4.1873240143207666e-07;-4.196262059747738e-07;0.9998214896943878;9.999276816985805;0.8335416138231786;0.015561200949784896;0.015561577084079065;0.7976971093171301;0.014894689985049872;1.0448871946838985;0.7978538352838284;0.999944472114632
16.817384;1.0444435047833833;0.8332502760677584;0.7979070487468838;-4.190408923056097e-07;-4.1971490655999434e-07;0.9998208018798924;9.999253879426595;0.8335407006203979;0.015561229185523115;0.01556161222790688;0.7976966140632089;0.014894689530574297;1.0448892023878205;0.7978551539487629;0.9999432013112853
16.827384;1.0444424408130786;0.8332523659058871;0.797906114894619;-4.1933937321015194e-07;-4.19810650273372e-07;0.9998201457939248;9.999231191215646;0.8335397231256623;0.015561257806195206;0.015561645687015046;0.7976962101628997;0.014894689726843656;1.0448912584715055;0.7978564210109639;0.9999419230209811
16.837384;1.0444412838647097;0.8332545124808608;0.7979051846980614;-4.1962793735987464e-07;-4.199144101393157e-07;0.9998195274991748;9.999208775482845;0.833538684305778;0.015561286792340942;0.015561677427279237;0.7976958999263263;0.014894690567226539;1.0448933629219834;0.797857634497592;0.9999406331622703
16.847384;1.044440036195901;0.8332567160689527;0.7979042555008291;-4.199068226478699e-07;-4.200266604178735e-07;0.9998189509522943;9.999186653304035;0.8335375876204945;0.015561316127575728;0.015561707408291124;0.7976956844606503;0.014894692013318209;1.0448955146338945;0.7978587929801355;0.9999393296197355
16.857384;1.0444387010831382;0.8332589772319753;0.7979033242680991;-4.2017634788005313e-07;-4.201473766583021e-07;0.9998184184825638;9.999164847247824;0.8335364374443391;0.015561345794037274;0.015561735582824317;0.7976955641766129;0.014894694002851757;1.0448977131188075;0.7978598956328761;0.999938011099678
16.867384;1.0444372819532752;0.8332612961496343;0.7979023877978001;-4.204367134705789e-07;-4.202761037255098e-07;0.9998179323569732;9.999143380555601;0.8335352388972064;0.015561375768626906;0.015561761911785576;0.7976955395553073;0.014894696465018271;1.044899958779349;0.7978609425076018;0.999936677226058
16.877384;1.0444357830471804;0.8332636728602083;0.7979014433118701;-4.2068807687984144e-07;-4.2041197806263456e-07;0.9998174950131736;9.999122278265778;0.8335339972011627;0.015561406029597708;0.015561786381293347;0.7976956115428672;0.014894699331429532;1.0449022518701077;0.7978619347738193;0.9999353292904043
16.887384;1.0444342102003341;0.8332661075176079;0.7979004889507517;-4.209308511402798e-07;-4.2055352823687375e-07;0.9998171084846716;9.999101566936499;0.8335327169629274;0.01556143656910439;0.015561809006185014;0.797695781507243;0.014894702538965866;1.0449045913300476;0.7978628751280786;0.9999339696503731
16.897384;1.0444325701625712;0.8332685996827247;0.7978995236393318;-4.211657931711036e-07;-4.2069864238485207e-07;0.9998167747892404;9.999081268414082;0.8335314022592204;0.015561467397240288;0.01556182981666826;0.7976960506914328;0.014894706029559591;1.044906974601685;0.7978637678604316;0.9999326003908512
