time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.907384;1.0444308695404543;0.8332711468372693;0.7978985469304954;-4.213937749287747e-07;-4.208450438434531e-07;0.9998164967761001;9.999061399277984;0.8335300572611701;0.01556149853345395;0.015561848840352074;0.7976964197026001;0.014894709749558468;1.0449093986350644;0.7978646178629517;0.9999312228268844
16.917384;1.044429114784639;0.8332737438029408;0.7978975590896896;-4.2161551811856463e-07;-4.2099080574054203e-07;0.9998162779666757;9.999041979551368;0.8335286862200911;0.015561529996527474;0.015561866101661272;0.7976968887492065;0.014894713645734744;1.0449118613666604;0.79786542908269;0.9999298381108594
16.927384;1.0444273128241381;0.8332763838582049;0.7978965610718413;-4.2183163829969606e-07;-4.2113441868774284e-07;0.9998161211330853;9.9990230351862;0.8335272930380822;0.015561561798293988;0.015561881635605125;0.7976974577490685;0.014894717663595755;1.044914362334192;0.7978662037241774;0.9999284478788497
16.937384;1.0444254715199863;0.8332790599996389;0.7978955543715963;-4.220429073128199e-07;-4.21274488416386e-07;0.9998160269524892;9.999004593940246;0.8335258813843931;0.015561593933267018;0.015561895490491423;0.7976981256642889;0.014894721751456393;1.0449169016447466;0.7978669427793381;0.99992705387993
16.947384;1.044423599395388;0.833281764992068;0.797894540659732;-4.22250265806054e-07;-4.214093733215647e-07;0.9998159942142901;9.998986685047242;0.8335244548833692;0.015561626375628296;0.01556190771488782;0.7976988902943231;0.014894725867061977;1.0449194783894997;0.7978676467233495;0.9999256578063841
16.957384;1.0444217048694993;0.8332844906946051;0.7978935213324522;-4.2245453512984794e-07;-4.215372161988638e-07;0.9998160209553415;9.998969339204244;0.8335230165585232;0.015561659101219046;0.015561918347305423;0.7976997489262755;0.014894729976493385;1.0449220904032768;0.7978683155252412;0.9999242625100313
16.967384;1.0444197957750188;0.8332872279389564;0.7978924975057435;-4.226562467859738e-07;-4.216564530230338e-07;0.9998161046824147;9.998952586391056;0.8335215682808368;0.015561692107123305;0.015561927416876542;0.7977006988011388;0.014894734040395857;1.0449247354531506;0.7978689487557005;0.9999228726287163
16.977384;1.0444178791013632;0.8332899673452063;0.7978914702907792;-4.2285564511738907e-07;-4.217662172663031e-07;0.9998162417535633;9.9989364583691;0.8335201110106124;0.015561725398848652;0.015561934943883877;0.7977017372776973;0.014894738009699031;1.044927411947675;0.7978695460745431;0.9999214935696207
16.987384;1.0444159608915202;0.8332927001475123;0.7978904407114913;-4.230526175851572e-07;-4.2186629929619067e-07;0.9998164274697731;9.998920994662107;0.8335186449705569;0.015561758968171356;0.01556194094440311;0.7977028623375155;0.014894741834812335;1.0449301183867588;0.7978701076729422;0.9999201307815431
16.997384;1.0444140466200116;0.833295418249794;0.797889409158241;-4.2324667067065774e-07;-4.2195687442991426e-07;0.9998166570414462;9.998906243463846;0.8335171692547183;0.015561792789535733;0.01556194544852845;0.79770407305798;0.014894745464574468;1.044932852946233;0.7978706345830756;0.9999187896562146
17.007384;1.044412141593011;0.8332981135515029;0.7978883750215056;-4.234371209094686e-07;-4.220382673128476e-07;0.9998169261761107;9.998892259240854;0.8335156817821047;0.01556182682968454;0.015561948512758945;0.7977053689513673;0.014894748843438867;1.0449356139176749;0.7978711287667933;0.9999174750948391
17.017384;1.0444102511707165;0.8333007773275088;0.7978873372212253;-4.2362333691034973e-07;-4.2211090578067825e-07;0.9998172306459505;9.998879101119535;0.8335141798554467;0.01556186105735273;0.015561950214834868;0.7977067485543173;0.01489475192451428;1.0449383998816721;0.7978715930348815;0.9999161911801346
17.027384;1.0444083810972942;0.8333034005575414;0.7978862950458769;-4.2380490869924257e-07;-4.2217540805639255e-07;0.9998175657344089;9.998866826113808;0.8335126609809285;0.015561895450755387;0.015561950642532041;0.797708208815213;0.014894754680695147;1.0449412090788752;0.7978720309866923;0.9999149407450162
17.037384;1.0444065371708;0.8333059748740155;0.7978852484736789;-4.2398178194897227e-07;-4.2223264114465146e-07;0.9998179266555336;9.998855478394647;0.8335111239840335;0.01556192999826889;0.01556194988587363;0.7977097455398197;0.014894757097489195;1.0449440392336082;0.7978724468672733;0.9999137246478997
17.047384;1.044404723910546;0.8333084933777525;0.7978841984131124;-4.2415423526317695e-07;-4.222836721585009e-07;0.9998183096539516;9.998845083529458;0.8335095698205627;0.015561964686638927;0.01556194803739847;0.7977113540733661;0.014894759158235158;1.044946888561519;0.797872845156629;0.9999125420614409
17.057384;1.0444029434162;0.8333109510730736;0.7978831469595788;-4.243226320568411e-07;-4.223295901530099e-07;0.9998187126819126;9.998835648053593;0.8335080015209101;0.01556199949141622;0.015561945196424258;0.797713029753014;0.01489476083768537;1.0449497566522838;0.7978732298486123;0.9999113915610283
17.067384;1.0444011956141737;0.8333133447497969;0.7978820971264785;-4.2448714286856624e-07;-4.223713696839827e-07;0.9998191351990527;9.998827161489192;0.8335064239120807;0.015562034380234837;0.015561941472092606;0.7977147681109916;0.01489476210841651;1.0449526439814114;0.7978736040049259;0.9999102715727382
17.077384;1.0443994798580027;0.8333156722740291;0.7978810522039975;-4.2464760324697577e-07;-4.224099488653225e-07;0.9998195776784451;9.998819600458674;0.8335048431935435;0.015562069319911638;0.01556193698713268;0.7977165648427648;0.014894762949813086;1.0449555506557224;0.7978739703553402;0.9999091802548541
17.087384;1.044397796187813;0.8333179314336351;0.7978800152668477;-4.248035667515853e-07;-4.2244637150096265e-07;0.999820041345816;9.99881293250262;0.8335032658405723;0.015562104285918822;0.015561931878435006;0.7977184157616657;0.014894763349135875;1.044958475531661;0.7978743322011606;0.9999081157138943
17.097384;1.0443961452744481;0.8333201190873564;0.7978789889299525;-4.249544274612978e-07;-4.2248182580575604e-07;0.9998205278100057;9.99880711715491;0.8335016975879772;0.015562139270425426;0.015561926294092688;0.7977203170943942;0.014894763293824739;1.0449614160242142;0.7978746930594486;0.9999070767017715
17.107384;1.0443945282640745;0.8333222316903938;0.7978779750612898;-4.250995360119547e-07;-4.225176012081198e-07;0.9998210383708518;9.998802108016925;0.8335001433655354;0.015562174275581145;0.015561920389478854;0.7977222658302626;0.014894762756545842;1.0449643685142624;0.7978750553698178;0.9999060629994707
17.117384;1.0443929468443016;0.833324266996662;0.7978769745928495;-4.252384800807437e-07;-4.2255500550394117e-07;0.9998215738375118;9.998797856458436;0.8334986076681237;0.015562209298748082;0.015561914313200635;0.7977242594612302;0.014894761680535069;1.0449673290358226;0.7978754199091075;0.999905075275473
17.127384;1.0443914025190373;0.8333262249417193;0.7978759878040353;-4.253714259879402e-07;-4.2259523061569136e-07;0.9998221355757497;9.998794311899335;0.833497094737847;0.0155622443267231;0.015561908192053825;0.7977262950737728;0.014894759980889627;1.0449702938145062;0.7978757861142647;0.999904115261633
17.137384;1.0443898956600917;0.8333281063826874;0.7978750146499551;-4.254991946530446e-07;-4.226392041613952e-07;0.9998227268565167;9.998791424082242;0.8334956087073788;0.015562279340185888;0.015561902135732044;0.797728368713885;0.014894757569746257;1.0449732597320798;0.7978761527955944;0.9999031863893527
17.147384;1.044388425925418;0.8333299115600769;0.7978740547343127;-4.2562301982750864e-07;-4.226875545788491e-07;0.999823352927287;9.9987891527863;0.8334941537066681;0.015562314321509951;0.015561896250251865;0.7977304757782849;0.014894754387641472;1.0449762247191419;0.7978765190224569;0.9999022939572297
17.157384;1.044386993906217;0.8333316402221306;0.7978731074413613;-4.2574417291258154e-07;-4.227406701784825e-07;0.9998240198764278;9.998787472722006;0.8334927335639226;0.015562349254522023;0.015561890638092749;0.797732611718004;0.014894750414517913;1.0449791874827115;0.7978768845051071;0.9999014441911502
17.167384;1.0443856021654214;0.8333332923883954;0.7978721724526101;-4.258636955577401e-07;-4.227986861238811e-07;0.9998247338449227;9.998786360060283;0.8334913511316742;0.015562384108429817;0.01556188538735091;0.7977347722872061;0.014894745661703932;1.0449821464927944;0.797877249385741;0.9999006428202454
17.177384;1.044384254560038;0.8333348686595188;0.7978712501286598;-4.259823736496538e-07;-4.2286144677843166e-07;0.9998255011055979;9.998785771442558;0.8334900079313058;0.015562418817418242;0.015561880569929019;0.7977369535657086;0.014894740164054215;1.0449850987938494;0.797877614044999;0.9998998941879432
17.187384;1.0443829549280093;0.8333363704813133;0.7978703415410136;-4.261007680991602e-07;-4.2292864302632535e-07;0.9998263280132079;9.998785638867417;0.8334887045282223;0.01556245327031222;0.015561876254386646;0.797739151791327;0.014894733975310003;1.0449880389677864;0.797877979020161;0.9998992012281995
17.197384;1.0443817065553973;0.8333378001018088;0.7978694482236358;-4.2621914691245156e-07;-4.2300010396665e-07;0.9998272203344766;9.998785879569352;0.8334874411031915;0.015562487311311747;0.015561872515413067;0.797741363050426;0.014894727157598753;1.0449909591324837;0.7978783446885382;0.9998985660723412
17.207384;1.0443805120247307;0.8333391596445405;0.7978685717611561;-4.263375260909067e-07;-4.230760101463565e-07;0.999828182511744;9.998786406167866;0.8334862179525178;0.015562520749029432;0.015561869432121681;0.797743583237732;0.014894719766529315;1.0449938507449033;0.7978787105247842;0.9998979905484983
17.217384;1.04437937282763;0.8333404503895049;0.797867713700835;-4.264559316825541e-07;-4.231569133866513e-07;0.9998292173896965;9.99878713520233;0.8334850361447481;0.015562553371619896;0.015561867082997744;0.7977458083748205;0.014894711841229806;1.044996706617564;0.7978790747770986;0.9998974761171407
17.227384;1.0443782889768392;0.8333416729194436;0.7978668758458707;-4.265747344715698e-07;-4.232436630870214e-07;0.9998303260788081;9.998787991745138;0.8334838978541782;0.015562584963366474;0.015561865536865883;0.7977480349435897;0.014894703401689888;1.0449995212538103;0.7978794352439922;0.9998970235804949
17.237384;1.0443772589069649;0.8333428272104815;0.7978660604464862;-4.2669486011128675e-07;-4.2333726158442107e-07;0.9998315075331685;9.998788907673147;0.8334828059837502;0.015562615319545262;0.015561864841879946;0.7977502596368357;0.014894694451806358;1.045002289998706;0.7978797899783429;0.9998966330690219
17.247384;1.0443762803127956;0.8333439125762291;0.7978652702616983;-4.2681768653216484e-07;-4.234385871233826e-07;0.9998327583670313;9.998789820662912;0.833481763695727;0.015562644256523454;0.01556186502403604;0.7977524786528644;0.014894684986547292;1.0450050084449618;0.7978801371496984;0.9998963044869476
17.257384;1.044375351657288;0.8333449278316996;0.7978645081811973;-4.269447123791168e-07;-4.2354805888950175e-07;0.9998340732751386;9.998790678212107;0.8334807745657157;0.015562671613821034;0.015561866095652918;0.7977546877351023;0.014894674994988817;1.0450076727824316;0.7978804749898839;0.9998960379326988
17.267384;1.0443744725851476;0.8333458714488599;0.797863776190255;-4.270772904947932e-07;-4.2366544125102045e-07;0.9998354458817129;9.998791444248965;0.8334798431050024;0.015562697251312943;0.015561868067891754;0.7977568830873937;0.014894664456590004;1.0450102803331536;0.7978808020635415;0.9998958338262034
17.277384;1.0443736430079642;0.8333467416072994;0.7978630749301051;-4.272165322192282e-07;-4.237900200827255e-07;0.9998368697366145;9.998792101434333;0.8334789748464094;0.015562721049228324;0.015561870961544029;0.7977590616319818;0.014894653341539891;1.0450128290991076;0.7978811173052189;0.9998956930440359
17.287384;1.0443728623528628;0.8333475363162726;0.7978624042257452;-4.2736339032465354e-07;-4.2392094516108686e-07;0.9998383388539203;9.998792646422569;0.8334781759366764;0.01556274291145054;0.015561874808420778;0.7977612203527806;0.014894641616369372;1.0450153169648437;0.7978814200146148;0.9998956167574691
17.297384;1.0443721292388273;0.8333482535211534;0.7978617632027287;-4.275188878088923e-07;-4.240572667950803e-07;0.9998398479179115;9.998793084357802;0.8334774524636396;0.015562762764170639;0.015561879645651757;0.7977633559926439;0.01489462924693541;1.045017741807287;0.7978817100354928;0.9998956059975064
17.307384;1.044371441167253;0.8333488910436042;0.797861150003996;-4.276842079038168e-07;-4.2419788159290595e-07;0.9998413925884732;9.998793425021457;0.833476809743531;0.015562780551213948;0.01556188551074917;0.7977654650763963;0.014894616199317872;1.0450201022956922;0.7978819877749828;0.9998956616896403
17.317384;1.0443707946041705;0.8333494467556114;0.7978605621320812;-4.2786050792803974e-07;-4.243416966440272e-07;0.9998429691648822;9.998793679321215;0.8334762520009472;0.015562796237017342;0.01556189244572616;0.7977675438472861;0.014894602444339622;1.0450223984052818;0.7978822539246214;0.9998957847657419
17.327384;1.0443701853065377;0.8333499191320966;0.7978599967901082;-4.280487908089981e-07;-4.244877317595584e-07;0.9998445735509182;9.998793858386916;0.8334757820527294;0.015562809815205525;0.015561900506945293;0.7977695887174296;0.014894587970565679;1.0450246311013434;0.7978825094065275;0.9998959757999105
17.337384;1.0443696084026575;0.8333503076627268;0.7978594505027697;-4.282499180570546e-07;-4.246350547257221e-07;0.9998462010068914;9.9987939772301;0.8334754006293317;0.015562821307533453;0.015561909759972264;0.7977715971932539;0.014894572796632727;1.0450268018080757;0.7978827559705283;0.9998962346090954
17.347384;1.0443690587698244;0.8333506128070954;0.7978589189540229;-4.28464506323154e-07;-4.2478275547058356e-07;0.9998478473114938;9.998794060511019;0.8334751062320304;0.015562830755589114;0.015561920263000295;0.7977735683841366;0.014894556967511382;1.0450289126345433;0.7978829966616248;0.9998965595355243
17.357384;1.0443685319661837;0.8333508356865411;0.7978583973527583;-4.286928273236794e-07;-4.249300234291215e-07;0.9998495099219894;9.998794145969523;0.8334748959407267;0.015562838222195233;0.015561932058157514;0.7977755023997586;0.014894540542486935;1.0450309666160429;0.7978832352491818;0.999896946378862
17.367384;1.0443680248112817;0.833350977723034;0.797857880625273;-4.2893485376833786e-07;-4.2507618423517734e-07;0.9998511874297068;9.998794281622132;0.8334747663379463;0.01556284379363552;0.015561945164661615;0.7977773989650596;0.01489452358707057;1.0450329670142344;0.7978834751837902;0.9998973887788707
17.377384;1.0443675350997543;0.8333510400663732;0.7978573637186466;-4.291902866621999e-07;-4.252205880485931e-07;0.9998528782558325;9.99879451588145;0.8334747140234354;0.015562847566001892;0.015561959572010415;0.7977792564796543;0.014894506168479763;1.0450349164730726;0.7978837191337266;0.999897880426879
17.387384;1.0443670609204079;0.8333510230922516;0.7978568420772981;-4.294585024669196e-07;-4.2536252615655387e-07;0.9998545806720864;9.998794887861477;0.8334747357029866;0.015562849628972182;0.015561975244687975;0.7977810723043987;0.014894488356468377;1.045036816454152;0.7978839691949294;0.9998984167375348
17.397384;1.0443666002254226;0.833350926908048;0.7978563115883307;-4.2973851943961196e-07;-4.255013299308147e-07;0.9998562935260121;9.998795425425824;0.8334748280409806;0.01556285006693105;0.015561992132074626;0.7977828438614729;0.014894470219542391;1.0450386668570528;0.7978842269421512;0.9998989946682467
17.407384;1.0443661509180906;0.8333507523429932;0.7978557685948667;-4.3002909097234864e-07;-4.256365573127537e-07;0.9998580163091102;9.99879614740407;0.8334749875579615;0.015562848973169131;0.015562010172524446;0.7977845693693139;0.014894451812807824;1.045040466298034;0.7978844928059299;0.9998996118164755
17.417384;1.0443657115240956;0.8333505006366405;0.797855210635818;-4.303288797565498e-07;-4.257681117574331e-07;0.9998597490899392;9.998797060604135;0.833475210642258;0.015562846455950395;0.015562029293756318;0.7977862479032156;0.014894433180001464;1.0450422129197112;0.7978847657697258;0.9999002660391405
17.427384;1.0443652821320786;0.8333501723013543;0.7978546368831794;-4.3063660624045123e-07;-4.2589615052516353e-07;0.9998614928715333;9.998798154025046;0.8334754936361823;0.015562842628304695;0.015562049415455357;0.7977878794190628;0.014894414366126069;1.0450439049144915;0.7978850442431096;0.9999009556496554
17.437384;1.0443648646175407;0.833349767003891;0.7978540475105087;-4.309511189363483e-07;-4.2602081739984444e-07;0.9998632498655409;9.998799406368871;0.8334758325691258;0.015562837596064166;0.015562070450882317;0.7977894647605;0.014894395419944572;1.0450455403074734;0.7978853269842542;0.9999016795124481
17.447384;1.0443644617989531;0.8333492841286174;0.7978534426649658;-4.3127132981620897e-07;-4.2614199433941315e-07;0.999865023220108;9.998800805206919;0.8334762225835741;0.015562831455150396;0.01556209229705729;0.7977910052727446;0.01489437639683258;1.045047116636975;0.7978856131146176;0.9999024362122787
17.457384;1.0443640764373976;0.8333487227762965;0.7978528220051023;-4.315961293922318e-07;-4.262591287966736e-07;0.9998668163743315;9.998802353932495;0.8334766578540552;0.015562824294071333;0.015562114819162969;0.7977925021959634;0.014894357368712833;1.0450486313239085;0.7978859018220358;0.9999032223421606
17.467384;1.0443637109135362;0.8333480813358417;0.7978521848023887;-4.319243849797222e-07;-4.263712455634767e-07;0.9998686323636243;9.998804062090858;0.8334771321978106;0.015562816198827416;0.015562137849431496;0.7977939564241415;0.014894338427017886;1.0450500823335864;0.7978861920344293;0.9999040317483295
17.477384;1.0443633674181763;0.833347357493048;0.7978515299751051;-4.322549082294081e-07;-4.2647731970543636e-07;0.999870473212894;9.998805940079096;0.8334776399855082;0.015562807263557082;0.015562161205668055;0.7977953688122663;0.014894319675723435;1.0450514684062988;0.7978864819936338;0.9999048569839175
17.487384;1.0443630478977652;0.8333465489907694;0.7978508560044608;-4.325863530164949e-07;-4.265767053942686e-07;0.9998723395649721;9.998808005351908;0.8334781765559204;0.015562797601645145;0.015562184715234214;0.7977967407767307;0.014894301220438982;1.0450527888373577;0.7978867693840428;0.9999056912862244
17.497384;1.0443627537496252;0.8333456544520805;0.7978501608852187;-4.329171448008249e-07;-4.266691528944938e-07;0.9998742307123109;9.998810281676576;0.83347873789047;0.015562787341346881;0.015562208230433845;0.7977980747608159;0.01489428315525879;1.0450540432236866;0.797887052141514;0.9999065293403122
17.507384;1.0443624856914566;0.8333446735014093;0.7978494419595005;-4.332454978500138e-07;-4.2675453620373654e-07;0.9998761450824991;9.998812784797298;0.8334793204863947;0.015562776607766221;0.015562231632666628;0.7977993737677584;0.014894265555689573;1.0450552312441146;0.7978873290921488;0.9999073670405345
17.517384;1.0443622437083524;0.8333436064091004;0.7978486957444034;-4.335695080233422e-07;-4.268326642774547e-07;0.9998780809687391;9.998815515032339;0.8334799216776118;0.015562765515124316;0.015562254830635154;0.797800639986698;0.014894248484738413;1.0450563519014082;0.7978876001491342;0.9999082011035269
17.527384;1.044362027504332;0.8333424538328486;0.7978479181124256;-4.3388729831452024e-07;-4.269032732851158e-07;0.9998800370288438;9.998818467598756;0.8334805396101201;0.01556275417247053;0.015562277757423191;0.7978018739723682;0.014894232001856206;1.0450574024836743;0.7978878661030773;0.9999090291818039
17.537384;1.0443618371980798;0.8333412170021509;0.7978471047829426;-4.341972169620709e-07;-4.2696609791550714e-07;0.9998820122635819;9.998821647870653;0.8334811725670535;0.015562742684913103;0.015562300371306504;0.7978030752539487;0.014894216168215652;1.0450583787185213;0.7978881278933352;0.999909850068428
17.547384;1.0443616728663208;0.8333398982469271;0.7978462517115892;-4.34498043926132e-07;-4.270208373141749e-07;0.9998840055367536;9.998825078306478;0.8334818184268944;0.015562731151675101;0.015562322664465004;0.7978042435330481;0.014894201044492114;1.0450592761349486;0.7978883858006481;0.9999106636008578
17.557384;1.0443615333921856;0.8333385010391836;0.7978453551523279;-4.3478897323877914e-07;-4.270669275478558e-07;0.999886014769861;9.998828793945325;0.8334824748997298;0.015562719668456154;0.015562344662808715;0.7978053794107955;0.014894186674040466;1.0450600910235741;0.7978886389902204;0.9999114706922849
17.567384;1.0443614159179253;0.8333370295491223;0.7978444116065481;-4.3506936428660494e-07;-4.271033475831778e-07;0.9998880365482119;9.998832832095939;0.8334831400846651;0.015562708329038494;0.015562366398099534;0.7978064845017956;0.014894173069286563;1.0450608209868364;0.7978888857110745;0.9999122729852841
17.577384;1.0443613160710283;0.8333354886873366;0.7978434181236486;-4.353386271533095e-07;-4.271287666237116e-07;0.9998900670923292;9.998837225983959;0.8334838129141658;0.015562697227700411;0.01556238787706372;0.7978075608504874;0.01489416022169385;1.0450614660928927;0.7978891239580653;0.9999130717263669
17.587384;1.0443612287071347;0.8333338843095436;0.7978423727996148;-4.3559624673828e-07;-4.271419219511586e-07;0.9998921035488345;9.998842005167575;0.8334844933291514;0.015562686462751184;0.01556240907962476;0.7978086096167748;0.014894148119524022;1.045062029525236;0.7978893516954321;0.9999138671069793
17.597384;1.0443611485662774;0.8333322228568244;0.797841274920212;-4.358417694306413e-07;-4.2714183550613573e-07;0.9998941436323004;9.998847198625121;0.8334851820906947;0.015562676129705705;0.015562429974070141;0.7978096302372414;0.01489413675217957;1.0450625163338594;0.7978895669239796;0.9999146589800019
17.607384;1.0443610707726345;0.8333305110143098;0.7978401249569886;-4.3607478540182534e-07;-4.2712784771194973e-07;0.9998961842722037;9.998852840110068;0.83348588056159;0.01556266630608719;0.01556245052393389;0.7978106210864409;0.014894126108669546;1.0450629315515956;0.7978897681502631;0.9999154481766652
17.617384;1.0443609915804337;0.8333287557321445;0.7978389245043763;-4.3629483864132885e-07;-4.2709966134139996e-07;0.9998982213342197;9.99885897274866;0.8334865904801577;0.015562657043418552;0.015562470686596084;0.7978115806453264;0.014894116180745088;1.045063279441597;0.7978899545692894;0.9999162370463309
17.627384;1.0443609089274646;0.8333269639273572;0.7978376757532814;-4.365013620395525e-07;-4.270573218005841e-07;0.9999002503883918;9.998865643732824;0.8334873135364012;0.015562648367843273;0.015562490412988975;0.7978125078906707;0.014894106961509666;1.0450635634700995;0.7978901261107035;0.9999170285196898
17.637384;1.0443608222162701;0.8333251415697697;0.797836380974703;-4.3669385798627377e-07;-4.270011001230415e-07;0.9999022673564617;9.998872894022877;0.8334880511817521;0.015562640280746678;0.015562509648670222;0.797813401977141;0.01489409843523725;1.04506378598461;0.7978902838229311;0.9999178242692154
17.647384;1.044360731514052;0.8333232930167038;0.7978350426154835;-4.368721742683024e-07;-4.2693137005930466e-07;0.9999042689826734;9.998880758410507;0.8334888047804367;0.015562632760479657;0.015562528334886925;0.7978142618090004;0.014894090573608016;1.0450639482098536;0.7978904296276492;0.999918623796483
17.657384;1.0443606371287204;0.8333214214452264;0.7978336633752731;-4.3703669244830057e-07;-4.268484754735837e-07;0.9999062527341295;9.998889272311287;0.8334895756046788;0.015562625772436318;0.015562546413105883;0.7978150860431573;0.014894083344055354;1.0450640509533526;0.7978905653789378;0.99991942569055
17.667384;1.0443605398124982;0.8333195295425746;0.7978322456172254;-4.371884043070776e-07;-4.2675260496102866e-07;0.9999082156107628;9.998898471323654;0.8334903647768869;0.015562619280905935;0.01556256383508269;0.7978158738596426;0.014894076717178765;1.0450640948730368;0.7978906926456627;0.9999202294948523
17.677384;1.0443604404264568;0.8333176192896224;0.7978307906637447;-4.3732872947787043e-07;-4.2664369679080253e-07;0.9999101538179028;9.9989083831868;0.8334911733977773;0.015562613249321573;0.015562580571861818;0.7978166256353115;0.014894070668552365;1.0450640800379916;0.7978908135471897;0.9999210362751255
17.687384;1.044360339119064;0.8333156915236908;0.7978292985337017;-4.374591189707787e-07;-4.265213640616878e-07;0.9999120643265957;9.99891901780038;0.833492002537185;0.01556260763958879;0.01556259661431254;0.797817342208507;0.01489406517810607;1.0450640059004537;0.7978909312623352;0.9999218482697604
17.697384;1.0443602353016566;0.8333137461371563;0.7978277681451816;-4.3758074108151423e-07;-4.2638486302306004e-07;0.9999139459026534;9.998930363313244;0.8334928529638861;0.015562602425595564;0.015562611968850977;0.7978180235835651;0.014894060228176414;1.0450638721846053;0.7978910490328781;0.9999226680913408
17.707384;1.0443601286208093;0.8333117825255135;0.7978261983114161;-4.376943002205406e-07;-4.262331520282238e-07;0.999915798626227;9.998942393146514;0.8334937250976954;0.015562597604886095;0.015562626656884026;0.7978186689828449;0.014894055802683628;1.045063679806981;0.7978911688033681;0.9999234978433933
17.717384;1.0443600200258611;0.8333098001990175;0.7978245891977225;-4.3780000215777966e-07;-4.260650228998211e-07;0.9999176232611996;9.998955072811073;0.8334946193141458;0.015562593189815174;0.015562640715806559;0.7978192780479034;0.014894051886452086;1.045063430795663;0.7978912910747429;0.9999243390149071
17.727384;1.044359911508817;0.8333077995654677;0.7978229427665218;-4.378978045849533e-07;-4.25879175016488e-07;0.9999194208512339;9.998968361186272;0.8334955356989527;0.015562589190604739;0.015562654189471696;0.7978198518222754;0.014894048461367613;1.045063127410284;0.7978914154401783;0.9999251924824036
17.737384;1.0443598047774918;0.833305782279299;0.7978212619431284;-4.379877745841499e-07;-4.256742196647964e-07;0.9999211923358389;9.998982215807377;0.8334964730006753;0.01556258561500396;0.015562667108664788;0.797820392941287;0.014894045499732082;1.045062771468804;0.7978915409142611;0.9999260577027927
17.747384;1.0443597008451815;0.8333037513224467;0.797819550028066;-4.3807021303734995e-07;-4.2544875900457566e-07;0.9999229383007215;9.99899659924865;0.8334974278475944;0.015562582487922878;0.015562679477291997;0.7978209049114222;0.014894042959239937;1.0450623641573462;0.7978916660928942;0.9999269321648023
17.757384;1.0443596004107099;0.8333017113714813;0.7978178108398466;-4.3814548228010523e-07;-4.2520160884085186e-07;0.9999246588996042;9.99901147992232;0.8334983948495037;0.015562579864897681;0.015562691273957034;0.7978213909929067;0.014894040780937971;1.0450619058510475;0.7978917894306272;0.9999278121905384
17.767384;1.0443595037873616;0.8332996689968971;0.7978160486717716;-4.382136498618489e-07;-4.249320392815366e-07;0.9999263539500015;9.999026832230912;0.8334993673161889;0.015562577818339368;0.015562702465002602;0.7978218538067057;0.014894038885835603;1.0450613961467272;0.7978919094075988;0.9999286941460568
17.777384;1.044359410968501;0.8332976324927501;0.7978142680402112;-4.3827418846122444e-07;-4.2463977281340615e-07;0.9999280230270317;9.999042633173659;0.8335003379007456;0.015562576414291976;0.015562713014005402;0.7978222957746537;0.014894037172234514;1.0450608341569798;0.7978920242720983;0.9999295747055374
17.787384;1.0443593223530867;0.833295611779872;0.7978124737653327;-4.3832606067514506e-07;-4.2432475613261087e-07;0.9999296653434475;9.999058855795083;0.8335012986598457;0.015562575700203463;0.015562722880969515;0.7978227193849237;0.014894035520304817;1.04506021839303;0.7978921323116889;0.9999304506961724
17.797384;1.04435923916081;0.8332936176510707;0.7978106713362242;-4.3836806960355535e-07;-4.239870686953969e-07;0.9999312797656728;9.999075469323385;0.8335022409030053;0.015562575703129276;0.015562732021629057;0.79782312701103;0.014894033805407918;1.04505954643249;0.7978922329892947;0.9999313193781587
17.807384;1.044359163106569;0.8332916598659778;0.797808867167785;-4.383990054485294e-07;-4.236270665777778e-07;0.9999328653600709;9.999092439562164;0.8335031554095136;0.015562576441643793;0.015562740386309842;0.7978235210398527;0.014894031911862702;1.0450588148182591;0.7978923274416525;0.9999321785323586
17.817384;1.0443590960029034;0.8332897458680196;0.7978070683235219;-4.384176592865716e-07;-4.232454397659898e-07;0.9999344217977506;9.999109726487074;0.8335040329782187;0.015562577937728755;0.015562747913598062;0.797823904388362;0.014894029728752315;1.0450580193303243;0.7978924178929878;0.9999330259734754
17.827384;1.0443590394482118;0.8332878812347349;0.7978052815967722;-4.3842305444442436e-07;-4.228430632049056e-07;0.9999359488672845;9.999127288481022;0.8335048646031512;0.015562580208585978;0.015562754530857158;0.7978242805473107;0.014894027130651724;1.0450571557578012;0.7978925069179563;0.9999338592406631
17.837384;1.0443589946786263;0.8332860705275011;0.7978035124616055;-4.3841462299346674e-07;-4.224208739304992e-07;0.9999374456653385;9.999145089001674;0.8335056412034393;0.015562583254668434;0.015562760165624377;0.7978246528773009;0.014894023971111107;1.0450562204160365;0.7978925971420696;0.9999346760823559
17.847384;1.044358962581779;0.8332843176014174;0.7978017650821205;-4.383920121383304e-07;-4.219797928464338e-07;0.9999389104331344;9.999163099250667;0.8335063540946168;0.015562587061037945;0.015562764760501077;0.7978250238941715;0.01489402009902644;1.0450552098296735;0.797892691702032;0.9999354752031794
17.857384;1.0443589433200675;0.8332826256363837;0.7978000438018384;-4.383549532164317e-07;-4.215204992878472e-07;0.9999403410612078;9.999181292594054;0.8335069959479229;0.015562591608136908;0.015562768288128236;0.7978253953915251;0.01489401538132765;1.045054120184587;0.7978927948235596;0.9999362562925899
17.867384;1.0443589363074446;0.833280997006226;0.7977983540923042;-4.3830345498686616e-07;-4.210432059037714e-07;0.9999417356070246;9.999199629311638;0.8335075608298123;0.015562596881900563;0.015562770758397168;0.797825769210315;0.014894009714229757;1.0450529475757013;0.7978929112529712;0.9999370194589737
17.877384;1.0443589412581982;0.8332794334995836;0.7977967013828112;-4.382377959850382e-07;-4.2054776249271597e-07;0.9999430926104205;9.999218052187713;0.833508043679099;0.015562602871359158;0.015562772213505558;0.7978261475151293;0.014894003024343877;1.0450516893717283;0.7978930449416778;0.9999377649120489
17.887384;1.0443589590957432;0.8332779372100504;0.7977950897625158;-4.381582036439969e-07;-4.200340190456712e-07;0.9999444113888479;9.999236503591641;0.8335084399933106;0.015562609554549077;0.015562772717547347;0.7978265325685441;0.01489399526682531;1.0450503452424376;0.7978931984394322;0.999938493177055
17.897384;1.0443589921141059;0.8332765108011689;0.797793522521733;-4.3806470073782377e-07;-4.1950213652093954e-07;0.9999456924986014;9.99925494316893;0.833508745617365;0.015562616883089402;0.015562772344963881;0.7978269268391041;0.014893986419256483;1.045048916888108;0.7978933730927827;0.9999392052121724
17.907384;1.0443590440540669;0.8332751563484576;0.7977920030207254;-4.3795705221739374e-07;-4.1895268965864476e-07;0.9999469383454662;9.999273351416159;0.8335089567621884;0.015562624774733668;0.015562771169978234;0.7978273329312672;0.01489397647472648;1.0450474074188918;0.7978935690130656;0.9999399018392484
17.917384;1.0443591200690117;0.8332738742673302;0.7977905342196109;-4.3783466836199757e-07;-4.183866037751754e-07;0.9999481532233394;9.999291723638663;0.8335090703638195;0.01556263311981978;0.01556276926122679;0.7978277529537756;0.014893965441125563;1.0450458205692168;0.7978937849805507;0.9999405830789508
17.927384;1.0443592260119856;0.8332726636336606;0.7977891180287691;-4.3769675070836743e-07;-4.178050932266394e-07;0.9999493423874647;9.99931006169635;0.8335090842975064;0.015562641794828408;0.015562766682338915;0.7978281885241297;0.014893953342542093;1.0450441597049862;0.7978940193006344;0.9999412482052511
17.937384;1.0443593672933682;0.8332715232479356;0.7977877555936272;-4.3754262649521467e-07;-4.1720970927246135e-07;0.9999505109066305;9.999328366152746;0.8335089973787729;0.01556265067172753;0.015562763492812073;0.7978286416085918;0.014893940214872094;1.0450424278948875;0.7978942711115063;0.9999418962136872
17.947384;1.0443595484837087;0.8332704524008596;0.7977864477004258;-4.373719826270039e-07;-4.1660244093918e-07;0.9999516630544251;9.999346633236481;0.833508809484332;0.015562659625467254;0.015562759749093961;0.7978291146408515;0.014893926101439626;1.04504062894373;0.7978945409035985;0.9999425260216142
17.957384;1.044359774006011;0.833269450936541;0.7977851949697627;-4.3718497964360434e-07;-4.159857348869452e-07;0.9999528024763698;9.999364861651133;0.8335085213420036;0.015562668546687065;0.015562755514294858;0.7978296100567406;0.014893911054780508;1.0450387677126844;0.7978948302554725;0.9999431367660863
17.967384;1.0443600483298774;0.8332685187800105;0.7977839980964864;-4.3698224708105447e-07;-4.1536230510469293e-07;0.9999539328551704;9.999383056456512;0.8335081339851217;0.015562677352570182;0.015562750866570364;0.797830130705603;0.014893895137320182;1.0450368493065356;0.7978951415560938;0.9999437286092194
17.977384;1.0443603747021206;0.833267655471615;0.7977828575787952;-4.367647243585964e-07;-4.1473480942669135e-07;0.9999550583149913;9.999401218322072;0.8335076486355517;0.015562685983632711;0.015562745888623344;0.7978306804439497;0.01489387841905061;1.0450348777152425;0.7978954778448937;0.9999443030453599
17.987384;1.0443607540057187;0.8332668598584805;0.7977817730807252;-4.365335569554516e-07;-4.1410572363784444e-07;0.9999561833736034;9.99941933114171;0.8335070667213055;0.015562694392117665;0.015562740653475552;0.7978312638468624;0.014893860978796762;1.0450328548968988;0.7978958424650723;0.9999448623640474
17.997384;1.044361185011432;0.8332661298348855;0.7977807434115981;-4.362902500458242e-07;-4.1347746692886585e-07;0.9999573128301813;9.999437358044801;0.8335063895353664;0.015562702533289497;0.015562735226424934;0.7978318857031728;0.014893842904868553;1.0450307811570652;0.7978962385943871;0.9999454096648974
18.007384;1.0443616652250207;0.83326546251898;0.7977797668993103;-4.3603687332087055e-07;-4.128524809365141e-07;0.9999584515179263;9.999455246027633;0.8335056180299995;0.015562710354704242;0.015562729671066054;0.7978325507855165;0.014893824284845909;1.0450286560602668;0.7978966689875042;0.9999459495088667
18.017384;1.0443621912944325;0.8332648547950205;0.7977788411814892;-4.3577594959370813e-07;-4.12233178085118e-07;0.999959604241056;9.999472940980452;0.833504752900286;0.015562717787949085;0.015562724047023005;0.7978332635921033;0.014893805189506098;1.0450264788645278;0.7978971359482309;0.9999464877128152
18.027384;1.044362758748355;0.8332643034032311;0.7977779627044163;-4.355100702223335e-07;-4.1162185607043395e-07;0.9999607762047995;9.999490400942596;0.8335037944929936;0.015562724756378857;0.01556271840591424;0.7978340279619982;0.014893785664544237;1.0450242489927923;0.7978976411083655;0.9999470304113689
18.037384;1.0443633619425523;0.8332638048636127;0.7977771272750238;-4.352416028586344e-07;-4.1102061065572534e-07;0.9999619728252959;9.999507592813329;0.833502742691794;0.01556273118491754;0.015562712791336317;0.7978348467612948;0.014893765732256613;1.0450219667814742;0.797898185255742;0.9999475833744425
18.047384;1.0443639949479426;0.8332633559782309;0.7977763314708733;-4.349725971654691e-07;-4.1043131322546556e-07;0.9999631987912923;9.999524480781082;0.8335015970406886;0.015562736997215687;0.015562707236479536;0.7978357216292096;0.014893745396589667;1.0450196334672741;0.7978987687977044;0.9999481512221648
18.057384;1.0443646524380754;0.8332629541849197;0.7977755731338949;-4.347048653580631e-07;-4.098555633452494e-07;0.9999644581090553;9.999541023213917;0.8335003568829683;0.015562742107742323;0.015562701753172868;0.7978366527217523;0.014893724650112622;1.04501725064262;0.7978993921584853;0.9999487368046429
18.067384;1.0443653296790003;0.8332625973405832;0.797774850572216;-4.3444020178319886e-07;-4.0929443810189636e-07;0.9999657552370544;9.999557178803277;0.8334990215892703;0.015562746415678534;0.015562696325254647;0.7978376389541432;0.014893703484504467;1.0450148201486875;0.7979000557465372;0.9999493421669392
18.077384;1.044366022146544;0.8332622835299394;0.797774161700507;-4.3418046114727305e-07;-4.087483575007927e-07;0.999967095355429;9.99957291015377;0.8334975909156594;0.015562749808861659;0.015562690911693586;0.7978386788483004;0.014893681902408112;1.0450123438734389;0.7979007603782049;0.9999499700474717
18.087384;1.0443667254449287;0.8332620107074563;0.7977735039102503;-4.339273815004564e-07;-4.08217369645251e-07;0.9999684833632045;9.999588180302924;0.8334960652940887;0.01556275217344112;0.015562685447647003;0.7978397710087046;0.014893659928760362;1.0450098233766412;0.7979015074484509;0.9999506240371823
18.097384;1.0443674353449166;0.8332617760638854;0.7977728743956446;-4.336824332380896e-07;-4.077014828358214e-07;0.9999699229302791;9.999602950436438;0.833494446048773;0.015562753389109741;0.015562679850413666;0.7978409139939877;0.014893637613362756;1.0450072599814122;0.7979022976860276;0.9999513086338743
18.107384;1.044368147820153;0.8332615758030875;0.7977722704550935;-4.334468599683367e-07;-4.0720077086920714e-07;0.9999714160614407;9.999617183826619;0.833492735308837;0.015562753322163054;0.015562674037562093;0.7978421064892885;0.014893615017614931;1.045004654876085;0.7979031300409718;0.9999520295791722
18.117384;1.044368859447899;0.8332614055905195;0.7977716898032385;-4.332217077838673e-07;-4.06715400288598e-07;0.9999729633459069;9.999630850399623;0.8334909355373104;0.015562751839551338;0.0155626679442594;0.7978433478241437;0.014893592195584905;1.0450020091101078;0.7979040023041595;0.9999527929557404
18.127384;1.0443695680053668;0.833261261273978;0.7977711309208932;-4.3300771231529594e-07;-4.062455637064471e-07;0.9999745649249147;9.999643929966199;0.8334890493425186;0.015562748833392004;0.015562661535000572;0.7978446379991766;0.01489356917967204;1.0449993242055642;0.797904912542783;0.9999536039481798
18.137384;1.0443702730396418;0.8332611394443988;0.7977705931080801;-4.3280519763572027e-07;-4.0579128757405095e-07;0.9999762212103395;9.99965641753614;0.8334870797251961;0.015562744238788851;0.015562654808290919;0.7978459772240413;0.014893545977472967;1.0449966026681778;0.7979058600563577;0.9999544665496206
18.147384;1.0443709765702653;0.8332610376879521;0.7977700760256472;-4.326141642147973e-07;-4.0535239999016117e-07;0.9999779328715895;9.99966832822722;0.8334850299543832;0.015562738035146075;0.01556264778324134;0.7978473657151723;0.014893522584280634;1.0449938473451057;0.797906845519117;0.9999553839219162
18.157384;1.0443716830987089;0.8332609545235597;0.7977695787921757;-4.324345914197153e-07;-4.049287557776697e-07;0.9999797006120982;9.999679696911663;0.8334829031494925;0.015562730229643022;0.015562640475539966;0.7978488038285656;0.014893498997705092;1.0449910607143205;0.7979078706387077;0.9999563592847125
18.167384;1.0443723982337993;0.833260889078121;0.797769099110626;-4.3226669200020573e-07;-4.045204487935412e-07;0.9999815251096295;9.999690569145919;0.8334807022420013;0.015562720840864071;0.015562632888072305;0.7978502920037454;0.014893475218783205;1.044988245055496;0.7979089379404114;0.9999573967396888
18.177384;1.0443731273992685;0.8332608403782581;0.7977686332608227;-4.3211093986859633e-07;-4.04127907027613e-07;0.9999834069015475;9.999700987261932;0.8334784301083741;0.01556270989831842;0.015562625021422064;0.7978518305288587;0.014893451240802833;1.044985402368344;0.7979100508287928;0.9999585012202907
18.187384;1.0443738755213035;0.8332608061991762;0.7977681769250844;-4.3196801614907126e-07;-4.0375184115679094e-07;0.9999853461425731;9.999710985828049;0.8334760894923707;0.015562697445263495;0.015562616889711719;0.7978534194823318;0.01489342703886399;1.0449825333243674;0.7979112136455895;0.9999596778502006
18.197384;1.0443746467250181;0.8332607822659664;0.797767725683676;-4.318386658870603e-07;-4.033929080107896e-07;0.9999873424298446;9.999720598447109;0.8334736826781336;0.015562683528700208;0.015562608532834822;0.7978550587332272;0.014893402576496543;1.0449796364949409;0.7979124310277945;0.9999609313947599
18.207384;1.044375443862531;0.8332607627427199;0.7977672749656741;-4.317234799735397e-07;-4.03051288804886e-07;0.9999893944683327;9.999729861731485;0.8334712113996486;0.015562668188244547;0.015562600018395408;0.7978567478665276;0.014893377827416333;1.0449767088068582;0.7979137065721045;0.9999622660748884
18.217384;1.044376268256631;0.8332607415775216;0.7977668203317672;-4.3162287426891374e-07;-4.027265939057755e-07;0.9999914997663644;9.999738812674648;0.8334686774064493;0.015562651455035215;0.015562591427336655;0.7978584863129378;0.014893352788028792;1.0449737463905493;0.7979150421606566;0.9999636856400972
18.227384;1.0443771197305258;0.8332607134271056;0.7977663580093385;-4.315371290174622e-07;-4.024180701952054e-07;0.9999936554057656;9.999747485997837;0.8334660828569536;0.015562633354410934;0.01556258283489556;0.7978602737378324;0.014893327469404393;1.0449707453751949;0.7979164384004789;0.9999651933666096
18.237384;1.0443779970175084;0.8332606736928299;0.7977658849574845;-4.314661582803501e-07;-4.0212470770009404e-07;0.9999958594986509;9.999755911356191;0.8334634300914352;0.015562613907814054;0.015562574302094768;0.7978621102215757;0.014893301882030719;1.0449677030477025;0.7979178954708164;0.9999667918356593
18.247384;1.0443788985018452;0.8332606182724489;0.7977653983939655;-4.3140943051295354e-07;-4.0184510851554073e-07;0.9999981115150973;9.999764108535675;0.8334607218241461;0.015562593135999192;0.015562565878677295;0.7978639959145513;0.014893276030083896;1.0449646184958588;0.7979194138395055;0.9999684829838724
18.257384;1.0443798232332837;0.8332605437872812;0.7977648954189026;-4.3136643093718414e-07;-4.0157743134120004e-07;1.0000004115198566;9.999772085756778;0.8334579617998189;0.01556257106799479;0.015562557615076156;0.7978659305868098;0.014893249918685791;1.044961491867643;0.7979209943904828;0.999970268464236
18.267384;1.0443807714710565;0.8332604480696107;0.7977643732157289;-4.313370570083352e-07;-4.013195610491078e-07;1.0000027596399452;9.999779845500193;0.8334551546920649;0.015562547746007916;0.015562549574840491;0.7978679134694343;0.014893223559864615;1.04495832308172;0.7979226380853695;0.9999721494842647
18.277384;1.044381744032831;0.8332603298322319;0.7977638294761786;-4.3132151179057524e-07;-4.010692272758922e-07;1.0000051559904726;9.999787391288027;0.8334523053273181;0.0155625232148205;0.01556254183364612;0.797869943366364;0.014893196969689935;1.044955111400375;0.7979243459812572;0.9999741261632104
18.287384;1.044382741358379;0.8332601876800684;0.7977632625154064;-4.313201351729152e-07;-4.0082404957311285e-07;1.0000076006125704;9.999794725293404;0.8334494179603107;0.015562497513471265;0.015562534462065642;0.7978720189317806;0.01489317016185628;1.044951856522666;0.7979261195563921;0.9999761974036092
18.297384;1.0443837632818602;0.8332600200045731;0.7977626709575585;-4.313334153671007e-07;-4.0058173453174896e-07;1.0000100931946407;9.999801841478737;0.8334464956198426;0.015562470683911681;0.015562527502149415;0.7978741387856223;0.014893143139775706;1.0449485601850617;0.7979279603931873;0.9999783615962187
18.307384;1.044384809600334;0.8332598258767266;0.7977620535449617;-4.3136200482854257e-07;-4.0034023141030095e-07;1.0000126330637504;9.999808728321284;0.8334435401053113;0.015562442783004869;0.01556252096276638;0.7978763015599215;0.014893115897891563;1.0449452267162713;0.7979298691382767;0.9999806173867899
18.317384;1.044385881026071;0.8332596055952359;0.7977614095255476;-4.314066999326423e-07;-4.000976726821613e-07;1.0000152197091747;9.999815379220035;0.8334405527639426;0.015562413884632718;0.01556251484341924;0.7978785061075692;0.014893088439316197;1.0449418624301057;0.7979318447591138;0.9999829636611022
18.327384;1.044386979379814;0.8332593603568724;0.7977607388528042;-4.314684283294321e-07;-3.998523406812241e-07;1.0000178531231467;9.99982179766763;0.8334375348189467;0.015562384070551756;0.01556250915604436;0.7978807515553888;0.0148930607897505;1.0449384749390658;0.7979338850077271;0.9999853988487954
18.337384;1.044388107090349;0.833259091395492;0.7977600414835241;-4.315482295813148e-07;-3.996027600800619e-07;1.0000205337805255;9.999827994086935;0.8334344871974244;0.015562353422896328;0.015562503923939049;0.7978830373379455;0.01489303299173364;1.0449350727554663;0.7979359876633496;0.9999879202927113
18.347384;1.0443892670228108;0.8332587994544604;0.7977593165240423;-4.3164708790406865e-07;-3.9934778170061863e-07;1.0000232625910992;9.999833979886612;0.8334314107376602;0.015562322029138882;0.015562499166828812;0.7978853635941427;0.014893005089049073;1.0449316646260942;0.7979381512402699;0.9999905240100427
18.357384;1.0443904621168145;0.8332584853194935;0.7977585622336415;-4.3176568203369366e-07;-3.9908662607964513e-07;1.000026040945209;9.999839765943848;0.8334283066572109;0.015562289984640728;0.015562494886935107;0.7978877315889442;0.014892977110853113;1.044928258582329;0.7979403748716011;0.9999932046059131
18.367384;1.0443916949294032;0.833258150504347;0.7977577765302963;-4.319044429732215e-07;-3.9881884063590876e-07;1.0000288713155265;9.999845364553476;0.833425176678455;0.015562257384355486;0.015562491070079693;0.7978901437678163;0.014892949062593589;1.0449248610557567;0.7979426581240783;0.9999959556281812
18.377384;1.0443929679461508;0.833257796926846;0.7977569571214563;-4.320638764721339e-07;-3.985440895631981e-07;1.0000317581693645;9.999850787281636;0.8334220226584553;0.015562224314910002;0.015562487699559539;0.7978926035883751;0.01489292093512776;1.0449214765469914;0.797945001024683;0.9999987710294924
18.387384;1.04439428389529;0.8332574259540769;0.797756101059308;-4.32244710695675e-07;-3.982619987781003e-07;1.000034708145971;9.999856041059344;0.8334188462516878;0.015562190850845049;0.015562484765212025;0.7978951153907584;0.014892892723951801;1.044918108106749;0.7979474039385096;1.0000016471259416
18.397384;1.0443956455494998;0.8332570378437317;0.7977552041880777;-4.32447794583427e-07;-3.9797226894688027e-07;1.000037729387706;9.99986112936859;0.8334156488480404;0.01556215705182601;0.015562482262078427;0.7978976843331764;0.014892864439350385;1.0449147583665053;0.7979498673317944;1.0000045834823394
18.407384;1.0443970556818924;0.833256632144077;0.7977542614036885;-4.326739251013196e-07;-3.9767486657890584e-07;1.0000408305554787;9.99986605653272;0.8334124313262438;0.015562122959035026;0.015562480187014099;0.7979003160904437;0.014892836103637362;1.0449114311506675;0.7979523918947732;1.0000075822323506
18.417384;1.0443985175719586;0.8332562084500886;0.7977532676714875;-4.329236752473095e-07;-3.973700761404304e-07;1.0000440199494467;9.999870829037137;0.8334091937534581;0.015562088592082794;0.015562478534280676;0.7979030161129449;0.01489280774008553;1.0449081326501692;0.797954978984174;1.000010646624241
18.427384;1.0444000356000909;0.8332557667132713;0.7977522184085446;-4.3319723773804863e-07;-3.970583779974526e-07;1.0000473048547496;9.999875451356981;0.8334059354705571;0.015562053953389998;0.015562477290484721;0.7979057888738496;0.014892779362895077;1.0449048709218607;0.7979576307869909;1.000013779650964
18.437384;1.044401615076101;0.8332553074889069;0.7977511089214714;-4.3349422340319993e-07;-3.9674027837888275e-07;1.0000506911591014;9.999879918447261;0.8334026551310874;0.01556201904296059;0.015562476439124492;0.797908637689741;0.01489275097302983;1.0449016549148844;0.7979603499366287;1.000016983378423
18.447384;1.044403261369806;0.8332548321576742;0.7977499339646329;-4.3381338683917793e-07;-3.9641633945684913e-07;1.0000541835286565;9.999884208713913;0.8333993506331522;0.0155619838727119;0.015562475970901928;0.7979115650237767;0.014892722554432079;1.0448984939533994;0.7979631389826506;1.0000202591502425
18.457384;1.044404979436331;0.8332543422367762;0.7977486878911876;-4.341525247027767e-07;-3.960873596511117e-07;1.000057785807988;9.999888282542232;0.8333960195973154;0.015561948473024391;0.015562475886424218;0.7979145727080414;0.014892694076687371;1.0448953972383839;0.7979660001696658;1.000023608265991
