time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.467384;1.044406773985412;0.8332538381495223;0.7977473653823944;-4.345087825347158e-07;-3.957543617848992e-07;1.0000615010463876;9.999892088061204;0.8333926602052061;0.015561912896318596;0.015562476193670764;0.7979176619398114;0.014892665508227987;1.0448923737382214;0.7979689355024228;1.0000270326626157
18.477384;1.0444086492959654;0.8332533189131511;0.797745962275079;-4.348791937684588e-07;-3.954183668676637e-07;1.0000653313610757;9.999895565963525;0.8333892715767177;0.015561877217102293;0.015562476906404958;0.7979208332489315;0.014892636825301179;1.0448894325606068;0.7979719469009169;1.0000305351922347
18.487384;1.0444106086912481;0.8332527829922473;0.7977444754467254;-4.3526106517564636e-07;-3.95080263886627e-07;1.0000692780022509;9.999898650513758;0.8333858532150582;0.01556184152862858;0.015562478041450042;0.7979240866152617;0.014892608010542393;1.0448865830669527;0.7979750362299451;1.0000341192871205
18.497384;1.0444126544125472;0.8332522289023068;0.7977429021759087;-4.35652013124816e-07;-3.9474083800410665e-07;1.0000733412149574;9.999901268632126;0.8333824039287993;0.015561805938886274;0.015562479613972457;0.7979274217182641;0.014892579047839891;1.0448838344587492;0.797978205228086;1.0000377886483245
18.507384;1.0444147876776804;0.8332516545333966;0.797741240215325;-4.360497806021904e-07;-3.944007370182405e-07;1.000077519657674;9.999903332654103;0.8333789211679075;0.015561770561610145;0.0155624816383128;0.7979308378195672;0.014892549917321187;1.0448811948897394;0.7979814558854051;1.0000415475841113
18.517384;1.0444170088104137;0.8332510564178289;0.7977394881948782;-4.3645206757763227e-07;-3.9406036729641953e-07;1.0000818105619984;9.999904735240055;0.833375401127247;0.01556173550607504;0.015562484135657655;0.7979343334603126;0.01489252059623351;1.0448786703499946;0.7979847910061645;1.0000454011113258
18.527384;1.0444193173192984;0.8332504302973176;0.7977376455377777;-4.3685652350303036e-07;-3.9371983731676957e-07;1.0000862112838098;9.999905357289009;0.8333718393800199;0.015561700868875483;0.015562487134614411;0.7979379067538636;0.014892491068737012;1.044876264320392;0.7979882141964415;1.0000493540315047
18.537384;1.0444217116326284;0.833249772091818;0.797735712047339;-4.372609263025866e-07;-3.933788934462445e-07;1.0000907208167518;9.99990508012445;0.833368231525836;0.015561666722216838;0.015562490664027423;0.7979415556968336;0.014892461332664687;1.0448739788951233;0.7979917295867612;1.0000534102464376
18.547384;1.044424189225174;0.8332490780971622;0.7977336876765201;-4.3766333390286177e-07;-3.9303687682036266e-07;1.0000953401939205;9.999903797300071;0.833364573168315;0.01556163311058579;0.01556249475369361;0.7979452779574641;0.014892431392534124;1.0448718164610014;0.7979953412664472;1.000057573649458
18.557384;1.0444267476138667;0.8332483444785873;0.7977315725519258;-4.380620839652521e-07;-3.9269281263147994e-07;1.0001000720994722;9.999901425963726;0.8333608595705909;0.01556160006697463;0.015562499440582618;0.7979490710250124;0.014892401250102083;1.044869780469768;0.7979990521445929;1.0000618496362428
18.567384;1.044429385425572;0.833247566724914;0.7977293667800789;-4.384557810732899e-07;-3.923456112175218e-07;1.0001049201658805;9.999897905110714;0.8333570861868261;0.015561567625823803;0.015562504768220095;0.7979529329701192;0.014892370906274634;1.044867875145667;0.79800286317979;1.0000662456476246
18.577384;1.0444321026127426;0.8332467397922744;0.7977270702124405;-4.388433365765655e-07;-3.919942762210421e-07;1.0001098884214723;9.999893181685469;0.8333532497613856;0.015561535813057045;0.015562510784725515;0.7979568629872977;0.014892340363485322;1.044866105229075;0.7980067735816789;1.0000707708171857
18.587384;1.0444348996289061;0.833245858730116;0.7977246828293381;-4.3922393619653893e-07;-3.916379700386803e-07;1.0001149810752994;9.99988720177898;0.8333493485985245;0.015561504627928928;0.015562517544955896;0.7979608610511434;0.014892309617540279;1.0448644761759802;0.7980107816101298;1.0000754354575228
18.597384;1.0444377763616974;0.8332449187707532;0.7977222052860427;-4.3959690602301287e-07;-3.912759690219725e-07;1.0001202021286402;9.999879910273433;0.8333453820887218;0.015561474032756217;0.01556252510812891;0.7979649271140955;0.01489227864822196;1.044862994068012;0.7980148856330297;1.0000802506179878
18.607384;1.0444407319145341;0.833243914478913;0.7977196387632964;-4.399617988732119e-07;-3.9090775365496007e-07;1.0001255544625118;9.999871252991541;0.8333413503679667;0.015561443953251809;0.0155625335320889;0.7979690608465421;0.014892247410568597;1.0448616650582927;0.7980190848547875;1.0000852275036662
18.617384;1.0444437652217529;0.8332428386596545;0.7977169845922131;-4.403187422554755e-07;-3.905332748729149e-07;1.0001310395727254;9.99986117595724;0.8333372540008956;0.015561414289221713;0.015562542872913887;0.797973261601814;0.014892215827140075;1.044860495077019;0.7980233792807162;1.0000903766965816
18.627384;1.0444468751506653;0.8332416823510346;0.7977142443492995;-4.4066847169003724e-07;-3.901531701348948e-07;1.0001366591362473;9.999849619730563;0.8333330937388749;0.015561384929720508;0.015562553187081215;0.7979775281633253;0.014892183797000337;1.0448594899509511;0.7980277694459944;1.000095707803027
18.637384;1.0444500598209925;0.8332404361928835;0.797711419999144;-4.410118731436187e-07;-3.897687523834914e-07;1.000142417000644;9.999836518852;0.833328870625609;0.015561355764504767;0.0155625645334537;0.7979818587479444;0.014892151217514174;1.0448586553364227;0.7980322564385498;1.0001012295739697
18.647384;1.0444533165646677;0.8332390918344245;0.797708513885054;-4.413496176042839e-07;-3.893817908775076e-07;1.0001483195397431;9.999821812285862;0.8333245857277086;0.015561326688995602;0.015562576978193068;0.7979862513719203;0.014892117992399912;1.0448579964251037;0.7980368419706048;1.000106950000109
18.657384;1.044456642457174;0.8332376424482901;0.7977055288229696;-4.416822177878058e-07;-3.8899426665085674e-07;1.0001543745147647;9.99980545100092;0.8333202394799328;0.015561297608160204;0.015562590598272967;0.7979907042887919;0.014892084024203132;1.0448575178003956;0.7980415281540443;1.0001128763550513
18.667384;1.0444600342167725;0.8332360822986636;0.7977024679468843;-4.420102463899744e-07;-3.8860821283862097e-07;1.0001605899930963;9.999787393154824;0.8333158316925876;0.015561268441805788;0.015562605478590784;0.7979952159281175;0.014892049213490232;1.0448572229607727;0.7980463170847708;1.000119015072498
18.677384;1.0444634879274832;0.8332344055185259;0.7976993340459475;-4.4233449072787516e-07;-3.882255064672684e-07;1.00016697412923;9.999767594052004;0.833311361983143;0.015561239119118305;0.015562621711045036;0.7979997845558242;0.014892013465321543;1.0448571134611568;0.7980512107546075;1.0001253717085696
18.687384;1.0444669994695568;0.8332326049235611;0.7976961288560647;-4.4265600024795965e-07;-3.878476071638718e-07;1.0001735352216619;9.99974599774172;0.8333068297852905;0.015561209559492103;0.015562639399559023;0.798004408410541;0.014891976687288724;1.0448571888727571;0.7980562116036163;1.000131951139173
18.697384;1.0444705651297606;0.8332306717885396;0.7976928528427449;-4.4297608948849355e-07;-3.874755282488343e-07;1.0001802814713692;9.99972253677178;0.8333022342529965;0.015561179658460607;0.015562658660472743;0.7980090861232542;0.014891938786226584;1.0448574474627614;0.7980613230788415;1.000138757293823
18.707384;1.0444741816354657;0.8332285966106925;0.7976895057096566;-4.432963944985033e-07;-3.871100812094954e-07;1.0001872209042677;9.999697139834309;0.8332975742234092;0.01556114929184162;0.015562679614435007;0.7980138172878652;0.01489189967319896;1.0448578865101572;0.7980665493078518;1.0001457928483493
18.717384;1.0444778458857726;0.833226370134064;0.7976860870811248;-4.4361893246352845e-07;-3.867521322076483e-07;1.0001943617163231;9.999669733700046;0.8332928479115957;0.015561118334948465;0.015562702375498099;0.798018602711233;0.014891859267861258;1.0448585024086972;0.7980718942839536;1.000153059916917
18.727384;1.0444815548783961;0.8332239840685262;0.7976825964958643;-4.439460966748809e-07;-3.86402748792103e-07;1.000201712274043;9.999640239385107;0.8332880527064881;0.015561086681754217;0.01556272704606959;0.7980234437142092;0.014891817500426762;1.0448592909318868;0.7980773616875882;1.0001605614451035
18.737384;1.0444853059124195;0.833221431493645;0.7976790331867614;-4.442805492437411e-07;-3.860631652280756e-07;1.0002092806547198;9.999608576318742;0.8332831849052356;0.015561054246628628;0.015562753724928486;0.7980283416038817;0.014891774312713034;1.0448602476585782;0.7980829551546497;1.0001683024438286
18.747384;1.0444890968070597;0.8332187069023033;0.7976753962765086;-4.446250184353642e-07;-3.8573456236457895e-07;1.0002170744172583;9.999574671197335;0.8332782390366159;0.015561020955160968;0.01556278251353044;0.7980332982302788;0.014891729656289095;1.0448613685768378;0.7980886783083371;1.0001762903747982
18.757384;1.0444929258201348;0.8332158058481456;0.7976716847772243;-4.449821425840783e-07;-3.854179412872149e-07;1.0002251009074015;9.999538459042729;0.8332732078715586;0.015560986745299918;0.015562813502736673;0.798038316416043;0.014891683493153313;1.0448626505386596;0.7980945350665594;1.0001845346178835
18.767384;1.0444967917554142;0.8332127244226804;0.7976678972621202;-4.4535444790934915e-07;-3.851142406463123e-07;1.0002333678439919;9.9994998796934;0.833268083413815;0.015560951576354185;0.015562846755315518;0.7980433994031464;0.014891635798762987;1.044864091331231;0.7981005304877756;1.000193045461629
18.777384;1.0445006943981325;0.8332094587681362;0.7976640316799286;-4.457444472387112e-07;-3.848244418616757e-07;1.0002418832005833;9.999458879243168;0.8332628575830284;0.015560915431828313;0.015562882305905834;0.7980485503765345;0.01489158656214987;1.0448656896189092;0.7981066711107552;1.0002018330755205
18.787384;1.0445046346616491;0.8332060048826972;0.7976600853036903;-4.4615486217043517e-07;-3.845494671382451e-07;1.0002506544910883;9.999415413014068;0.8332575223188741;0.015560878318808077;0.015562920176487416;0.7980537728427002;0.014891535781302449;1.0448674450217714;0.7981129641951142;1.000210907178661
18.797384;1.0445086148139198;0.8332023587321088;0.797656054792496;-4.4658883696676946e-07;-3.842900876515803e-07;1.0002596889603428;9.999369439629186;0.833252069570828;0.015560840265825193;0.015562960391376815;0.7980590709480884;0.014891483456188629;1.0448693580761588;0.7981194166956217;1.0002202774608244
18.807384;1.044512638909793;0.8331985160478693;0.7976519362038235;-4.470498680910585e-07;-3.8404702512570584e-07;1.0002689942632184;9.999320911226402;0.8332464910994863;0.015560801308828856;0.01556300298073032;0.7980644489957287;0.014891429590168355;1.0448714298196182;0.7981260348649546;1.0002299541188873
18.817384;1.0445167125639783;0.8331944716693652;0.7976477248888234;-4.4754147830468983e-07;-3.838210176535869e-07;1.0002785779761902;9.999269772936927;0.8332407781777644;0.015560761468166082;0.015563047978733164;0.798069911234932;0.014891374197816288;1.0448736614240615;0.798132824455607;1.0002399485023463
18.827384;1.0445208419767624;0.8331902193548139;0.7976434155105562;-4.480670225518292e-07;-3.8361262639247153e-07;1.0002884463988433;9.999215966944853;0.8332349212787604;0.015560720741578531;0.015563095419922407;0.7980754627312067;0.014891317303868204;1.0448760540442068;0.7981397909291218;1.0002502738063868
18.837384;1.0445250331132994;0.8331857525986076;0.7976390020822246;-4.486296958562859e-07;-3.834218741596796e-07;1.000298604403764;9.999159434577335;0.8332289093491768;0.015560679121265991;0.015563145328367216;0.7980811100125177;0.01489125893541447;1.0448786084836073;0.7981469390940177;1.0002609450955136
18.847384;1.0445292915088917;0.833181065973766;0.7976344782601109;-4.492324344404193e-07;-3.832479817834049e-07;1.0003090566036645;9.999100119870013;0.8332227289588267;0.015560636610088822;0.015563197710774579;0.7980868606598986;0.014891199121243532;1.0448813249752398;0.7981542723196341;1.0002719786892227
18.857384;1.0445336222399455;0.8331761560741627;0.7976298380436901;-4.4987766360385386e-07;-3.830894799061194e-07;1.0003198084165872;9.999037969942504;0.8332163644861638;0.015560593223639303;0.015563252559827045;0.7980927229220541;0.01489113790130095;1.04488420357515;0.798161792175038;1.0002833914284315
18.867384;1.0445380297406117;0.833171021235481;0.7976250761202988;-4.505670943680314e-07;-3.8294469218145467e-07;1.000330865891498;9.998972928265434;0.8332097992954195;0.015560548989936546;0.015563309855998509;0.7980987060494102;0.014891075333001767;1.0448872444721864;0.7981694988575413;1.0002952000508134
18.877384;1.0445425174667777;0.8331656605572955;0.7976201876740848;-4.513017907855261e-07;-3.8281208008282563e-07;1.0003422348187814;9.998904927777895;0.8332030168424553;0.015560503945712935;0.015563369571625567;0.7981048208231486;0.014891011486167787;1.0448904477094791;0.7981773921154028;1.0003074211034912
18.887384;1.044547087401032;0.8331600731801897;0.7976151679638159;-4.5208253139997735e-07;-3.826901087008566e-07;1.0003539204856833;9.99883388763913;0.8331960016040554;0.015560458120054091;0.015563431677287538;0.7981110796415871;0.014890946434332428;1.0448938132626195;0.7981854722927939;1.0003200709281916
18.897384;1.044551739871836;0.8331542572240408;0.7976100117925291;-4.529099506213879e-07;-3.825770848344552e-07;1.000365928304929;9.998759710617485;0.8331887396645605;0.015560411522915835;0.015563496132900742;0.7981174960090853;0.014890880244164992;1.0448973418727583;0.7981937413520651;1.000333165122163
18.907384;1.0445564743954998;0.8331482083485858;0.7976047135955975;-4.537843072733997e-07;-3.8247131333477e-07;1.0003782643210806;9.998682282480118;0.8331812184303997;0.015560364156382518;0.015563562874935972;0.7981240839211874;0.014890812963569984;1.0449010355814685;0.7982022038124819;1.0003467181732986
18.917384;1.0445612910241495;0.833141919428575;0.7975992679076434;-4.5470553846270783e-07;-3.8237129043386793e-07;1.0003909350942592;9.998601480027178;0.8331734260565584;0.015560316032475343;0.015563631827510473;0.7981308575562271;0.014890744619096697;1.0449048975605963;0.7982108668596143;1.0003607436356372
18.927384;1.0445661910745285;0.8331353817089887;0.7975936690022822;-4.556736613207468e-07;-3.822757911825173e-07;1.0004039473544857;9.99851718440748;0.8331653510453138;0.01556026718133542;0.01556370293312778;0.7981378310428875;0.014890675220266006;1.0449089316761586;0.7982197392727286;1.000375254578878
18.937384;1.0445711773267599;0.8331285861884508;0.7975879105319438;-4.5668893465419763e-07;-3.8218392978067444e-07;1.0004173077709149;9.998429287026235;0.8331569818502956;0.015560217650930856;0.015563776170649227;0.7981450180622193;0.014890604753370045;1.0449131416791135;0.7982288300829771;1.0003902638135755
18.947384;1.0445762538067422;0.8331215241127592;0.7975819864799155;-4.5775179603527673e-07;-3.820951801818968e-07;1.0004310229327333;9.998337685504012;0.8331483067597907;0.015560167494892953;0.015563851537581757;0.7981524314376282;0.01489053317007554;1.0449175304948857;0.7982381477487832;1.0004057833890387
18.957384;1.0445814252271806;0.8331141868537765;0.7975758920571686;-4.58862933283239e-07;-3.820093961120524e-07;1.0004450995365815;9.99824228044861;0.8331393142452425;0.01556011675472262;0.015563929016386237;0.798160083052685;0.014890460388041761;1.0449221003407365;0.7982477000262256;1.0004218238832614
18.967384;1.044586696838182;0.8331065661240336;0.7975696230060231;-4.6002339493820243e-07;-3.8192672012984437e-07;1.0004595443656061;9.998142980061548;0.8331299933374415;0.015560065454710404;0.015564008559549019;0.7981679839076059;0.014890386294224737;1.0449268528967313;0.7982574942741928;1.000438394358069
18.977384;1.0445920742826948;0.8330986545264013;0.7975631745125943;-4.612345403975067e-07;-3.818471981040458e-07;1.0004743635779785;9.998039704190333;0.8331203334255393;0.01556001360975075;0.015564090095358725;0.7981761439943473;0.014890310749665988;1.044931788806211;0.7982675378093241;1.0004555028807127
18.987384;1.04459756294999;0.8330904458059488;0.7975565410246284;-4.624979511086746e-07;-3.817703671890194e-07;1.0004895617572431;9.997932379723519;0.8331103237579113;0.015559961233468672;0.015564173539782254;0.7981845722950065;0.014890233612729816;1.0449369071205619;0.7982778383149557;1.000473156712942
18.997384;1.0446031675539729;0.8330819346650278;0.7975497165347681;-4.638153280750392e-07;-3.816952569045998e-07;1.0005051417521698;9.99782093442368;0.8330999534344793;0.015559908339861393;0.01556425880858398;0.7981932770871508;0.01489015476613049;1.0449422055471138;0.7982884043009162;1.000491361930025
19.007384;1.0446088915372747;0.8330731163813232;0.7975426949937532;-4.6518829452497107e-07;-3.816207147480495e-07;1.0005211056345475;9.997705296455626;0.8330892117907236;0.015559854942876209;0.015564345822447295;0.7982022664807483;0.014890074117298943;1.0449476814023795;0.7982992451232654;1.0005101233768248
19.017384;1.0446147359947042;0.8330639862614495;0.7975354708695036;-4.6661824960451125e-07;-3.8154546313444195e-07;1.0005374561862164;9.99758539655747;0.8330780884581139;0.015559801062638982;0.01556443450480791;0.7982115490924396;0.014889991576333127;1.0449533325644236;0.7983103703617418;1.0005294454917284
19.027384;1.0446206998000636;0.8330545389153811;0.7975280393431761;-4.6810639111317155e-07;-3.814677844671672e-07;1.0005541978301038;9.997461165077908;0.8330665727119098;0.015559746730951713;0.01556452478776896;0.7982211344270718;0.014889907036148462;1.0449591578130177;0.7983217895234003;1.0005493336301976
19.037384;1.0446267810124372;0.8330447679600155;0.7975203956926332;-4.696538431013879e-07;-3.8138533288722843e-07;1.0005713366448892;9.997332524064454;0.8330546527855143;0.015559691983609252;0.015564616628512284;0.7982310326354561;0.014889820363179995;1.0449651558851674;0.7983335127357641;1.0005697949746661
19.047384;1.0446329779718693;0.8330346664998367;0.7975125344462575;-4.712617225543243e-07;-3.8129517692095116e-07;1.0005888802512488;9.997199385209806;0.8330423160194255;0.0155596368465774;0.015564710016174033;0.7982412538018024;0.014889731400574131;1.0449713237112679;0.7983455515145039;1.0005908384383408
19.057384;1.0446392901062271;0.8330242275446429;0.7975044492241796;-4.7293105395940785e-07;-3.8119399763574236e-07;1.0006068375630854;9.997061651836953;0.8330295494602774;0.015559581331187764;0.015564804956508879;0.7982518072287977;0.014889639986097701;1.0449776555885222;0.798357918851571;1.0006124744489755
19.067384;1.044645718400303;0.8330134437249559;0.7974961330071314;-4.7466271378872885e-07;-3.8107849967344406e-07;1.0006252178806259;9.996919215325779;0.8330163405078869;0.015559525440278109;0.01556490145319639;0.7982627013552551;0.014889545971428667;1.0449841441539907;0.7983706288894754;1.0006347150856603
19.077384;1.0446522647182181;0.8330023067562361;0.7974875780592394;-4.7645763402736294e-07;-3.8094578644550804e-07;1.0006440302425168;9.996771952535083;0.833002677705853;0.015559469173193948;0.015564999512529326;0.798273944022574;0.014889449228079166;1.0449907823388023;0.7983836963342379;1.000657573466896
19.087384;1.0446589306928329;0.8329908076463665;0.7974787758249436;-4.783170948076089e-07;-3.8079340667157815e-07;1.000663283907859;9.996619730600557;0.8329885509977987;0.015559412522022425;0.015565099162881763;0.7982855422084464;0.014889349640508975;1.0449975648166132;0.7983971358756973;1.000681062425326
19.097384;1.0446657173832932;0.8329789378323456;0.7974697171225061;-4.802427723985401e-07;-3.806191256216904e-07;1.0006829889428464;9.996462412220925;0.832973951062007;0.015559355466873466;0.015565200461978493;0.7982975016796994;0.01488924709814952;1.0450044883266503;0.7984109623230207;1.0007051940839682
19.107384;1.0446726256314032;0.8329666899100859;0.7974603918166648;-4.822366643382933e-07;-3.8042068812974043e-07;1.0007031557264092;9.99629985876092;0.8329588686403312;0.015559297974959804;0.015565303484552349;0.7983098272172156;0.014889141497034911;1.0450115514803617;0.7984251913338982;1.0007299805502152
19.117384;1.0446796562302543;0.8329540572977322;0.7974507882447142;-4.843010497156979e-07;-3.801958007948912e-07;1.0007237939627611;9.996131935280223;0.8329432944196828;0.01555924000074437;0.015565408303144809;0.7983225231912316;0.014889032738193158;1.045018754611985;0.7984398398850069;1.0007554342370113
19.127384;1.0446868093281114;0.8329410338714041;0.7974408936727921;-4.864383270074427e-07;-3.799422401566164e-07;1.0007449122386165;9.995958516231754;0.8329272189826692;0.015559181496662617;0.015565514983586827;0.798335594417739;0.014888920710021104;1.045026099367622;0.798454926159146;1.0007815673304987
19.137384;1.0446940838422292;0.8329276139284615;0.7974306951315128;-4.886508234846398e-07;-3.7965782354638145e-07;1.0007665181799972;9.995779485590589;0.8329106325481368;0.015559122433324494;0.015565623599154498;0.7983490466424951;0.014888805280811703;1.0450335878989414;0.7984704688477076;1.0008083915616792
19.147384;1.044701477929065;0.8329137916881619;0.797420179450712;-4.909407197683623e-07;-3.793402941546234e-07;1.0007886187838033;9.995594729341814;0.832893524905462;0.01555906280198462;0.015565734241425398;0.7983628858431369;0.014888686322648132;1.0450412222758139;0.7984864860826656;1.000835918756732
19.157384;1.0447089902106765;0.8328995605762968;0.797409333150789;-4.933100298609787e-07;-3.789872656879439e-07;1.0008112207262203;9.995404128529222;0.8328758855783076;0.015559002592313404;0.01556584701295952;0.7983771173080921;0.014888563740382594;1.0450490041970686;0.7985029946256943;1.0008641608508795
19.167384;1.0447166208369942;0.8328849132981723;0.797398142737925;-4.957607451759228e-07;-3.785961717022554e-07;1.0008343310809154;9.995207559827909;0.8328577038338378;0.015558941772191347;0.01556596201013039;0.7983917457931877;0.01488843747267488;1.0450569350860137;0.7985200099241763;1.0008931289604897
19.177384;1.0447243716601697;0.8328698423311487;0.7973865946915496;-4.982950553732592e-07;-3.781642116949493e-07;1.0008579582911945;9.995004896072576;0.8328389687704155;0.015558880290507768;0.015566079315054805;0.7984067762814387;0.014888307471287547;1.045065017036959;0.7985375470989162;1.0009228332567068
19.187384;1.0447322454841195;0.832854340008046;0.7973746749555364;-5.009154032810043e-07;-3.7768831002802943e-07;1.000882112058545;9.994796002911974;0.8328196697840385;0.015558818097277764;0.01556619900352872;0.798422214025545;0.014888173686707635;1.045073253738504;0.7985556221041462;1.0009532840141657
19.197384;1.0447402454248231;0.8328383984529675;0.7973623686784838;-5.03624397785059e-07;-3.7716514991697475e-07;1.0009068020492662;9.994580743744581;0.8327997968327012;0.015558755161134353;0.015566321153860216;0.7984380640704081;0.014888036067991798;1.0450816499844455;0.7985742523810934;1.0009844921320998
19.207384;1.0447483746138164;0.8328220094202693;0.7973496606613463;-5.064246057151198e-07;-3.7659136368464724e-07;1.0009320369800414;9.994358992533854;0.8327793398388056;0.015558691466615029;0.015566445848050593;0.7984543316702554;0.014887894564036478;1.0450902099600266;0.7985934569843371;1.0010164690190884
19.217384;1.044756635144074;0.8328051637170583;0.7973365360110048;-5.093183277829497e-07;-3.759637033061948e-07;1.0009578249136535;9.994130637632487;0.8327582877873111;0.01555862699262174;0.015566573173354107;0.7984710230974962;0.01488774911586752;1.045098936145172;0.7986132561582985;1.0010492271681366
19.227384;1.044765026719927;0.8327878506515273;0.7973229802672444;-5.123075162947484e-07;-3.752791782775274e-07;1.0009841742828076;9.993895573125421;0.8327366282813137;0.015558561697916393;0.015566703217229834;0.7984881453755753;0.014887599644758002;1.0451078301298893;0.7986336703625436;1.0010827810607317
19.237384;1.044773546780208;0.8327700578756534;0.797308979024134;-5.153937649538478e-07;-3.745353375814863e-07;1.0010110945893955;9.99365368893606;0.8327143473001872;0.015558495529635315;0.015566836048150035;0.7985057057493332;0.014887446051727067;1.0451168943522324;0.79865471933833;1.0011171472338716
19.247384;1.0447821922009433;0.8327517714390308;0.7972945176959269;-5.185782475759183e-07;-3.7373042496551714e-07;1.0010385960847126;9.993404872489645;0.832691429146405;0.015558428443716354;0.015566971704433216;0.7985237121083056;0.014887288227339281;1.0451261333086128;0.7986764217405725;1.0011523436417624
19.257384;1.0447909609027555;0.8327329761818113;0.797279581614671;-5.21861641018137e-07;-3.7286320256148643e-07;1.0010666890892643;9.9931490210887;0.8326678569363951;0.015558360420070003;0.015567110206889891;0.7985421736563704;0.01488712605935201;1.0451355536986586;0.7986987953134904;1.0011883890049766
19.267384;1.0447998519377544;0.8327136564897344;0.7972641559960416;-5.252441927651821e-07;-3.71932726628575e-07;1.0010953838375585;9.992886049410489;0.8326436132446587;0.015558291461717083;0.01556725157635254;0.7985611008988179;0.014886959437134435;1.0451451633868345;0.7987218579214836;1.0012253028100309
19.277384;1.0448088645335913;0.8326937967363893;0.7972482260936332;-5.28726013837587e-07;-3.7093819238531785e-07;1.001124690531061;9.992615885320348;0.8326186804396444;0.015558221585815641;0.015567395835811702;0.7985805051999837;0.014886788245563597;1.0451549701021945;0.7987456288807131;1.0012631061363404
19.287384;1.0448179972547684;0.8326733811924713;0.7972317777796043;-5.323074462256033e-07;-3.6987875340040656e-07;1.0011546190271108;9.992338458675398;0.8325930405932035;0.015558150816170822;0.015567543003516895;0.7986003984506648;0.014886612346021167;1.045164981236299;0.7987701287907687;1.0013018221327854
19.297384;1.044827247577403;0.8326523937801175;0.7972147976435413;-5.35989117591167e-07;-3.687534436519817e-07;1.0011851784693075;9.99205369096963;0.8325666748966147;0.015558079169366102;0.015567693091212833;0.7986207930918536;0.014886431563346085;1.0451752043994689;0.7987953781249997;1.0013414752750622
19.307384;1.0448366119878891;0.8326308176595265;0.7971972727187934;-5.397716232236351e-07;-3.6756132459333295e-07;1.001216377258253;9.991761488757417;0.8325395629628386;0.015558006639384335;0.015567846112899197;0.7986417026492739;0.01488624568682607;1.0451856473408137;0.7988213965140434;1.001382090461756
19.317384;1.044846086532099;0.8326086347937407;0.797179190813735;-5.436552967294912e-07;-3.663016613412456e-07;1.0012482230029496;9.991461738764293;0.8325116823467459;0.015557933198618035;0.015568002099112263;0.7986631421012439;0.014886054478935547;1.0451963172768137;0.7988482031435074;1.001423692946997
19.327384;1.0448556675358613;0.8325858259509791;0.7971605409408937;-5.476402682071798e-07;-3.649739063286595e-07;1.0012807226455043;9.991154311370005;0.8324830084879254;0.01555785881574338;0.01556816109791665;0.7986851270681421;0.014885857688566812;1.0452072205570095;0.798875817458402;1.0014663085555968
19.337384;1.044865352109984;0.8325623710941424;0.7971413127824412;-5.517267550099407e-07;-3.6357750090320194e-07;1.0013138831218806;9.990839069564457;0.8324535154953029;0.015557783474971363;0.015568323158247532;0.7987076725476806;0.014885655062116443;1.0452183625202434;0.7989042593198892;1.0015099636305194
19.347384;1.0448751380576706;0.8325382502532591;0.7971214956387579;-5.559154192441587e-07;-3.6211158394541014e-07;1.001347711734203;9.990515865692;0.8324231771821783;0.015557707187483815;0.015568488314313705;0.798730792436579;0.014885446344406555;1.045229746861017;0.7989335484359956;1.0015546850466588
19.357384;1.044885023808091;0.8325134449740771;0.7971010780212026;-5.602074457374623e-07;-3.6057467601514603e-07;1.0013822161656354;9.990184532292153;0.8323919674374536;0.015557629996114684;0.015568656580890192;0.7987544994382187;0.014885231268928155;1.0452413745594662;0.7989637040658593;1.0016005003185429
19.367384;1.044895008909488;0.832487938997614;0.7970800478978513;-5.646044254784744e-07;-3.589644029019098e-07;1.0014174047475048;9.989844886965557;0.8323598600466481;0.015557551972912958;0.015568827960819523;0.7987788051470247;0.0148850095441181;1.0452532436301825;0.7989947456630637;1.0016474370271733
19.377384;1.044905094185711;0.8324617175189248;0.7970583929481948;-5.691082338310854e-07;-3.5727733781406103e-07;1.0014532867312624;9.989496743138618;0.8323268282984135;0.015557473211754465;0.015569002458611307;0.7988037212355606;0.014884780851666652;1.0452653504511429;0.7990266935330504;1.0016955215861483
19.387384;1.044915281160406;0.8324347665095576;0.7970361010331616;-5.737208143590214e-07;-3.5550912495313254e-07;1.0014898726567991;9.98913990983494;0.8322928449493753;0.015557393819361807;0.015569180091647667;0.7988292611412403;0.014884544862166648;1.0452776910384423;0.7990595685218377;1.0017447787385296
19.397384;1.0449255716358172;0.8324070725041358;0.797013160525645;-5.784439709868836e-07;-3.536549117571028e-07;1.001527174978405;9.988774183713247;0.8322578826841128;0.015557313904352247;0.015569360898570368;0.79885544035581;0.014884301251777013;1.0452902607464571;0.7990933915168699;1.0017952322800472
19.407384;1.0449359676534207;0.8323786219277779;0.7969895594034345;-5.83279293716337e-07;-3.5170978434164606e-07;1.0015652080515363;9.988399343719125;0.8322219141858784;0.015557233561773071;0.015569544936201074;0.7988822754800226;0.014884049709705954;1.0453030529478688;0.7991281836355354;1.00184690589483
19.417384;1.0449464713598358;0.832349400095933;0.7969652844842666;-5.882282089192924e-07;-3.496689829803137e-07;1.0016039871630822;9.988015153809869;0.8321849116950464;0.015557152857395532;0.01556973226864815;0.7989097835941438;0.014883789939201602;1.0453160583357572;0.7991639662094127;1.0018998235228787
19.427384;1.044957084658433;0.8323193906183897;0.7969403225626802;-5.932921262776997e-07;-3.4752798319643994e-07;1.0016435277427955;9.987621372100968;0.8321468465747153;0.01555707183099258;0.015569922967247313;0.7989379822921032;0.014883521655559994;1.0453292659729816;0.7992007601928354;1.001954009642386
19.437384;1.0449678086753111;0.8322885754551084;0.796914661726469;-5.984725300534777e-07;-3.4528241471793634e-07;1.0016838455153771;9.987217760125873;0.832107689159556;0.015556990517113576;0.015570117120563942;0.798966889845779;0.014883244579442529;1.0453426644764285;0.799238586284588;1.0020094892987572
19.447384;1.0449786435536432;0.8322569353111468;0.7968882908626002;-6.037708013120424e-07;-3.429277458992251e-07;1.0017249570716975;9.9868040895465;0.8320674091682927;0.015556908953556822;0.015570314844737124;0.7989965246920081;0.014882958425822608;1.0453562416453197;0.7992774661641674;1.0020662873880979
19.457384;1.0449895892550438;0.8322244499620739;0.7968611982765603;-6.09187834696876e-07;-3.404590258816987e-07;1.0017668799265982;9.986380146042741;0.8320259762832437;0.015556827175316486;0.015570516287399845;0.799026904227892;0.014882662902653599;1.045369984058265;0.7993174235144709;1.0021244278631387
19.467384;1.0450006465683725;0.8321910984718894;0.7968333711827368;-6.147237922896261e-07;-3.378708173251469e-07;1.0018096318749978;9.98594572884645;0.8319833605359543;0.015556745217622627;0.015570721623838473;0.7990580444024703;0.014882357724770782;1.045383877718274;0.7993584838073642;1.0021839341848502
19.477384;1.045011816838239;0.8321568593664879;0.7968047961118014;-6.203781605531284e-07;-3.3515705349254653e-07;1.0018532302729042;9.985500646697247;0.8319395326533764;0.015556663124386071;0.015570931051136496;0.7990899604282152;0.014882042624760103;1.0453979085395135;0.7994006731238708;1.0022448305072091
19.487384;1.0450231006149813;0.8321217106787309;0.7967754593448451;-6.261500318065492e-07;-3.323108476749505e-07;1.0018976918464697;9.985044712472558;0.8318944637608745;0.01555658094338982;0.015571144775049249;0.7991226670084897;0.014881717351065053;1.0454120623733811;0.7994440170954086;1.0023071415036608
19.497384;1.045034496826875;0.8320856296566366;0.7967453473883643;-6.320384068850912e-07;-3.2932444703527323e-07;1.0019430329141248;9.984577740814403;0.8318481244548016;0.015556498713012352;0.015571362984997167;0.7991561773770516;0.014881381660887889;1.0454263251078582;0.7994885408187049;1.0023708910138895
19.507384;1.0450460032114102;0.8320485921445719;0.7967144476398313;-6.380423200710204e-07;-3.261892410588606e-07;1.0019892694789392;9.98409955182333;0.8318004844385447;0.015556416455778883;0.015571585839193802;0.7991905023784814;0.014881035308364437;1.0454406824680664;0.7995342691448536;1.0024361015472865
19.517384;1.045057617160034;0.832010572660844;0.796682748572168;-6.441607503070792e-07;-3.228958237230352e-07;1.0020364173234588;9.98360997218188;0.8317515126245021;0.015556334180979205;0.015571813479609094;0.7992256509210305;0.014880678032475536;1.0454551197752804;0.7995812266600965;1.002502794241069
19.527384;1.0450693359351206;0.8319715457942632;0.796650239152136;-6.503924048735743e-07;-3.1943423199161103e-07;1.002084492120623;9.98310883004098;0.8317011769485103;0.01555625188511198;0.015572046052558635;0.7992616311700745;0.014880309557609396;1.045469622138184;0.7996294378009356;1.0025709875811206
19.537384;1.045081156406031;0.83193148746141;0.7966169083555147;-6.567355732084919e-07;-3.157942187031842e-07;1.002133509397989;9.982595955395478;0.8316494442699104;0.015556169551891914;0.01557228369836395;0.7992984508934092;0.014879929600681205;1.0454841742962675;0.7996789272303672;1.0026406957679908
19.547384;1.0450930752662924;0.8318903749624434;0.796582745446498;-6.631880961852731e-07;-3.119653635048229e-07;1.0021834850263405;9.982071186753634;0.8315962805977368;0.0155560871628182;0.01557252652180782;0.799336116724009;0.014879537876309577;1.0454987596468568;0.799729719958879;1.002711928753741
19.557384;1.0451050899835408;0.8318481867390514;0.7965477401297619;-6.697473522647872e-07;-3.079369907381262e-07;1.0022344360954851;9.981534369839514;0.8315416513078854;0.015556004708056325;0.015572774578250941;0.7993746333210163;0.014879134111176997;1.0455133590145251;0.7997818408144379;1.002784693673733
19.567384;1.0451171993843744;0.8318049025043176;0.7965118815225273;-6.76410380063082e-07;-3.036979693717943e-07;1.002286380925255;9.98098534497406;0.8314855213040278;0.015555922191702105;0.015573027878492452;0.7994140034290518;0.014878718062107204;1.0455279504518538;0.7998353136052004;1.0028589958425476
19.577384;1.0451294027420657;0.8317605035591916;0.7964751570017489;-6.831741630224536e-07;-2.9923662169276654e-07;1.0023393378693215;9.98042393906421;0.8314278550103684;0.015555839636038092;0.015573286403405856;0.7994542287664799;0.01487828951478425;1.0455425105856375;0.7998901608542061;1.0029348388578843
19.587384;1.0451416982364783;0.8317149729533845;0.7964375524227003;-6.900358635776965e-07;-2.9454082299236067e-07;1.0023933242786032;9.979849974139007;0.83136861607552;0.015555757079956625;0.015573550126353733;0.7994953104275513;0.014877848265724662;1.0455570158318592;0.799946404278706;1.0030122248667277
19.597384;1.0451540824378796;0.8316682950327531;0.7963990530517906;-6.969927933966679e-07;-2.895981440164749e-07;1.0024483563238915;9.979263280759964;0.8313077671055779;0.015555674575604497;0.015573819027319179;0.7995372482054114;0.014877394105849238;1.0455714421696145;0.8000040657404246;1.0030911551870973
19.607384;1.0451665505173444;0.8316204548608908;0.7963596443506004;-7.040420343078816e-07;-2.8439604383911396e-07;1.0025044481726235;9.978663702161043;0.8312452697823156;0.015555592185081861;0.015574093089018597;0.7995800401655629;0.014876926817135478;1.0455857641991344;0.8000631682098834;1.0031716301473437
19.617384;1.045179096488823;0.8315714383061398;0.7963193128679166;-7.111801603407915e-07;-2.78922007970941e-07;1.0025616104897537;9.978051095387656;0.8311810855023762;0.015555509968983902;0.015574372294215927;0.7996236834286796;0.01487644618608557;1.045599954228989;0.8001237358592987;1.0032536478283827
19.627384;1.0451917137421434;0.8315212320043537;0.7962780464684126;-7.184034859244794e-07;-2.7316332718408185e-07;1.0026198499131544;9.977425336397623;0.8311151761651591;0.015555427973544842;0.015574656629809298;0.7996681750396752;0.014875952017143871;1.0456139816014176;0.800185793219823;1.0033372025737812
19.637384;1.0452043954557622;0.8314698226120584;0.7962358331109806;-7.257083214942635e-07;-2.6710673029253745e-07;1.0026791691458152;9.976786320978455;0.8310475043102726;0.015555346225182039;0.015574946079082807;0.7997135118028089;0.014875444121690704;1.0456278127397696;0.8002493641427484;1.0034222841622669
19.647384;1.0452171344971246;0.8314171964593144;0.7961926597158959;-7.330907249968469e-07;-2.607383238515277e-07;1.0027395666855943;9.97613395731872;0.8309780326008596;0.01555526473466064;0.015575240608590633;0.7997596894783647;0.01487492228921092;1.0456414119973747;0.8003144713270307;1.0035088781121102
19.657384;1.045229923043737;0.8313633402489902;0.7961485126810264;-7.405461596577414e-07;-2.5404381034429456e-07;1.0028010363396445;9.97546815683771;0.8309067236502057;0.015555183515470106;0.015575540172383205;0.7998067021046568;0.014874386270781295;1.04565474252011;0.8003811368941471;1.003596966310886
19.667384;1.0452427519514742;0.8313082420220764;0.796103378995512;-7.480694247106132e-07;-2.47008665397545e-07;1.0028635668047698;9.974788830659893;0.830833540482109;0.015555102604544638;0.01557584472220204;0.7998545417876441;0.014873835786534976;1.0456677663347616;0.8004493830778977;1.0036865269892916
19.677384;1.04525561016863;0.831251891625168;0.7960572462894006;-7.556545776108537e-07;-2.396179595613544e-07;1.002927141962784;9.974095897443382;0.8307584466484239;0.015555022064787294;0.015576154201996721;0.7999031991400343;0.014873270546131615;1.0456804439849272;0.8005192319438645;1.0037775347067217
19.687384;1.0452684842258417;0.8311942807050324;0.7960101025585768;-7.632947486620333e-07;-2.3185583534944156e-07;1.0029917420857837;9.973389298095098;0.8306814058416266;0.015554941969406091;0.015576468537356582;0.7999526641093383;0.014872690268023523;1.0456927346075373;0.8005907049303704;1.0038699609408488
19.697384;1.0452813577992366;0.8311354023496896;0.7959619366053444;-7.70982027952252e-07;-2.237051872720627e-07;1.0030573448161626;9.972669004686631;0.830602382007107;0.015554862385719584;0.01557678763291041;0.8000029261160291;0.014872094685159574;1.0457045966282046;0.800663823037311;1.0039637741452379
19.707384;1.0452942122113293;0.8310752502384046;0.7959127382914005;-7.787073627306806e-07;-2.1514797839408845e-07;1.0031239254233872;9.97193502003873;0.8305213399932285;0.015554783379333524;0.015577111371150074;0.8000539729576337;0.014871483537195838;1.045715988446719;0.8007386070631625;1.0040589384602474
19.717384;1.0453070274125862;0.8310138177561796;0.795862498540122;-7.864606494199366e-07;-2.061656634848675e-07;1.0031914566387992;9.971187372447242;0.8304382458206572;0.015554705034606221;0.01557743960691211;0.8001057897820371;0.014870856561041172;1.0457268680324072;0.8008150774731081;1.004155412439959
19.727384;1.0453197819345952;0.8309510977330399;0.7958112098275734;-7.942311921659264e-07;-1.9673906562896878e-07;1.0032599082055802;9.97042610851972;0.8303530664680508;0.015554627465108417;0.01557777216084147;0.8001583594142176;0.014870213485631455;1.0457371912934343;0.8008932541529649;1.0042531491692357
19.737384;1.0453324522820637;0.8308870824339306;0.7957588663871926;-8.020079504429008e-07;-1.8684813505342506e-07;1.003329246714622;9.969651287571185;0.8302657700474542;0.015554550812281147;0.015578108819918623;0.8002116631791097;0.014869554025494799;1.0457469102854577;0.8009731561044419;1.0043520970742181
19.747384;1.045345012989217;0.8308217634287424;0.7957054636672286;-8.097793634996021e-07;-1.764720839395205e-07;1.0033994358465732;9.9688629825037;0.8301763263388406;0.015554475241876501;0.015578449346935778;0.8002656810597829;0.014868877867096801;1.0457559721409706;0.8010548010612518;1.0044522003300616
19.757384;1.0453574369132717;0.8307551317267936;0.7956509978549864;-8.175332715273802e-07;-1.6558962354720665e-07;1.003470436133644;9.968061285659985;0.830084706786862;0.015554400932887586;0.015578793485539621;0.8003203914920706;0.014868184661307219;1.045764319183001;0.8011382051894483;1.0045533985792323
19.767384;1.0453696948672837;0.8306871781637842;0.7955954657015143;-8.252568897222437e-07;-1.5417900197977285e-07;1.0035422040832231;9.967246312409731;0.8299908842937223;0.015554328063560647;0.01557914095217987;0.8003757710794854;0.01486747403953382;1.045771889473615;0.8012233831338316;1.0046556258774906
19.777384;1.0453817549721536;0.8306178936439956;0.7955388643551593;-8.329364416578639e-07;-1.4221790592772875e-07;1.0036146916046322;9.96641820309411;0.8298948336354292;0.015554256808983853;0.015579491430584333;0.8004317940695245;0.014866745639421095;1.0457786165594016;0.8013103483545296;1.0047588093317663
19.787384;1.0453935824165652;0.830547268983789;0.7954811915655651;-8.405567412812249e-07;-1.296833757273869e-07;1.0036878461213168;9.965577128668855;0.8297965318960638;0.015554187348324519;0.015579844574572803;0.8004884317867489;0.014865999115062901;1.0457844289661709;0.8013991130826889;1.0048628683528775
19.797384;1.045405139675991;0.830475294729343;0.7954224465599041;-8.481013069992478e-07;-1.1655164009845878e-07;1.0037616104571796;9.964723296270732;0.8296959578410582;0.01555411986765323;0.015580200004249119;0.8005456521762013;0.01486523413201101;1.0457892505162936;0.8014896878640286;1.0049677147011182
19.807384;1.045416387101821;0.8304019619528636;0.7953626305715992;-8.55552844941385e-07;-1.02797760372498e-07;1.003835921766739;9.963856949916716;0.8295930906929067;0.015554054560888257;0.015580557300098276;0.8006034195037768;0.014864450361764139;1.0457930010835923;0.8015820815502918;1.0050732526500277
19.817384;1.0454272836204306;0.8303272636589977;0.7953017462487274;-8.628934051486359e-07;-8.839535510193031e-08;1.003910710473022;9.962978371363466;0.8294879098032825;0.015553991634549368;0.015580916012126604;0.8006616942245572;0.014863647481977948;1.0457955966656023;0.8016763014145826;1.005179378848998
19.827384;1.0454377872298286;0.8302511953677368;0.7952397971415259;-8.701040625199584e-07;-7.33167017608327e-08;1.0039859003281897;9.962087884854636;0.8293803956720891;0.015553931305639111;0.015581275680247196;0.800720432807746;0.014862825177715863;1.0457969485232887;0.8017723527116901;1.0052859820821873
19.837384;1.0454478548597208;0.8301737547578357;0.7951767881061225;-8.771645340117466e-07;-5.753296737951563e-08;1.0040614091170836;9.96118586305007;0.8292705313610418;0.015553873797946304;0.015581635839272898;0.8007795876160443;0.014861983137877115;1.0457969623623038;0.8018702386220926;1.005392942868027
19.847384;1.0454574415718045;0.8300949413091281;0.7951127258629059;-8.840530231630366e-07;-4.101412150039111e-08;1.0041371489500364;9.960272732776232;0.8291583032710438;0.015553819349294692;0.015581995997799272;0.8008391070405643;0.014861121048560454;1.0457955383602267;0.8019699609222177;1.0055001328951227
19.857384;1.0454665002312733;0.8300147567302179;0.7950476195553456;-8.907462296404135e-07;-2.3728573137053504e-08;1.0042130256421846;9.959348979664828;0.8290437011757534;0.01555376822045044;0.015582355616629686;0.8008989353387577;0.014860238592102167;1.0457925718873702;0.8020715201047423;1.0056074146256975
19.867384;1.0454749817905211;0.8299332059699706;0.7949814815377919;-8.972193572913206e-07;-5.642901197408683e-09;1.004288937821159;9.958415150308369;0.828926718168469;0.01555372069609764;0.015582714104035817;0.8009590118254357;0.01485933545395279;1.0457879538903885;0.8021749146102627;1.005714640655733
19.877384;1.0454828347529501;0.8298502979468239;0.7949143277705173;-9.034460540726978e-07;1.3278156101738191e-08;1.0043647767994923;9.957471852515688;0.8288073509778615;0.015553677081185291;0.015583070817929935;0.801019270277091;0.014858411328641859;1.0457815698127226;0.8022801403135148;1.0058216526707209
19.887384;1.045490003858356;0.8297660457392606;0.7948461776950125;-9.093981677998341e-07;3.307158430566618e-08;1.0044404265520974;9.956519758202768;0.8286856003566454;0.015553637698698575;0.015583425065019203;0.8010796388984218;0.014857465923637368;1.0457732978335448;0.8023871909688913;1.0059282808088446
19.897384;1.0454964293724165;0.829680466825434;0.7947770543116677;-9.150454247697155e-07;5.377598688218343e-08;1.0045157625557748;9.955559611294495;0.8285614709075275;0.015553602884437917;0.015583776098701029;0.8011400400201378;0.014856498967674733;1.0457630080194935;0.8024960590221488;1.0060343432118504
19.907384;1.045502047204102;0.8295935837948846;0.7947069848467028;-9.203554225757738e-07;7.543154631944035e-08;1.0045906502649644;9.954592233104488;0.8284349703815338;0.015553572976032059;0.015584123117513417;0.8012003894306955;0.014855510220242535;1.0457505621065075;0.8026067356612524;1.0061396446749318
19.917384;1.045506789349425;0.8295054246508068;0.7946360014027859;-9.252939012925441e-07;9.80802070607861e-08;1.004664944663956;9.95361852119811;0.8283061097043899;0.015553548316743644;0.015584465259734278;0.8012605957744598;0.014854499473291018;1.0457358131290104;0.8027192096336239;1.0062439748775578
19.927384;1.0455105842016854;0.8294160221788355;0.7945641407392526;-9.298249156770771e-07;1.2176608778369537e-07;1.00473849049974;9.952639445546817;0.8281749039489339;0.015553529279518027;0.015584801593418992;0.8013205598525277;0.014853466542800415;1.0457186052583411;0.8028334656793775;1.0063471075550667
19.937384;1.0455133562722485;0.8293254135510555;0.794491443558415;-9.339107593194104e-07;1.4653572102222189e-07;1.0048111219269324;9.951656046271946;0.8280413726025333;0.01555351627893495;0.015585131106831445;0.8013801741039405;0.01485241126198097;1.0456987741177337;0.8029494835296209;1.0064488002753296
19.947384;1.045515025989032;0.8292336406901202;0.7944179540915758;-9.375117172441286e-07;1.7243794465027877e-07;1.004882661247003;9.950669438300855;0.8279055391174249;0.015553509759016317;0.015585452709837152;0.8014393227050681;0.014851333485741948;1.045676147152874;0.803067237225401;1.0065487934235777
19.957384;1.045515510464033;0.8291407506636796;0.7943437201684888;-9.405857699853378e-07;1.9952372782105386e-07;1.0049529171459584;9.949680819797997;0.8277674312437899;0.015553510180698922;0.015585765250772952;0.8014978815050107;0.014850233095613393;1.0456505437065886;0.8031866946536464;1.0066468082782065
19.967384;1.0455147242323164;0.8290467958172253;0.7942687936994672;-9.430882482062579e-07;2.2784598035175404e-07;1.0050216834133883;9.948691475759311;0.8276270822510743;0.015553518021730757;0.015586067532222879;0.8015557175158248;0.01484911000421659;1.0456217748234529;0.8033078178044735;1.0067425455135264
19.977384;1.0455125787683128;0.8289518337049585;0.7941932312462698;-9.449714687591883e-07;2.574594594832848e-07;1.005088738917864;9.947702778362851;0.8274845321106324;0.015553533781278253;0.015586358304897732;0.8016126890030245;0.014847964169682534;1.045589642920563;0.8034305632254413;1.0068356848718254
19.987384;1.0455089813175655;0.8288559269287861;0.794117094723649;-9.461844914912216e-07;2.8842120870474615e-07;1.0051538479054791;9.946716193117357;0.8273398280309043;0.015553557984241958;0.015586636240097594;0.8016686458505252;0.014846795609130846;1.0455539409792456;0.8035548819727107;1.0069258850195364
19.997384;1.045503833674955;0.8287591434263568;0.7940404526956066;-9.466728802392998e-07;3.207912722478342e-07;1.0052167594052872;9.94573329237646;0.8271930247853915;0.015553591188376216;0.015586899907696619;0.8017234288468424;0.014845604397458939;1.045514450917215;0.8036807193115978;1.0070127830279116
19.999996;1.0454970307446678;0.8286615571059821;0.7939633817518841;-9.463784236060988e-07;3.5463292974472426e-07;1.0052772059435655;9.944755765080249;0.8270441853328706;0.015553633992724096;0.015587147774729603;0.8017768682173483;0.014844390654293663;1.0454709419777226;0.8038080140577843;1.0070959940775006
19.999996;1.0454884597548977;0.8285632480090283;0.7938859667269792;-9.452391867366524e-07;3.900125305649585e-07;1.0053349020424078;9.943785418982271;0.8268933810784361;0.015553687042760878;0.015587378202712143;0.8018287825264827;0.014843154532933155;1.0454231699305008;0.8039366972825079;1.0071751105715048
