time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.999997;1.0454780011462124;0.8284643022200552;0.7938083000539277;-9.431898380103758e-07;4.269995388124343e-07;1.0053895423987094;9.942824186031212;0.8267406917048709;0.015553751032496817;0.015587589435081282;0.8018789784044521;0.014841896221065218;1.0453708764685425;0.8040666907267587;1.0072496996134128
19.999998;1.0454655297579392;0.8283648120547508;0.7937304817386195;-9.401616477449577e-07;4.6566665280700894e-07;1.005440800152014;9.941874131835373;0.8265862055493913;0.015553826706818274;0.015587779595953444;0.8019272508047666;0.014840615945124234;1.0453137882828323;0.8041979052859133;1.0073193003352627
20.0;1.0454509146743005;0.8282648764412096;0.7936526200547518;-9.360821061108035e-07;5.060895957170502e-07;1.0054883257699798;9.94093746163072;0.8264300202117286;0.01555391486544438;0.015587946700203555;0.8019733826928664;0.014839313972626347;1.045251616260773;0.804330240033268;1.0073834227776557
20.000004;1.0454340028429256;0.8281646035411927;0.7935748225401831;-9.308807600098433e-07;5.483470391306489e-07;1.0055317590157724;9.940016442311487;0.826272256726895;0.015554016378116974;0.015588088784402555;0.8020171378982424;0.01483799078941079;1.0451840594112305;0.8044635884887974;1.0074415684144882
20.000012;1.0454145791546203;0.8280641218350058;0.793497149833744;-9.245136076887207e-07;5.925174566135645e-07;1.0055707833283913;9.939113003348842;0.8261131069560002;0.015554132183394699;0.015588204403650205;0.8020582546623151;0.01483664767938811;1.0451108102655637;0.804597856651366;1.0074933064782712
20.000028;1.045392371024152;0.8279635988012863;0.7934195788577619;-9.169972366031548e-07;6.386646749162583e-07;1.0056062086853976;9.938228254472067;0.8259528821892747;0.01555426349417806;0.015588293302686134;0.802096495106564;0.014835286905895025;1.0450315641412358;0.8047329631510958;1.0075393611926906
20.00006;1.0453671320925026;0.8278632396734056;0.793342095412012;-9.084241814848819e-07;6.868144718682907e-07;1.005637029307818;9.937362666773605;0.8257919992649606;0.015554412692976515;0.015588356552959272;0.80213174502835;0.014833910710644715;1.044946043370255;0.8048687953208449;1.0075786134568396
20.000124;1.0453386794617199;0.8277632455736912;0.7932648484852078;-8.989520860489261e-07;7.369390366910036e-07;1.0056654457582204;9.936516528487312;0.8256308974735211;0.015554584272097268;0.015588395876319447;0.8021640166161509;0.014832520808578782;1.0448540026909174;0.8050052020637432;1.0076130359492286
20.000252;1.0453068556999525;0.8276637646972406;0.7931881650648913;-8.887716583645629e-07;7.889570455611516e-07;1.0056918223674702;9.935689925593712;0.8254699455191702;0.015554784327267625;0.015588412619375741;0.8021933289753765;0.014831119716091964;1.0447552239886575;0.8051421046682172;1.0076426399899217
20.000508;1.0452715516499373;0.8275648756733875;0.7931124279101927;-8.780619818592677e-07;8.427425975759606e-07;1.0057195545616218;9.934882630188948;0.8253094110124828;0.015555018529673368;0.015588406931097382;0.8022196500192107;0.014829712029317627;1.0446495373510656;0.8052796149978254;1.0076704446067342
20.00102;1.0452327265356272;0.8274666246724147;0.7930379661495236;-8.669700955119484e-07;8.981354235624085e-07;1.005754958234951;9.934093998226437;0.8251495085116806;0.015555290177930586;0.01558837756474667;0.8022429536248219;0.014828304146183836;1.0445367997212862;0.8054180597768864;1.0077024854674779
20.002044;1.0451903279984915;0.8273691228555758;0.7929650346332778;-8.556321194490018e-07;9.549437896083387e-07;1.0058072903343487;9.93332299729784;0.8249904545397427;0.015555600231034106;0.015588322619006414;0.8022632727332767;0.014826903628153407;1.044416804984256;0.8055579498020614;1.007747872336574
20.004092;1.0451442651588976;0.827272616631065;0.7928938543021017;-8.441984727490997e-07;1.012940974084194e-06;1.0058978493193909;9.93256863523398;0.8248324845160366;0.01555594890993564;0.01558824081848862;0.802280691522807;0.014825519141486722;1.0442892007524733;0.8056998887214032;1.0078278082623104
20.008188;1.045094469514467;0.8271774534795892;0.7928246478411352;-8.328256649780935e-07;1.0718792359221817e-06;1.0060680108747289;9.931830302882032;0.8246758717503422;0.015556336408786066;0.015588132178009991;0.8022952932262322;0.014824160109296287;1.044153509435924;0.8058444673329108;1.0079835488425308
20.01638;1.0450409039553208;0.8270840251608741;0.7927576307102893;-8.216374730456281e-07;1.131531041440555e-06;1.0063991412451196;9.931107908952132;0.8245209468682473;0.015556762543837272;0.015587997714223461;0.8023070940912987;0.014822835626852977;1.0440092853024054;0.805992230939077;1.00829638721375
20.02638;1.044983521177674;0.8269927334386232;0.7926929935538723;-8.106983658686361e-07;1.1917199837947938e-06;1.0068015111770499;9.930401384479897;0.824368104933109;0.015557226246189701;0.015587838966715813;0.80231602091765;0.014821553591815792;1.0438562630173023;0.8061436461440313;1.0086766331824941
20.03638;1.0449222347806764;0.8269039146766634;0.7926309367430043;-8.000231893510017e-07;1.2523220592652439e-06;1.0072022950453199;9.929709439798863;0.8242178168209592;0.015557724692336164;0.015587657355287441;0.8023219520556165;0.014820320889615424;1.0436943928304434;0.8062990157269422;1.0090515633653339
20.04638;1.044856916861646;0.8268177705081095;0.7925717101608776;-7.895894533029009e-07;1.3132625341110122e-06;1.0076015873310769;9.929029399332498;0.8240705855605919;0.015558253148472612;0.015587453367442952;0.8023247597591279;0.014819144038002425;1.0435238241907245;0.8064584310611793;1.0094214587740156
20.05638;1.0447874272968698;0.8267343929728961;0.7925156014848369;-7.793349510927378e-07;1.3745025441589278e-06;1.0079994306498612;9.928358466234782;0.8239268519075982;0.015558806180878884;0.015587226419132393;0.8023243054945483;0.014818029046129787;1.0433448722468157;0.8066218003520974;1.0097866762284764
20.06638;1.044713639626492;0.8266538392244608;0.7924629301067196;-7.6916806429686e-07;1.4360094972145294e-06;1.0083958944480365;9.92769451283858;0.8237869677512006;0.01555937902602717;0.015586975413392446;0.8023204216946618;0.014816980721618238;1.043157936973555;0.8067889036525729;1.010147606182266
20.07638;1.0446354173129755;0.8265761654686336;0.7924140619304089;-7.589924587391421e-07;1.497742153334559e-06;1.0087911075642335;9.927036134399133;0.8236512398714867;0.015559968680271496;0.015586699671917007;0.8023129212567623;0.014816002320213621;1.0429633904623166;0.8069594357607013;1.010504580810566
20.08638;1.044552580892263;0.8265014140628596;0.7923694019160469;-7.487235300809574e-07;1.5596452930848546e-06;1.0091852049088186;9.92638279419409;0.8235199579813964;0.015560574647198499;0.01558640008726285;0.8023016293236586;0.014815095401767587;1.042761490682805;0.8071330298214188;1.0108578421066883
20.09638;1.0444649689914691;0.8264296213458425;0.7923293668041638;-7.383037630330186e-07;1.621639360052803e-06;1.0095783060980184;9.925734670517517;0.8233933882995167;0.015561198536148154;0.015586079403772924;0.8022864233366493;0.014814259954701378;1.0425523521964848;0.8073092922042908;1.0112075644999987
20.10638;1.0443725668580857;0.8263608433464343;0.7922943367812567;-7.277197673180953e-07;1.68362557725928e-06;1.009970543427114;9.925091862417382;0.8232717615764955;0.01556184293537239;0.01558574135347179;0.8022672539620733;0.014813494937950469;1.0423359922605588;0.8074878492567276;1.0115538839507936
20.11638;1.044275510271599;0.8262951539745932;0.79226462661759;-7.169976790470269e-07;1.7455010580897273e-06;1.0103621044583029;9.92445371649191;0.8231553038840175;0.015562511002866907;0.015585390258001415;0.8022441301762581;0.014812798383612585;1.0421124556333752;0.8076683760260392;1.0118969065942742
20.12638;1.0441739538912207;0.8262326535848008;0.7922405278949239;-7.061773886861772e-07;1.8071530270130335e-06;1.0107533053011255;9.923819043410917;0.8230442935549226;0.015563206233553162;0.015585031121042967;0.8022170922899505;0.014812166965643928;1.041881930220104;0.8078506258039642;1.0122366961922495
20.13638;1.0440680327393317;0.8261734898219076;0.7922223525818562;-6.952890535692674e-07;1.8684351434781042e-06;1.0111446151608035;9.923186960064509;0.8229390340662908;0.015563931886975087;0.01558466887734705;0.8021862052349956;0.014811596191306531;1.0416447187150986;0.8080344296597389;1.0125732482531897
20.14638;1.0439579483853976;0.8261178381288088;0.7922104182615431;-6.843450897456588e-07;1.9291607897155993e-06;1.0115365528467557;9.922557515313787;0.8228397890405689;0.015564691179790228;0.015584307516090853;0.8021515838683897;0.01481108098162689;1.0414011248333725;0.8082196269343621;1.012906469162594
20.15638;1.0438440014944932;0.8260658730085234;0.7922050207594165;-6.733506616587782e-07;1.9891247536834824e-06;1.0119295199445901;9.921931975272924;0.8227468115913125;0.015565487372746031;0.015583949984283463;0.8021133944708053;0.014810615811574971;1.0411514609115693;0.8084059945539184;1.0132361897681006
20.16638;1.0437265245198484;0.8260177565887868;0.7922064242295982;-6.623289560096844e-07;2.048122939849239e-06;1.0123236860592737;9.92131322919817;0.8226603497153145;0.015566322352746933;0.015583598503943016;0.8020717892691493;0.014810195301925882;1.0408961670429304;0.8085932307272777;1.0135622371548338
20.17638;1.0436058071704408;0.8259735913789853;0.7922148551246971;-6.513389658116276e-07;2.1059506388042892e-06;1.0127189953082743;9.92070622921418;0.8225805556510313;0.015567195251224918;0.01558325504328035;0.8020268464446761;0.014809815365353833;1.0406358896153696;0.8087809757359631;1.0138845552312288
20.18638;1.0434820766607555;0.8259333679322328;0.7922305068515072;-6.404655838193371e-07;2.1623895600864275e-06;1.0131152946865314;9.9201179305425;0.8225074776908485;0.015568103006057517;0.015582921699195682;0.8019785957085047;0.014809473591798768;1.0403714772515238;0.8089688383434487;1.0142032935134602
20.19638;1.043355494310433;0.8258970013043478;0.7922535675847989;-6.297937731003527e-07;2.2171973543209968e-06;1.0135124939902194;9.919556333819738;0.8224411517550348;0.015569042174197164;0.015582601014781467;0.8019270567506457;0.014809168597542676;1.040103904098085;0.8091564354791043;1.014518745443279
20.20638;1.0432261302708474;0.8258644026309937;0.7922842260911893;-6.193987933534586e-07;2.27010283659502e-06;1.0139106162017515;9.91902900190126;0.8223816604039214;0.015570009952698546;0.015582296281833323;0.8018721783984708;0.014808898747619386;1.0398341592472116;0.8093434440959504;1.0148311833847188
20.21638;1.0430939665576997;0.8258354699672819;0.7923226043629488;-6.093607118209559e-07;2.3208147321720734e-06;1.0143097371931837;9.91854213825342;0.8223291461302236;0.01557100396656428;0.015582011298833626;0.801813770554131;0.014808661194728158;1.0395631784296215;0.8095296111666144;1.0151407798956102
20.22638;1.0429589732126485;0.8258100186827625;0.7923686843221664;-5.997734374218701e-07;2.3690622873292332e-06;1.0147099454014301;9.918100295553328;0.8222837954024848;0.015572021776476194;0.01558174974756671;0.8017515268321007;0.01480845204961381;1.039291829666402;0.8097147184321721;1.0154476253470857
20.23638;1.042821236363383;0.8257877731361509;0.7924223295409218;-5.907399381246819e-07;2.4146281327528134e-06;1.0151113270232224;9.917706376863492;0.8222457768129897;0.015573060119992845;0.015581515066800002;0.8016850770549402;0.014808267107206018;1.0390209067248684;0.8098985176001923;1.015751752307674
20.24638;1.0426810279938368;0.8257684524172578;0.7924833312927099;-5.823662357264381e-07;2.457319667649336e-06;1.0155139359595782;9.917362292537865;0.8222151873939892;0.015574114620575305;0.01558131087698706;0.8016140764796423;0.014808102919782148;1.0387511438278516;0.810080635891297;1.0160531853879158
20.249996;1.0425387075667274;0.8257518411680598;0.7925513767989077;-5.747489735410278e-07;2.496936468275152e-06;1.0155708329503241;9.917069715153561;0.8221920584554107;0.015575181697668541;0.015581141116396673;0.8015383052326422;0.014807957753084453;1.0384832795336978;0.8102605406178033;1.016004992344266
20.249996;1.0423945788929683;0.8257377928792947;0.7926260297420126;-5.679656487506855e-07;2.5332840149868643e-06;1.0156681991033727;9.916830515736894;0.8221763319149411;0.015576260935763779;0.015581009433654062;0.8014576576079155;0.014807831191711631;1.03821810919375;0.8104375991885405;1.0159932705975874
20.249997;1.042248879082898;0.8257262145774102;0.7927067940419723;-5.620788838888868e-07;2.5661864448639944e-06;1.0156753854450724;9.916647410067513;0.8221677839078947;0.015577354611170647;0.015580918451357423;0.8013720689768046;0.014807723715498756;1.0379564755638784;0.8106111257983947;1.0158871050112726
20.249998;1.042101812741756;0.8257170767132778;0.7927931769583972;-5.571430813351356e-07;2.5954915044448753e-06;1.0156848588120484;9.916524432586945;0.8221660289176345;0.01557846500070242;0.015580869283241292;0.8012814903070589;0.014807637683386634;1.037699223207084;0.8107803870309099;1.0157785563960864
20.25;1.0419535214803193;0.8257104439202848;0.7928847056541092;-5.532053289784506e-07;2.6210903215714738e-06;1.0156971324308948;9.916466548890744;0.8221706195056772;0.015579591878321971;0.015580861840031348;0.8011859146895246;0.014807577352093758;1.0374471677180803;0.810944659722754;1.0156676750341902
20.250004;1.0418040558560404;0.8257064413924751;0.792980944907158;-5.502946232168267e-07;2.6429274299468524e-06;1.0157127112728759;9.916478670253474;0.8221811122619143;0.015580731513786588;0.015580897243305792;0.801085437196348;0.014807546781057166;1.0372011262936334;0.8111033306971996;1.0155544914327435
20.250012;1.0416534045531907;0.8257051439805098;0.7930815260541823;-5.484002541648375e-07;2.6609808164633794e-06;1.0157320143089192;9.916565052473608;0.822197039756753;0.015581878328629025;0.015580980096861362;0.8009803015594452;0.01480754882316461;1.036961978631053;0.8112559425621055;1.015438954286369
20.250028;1.041501553194028;0.8257065230716976;0.7931861245087809;-5.474635144280401e-07;2.675216177330298e-06;1.0157552778084475;9.916729418642733;0.8222178848646657;0.015583027902677283;0.015581116843136332;0.8008708934361569;0.014807586015635591;1.0367306897586797;0.8114022159179892;1.0153208790872394
20.25006;1.041348534592401;0.8257104748143115;0.7932943960871379;-5.473954331139753e-07;2.685551668429911e-06;1.0157825082076593;9.916975413537505;0.8222431712449884;0.015584177799744844;0.015581312778000145;0.8007577086070612;0.0148076608261201;1.0365082840879167;0.8115420875166774;1.0151999994400933
20.250124;1.041194436572612;0.8257168337386487;0.7934059447832223;-5.480971418668222e-07;2.6918702840403647e-06;1.01581354146679;9.917307149699926;0.8222725877137639;0.015585326317305725;0.015581571897928267;0.8006412918091951;0.014807775493757707;1.0362957601977634;0.8116756896459751;1.0150760849103109
20.250252;1.0410393610941646;0.8257254147288706;0.7935203011646877;-5.494612216130253e-07;2.694057187817602e-06;1.0158481209487975;9.917728926406317;0.8223059828106306;0.015586471415111483;0.015581898555270753;0.8005221241576533;0.01480793273491353;1.0360939720692763;0.8118032494855886;1.0149489964655591
20.250508;1.0408834159477438;0.8257361350145107;0.7936368781574219;-5.51366938873821e-07;2.6920282931951787e-06;1.0158859028444849;9.91824383090761;0.8223432398671626;0.015587610068320604;0.015582298648221677;0.8004005524709589;0.014808136362998698;1.0359035758654143;0.8119249663688249;1.0148186324887165
20.25102;1.0407267789632255;0.8257490821113058;0.7937549604371047;-5.53694534925977e-07;2.685735749499944e-06;1.0159264625097002;9.918852817690377;0.8223841540049507;0.0155887383671957;0.015582779575796703;0.8002768116184291;0.01480839062851333;1.0357250470072716;0.8120409368302145;1.0146848666858799
20.252044;1.040569715296361;0.8257644504795875;0.7938737662248255;-5.563504116834072e-07;2.675147115465054e-06;1.0159693347600902;9.919555173784554;0.8224283823019147;0.015589852230837578;0.015583349196137998;0.8001510476263478;0.014808698753566133;1.0355586829990944;0.8121511801764371;1.0145475770648091
20.254092;1.040412521947917;0.8257824439678274;0.793992516007836;-5.59269226539565e-07;2.6602293852838227e-06;1.0160140709769452;9.92034941909707;0.8224754729019175;0.01559094756242733;0.015584014933221547;0.8000233676748574;0.014809062607053761;1.0354046096450176;0.81225569061726;1.014406723003059
20.258188;1.040255506193783;0.8258032202261562;0.7941104400134941;-5.62393138791126e-07;2.640959583376774e-06;1.0160603393743106;9.921233531621134;0.8225249319858515;0.01559202026135655;0.015584783106837558;0.799893971310492;0.014809484102064176;1.0352628345330357;0.812354415790774;1.0142624026215816
20.26638;1.0400989912113054;0.8258268907693762;0.7942267721919207;-5.656599052409514e-07;2.6173447557466017e-06;1.0161080058388416;9.922204743044094;0.8225762820621547;0.015593066724825144;0.015585657655899355;0.7997632216273414;0.014809966744169081;1.0351332802218864;0.812447224665857;1.0141148501782464
20.27638;1.0399433095145498;0.8258535385162081;0.7943407788901423;-5.690097746075336e-07;2.5894276557518703e-06;1.016157092794706;9.92325974406317;0.8226291118773391;0.015594084206590704;0.01558663910709879;0.7996315829244621;0.014810515963952591;1.0350157454163234;0.8125339428912788;1.0139643392573991
20.28638;1.039788785267557;0.8258831890297272;0.7944517914561847;-5.724018584048914e-07;2.5572755123023973e-06;1.0162076299499476;9.924395056863599;0.8226831053614364;0.015595070458756159;0.015587724767484164;0.7994995200145285;0.014811137434177774;1.0349098156463292;0.8126144280521558;1.0138110920274155
20.29638;1.039635679565772;0.8259157859574602;0.7945592279779299;-5.758345102189538e-07;2.5209898652042955e-06;1.0162594964303475;9.925607113882299;0.8227379832616795;0.015596023315450349;0.015588909725279525;0.7993674431528058;0.014811834325779427;1.034814801198965;0.8126886180064408;1.0136552872155844
20.30638;1.039484132187189;0.8259512293720486;0.7946626118557212;-5.793617655023271e-07;2.480745936145082e-06;1.0163123384436128;9.926892506155383;0.8227934049353097;0.01559694142557733;0.015590188550346357;0.799235726373003;0.01481260672885595;1.0347297941328224;0.8127564977875341;1.0134970650947266
20.31638;1.0393341732482673;0.8259894136081841;0.7947615753863511;-5.830881186863214e-07;2.4367967319316725e-06;1.01636563818191;9.928248685626617;0.8228489777320114;0.015597825083838446;0.01559155706702361;0.7991047484963817;0.01481345353117236;1.034653776790381;0.8128180348941936;1.0133364694669162
20.32638;1.0391857844657897;0.8260302747297344;0.7948558085555634;-5.871395045775018e-07;2.38942734867743e-06;1.0164188907921934;9.929674247866075;0.822904329894246;0.015598675615738099;0.0155930130052564;0.798974867962347;0.014814373742762198;1.034585699113869;0.8128731841215556;1.0131734195433804
20.33638;1.0390389452933297;0.8260738985111181;0.7949449717050422;-5.916356709531561e-07;2.3389346942948073e-06;1.0164716849690418;9.931167893855319;0.8229591300480543;0.015599494618846977;0.015594555604359697;0.7988463403588179;0.014815366534018094;1.034524589549004;0.8129219551511521;1.0130077658615073
20.34638;1.0388936274233032;0.8261205621850197;0.795028686792207;-5.966754869370479e-07;2.28565706176163e-06;1.0165236609301431;9.932727057879285;0.8230131149982087;0.015600283608132266;0.015596184745415248;0.7987193059274336;0.014816431137775334;1.0344696528914363;0.8129644340207863;1.0128393852253164
20.35638;1.0387497642146821;0.8261706191269823;0.7951066182117504;-6.023325286690306e-07;2.229990919610881e-06;1.0165744948155695;9.934347835646973;0.8230661471154169;0.01560104298584069;0.01559790041497013;0.7985939108342838;0.014817566959743603;1.0344202478854403;0.813000690627982;1.0126682553199586
20.36638;1.0386073055684042;0.8262243716829887;0.7951785227888958;-6.086714916196703e-07;2.1723599121224242e-06;1.0166239446205216;9.936025878424793;0.8231182369264458;0.015601771843900181;0.015599703459727155;0.7984704387881479;0.014818773668257892;1.0343758571170052;0.8130306730061712;1.0124944814687487
20.37638;1.0384663213004377;0.8262820473726281;0.7952442621736263;-6.157811608545942e-07;2.1131696739925104e-06;1.0166718719143928;9.937756691463862;0.8231695521606375;0.015602469785067402;0.015601596627299364;0.7983493224817992;0.014820050891449565;1.034336140438537;0.8130542315533948;1.0123182645559778
20.38638;1.038326944069238;0.8263438196789248;0.7953038522175069;-6.237921314865355e-07;2.0527916226684025e-06;1.0167181660794096;9.939534875773164;0.8232203911712166;0.015603138130379652;0.015603583812777388;0.7982310595418128;0.014821397388838588;1.0343009248535542;0.8130712472121023;1.0121398325298927
20.39638;1.0381891736119548;0.8264098184595471;0.7953574990352317;-6.328613343456815e-07;1.9915777353154456e-06;1.0167626879356184;9.941353528056371;0.8232710837367104;0.015603779158585922;0.015605668375179429;0.7981161180776434;0.01482281061600168;1.0342700549257648;0.8130817155925507;1.011959397143893
20.40638;1.0380528042431738;0.8264801226302382;0.7954055565302062;-6.43131820458145e-07;1.9298687265986268e-06;1.016805331142574;9.943204801052632;0.8233219161917126;0.015604395267345738;0.015607852902207424;0.7980048835474952;0.014824287419537327;1.0342432478932762;0.8130856956857891;1.0117771567571003
20.41638;1.0379175534233305;0.8265547345001663;0.7954484468269152;-6.546969459625065e-07;1.8679761953364744e-06;1.0168460548848919;9.945080982218553;0.8233731491145883;0.015604988289777754;0.015610139544109723;0.797897668183019;0.014825824543317476;1.0342200618225694;0.8130832090322627;1.0115933235108092
20.42638;1.0377832161544116;0.8266335656577519;0.7954865848620158;-6.676055245774754e-07;1.8061694992276017e-06;1.0168848329865166;9.946975252316705;0.8234250576831114;0.015605557587592658;0.015612529092292625;0.797794779508255;0.014827417865512685;1.0341999544655618;0.8130742258622631;1.0114081562715067
20.43638;1.037649714867893;0.8267164605168265;0.7955203292521608;-6.818892860905005e-07;1.7446849618154704e-06;1.0169216215885153;9.948882164666916;0.8234779078766172;0.015606098391749852;0.01561501998361587;0.7976966005562584;0.014829061543780839;1.0341823988044982;0.8130586991338685;1.0112219876971993
20.44638;1.0375170389613344;0.8268032360678492;0.7955499801804959;-6.975749962067395e-07;1.6837313103512315e-06;1.0169563653085056;9.950797704739207;0.8235319040519385;0.015606603017407853;0.015617608750327711;0.797603594653749;0.014830748202547771;1.034166978971375;0.8130365619571828;1.0110352376287997
20.45638;1.0373851136933772;0.8268936819350571;0.7955757881026497;-7.146978003094408e-07;1.6234875047881013e-06;1.0169890200543303;9.9527188503352;0.8235872058440309;0.015607063921429062;0.015620291271785335;0.7975162252545959;0.014832469915187298;1.0341533415843585;0.8130077426439963;1.0108483819631735
20.46638;1.0372537038748135;0.8269875155076758;0.7955979380208933;-7.333206872443159e-07;1.564110540096473e-06;1.0170196016782427;9.954643174359653;0.8236439941183147;0.015607475924075645;0.015623063559519564;0.7974348887820443;0.014834219135471576;1.034141028943879;0.8129722246727447;1.0106619034224646
20.47638;1.037122431203571;0.8270843736046363;0.7956165510740908;-7.535331244291149e-07;1.5057465143477902e-06;1.01704824002801;9.956568395464833;0.8237025001571193;0.015607836823448133;0.015625921940409286;0.7973598760060365;0.014835988580863439;1.0341293854175697;0.8129300663168314;1.0104763055617443
20.48638;1.0369908579482403;0.8271838853425467;0.7956317292900298;-7.754228079997566e-07;1.4485464152304843e-06;1.0170751589234928;9.958492037991071;0.8237629693327612;0.015608146585370016;0.015628863589031768;0.7972912988665056;0.01483777051788428;1.0341176460347032;0.8128813607413478;1.010292150963681
20.49638;1.0368585385863944;0.8272857615998916;0.7956436101369532;-7.990385934671863e-07;1.392694389867474e-06;1.0171005889126092;9.960411926890096;0.8238255942074256;0.015608405883290679;0.015631887277539943;0.7972290372598353;0.014839556644255835;1.0341051105829961;0.8128262101399595;1.0101100369497604
20.50638;1.0367250226552631;0.8273898112675588;0.7956524152518302;-8.243723916450459e-07;1.3384106166071692e-06;1.0171247188956618;9.962326602323227;0.8238904703681231;0.015608615697858309;0.015634992561687273;0.7971727849074642;0.014841338201983204;1.0340912383389154;0.8127647461410403;1.009930545681874
20.51638;1.0365899001665277;0.8274958660022782;0.7956584681847476;-8.513818591618356e-07;1.2858969245247686e-06;1.0171476882971788;9.964235019892595;0.8239575862360158;0.015608778237373461;0.015638177195707943;0.797122160330031;0.014843106253757916;1.03407564745874;0.8126971691587062;1.009754260785431
20.52638;1.036452888566978;0.8276036878056783;0.7956621576080394;-8.800380137328382e-07;1.2352764832621825e-06;1.0171695743176021;9.966136810913044;0.8240268463367776;0.01560889684330977;0.015641435232837165;0.7970768245598192;0.014844852274455969;1.0340581111309395;0.8126237814956407;1.0095818279494988
20.53638;1.0363138413067003;0.8277129567132999;0.7956638880242413;-9.103380433439511e-07;1.186595912004733e-06;1.0171903898221548;9.968032900567973;0.8240981060893118;0.015608974214360001;0.015644757506071583;0.7970365522649784;0.014846568328236958;1.0340385369228269;0.812544998591126;1.0094139364865249
20.54638;1.0361726467513859;0.8278233216033953;0.7956640375461979;-9.422744668912987e-07;1.1398705589277616e-06;1.0172100850892867;9.969925213289336;0.8241711811647113;0.015609011593886068;0.015648133253735538;0.7970012234828736;0.014848247219478933;1.0340168844435198;0.8124613059478993;1.0092512558613087
20.55638;1.0360291060774776;0.8279344195991206;0.7956629258761541;-9.758211425044175e-07;1.095110093190102e-06;1.0172285500298077;9.971816525187966;0.8242458595193433;0.015609009866121458;0.015651551090895374;0.7969707822050441;0.014849882661076928;1.0339931071974142;0.8123731514234641;1.0090944466930847
20.56638;1.0358829039909028;0.8280458880082087;0.795660848647087;-1.0109370116970565e-06;1.0523159722969968e-06;1.0172456418175753;9.973711154400016;0.8243219329508747;0.015608970206748382;0.015654999580367136;0.7969452109015241;0.014851468736197528;1.03396718751922;0.812280860225552;1.0089441654005817
20.57638;1.0357336736883795;0.8281574209274944;0.7956581230846154;-1.0475507685880053e-06;1.0114738509829254e-06;1.0172612034558535;9.97561451322136;0.8243991947344318;0.015608892851778031;0.015658468471633307;0.7969245201405057;0.014852999861545467;1.0339391881282407;0.8121846452016324;1.0088010118299287
20.58638;1.0355810514071646;0.828268806590658;0.7956550256962652;-1.0855549329349514e-06;9.725538762267374e-07;1.0172750021387418;9.977531020331007;0.8244774054505681;0.015608776010534826;0.015661950155336272;0.796908760298943;0.014854471910932228;1.033909236729273;0.8120846329980698;1.0086655332448058
20.59638;1.0354246851956428;0.8283798970218454;0.7956517337263613;-1.1248271546762584e-06;9.35526384469425e-07;1.0172866378083476;9.979462794164329;0.8245563035590042;0.015608616608810083;0.015665439789334643;0.7968980446481199;0.014855882871652374;1.033877456020784;0.8119808662292368;1.0085382759706325
20.60638;1.0352642353412562;0.8284905477789527;0.7956483810565823;-1.1652372513866134e-06;9.003729789133591e-07;1.0172955648467883;9.981410409570058;0.824635650816968;0.015608411085690194;0.015668933489226253;0.7968925510798668;0.014857232161293378;1.0338438998465522;0.8118733470865095;1.0084197442726044
20.61638;1.0350993771261516;0.828600570257321;0.7956450843208782;-1.2066386644664213e-06;8.670649945885551e-07;1.0173011915648968;9.98337439860118;0.8247152447993222;0.015608155085947128;0.01567242563278187;0.7968925008218242;0.014858519504121764;1.033808527100055;0.8117621057380895;1.0083102533341817
20.62638;1.034929813554281;0.8287096951480901;0.7956418866169056;-1.248875860522377e-06;8.355260200497649e-07;1.0173029145814934;9.985356107590356;0.824794886315139;0.015607843720849418;0.015675907403621535;0.7968981143559963;0.014859744611310262;1.033771187735317;0.8116472565166942;1.0082098530443504
20.63638;1.034755311514116;0.8288175633723305;0.7956387483600234;-1.2918029361156862e-06;8.056196002234688e-07;1.0173001071978478;9.98735759544713;0.82487429945222;0.015607473693030659;0.01567936747465211;0.7969095791334816;0.014860907392933593;1.0337316301154316;0.8115290419540464;1.008118382056786
20.64638;1.0345757330820204;0.8289237905825645;0.795635610292563;-1.335295065759807e-06;7.77178035137423e-07;1.0172921197322609;9.989380739849995;0.8249530717135615;0.015607045618584251;0.015682793008492513;0.7969270610704413;0.014862007417302781;1.033689572601165;0.8114078410862162;1.008035533834281
20.65638;1.034391079467676;0.8290280738292979;0.7956324375806687;-1.3792405423818333e-06;7.500516780337969e-07;1.0172782943703502;9.99142636795923;0.8250307077352379;0.015606563937015849;0.01568616977671431;0.7969506892929953;0.014863042993840187;1.0336447914442934;0.8112841503614018;1.0079609234146667
20.66638;1.0342015637073734;0.8291302504639206;0.7956292222236109;-1.4235315979564384e-06;7.241380214160327e-07;1.0172580210092441;9.99349461798005;0.8251067013120977;0.015606035173709756;0.015689482962663;0.7969805054270842;0.014864011428954608;1.033597181429012;0.8111585574762268;1.0078941486623076
20.67638;1.0340075931750234;0.8292302841954554;0.7956259822569837;-1.4680757961022022e-06;6.993700360935071e-07;1.0172308157509475;9.995585869978829;0.8251805115142106;0.015605466922281718;0.01569271949930305;0.7970164573210051;0.014864910570761796;1.0335468085023183;0.811031694414183;1.0078347834051973
20.68638;1.0338096391809997;0.8293282196656113;0.7956227331576247;-1.512800035458441e-06;6.756899198796246e-07;1.017196347540378;9.997700511153498;0.8252515235117754;0.015604867212643616;0.015695870064551712;0.7970584019474453;0.014865740202979837;1.0334939163097492;0.8109041746078925;1.0077823777037835
20.69638;1.0336081396537506;0.8294241443607593;0.7956194426243421;-1.5576337439601424e-06;6.530387746762126e-07;1.0171544016491048;9.999838490528766;0.8253190773285346;0.015604243437668336;0.015698929086532275;0.7971060782462113;0.014866502409666874;1.0334388487499833;0.8107765565024118;1.007736519476675
20.70638;1.0334035051626747;0.8295181910846627;0.7956160622706367;-1.6025024427304495e-06;6.313565504309741e-07;1.0171048588662577;10.002000052647018;0.8253825336410919;0.015603601921532088;0.015701893212630512;0.7971591194278709;0.014867201288218907;1.0333819273900622;0.810649368493712;1.007696866892599
20.71638;1.0331961920295842;0.8296105633472893;0.7956126286825327;-1.6473438310256625e-06;6.105854647992693e-07;1.0170477204131365;10.004186060826315;0.8254413320960969;0.015602948468619685;0.015704759579317155;0.7972170947628016;0.01486784197493508;1.0333233748603567;0.8105231560419965;1.0076631189482592
20.72638;1.0329867573676248;0.829701486830625;0.7956093099682615;-1.6921155636377062e-06;5.906877592078052e-07;1.0169831015379198;10.006396906140486;0.825495035370459;0.015602288801525296;0.01570752478961173;0.7972795205926662;0.014868428896794275;1.033263348696509;0.8103984818138861;1.0076349946380347
20.73638;1.0327758608946627;0.8297910994053264;0.7956063489665854;-1.7367826010105681e-06;5.716678359197709e-07;1.0169111744132378;10.008631659410948;0.8255433450351486;0.015601627986428824;0.015710183971358822;0.7973458756289117;0.01486896465653075;1.033202005888943;0.8102758990572486;1.007612225596211
20.74638;1.0325642567779922;0.8298794321883995;0.7956040212346928;-1.7813231277623169e-06;5.535718030011563e-07;1.0168321396480446;10.01088829519015;0.8255860673919608;0.015600969254415993;0.015712729858708842;0.7974156250661011;0.01486945033076977;1.0331395150557585;0.8101559303702492;1.0075945010367926
20.75638;1.0323527642540136;0.8299664847890017;0.7956026647143403;-1.8257518798080425e-06;5.364536673265005e-07;1.0167462268244851;10.013164312367044;0.8256230632854455;0.01560031376407991;0.01571515378421424;0.7974882288927927;0.01486988655950546;1.0330760623346604;0.810038996868737;1.0075814266666472
20.76638;1.0321422123593083;0.8300522524686348;0.7956026612984499;-1.8701111179022579e-06;5.203296676649541e-07;1.0166536447852121;10.015457412224016;0.8256542086950929;0.015599661417772364;0.015717448066043343;0.7975631710794128;0.014870275079014575;1.0330118465257228;0.8099253498587529;1.007572584340042
20.77638;1.0319334172392383;0.8301366979541647;0.7956043660971035;-1.9144383405247018e-06;5.051654450845477e-07;1.0165545143753134;10.017765819510153;0.8256793727528886;0.015599011638198988;0.01571960744978092;0.7976399913516522;0.014870619803677331;1.0329470510902496;0.8098151580492484;1.0075675874706147
20.78638;1.0317272114692353;0.8302197593901165;0.795608082212113;-1.958750690510948e-06;4.908978653812509e-07;1.0164488932017621;10.02008813904494;0.8256984503891199;0.015598363631619533;0.015721629368295846;0.797718284825576;0.01487092621789597;1.0328818816126786;0.8097086568461143;1.00756603288195
20.79638;1.0315244784865911;0.8303013963024436;0.7956140497980317;-2.0030278928544145e-06;4.774449466577819e-07;1.016336873337296;10.022423387959227;0.8257114082697378;0.015597715799587417;0.01572351286603258;0.7977977001956662;0.014871199395879544;1.0328166330944901;0.8096061545450066;1.0075674456598032
20.80638;1.0313261322429408;0.8303816147653889;0.795622420928329;-2.047178825465883e-06;4.646934645536042e-07;1.0162186650415277;10.024770801815707;0.8257182788184105;0.015597064671735052;0.015725256262354666;0.7978779345200238;0.014871442411896398;1.0327516629854194;0.8095079347577575;1.0075713258974974
20.81638;1.0311330423352167;0.8304604880846164;0.7956332838571933;-2.0910349351078287e-06;4.5249613294785703e-07;1.0160946522814134;10.027128856439418;0.8257191562406989;0.015596404820720578;0.01572685601410124;0.7979586946514221;0.01487165590707065;1.0326872897275228;0.8094141884117947;1.0075772380550312
20.82638;1.0309459544434911;0.8305382142833887;0.7956467568441318;-2.134390253479901e-06;4.40695590583999e-07;1.0159653926901648;10.029494846176458;0.8257142186430465;0.015595730046261415;0.015728307908923374;0.7980396511055405;0.014871837996188103;1.0326236937951183;0.8093250095411141;1.007584835129912
20.83638;1.0307654688087586;0.8306151259930115;0.7956630739373284;-2.1770487055321413e-06;4.291582756680314e-07;1.015831533253167;10.031865429547647;0.8257037285517368;0.015595033953869967;0.01572960831728878;0.7981204420974729;0.014871984412224171;1.0325608802126174;0.8092404521953035;1.0075938253247503
20.84638;1.030592118681422;0.8306915801048407;0.7956826161426646;-2.2188328212196964e-06;4.177819150722575e-07;1.015693724167758;10.034236585212348;0.8256880232520453;0.015594309486381139;0.015730753994273882;0.7982007351922366;0.014872089092612827;1.0324987398055743;0.8091606160427158;1.007603913277603
20.85638;1.0304264893033852;0.8307678187371368;0.7957059206435955;-2.2595577258211355e-06;4.064708029916923e-07;1.0155525952766977;10.036603171096237;0.8256675007835045;0.015593549529289178;0.015731741369323333;0.7982803018104734;0.014872145127036478;1.0324371286230187;0.8090856881954838;1.007614780256358
20.86638;1.0302692657378412;0.830843943647344;0.7957336444788625;-2.29902110963814e-06;3.9512228112372237e-07;1.0154087292524858;10.03895917133972;0.8256425789345895;0.015592748483642347;0.01573256644574848;0.7983590373448107;0.014872146487113031;1.0323758769756888;0.8090159105441391;1.00762618766113
20.87638;1.0301211675078201;0.8309200060654369;0.7957664818593718;-2.337022738407999e-06;3.8363330465396896e-07;1.015262599453702;10.041297838674396;0.8256136525308954;0.015591903295871826;0.01573322546850396;0.7984368958662134;0.01487208967355314;1.0323147692223742;0.8089514928291982;1.0076380649777552
20.88638;1.0299828295450904;0.8309960499489241;0.7958051411070947;-2.3733778255122486e-06;3.718976494282349e-07;1.0151145500359493;10.043611086906141;0.8255810726156871;0.015591014295644915;0.015733715490955365;0.798513820154764;0.014871973691327816;1.0322535486900206;0.808892529971249;1.0076504306108223
20.89638;1.0298547590065146;0.8310720578725709;0.7958503854632103;-2.4079126680716383e-06;3.5981744052137735e-07;1.0149648384210834;10.045889116382009;0.8255451469184131;0.015590085045353187;0.015734034317259428;0.7985897469145987;0.014871798881105146;1.032191961256941;0.808839006848978;1.0076632663691716
20.90638;1.0297373997726365;0.8311479157486045;0.7959030207488192;-2.4404624767568498e-06;3.4734119317299777e-07;1.0148136631527065;10.048121224696743;0.8255061620815283;0.015589120348529951;0.0157341803550689;0.7986646331089019;0.014871565981585781;1.0321298404473445;0.8087908766902913;1.0076764723385978
20.91638;1.0296311767927055;0.831223439609959;0.7959638299361708;-2.4708834748779817e-06;3.344729120644857e-07;1.0146611499651044;10.050297150271131;0.8254644149115395;0.015588124369591365;0.015734152584967128;0.7987384157236687;0.014871275940068372;1.0320671828130454;0.8087481100384172;1.0076898899897975
20.92638;1.0295364737753578;0.831298435211531;0.7960335333936249;-2.4990721120750327e-06;3.212421126563065e-07;1.014507351081487;10.052407616615508;0.8254202467993338;0.015587100063410629;0.01573395065515284;0.79881093716835;0.014870929966545151;1.0320041474160404;0.8087106847819895;1.0077033639811814
20.93638;1.029453617740806;0.8313727637338252;0.7961127454658194;-2.524969538866007e-06;3.076787452879533e-07;1.0143522896655361;10.054444259933868;0.8253740669337087;0.015586049811967673;0.01573357494872922;0.7988819324484531;0.014870529252447392;1.0319410026431366;0.8086786038186677;1.007716795018645
20.94638;1.0293828664539364;0.8314463750140746;0.7962019033547831;-2.548542440934384e-06;2.938043436250541e-07;1.014196006049378;10.056399644743795;0.8253263330305206;0.015584976994345858;0.01573302636437203;0.7989510881924621;0.014870075201129792;1.0318780676876116;0.8086519505128826;1.007730128276721
20.95638;1.0293243595695158;0.8315192901013302;0.7963011972567599;-2.569767452366785e-06;2.7963968835670676e-07;1.0140385665698712;10.058267289726434;0.8252774823981675;0.015583886042098349;0.015732306384502997;0.7990181416935428;0.01486956982891438;1.0318156548651403;0.8086308715859494;1.0077433108064269
20.96638;1.0292780615412258;0.8315915363876399;0.7964105281570731;-2.588636961397365e-06;2.652269251411848e-07;1.0138800660334868;10.060041651842296;0.8252278557677282;0.015582779711086321;0.015731417314062045;0.7990829797865706;0.014869014757952364;1.0317540770492806;0.8086155283813381;1.007756284655782
20.97638;1.0292437567927601;0.831663065183945;0.7965295752235049;-2.6051723824345644e-06;2.5063707906484717e-07;1.0137206564878083;10.061717727152223;0.8251776759673185;0.015581656731467339;0.01573036218278259;0.7991456400183434;0.014868409790030086;1.0316937129404444;0.8086060937044798;1.00776900232867
20.98638;1.0292211450085613;0.8317337290008464;0.7966579249799124;-2.6194398502394916e-06;2.3595487172352192e-07;1.013560577046139;10.063290304460402;0.8251270682920341;0.015580512621639932;0.015729145054964068;0.7992062266294978;0.014867753327234985;1.0316349532358868;0.8086027040292134;1.0077814526481017
20.99638;1.0292099774985342;0.8318033630505863;0.7967950879949198;-2.6315604506915887e-06;2.2125977806255e-07;1.0134001276792584;10.064753970384656;0.8250760809924316;0.015579342447245672;0.015727771893528728;0.7992648851040107;0.014867044062004495;1.0315780429417474;0.808605375326857;1.0077937179180472
21.00638;1.029210096813799;0.831871868214451;0.7969404438690079;-2.6416945915357962e-06;2.0660282956959064e-07;1.0132396040645208;10.06610383846069;0.8250247217142633;0.015578142657499863;0.015726251253155694;0.7993218697972025;0.014866280425589016;1.031523055065488;0.8086140047602854;1.0078060151430055
21.01638;1.0292213628507532;0.8319391454339317;0.7970932601617093;-2.650006239008621e-06;1.9197650084271754e-07;1.0130793031357834;10.067335987497847;0.8249729964005623;0.015576910865490902;0.015724593856666164;0.7993775991640707;0.014865457828576413;1.0314699941596257;0.8086284447579264;1.0078186682097
21.02638;1.0292435856171855;0.8320049635088723;0.797252775704121;-2.6566336536378807e-06;1.7730953575422593e-07;1.012919563664888;10.068447536494379;0.824920887705106;0.015575644841936334;0.01572281060462794;0.7994325983041801;0.0148645687199971;1.0314188396993926;0.8086485427762579;1.0078320325026469
21.03638;1.0292765351495046;0.8320689731167773;0.797418262490157;-2.6616867629179685e-06;1.625103114136018e-07;1.0127607128766816;10.06943628495713;0.8248682910814775;0.015574342439439056;0.01572091125527613;0.7994873712592685;0.014863606050647913;1.0313695111111867;0.8086741214817037;1.0078463791546406
21.04638;1.029319953291908;0.8321308307120427;0.7975890176459924;-2.6652619936071073e-06;1.4752357075989996e-07;1.0126029958407328;10.070300064259277;0.8248149997731425;0.015573002442529318;0.015718904963735143;0.7995423322030328;0.014862565152615309;1.031321872287254;0.8087049315641818;1.0078617991833494
21.05638;1.0293735115213885;0.83219027045283;0.7977643185503187;-2.667434610969082e-06;1.3235956809023375e-07;1.0124465905989974;10.07103665853788;0.8247607418588783;0.015571624992782173;0.015716800110324766;0.7995978309462387;0.014861442668479921;1.0312758283180834;0.8087405928963504;1.0078782622401965
21.06638;1.0294368374213845;0.8322471413033053;0.7979433843303206;-2.6682237218612594e-06;1.1709730049924689e-07;1.0122916599438043;10.071644137976893;0.8247052265135273;0.015570211136117172;0.015714603132083272;0.7996542141655878;0.014860234735535213;1.0312314176307251;0.8087805900678402;1.0078957460576528
21.07638;1.0295096390024303;0.8323014401115107;0.798125346983586;-2.6675879470132676e-06;1.0186825093481431e-07;1.012138382196772;10.072120985922643;0.8246482226141658;0.015568762131806997;0.015712318441251445;0.7997118512756333;0.01485893576142439;1.0311887607678611;0.8088243525240643;1.0079142337237856
21.08638;1.0295917218482875;0.8323532764885907;0.7983092825632394;-2.6654693642763957e-06;8.682254676933112e-08;1.011986912391738;10.072466154867099;0.8245896407614702;0.015567278757390342;0.01570994904218016;0.79977109774534;0.01485753880546119;1.0311479102177932;0.8088713369133947;1.0079336317170968
21.09638;1.02968287975433;0.8324027959712677;0.7984942973160194;-2.661825010328825e-06;7.210293598132597e-08;1.0118372915060927;10.072679444232207;0.8245295555032605;0.015565760933809859;0.015707497409248348;0.7998322368252035;0.014856036943830354;1.0311087538372663;0.8089210561999625;1.0079537829980756
21.10638;1.029782861202372;0.8324501280000528;0.7986795424161246;-2.6566207434090823e-06;5.784260916760223e-08;1.0116894525737443;10.07276220640669;0.82446820124407;0.01556420819095075;0.015704966903601143;0.7998954458322538;0.014854424187775663;1.0310709775445734;0.808973057221946;1.007974578653663
21.11638;1.0298914200808096;0.8324953479708663;0.7988641432462512;-2.64981656511434e-06;4.4159466520023717e-08;1.0115433642258298;10.0727175643281;0.8244059823607549;0.015562620277059158;0.015702362227599388;0.7999607588311687;0.014852696421374122;1.0310340570172958;0.809026869897383;1.007996028813716
21.12638;1.0300083252213694;0.8325384620580575;0.799047202907196;-2.6413627807218448e-06;3.11336248743684e-08;1.0113991294225306;10.072549756002628;0.8243434897367128;0.015560997517949754;0.015699688254151273;0.8000280257788573;0.014850852577212572;1.030997304962998;0.809081973008016;1.0080182359703347
21.13638;1.0301333290587686;0.8325794521967698;0.7992279349741572;-2.631213579427045e-06;1.8800576284203808e-08;1.0112569545775218;10.072263799284965;0.8242814809019063;0.015559341168693794;0.01569694882968605;0.8000969633483731;0.014848894869949834;1.030959925374663;0.8091378338643601;1.0080413640499128
21.14638;1.0302661379419484;0.8326183333589974;0.79940575675058;-2.6193496083645253e-06;7.168324949403376e-09;1.0111170884730045;10.071866059212912;0.8242207993651557;0.015557653107209565;0.01569414688009618;0.8001672628015003;0.01484682761955437;1.0309210285221455;0.8091940343816885;1.0080656517120705
21.15638;1.0304063956177922;0.8326551196766709;0.7995802464356965;-2.605796683135656e-06;-3.767905822031616e-09;1.0109797405869154;10.071364273771676;0.8241622972027562;0.015555935253716489;0.015691285331147786;0.8002386282877533;0.014844655794044329;1.0308796562171363;0.8092503672657669;1.0080914514752235
21.16638;1.030553706589747;0.8326897315127902;0.7997510762694181;-2.5906353303522106e-06;-1.4013300781278849e-08;1.0108449748126194;10.070766320410355;0.8241067889450295;0.015554189866768769;0.01568836750261745;0.800310772898594;0.014842384198538484;1.030834895637105;0.8093067877841734;1.0081192770658036
21.17638;1.030707674680537;0.8327219863161054;0.7999180066028712;-2.573996728527605e-06;-2.355204249004929e-08;1.0107126902880574;10.070079168833505;0.8240550111715715;0.01555241998616124;0.015685397357158046;0.8003834296586294;0.014840017099054316;1.0307860326669915;0.8093632729812724;1.008149785949935
21.18638;1.0308678903139301;0.8327516591533831;0.8000808903046783;-2.556042800941684e-06;-3.233772685361481e-08;1.0105827040154887;10.069308903904643;0.8240076040668726;0.015550629081714184;0.015682380533599626;0.800456357769623;0.014837557842634812;1.0307325975965074;0.8094197065116252;1.0081836959712802
21.19638;1.0310338755655486;0.8327784964931249;0.8002395993470993;-2.5369285431811076e-06;-4.031465097682614e-08;1.0104548310361592;10.068461120104514;0.8239651128648525;0.01554882073261179;0.015679325068624805;0.8005293266936675;0.01483500861361866;1.0306743018503604;0.8094758507905455;1.0082217282309058
21.20638;1.0312050503278414;0.8328022140207132;0.8003939135232119;-2.516770804321517e-06;-4.7451859080021305e-08;1.010328934719185;10.067541226500907;0.823928001084917;0.015546999181760461;0.015676240506386104;0.8006020748418802;0.014832371268941536;1.0306109557520444;0.8095314019644367;1.0082645590084256
21.21638;1.0313807716862555;0.8328225514904719;0.8005434902817534;-2.4956514095668894e-06;-5.3751684017078125e-08;1.0102049858757458;10.066554530732684;0.8238966749205907;0.015545170069415519;0.01567313579662902;0.8006742839645197;0.014829648869863097;1.030542391881576;0.8095860732950759;1.008312751709357
21.22638;1.0315604242462195;0.8328393245251843;0.8006878973479571;-2.4736355360087304e-06;-5.921817830963573e-08;1.0100831059761701;10.065505792465622;0.823871469644428;0.015543340293584122;0.01567001721330468;0.8007456316677748;0.014826846280098891;1.0304684245455706;0.8096396326357538;1.0083667272707333
21.23638;1.0317434768547145;0.8328524119070405;0.800826667963489;-2.450788575617276e-06;-6.38282034605189e-08;1.009963533681598;10.064398432420788;0.8238525929525836;0.015541517393751899;0.015666887348132374;0.8008158966898212;0.014823970032945664;1.0303888900439442;0.8096918614847901;1.0084267453859697
21.24638;1.0319295190492117;0.8328617409175396;0.8009593891971687;-2.4271959807818377e-06;-6.75320056376376e-08;1.0098465357449784;10.063234049443976;0.8238400946555765;0.015539709461153935;0.015663745807513313;0.8008850147778727;0.014821028206669693;1.03030370421529;0.8097425041618027;1.0084928755600906
21.25638;1.032118286607678;0.8328673061961738;0.8010857535478842;-2.402972021550719e-06;-7.025342742405659e-08;1.0097323694264282;10.062012688209608;0.8238338876587893;0.015537924999003402;0.015660590780123388;0.8009530702940917;0.014818029405022203;1.0302128675845466;0.8097912823735389;1.0085650392207803
21.26638;1.0323095843604944;0.8328691798371844;0.8012055388258471;-2.378240117673336e-06;-7.188724927872447e-08;1.0096213218287893;10.060733725510195;0.823833800737719;0.015536171609560055;0.015657420154713986;0.8010202985803363;0.014814980729504384;1.0301164932729376;0.8098379495653014;1.0086431021256015
21.27638;1.0325031618539395;0.8328675188719459;0.801318578762705;-2.3530959935826504e-06;-7.231260836784547e-08;1.0095137064354707;10.059396876192974;0.8238396610405828;0.015534454444133908;0.015654232843279194;0.8010870759657072;0.014811887014110738;1.0300148428890605;0.8098823378311115;1.0087269250491315
21.28638;1.0326987023681882;0.8328625439433756;0.8014247581222904;-2.327591674130933e-06;-7.141383087582068e-08;1.0094097887092592;10.058002936606384;0.823851379833743;0.015532776068622396;0.015651030442063646;0.8011538462786977;0.014808752694751216;1.029908250944509;0.8099243761663766;1.0088163300139268
