time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.29638;1.0328959123669985;0.8328544698984881;0.8015240170704572;-2.301755610527227e-06;-6.909851595530993e-08;1.0093097430005724;10.056553882981863;0.8238689771228603;0.015531137592115172;0.01564781740559376;0.8012210559270109;0.014805584380256462;1.0297970134214298;0.8099640547712514;1.0089109941754828
21.30638;1.0330945966714553;0.8328435086088108;0.8016163443948308;-2.2756138226398625e-06;-6.53109945693018e-08;1.0092136461724506;10.055052579069367;0.8238925410704765;0.015529540062966439;0.015644599544443995;0.8012891403725979;0.01480239164978778;1.0296813722065092;0.8100013500462012;1.009010381009399
21.31638;1.0332946800723943;0.832829937755839;0.8017017630976054;-2.249181371610176e-06;-6.00359743339258e-08;1.009121483148936;10.053502918956793;0.8239221819925059;0.015527985623982105;0.015641382138456856;0.8013584979506977;0.014799186224941007;1.029561566864214;0.8100361652866827;1.0091137857358583
21.32638;1.0334961732076309;0.8328140762373442;0.801780343820165;-2.2224441724543635e-06;-5.3287710747278275e-08;1.009033215025906;10.051909853712736;0.8239580055682946;0.01552647843248656;0.015638168453054872;0.801429432073448;0.01479598095884586;1.0294378632247134;0.8100683187973394;1.00922042310994
21.33638;1.0336991026744;0.8327962041112221;0.8018522581906663;-2.195363814056617e-06;-4.509101391749043e-08;1.008948862473759;10.050278478405657;0.8240001021992347;0.015525025138114287;0.015634959637455908;0.8015021185239375;0.01479278917720515;1.0293105420462854;0.8100975653385007;1.0093295069782855
21.34638;1.0339034822553992;0.8327765528183182;0.8019177827703977;-2.1678904319187294e-06;-3.547010453879749e-08;1.0088684934043162;10.048612930081628;0.824048545614612;0.015523634309883613;0.0156317559858186;0.801576613281697;0.014789624298168845;1.029179931937412;0.8101235963147055;1.009440343388876
21.35638;1.0341093669422523;0.8327553427117935;0.8019772017693553;-2.139950597652625e-06;-2.4450946073276212e-08;1.0087921643197393;10.046916065887247;0.8241033805001031;0.0155223151572795;0.01562855770303916;0.8016528710082164;0.014786498982664266;1.0290465024954187;0.8101460017136459;1.0095524130749463
21.36638;1.0343169106068144;0.8327328287410516;0.8020307371040671;-2.1114322829152265e-06;-1.207139741927767e-08;1.0087199331362653;10.045189971436496;0.8241646029611724;0.015521076139105633;0.01562536494269498;0.8017307844765013;0.014783423794045033;1.028910894016134;0.8101642680362734;1.009665408937953
21.37638;1.0345263291522353;0.8327093274706934;0.8020785592590253;-2.082204076027274e-06;1.60378838835258e-09;1.0086519101258329;10.043436571435162;0.824232147395057;0.015519923551372362;0.015622178920781238;0.8018102275263425;0.01478040724560715;1.0287738160724158;0.8101778410597285;1.0097791819279556
21.38638;1.0347378299449113;0.8326851618985328;0.802120774523012;-2.052142533430085e-06;1.6467665000075162e-08;1.0085882509310162;10.041657477541564;0.8243058848152042;0.015518861050855039;0.015619002996061778;0.8018910541409343;0.014777457347232252;1.0286358983187336;0.8101861454460918;1.0098935907791093
21.39638;1.034951617360508;0.8326605756499812;0.8021573997350379;-2.02113073779848e-06;3.2369317583535584e-08;1.0085291075912508;10.039853102027998;0.8243856323708798;0.015517890615745824;0.015615841016749376;0.8019730866807242;0.014774582806777256;1.0284976318471075;0.8101885465679982;1.0100084063024584
21.40638;1.035167933030719;0.8326357387483211;0.802188391478494;-1.989056966569692e-06;4.913051615582911e-08;1.008474574075826;10.038022338539438;0.8244711549565122;0.015517013462968356;0.015612694588934018;0.8020561272107442;0.014771793790774474;1.0283594260182247;0.8101844134557638;1.0101233388454225
21.41638;1.0353870626762764;0.8326108029386057;0.8022136745395436;-1.955849466174249e-06;6.65594777231323e-08;1.0084246439626647;10.036163605713154;0.8245621870307152;0.015516229826940873;0.015609562346175056;0.8021399885454973;0.014769102469033433;1.0282216610483448;0.8101732606778396;1.0102381005767394
21.42638;1.0356092929533782;0.8325859019993634;0.8022331699235844;-1.921510666158563e-06;8.445574049366749e-08;1.008379252587106;10.034276322486026;0.8246585059400113;0.015515538433920874;0.015606440721498638;0.8022245526579797;0.014766522718598548;1.0280846539999904;0.81015475362397;1.0103524543662246
21.43638;1.0358348214786859;0.8325611439716185;0.8022468772941536;-1.8861013608728548e-06;1.026302095793919e-07;1.0083383806204704;10.032361651073986;0.824759970083892;0.015514936692744407;0.015603324832405849;0.8023098247187856;0.014764069392731454;1.0279486083531926;0.8101285561990903;1.010466187049926
21.44638;1.0360637230918797;0.8325366267059848;0.8022549113551852;-1.8496963420438985e-06;1.2093738018557268e-07;1.0083020795320257;10.030422051712787;0.8248664754530205;0.015514421703384233;0.015600209131520928;0.8023959217468063;0.014761757278419208;1.0278136568885328;0.8100942400944867;1.0105790113310749
21.45638;1.036296037677613;0.8325123958174085;0.8022574364987415;-1.8123641605932094e-06;1.3928223677446957e-07;1.008270402580097;10.028460098020753;0.8249779186392482;0.015513991545135402;0.015597087519962425;0.802483002749661;0.014759599302017689;1.02767995820458;0.8100513959319234;1.0106905496125997
21.46638;1.0365318438967228;0.8324884030369183;0.8022546000952857;-1.7741811598622652e-06;1.5759552215513339e-07;1.0082433592693667;10.026477943640005;0.825094186778962;0.015513645556594244;0.015593953221592854;0.8025712074116246;0.014757605494753703;1.0275477421065602;0.8099997928519409;1.0108004208794321
21.47638;1.0367712317139621;0.8324645768439823;0.8022464920904911;-1.7352417654511208e-06;1.7582726423994896e-07;1.0082209462540017;10.024477891164992;0.8252151407800924;0.01551338294511631;0.015590798792307462;0.8026606210353142;0.014755783828366134;1.0274172916162763;0.8099394039741786;1.010908288264503
21.48638;1.0370142839423206;0.832440896830042;0.8022331040382541;-1.6956357032908685e-06;1.9397326243435326e-07;1.00820319729088;10.022462767823104;0.8253406075975979;0.015513201576623177;0.01558761647565094;0.8027512522568303;0.014754140943640883;1.0272888866413263;0.8098703721756996;1.011013834341936
21.49638;1.0372610649254907;0.8324173617165408;0.8022143101236643;-1.6554245272727073e-06;2.1208424262569399e-07;1.0081902170702188;10.02043549871451;0.825470361847474;0.015513098948136114;0.015584399615313401;0.8028430323446916;0.014752681707333352;1.0271627366432101;0.8097929858973146;1.0111167634525289
21.50638;1.037511540531297;0.8323939486998803;0.8021898971997289;-1.6146541327376243e-06;2.30245139961237e-07;1.0081822019890656;10.0183985307485;0.8256041108634613;0.015513074001099407;0.015581144538076167;0.8029358249909844;0.014751409152310496;1.027038919452282;0.809707592770293;1.011216851061716
21.51638;1.0377655625059445;0.8323706527016331;0.8021596188484178;-1.5733684879276184e-06;2.4855017787089836e-07;1.008179416133575;10.016353877599807;0.8257415471616694;0.01551312732635168;0.015577850921666114;0.8030294399096711;0.014750325281319162;1.0269173588865186;0.8096144967315066;1.0113139514171419
21.52638;1.0380229392625817;0.8323475432974268;0.8021232343467597;-1.5315998482346878e-06;2.670800888174804e-07;1.008182130802563;10.01430433415972;0.8258824341351018;0.015513260424716997;0.015574520529040457;0.8031236700790597;0.014749431663664023;1.026797914639637;0.8095139197536166;1.011407941467279
21.53638;1.0382834288107332;0.8323247558952831;0.8020805581043736;-1.4893692622545181e-06;2.8588951985369113e-07;1.0081905588926448;10.012254855124723;0.8260266413077056;0.015513475813263532;0.01557115606977954;0.8032183364042318;0.014748729626071074;1.0266805441645332;0.8094059707093971;1.011498646450903
21.54638;1.0385467034345832;0.8323024482198458;0.8020315181244312;-1.4466983736410764e-06;3.050101170604125e-07;1.008204789159378;10.010212245163721;0.8261741043220994;0.015513776603316326;0.015567760840526038;0.8033132974106116;0.01474822086352671;1.02656537942394;0.8092906294341576;1.0115857821697853
21.55638;1.0388124032250352;0.8322807950436232;0.8019761617735608;-1.4036064939738674e-06;3.2445876693128197e-07;1.0082247798319202;10.008183518932945;0.8263247673818476;0.015514164072964298;0.015564339096815214;0.8034084242841114;0.01474790801602249;1.0264526920527144;0.8091678173997172;1.011668948115549
21.56638;1.03908022466561;0.8322599852366274;0.8019146219730597;-1.3601058015805495e-06;3.4425468546123906e-07;1.0082504147811924;10.006174869394357;0.8264785727902482;0.01551463568748565;0.015560897265620339;0.8035035745258055;0.014747793530180518;1.0263428279422402;0.8090374775324831;1.0117476694470773
21.57638;1.03934999646355;0.8322401790866945;0.8018470980940753;-1.316211280117503e-06;3.6444820813687017e-07;1.0082815461233565;10.004191649519;0.8266354983925001;0.015515185342546823;0.015557444311009304;0.8035985989915077;0.014747877454422674;1.0262361460021645;0.8088995862275047;1.0118214711646056
21.58638;1.0396217099488998;0.832221494396496;0.8017738491221428;-1.2719496300502395e-06;3.8513865009481946e-07;1.008318028161954;10.002238360412075;0.826795601309671;0.01551580441516772;0.015553989687876215;0.8036933867573297;0.014748156253348117;1.0261330002458735;0.8087541509990336;1.0118899477230001
21.59638;1.0398954236284266;0.8322040759543112;0.8016951940561677;-1.22735986324434e-06;4.0646859627856516e-07;1.0083597448001689;10.000318102650136;0.8269589980785704;0.015516482967355168;0.015550541207088629;0.8037879058363164;0.014748622569573721;1.0260337488329017;0.8086012110557751;1.0119527644807158
21.60638;1.0401711129405626;0.832188205141072;0.8016115383491703;-1.1824959244845324e-06;4.286029949016258e-07;1.0084066008810544;9.998432099750652;0.8271258109643719;0.015517211022673812;0.015547105545753667;0.8038822140981406;0.01474926556085343;1.0259387307489036;0.8084408231864105;1.0120096539104257
21.61638;1.0404486507577635;0.8321743183654899;0.8015234157003887;-1.1374261149650488e-06;4.517027868442084e-07;1.008458502868965;9.996580146866643;0.8272961737612907;0.015517979111011425;0.0155436899377577;0.8039764126998193;0.014750072267377278;1.0258482598128191;0.8082730463599945;1.0120604881021442
21.62638;1.0407279305963855;0.8321628645713551;0.8014314966588486;-1.0922272510564107e-06;4.7590139890272564e-07;1.0085153564837712;9.994761596440904;0.8274702430922117;0.01551877867797371;0.015540302597366485;0.8040705226716464;0.014751029010958601;1.0257626752576656;0.8080979050985488;1.0121053003788572
21.63638;1.0410089514750458;0.83215413655164;0.8013365079761464;-1.0469860675833453e-06;5.012905537530204e-07;1.008577082919654;9.992975749330483;0.8276481704387545;0.01551960343861917;0.015536952223088322;0.8041643988653454;0.014752121691618027;1.0256823692226236;0.8079153636788968;1.012144170026587
21.64638;1.0412917380875155;0.8321482073965103;0.8012390905597095;-1.0018086404717894e-06;5.279215217988887e-07;1.0086436232299634;9.991221405774832;0.8278301018977272;0.015520450391552277;0.015533647485723296;0.8042577939812346;0.014753335252269777;1.0256077319612056;0.8077253830298977;1.012177110272852
21.65638;1.0415762129521458;0.8321449408003619;0.8011397307603532;-9.568242382285383e-07;5.558230739431364e-07;1.008714889560585;9.989496641768568;0.828016178145795;0.01552131933414123;0.015530395995614343;0.8043504867193559;0.014754652854952335;1.025539091940019;0.8075279878950065;1.0122040384233868
21.66638;1.0418621892454618;0.8321440262597846;0.8010388071472196;-9.121751001723168e-07;5.850185557892526e-07;1.0087907001395995;9.98779933043814;0.8282064780355132;0.015522212304473112;0.015527203002783674;0.8044423556353374;0.014756055899237891;1.0254767104133264;0.807323283776499;1.0122247596720364
21.67638;1.0421494167110872;0.8321450465417386;0.8009366320457043;-8.679966879337864e-07;6.155206049571238e-07;1.0088707858955135;9.986127534326311;0.8284009758651174;0.015523133653661304;0.015524071091071767;0.8045334022756164;0.01475752582144202;1.025420787437735;0.8071114670359116;1.0122389436433996
21.68638;1.042437528853033;0.8321475326538231;0.8008334289985075;-8.243956298119929e-07;6.473164658729998e-07;1.0089548485875472;9.98447943808264;0.8285995632018656;0.015524089808459566;0.015521000769688915;0.8046237390615306;0.014759046167704992;1.0253714964402922;0.8068927900773586;1.0122461454288827
21.69638;1.0427259518563403;0.8321509260626622;0.8007293245610296;-7.81440248341033e-07;6.803670482856555e-07;1.0090425897157669;9.982853055734108;0.8288021042703014;0.01552508838639867;0.015517991653201862;0.8047135473303714;0.014760603082745228;1.0253290401681263;0.8066675010546949;1.0122458818157214
21.70638;1.043013940078951;0.8321545183952849;0.8006243721542982;-7.39173558497489e-07;7.146141529440013e-07;1.0091337172372974;9.981245898905485;0.8290084854281191;0.015526137140897798;0.015515043553335774;0.8048030587290208;0.014762185186499289;1.0252936876371652;0.8064358755244249;1.0122377241558793
21.71638;1.0433007252366238;0.8321575167515977;0.8005185572522522;-6.976227901773329e-07;7.499933191122677e-07;1.0092279318876325;9.979655297874439;0.8292186158622207;0.015527243379133669;0.015512155998674398;0.8048925762044868;0.014763784140815944;1.0252658473697671;0.8061982985465193;1.012221389028083
21.72638;1.0435856220194408;0.8321592076050502;0.800411805196713;-6.567851862557773e-07;7.864534487353179e-07;1.0093248974256543;9.978079008537918;0.8294323975953155;0.01552841392646575;0.015509327655507924;0.804982484796991;0.014765394653931292;1.0252461441580936;0.8059552696027389;1.012196784110591
21.73638;1.043868032588765;0.8321590454119977;0.8003039968290921;-6.166195897824005e-07;8.239661923309335e-07;1.0094242477395374;9.976514867763939;0.8296496966514818;0.01552965539542113;0.01550655706229903;0.8050732185474604;0.014767013137121488;1.0252353768470868;0.8057073184258043;1.0121640044940083
21.74638;1.0441474191045714;0.8321566167348504;0.8001949740372631;-5.770683952089642e-07;8.625300899683094e-07;1.0095255942842194;9.974960369215669;0.8298703328453296;0.015530974340886967;0.015503842874513805;0.8051651715173528;0.014768636691137996;1.0252343512341249;0.8054549211179033;1.0121233539525787
21.75638;1.0444232768294144;0.8321515997122523;0.8000845709097084;-5.38089221331297e-07;9.021874111952076e-07;1.0096284945484486;9.97341323427468;0.8300941340900698;0.015532376957659978;0.015501183478817456;0.8052585865983218;0.014770263341999053;1.0252436878124607;0.8051984869411305;1.0120753472479072
21.76638;1.0446951236201958;0.8321437534534016;0.7999726596624605;-4.99671101202015e-07;9.430319493034619e-07;1.0097324555688199;9.971871914972638;0.8303209689659363;0.015533868466873428;0.01549857715364526;0.8053535313095712;0.014771892326098551;1.02526371068967;0.8049383910507031;1.0120206106546683
21.77638;1.04496253883316;0.8321328885112806;0.7998591652208475;-4.61833458896e-07;9.851826745693035e-07;1.0098369974518926;9.970335732480377;0.8305506622416131;0.01553545205928593;0.015496022399560468;0.8054499789164405;0.014773523492342396;1.0252944567547064;0.8046749993046411;1.0119597551789472
21.78638;1.045225197412654;0.83211886495853;0.7997440448343427;-4.2461830127931084e-07;1.0287401570449678e-06;1.009941706394769;9.968804938259682;0.8307829185389297;0.01553712824860807;0.015493518473588468;0.8055478612008928;0.014775156536369101;1.0253357546172057;0.8044086536829202;1.0118933235777035
21.79638;1.045482838017652;0.8321016499334759;0.7996272585124454;-3.880736028522852e-07;1.0737635656459612e-06;1.0100462472922085;9.967280116087718;0.8310173574610848;0.015538895534578547;0.015491066428548628;0.8056470613528128;0.014776791293194109;1.0253873218373302;0.8041396189940776;1.0118217962681928
21.80638;1.0457352056967015;0.8320813530700294;0.7995087596435019;-3.522187001427413e-07;1.1202860232948084e-06;1.0101503266738328;9.96576173159401;0.8312536073993172;0.015540751279631213;0.015488668931772028;0.805747436329325;0.01477842879709779;1.025448887610955;0.8038680645247562;1.0117455764151673
21.81638;1.0459820188852476;0.8320581912042833;0.7993885054133935;-3.170094956940507e-07;1.1683409982590101e-06;1.0102535997127542;9.964250473133111;0.8314913896030612;0.015542692656629595;0.015486327961708915;0.8058488288238107;0.014780071225148737;1.02552028467768;0.8035941152780841;1.011664972468521
21.82638;1.0462229501191367;0.8320324281053895;0.7992664758837973;-2.823335276096962e-07;1.2179663148953257e-06;1.0103556320673415;9.962747116038052;0.8317305498925284;0.015544717865671952;0.015484043257615708;0.8059509989447318;0.014781720385873767;1.0256014086255358;0.8033179119492837;1.011580260950617
21.83638;1.0464576119226532;0.8320043336789285;0.7991426726101754;-2.4803293346249707e-07;1.2691979395117694e-06;1.0104559998434584;9.961252257852005;0.8319710474035683;0.015546826124546942;0.01548181288233019;0.8060535555195204;0.014783376535727814;1.0256921130700998;0.8030396607734026;1.0114917524259688
21.84638;1.0466855701734175;0.8319741442231005;0.7990170496861629;-2.1392601710735151e-07;1.32207678796732e-06;1.010554422532527;9.959767204219984;0.8322129202366987;0.015549016518425688;0.015479633340797131;0.8061559530378148;0.014785038573272492;1.025792204211175;0.8027596926202677;1.0113997497307974
21.85638;1.0469063910397929;0.8319420024005573;0.7988894132750125;-1.798161397688183e-07;1.3766594963074712e-06;1.0106508239031222;9.95829478288726;0.8324562246410477;0.015551287125857315;0.0154774988602929;0.8062575306000787;0.014786705372510721;1.0259015176803847;0.8024785103574548;1.0113044979575296
21.86638;1.0471197221253903;0.8319079208773599;0.7987594152013958;-1.455033284015911e-07;1.4330220746330692e-06;1.010745307942529;9.956838949855522;0.8327009995452846;0.01555363461763651;0.0154754019317;0.8063575671587565;0.014788376649830154;1.026019917762095;0.8021967585276681;1.0112062305917893
21.87638;1.0473253809015257;0.8318717973848584;0.7986266911334104;-1.1080632650395489e-07;1.4912497250443787e-06;1.0108380758841429;9.955403940367876;0.8329472724155997;0.015556054573086259;0.015473334804810446;0.8064553200592224;0.014790052512147446;1.0261472283185005;0.801915091908249;1.0111052066189514
21.88638;1.0475233770815882;0.8318334323896913;0.7984910007638467;-7.558894476842473e-08;1.5514040742842128e-06;1.0109293381741566;9.953993474612705;0.8331950422527133;0.01555854240411947;0.015471290704173354;0.8065500470151482;0.014791733493380598;1.0262832556577417;0.8016340459736444;1.0110016514284592
21.89638;1.0477138367074461;0.8317925083648092;0.798352221388116;-3.9782580208867675e-08;1.6134952180191257e-06;1.0110192452550584;9.952610596793548;0.8334442601314754;0.015561093620932944;0.015469264826123687;0.8066410540980651;0.014793421182388815;1.0264278664941782;0.8013540233001215;1.0108956895773482
21.90638;1.0478968539384124;0.8317485783270847;0.798210253352521;-3.3788066244467485e-09;1.677491452422433e-06;1.0111078498885104;9.951258460148882;0.8336948505270262;0.01556370351864622;0.015467254661169026;0.8067277523610754;0.014795117573384241;1.026580963839139;0.8010753728172397;1.0107873699810315
21.91638;1.0480723537705574;0.8317011376392979;0.7980649744829237;3.362064299454046e-08;1.7433433473353053e-06;1.0111951325202093;9.949940847897889;0.8339466980745366;0.015566367049982327;0.01546525947552909;0.8068096620452726;0.014796823173882468;1.0267424073725566;0.8007984627660757;1.010676777050032
21.92638;1.0482400432844392;0.8316497567330909;0.7979162686759025;7.12378167927652e-08;1.8109860831114557e-06;1.0112810950466777;9.94866192230772;0.834199569637073;0.015569078863388618;0.015463279892092355;0.8068863445203952;0.01479853539261461;1.0269119657900543;0.8005237274351789;1.0105641006233335
21.93638;1.0483994439706357;0.8315941697031396;0.7977640490908637;1.0949101638585955e-07;1.8803326394156572e-06;1.0113658643970178;9.947425878527516;0.8344530833669205;0.015571834150727546;0.015461317685485013;0.8069573095985558;0.014800248984201809;1.0270892663599487;0.8002516789364665;1.0104495704537215
21.94638;1.0485500236934564;0.8315342728494274;0.7976082490011119;1.4835049718162025e-07;1.951273497230997e-06;1.0114497019721786;9.946236621864319;0.8347067600527146;0.015574629388156862;0.015459375256071422;0.8070219996304177;0.014801958255121634;1.0272737831636982;0.7999828268692414;1.0103333988356176
21.95638;1.048691373084939;0.8314701049770685;0.797448848665379;1.877215456298541e-07;2.0236730807652286e-06;1.0115329222053424;9.945097755088966;0.8349600725589315;0.015577461181805734;0.015457454872847878;0.80707985412279;0.01480365829389162;1.0274649068041093;0.7997175644692603;1.0102158755173853
21.96638;1.048823243876133;0.8314018574939492;0.7972859220216905;2.2746251674329923e-07;2.0973727213404747e-06;1.0116158369219965;9.944012880280667;0.8352124662791379;0.015580324815401607;0.015455557698194448;0.8071303399330907;0.014805344632119393;1.0276619957584676;0.799456136812939;1.0100974585491813
21.97638;1.0489454660971484;0.8313298708025666;0.7971196026969712;2.6743159181314597e-07;2.1722074016603242e-06;1.011698766199623;9.942985267482657;0.8354633698735646;0.01558321366526849;0.015453682948156031;0.8071729644831322;0.01480701287782956;1.0278643593924293;0.7991986792705046;1.0099787201210746
21.98638;1.0490579168775285;0.8312545556901889;0.7969499969841054;3.0752220335506344e-07;2.2480190335512535e-06;1.0117820734067025;9.942017260379838;0.8357122242684346;0.015586118819307226;0.015451828375783292;0.8072073453506499;0.014808658642574952;1.028071226323879;0.7989452657350827;1.0098602550026907
21.99638;1.0491605491688512;0.8311762532247253;0.7967771558009751;3.4765943812088214e-07;2.324662442035359e-06;1.0118661703750857;9.941110201367914;0.835958560095594;0.015589030265595766;0.015449991667856891;0.8072332624103334;0.01481027760223596;1.028281763033221;0.7986959669839858;1.0097426344334175
22.00638;1.0492533677270364;0.8310951796357657;0.7966011006775799;3.8777664315585083e-07;2.402014788000723e-06;1.011951472326317;9.940264525477499;0.8362020429195614;0.015591939542878786;0.015448171465920077;0.8072506576666437;0.014811865442064165;1.0284951850199404;0.7984509083212787;1.0096263863528379
22.01638;1.0493363465262715;0.8310115101798535;0.7964218407799327;4.278012545156946e-07;2.4799810948979665e-06;1.0120383593309097;9.939480200344642;0.8364423855079255;0.015594840741714765;0.015446368030538189;0.8072596399058715;0.014813417188778088;1.0287108587398572;0.7982102816234155;1.0095119801257038
22.02638;1.0494093885094644;0.8309254430814587;0.7962393991676793;4.6765622368721864e-07;2.558473187850991e-06;1.0121271659104856;9.938757369097573;0.8366792306697538;0.015597729473017583;0.015444583863237122;0.8072604824220366;0.014814926591294833;1.0289282654405916;0.797974343972499;1.0093998102874817
22.03638;1.0494723394032663;0.8308371590277555;0.796053876347121;5.072576646216103e-07;2.6373710803580316e-06;1.0122181361265674;9.938096413794636;0.8369121505328434;0.01560060182852811;0.015442824409473673;0.8072535702505477;0.014816386472481532;1.029146913622986;0.7977434509157284;1.009290196920325
22.04638;1.0495249920172451;0.8307467642069511;0.7958654935196421;5.465008195375075e-07;2.7165059959888563e-06;1.0123113677251367;9.937497923196906;0.8371407004164206;0.015603453662942147;0.01544109820798286;0.8072393221350891;0.014817789912815562;1.0293663372084814;0.797518075212088;1.009183414477821
22.05638;1.049567098964503;0.8306542825812252;0.795674569042862;5.852491817963401e-07;2.7956849717108012e-06;1.0124068177298509;9.936963061168559;0.837364416727415;0.01560627995421245;0.015439415642613304;0.8072181291287984;0.014819131547576848;1.0295861567140674;0.7972987798374653;1.0090797145983652
22.06638;1.0495984067103241;0.8305596934312478;0.795481486920322;6.233417024120209e-07;2.8747334675688357e-06;1.0125043223090455;9.936493629051657;0.8375827671755273;0.015609074536059666;0.015437787241636835;0.8071902968605899;0.01482040806160275;1.0298060966806823;0.7970861802238896;1.0089792885838957
22.07638;1.0496186562512657;0.8304630308658686;0.7952866925361594;6.606021805837825e-07;2.9535158921750176e-06;1.012603599148962;9.936091627227308;0.8377951385054053;0.015611830441565668;0.015436222789504038;0.807155992975171;0.014821617132202893;1.0300259185286977;0.7968809101954024;1.0088821933751482
22.08638;1.0496275980482832;0.8303644893793016;0.7950906545283595;6.968280535085171e-07;3.0319361089061332e-06;1.0127042587845034;9.935758980250583;0.8380009197871091;0.015614540914464525;0.015434731041448749;0.8071152207304869;0.014822755079214585;1.030245365339569;0.7966835808727178;1.008788305555139
22.09638;1.0496250955974054;0.8302643994402048;0.7948937788796593;7.317879698816726e-07;3.1099310308157573e-06;1.0128058310478973;9.935497683866792;0.8381996080603233;0.015617200187715743;0.015433319608405856;0.8070678207989815;0.014823815513366713;1.0304641881921655;0.7964947172359813;1.008697317173804
22.10638;1.049611209900508;0.8301631259447945;0.7946963524011661;7.652447413038962e-07;3.187445181995673e-06;1.0129078460250869;9.93530981950622;0.8383908397974307;0.015619803367758204;0.015431995104747213;0.8070135186143264;0.01482479064799815;1.030682131962482;0.7963146832085709;1.008608787517571
22.11638;1.0495861666741402;0.8300610395652599;0.7944985623368751;7.969689077699645e-07;3.264408897923073e-06;1.0130099391472192;9.93519695838722;0.8385743539453306;0.015622346083036795;0.015430763052072511;0.8069520132036264;0.014825672883669162;1.0308988415567883;0.7961436442304773;1.0085222728081116
22.12638;1.0495503077437227;0.8299585480539003;0.7943005519558101;8.267374344664646e-07;3.3407516150377766e-06;1.0131118663827043;9.935159716722005;0.8387499401280262;0.01562482411760223;0.01542962695660185;0.8068830712896058;0.014826454529995255;1.0311138598484815;0.7959816102073697;1.0084374236542106
22.13638;1.0495040871380408;0.8298561255496438;0.7941024501074532;8.543458936682192e-07;3.41641549235684e-06;1.013213431319324;9.935198006691357;0.8389174209814417;0.015627232863207604;0.015428587619834861;0.8068065878421206;0.014827127121707029;1.0313267388537855;0.7958285583812559;1.0083539207341872
22.14638;1.0494480182900126;0.8297542913271903;0.7939043540855311;8.796285449259737e-07;3.4913255069493278e-06;1.0133144472009374;9.935311132413874;0.8390766577917486;0.0156295671144735;0.015427643647354411;0.8067226000221025;0.014827681638913346;1.031537112559937;0.7956845406711236;1.0082713934189251
22.15638;1.0493825661829554;0.8296535377384429;0.793706312425332;9.024575082672214e-07;3.56535492239081e-06;1.0134147503852016;9.93549774940107;0.8392275532841849;0.01563182153623198;0.015426792621442864;0.8066312701950706;0.014828109144858697;1.0317446713414942;0.7955496722562948;1.0081894589208367
22.16638;1.049308103218829;0.8295543282464474;0.7935083697824996;9.227303119481914e-07;3.638349735070255e-06;1.0135141774666605;9.935756433721929;0.8393700909019773;0.015633991559366008;0.01542603239235704;0.8065328299400228;0.014828401060436687;1.031949114412853;0.7954240546618598;1.0081077453413618
22.17638;1.0492249771682758;0.8294571584446387;0.7933106366469591;9.403611237796911e-07;3.710176961493293e-06;1.013612559914214;9.93608599131415;0.8395043843066861;0.015636074236487836;0.015425362305034194;0.8064275064926127;0.01482854961844331;1.0321501581318897;0.7953077484923946;1.0080258740723993
22.18638;1.0491336008643608;0.8293625356131493;0.7931133043645635;9.55274538529564e-07;3.7807290499506152e-06;1.0137097936684183;9.936484843684465;0.8396306321499799;0.015638068853468946;0.015424783770549335;0.806315506540576;0.014828549314883092;1.032347540348102;0.7952008024163694;1.0079435395258698
22.19638;1.0490344653537291;0.8292709059622551;0.7929165999314215;9.674176113854805e-07;3.849912024183858e-06;1.0138058799978775;9.936950477360142;0.839748994386764;0.01563997728004047;0.015424299572949733;0.8061970738651952;0.014828398104006683;1.0325409997896666;0.7951032703279952;1.0078606460806006
22.20638;1.0489280981726388;0.8291826199216111;0.7927207305861578;9.767737812571996e-07;3.91766013847409e-06;1.013900887204414;9.93747932688158;0.8398595301508321;0.015641803583361348;0.015423912830019712;0.8060725431156306;0.014828097177764673;1.0327303036695694;0.7950151850735787;1.0077773467891187
22.21638;1.0488150332374;0.8290979269274704;0.7925258826173336;9.83345660340169e-07;3.983952597008123e-06;1.013994904903684;9.938066694023215;0.8399622454122222;0.015643553012450625;0.015423626862426957;0.8059423264051706;0.014827650074303492;1.0329152709113256;0.7949365247251716;1.0076939756732404
22.22638;1.0486958007940002;0.8290170089331473;0.7923322744527397;9.87131347144338e-07;4.0488058054609256e-06;1.0140880472582985;9.938706714479462;0.8400571345443062;0.01564523110320117;0.015423444979248743;0.8058068476798917;0.01482706224728568;1.0330957479292209;0.7948672457901288;1.007610951527541
22.23638;1.0485709179169929;0.8289400506075589;0.7921401764713696;9.881153954809366e-07;4.112244379222417e-06;1.0141804614014196;9.939392547655075;0.8401441545290127;0.01564684355691268;0.015423369131099395;0.8056664827458844;0.014826341295212405;1.0332715615059733;0.7948073722695724;1.0075286658318647
22.24638;1.048440911270287;0.828867279413157;0.791949852265879;9.862564965149134e-07;4.174268966702837e-06;1.014272298806189;9.940116852385842;0.8402232008060629;0.015648396973716158;0.015423398957372355;0.8055215869899047;0.014825496568485313;1.0334424268079396;0.7947570146726174;1.0074474151024302
22.25638;1.0483063755237378;0.8287989633781694;0.791761495888356;9.8148665808881e-07;4.234836022486845e-06;1.0143637185056356;9.940872244836362;0.8402941169596025;0.015649898784538457;0.015423532100186961;0.8053726089998526;0.014824537667020979;1.0336078898135126;0.7947163032197372;1.0073674139271878
22.26638;1.0481679711601357;0.8287354370034317;0.7915752444191277;9.73751339656251e-07;4.293854830882652e-06;1.0144549308800062;9.9416515835939;0.8403567290684641;0.015651355993530985;0.01542376467212908;0.8052201765934568;0.014823473813555324;1.0337673978998927;0.7946853344848583;1.0072888137690879
22.27638;1.048026367497579;0.8286771420903675;0.7913912131760241;9.630587461244071e-07;4.351211679119025e-06;1.014546190950458;9.942448574742391;0.8404108973338661;0.015652774644615057;0.015424091695453637;0.8050650882772882;0.014822315122447199;1.033920428134586;0.7946641524391852;1.0072117268561522
22.28638;1.0478822082640051;0.8286245954595266;0.7912094986244411;9.494894681280456e-07;4.4068060974820315e-06;1.014637767853315;9.943258441037115;0.8404565519681225;0.01565415975807417;0.015424507512240143;0.8049082435717353;0.014821073707935572;1.0340665595639138;0.7946527546328996;1.007136253091002
22.29638;1.0477360486037455;0.8285783093509789;0.7910302158551977;9.331745832524999e-07;4.460567646538079e-06;1.0147299544286867;9.944077325769669;0.8404936910157829;0.015655514722982204;0.015425005384839255;0.8047505568751273;0.014819762538278904;1.0342054660265372;0.7946511230437967;1.0070624548218032
22.30638;1.0475882923692692;0.8285387369911473;0.7908535638411407;9.142723806971694e-07;4.512454444250424e-06;1.0148230678583139;9.944900730416004;0.8405223504114486;0.01565684078589369;0.015425576901808616;0.8045928576613256;0.014818392581539408;1.0343369178713953;0.794659215132969;1.0069903273131995
22.31638;1.0474392385667413;0.828506214591119;0.790679807955473;8.929416870886099e-07;4.562432873464446e-06;1.0149174383909194;9.945723064384278;0.8405425782700389;0.015658136937382047;0.015426212587941709;0.8044358353687655;0.014816970476193854;1.0344608130472321;0.7946769004851538;1.0069198122305274
22.32638;1.0472891345406852;0.8284808881014011;0.7905091861784876;8.69308785745841e-07;4.610440873181129e-06;1.0150134418890582;9.94653857780508;0.840554442789545;0.015659400627065504;0.015426903222578102;0.8042800991608388;0.014815498478727538;1.0345771524447718;0.7947039279332352;1.00685082169111
22.33638;1.0471381688338208;0.8284627188476142;0.7903418599262807;8.434508183467126e-07;4.656381252856788e-06;1.0151115360302274;9.947342142136986;0.8405580610342582;0.015660629453793345;0.015427640713638977;0.8041262636941134;0.014813976755228192;1.03468601841872;0.794739917453512;1.0067832556651712
22.34638;1.046986511142314;0.8284515589575014;0.790177969554941;8.154051077193754e-07;4.700160514234651e-06;1.015212239677684;9.948129028009971;0.8405536048483545;0.015661822650373615;0.01542841805843488;0.8039749439122628;0.014812406482025808;1.0347876509972371;0.794784330872657;1.0067169926320618
22.35638;1.0468343395596584;0.8284471739006152;0.7900177197787565;7.852012788741019e-07;4.741727718636005e-06;1.015316095575879;9.948894025213841;0.8405412799059793;0.015662981815672144;0.015429228690879015;0.8038267102343647;0.014810792039416055;1.0348825055846629;0.7948364896772838;1.0066518779906257
22.36638;1.0466817607414511;0.8284492401035842;0.7898613946469254;7.529070015016907e-07;4.781067939201364e-06;1.0154236655285502;9.949631386371102;0.8405213353899623;0.01566411080850497;0.015430067202280707;0.8036820861647965;0.014809141021437518;1.0349711718731938;0.7948956537906641;1.0065877713325182
22.37638;1.0465287693126522;0.8284574023029876;0.789709313566877;7.186416208493206e-07;4.8181476425717035e-06;1.0155354863733972;9.95033588094168;0.8404940963494447;0.015665214619898327;0.015430931420287309;0.8035415430047239;0.014807461983960084;1.035054250985184;0.7949610815657894;1.0065246032070483
22.38638;1.0463753070081416;0.8284713541579338;0.789561792709991;6.825337434725164e-07;4.852878639042315e-06;1.015651973182081;9.951003385830393;0.8404599277491029;0.015666298586743562;0.015431822944120203;0.8034054816913863;0.014805762377863465;1.0351323124138463;0.7950320642980213;1.0064623626399805
22.39638;1.0462212804212758;0.8284908913219065;0.7894191126911323;6.446812003081279e-07;4.885141547519536e-06;1.0157734208092546;9.951630852164238;0.8404191630999117;0.015667369062774585;0.015432746069468895;0.8032742497487235;0.014804048084306977;1.0352058885285944;0.7951079147501394;1.00640103968943
22.40638;1.0460665698547;0.8285159086703248;0.78928148259668;6.051639692574091e-07;4.9148237813230996e-06;1.0159000881158233;9.952216480769055;0.8403721059016976;0.015668433614863957;0.015433706853720584;0.803148132265855;0.014802323269417618;1.0352754481887718;0.795187893245572;1.0063406302197977
22.41638;1.0459111144965154;0.8285463629849843;0.7891490353339325;5.640722015256903e-07;4.941844304671733e-06;1.0160322159841122;9.95276032473737;0.8403190641101136;0.015669499242005204;0.015434711616644694;0.8030272909975806;0.01480059103405757;1.035341361911978;0.7952711982973434;1.0062812023769023
22.42638;1.0457549517097449;0.8285822748445119;0.7890218369068245;5.215036016502423e-07;4.966165288521681e-06;1.0161700092958426;9.953264943150378;0.8402603479088683;0.015670570710763596;0.015435764661816172;0.802911752267428;0.014798855161575752;1.0354038734776012;0.7953570538404051;1.0062228575298273
22.43638;1.0455981480916332;0.8286237218696285;0.788899868792147;4.775573765905627e-07;4.9877752474962e-06;1.016313648560792;9.953735113408806;0.8401962492413643;0.015671651036795776;0.015436867489984936;0.8028014818919578;0.014797120537207985;1.0354631173121762;0.7954447501550951;1.0061655894168933
22.44638;1.0454407120918554;0.8286707623914036;0.7887830294559988;4.323466083961785e-07;5.006652856316777e-06;1.0164632852120827;9.954176685204185;0.8401270260247672;0.015672742872362675;0.015438019773849626;0.8026964889622339;0.01479539248866211;1.035519202305487;0.7955336025624005;1.0061092514034349
22.45638;1.0452825365159977;0.8287233983292832;0.7886711724629377;3.859940418961706e-07;5.022745553323202e-06;1.0166189764922897;9.954595523239119;0.8400529302496205;0.015673848341878002;0.015439220064301753;0.8025968896870638;0.014793676935305995;1.0355723030110093;0.7956229218094387;1.0060537053869987
22.46638;1.0451233664280708;0.8287816023301237;0.7885641496298726;3.3861141212278185e-07;5.035967274958394e-06;1.0167806100009353;9.954996488291052;0.8399742587377664;0.01567496761730927;0.015440466517281835;0.8025028713136297;0.014791979975497206;1.0356226910128958;0.7957120452762269;1.0059989897071007
22.47638;1.0449627965796333;0.8288453055433256;0.7884618455200247;2.903013931645817e-07;5.04620250219292e-06;1.0169479173508063;9.955382279236858;0.8398913446771185;0.01567609878704796;0.015441758620400918;0.8024145824898733;0.014790306302229203;1.0356707158412175;0.7958004001347141;1.0059453131769154
22.48638;1.0448002939778447;0.8289143761900822;0.7883641761189062;2.411705965352407e-07;5.053324759973583e-06;1.0171205635738119;9.955752936592248;0.8398045244395498;0.015677239296117886;0.015443098012677585;0.8023320740944081;0.014788658565831482;1.0357168192004673;0.7958875563358268;1.005892929409766
22.49638;1.0446352341436667;0.8289886460200722;0.7882710667776993;1.913233858398058e-07;5.057225389199752e-06;1.0172982121307967;9.956106402146396;0.8397141517662805;0.015678386842862185;0.015444487441370959;0.8022553132822752;0.01478703813919786;1.0357616073773217;0.795973239722117;1.0058420770006302
22.50638;1.0444669484549833;0.8290679493436013;0.7881824247576639;1.408564464862158e-07;5.057826702574873e-06;1.01748055125306;9.956439364820612;0.8396206461608667;0.015679538576706512;0.015445930537532588;0.8021841698784191;0.014785446009090005;1.035805881353028;0.7960573148784634;1.0057930044797687
22.51638;1.0442947683233892;0.8291521502997695;0.7880981093625354;8.986544511672394e-08;5.05508045349122e-06;1.0176672955953028;9.956748312166846;0.8395245010692256;0.015680689688572964;0.015447433213848501;0.802118358838492;0.014783882981050395;1.0358505659358745;0.7961397565555697;1.005746019598744
22.52638;1.0441180927121378;0.8292411200409927;0.7880179487227182;3.843475369964963e-08;5.048965798342742e-06;1.0178581617283773;9.957030659919306;0.8394262129991947;0.015681833535511662;0.015449003810882999;0.8020574162726523;0.014782349486738124;1.0358966126881615;0.7962205851239466;1.005701528201375
22.53638;1.043936500858912;0.8293346576325046;0.7879417905787929;-1.3376289900149288e-08;5.039479653600662e-06;1.0180528546505474;9.957284684092023;0.8393261977464972;0.015682963224944092;0.015450651113986467;0.8020007708449517;0.014780845887170775;1.035944916712014;0.7962998178340376;1.0056600075154376
22.54638;1.0437498009874258;0.8294324618397343;0.7878695252926086;-6.551919243034303e-08;5.026620057165127e-06;1.0182510501455253;9.957508790942832;0.8392247291661596;0.0156840723357829;0.015452382500033881;0.8019478682708338;0.014779372537596067;1.0359962241781597;0.7963775075135795;1.0056219414640721
22.55638;1.043557954359979;0.829534206636271;0.7878010660441777;-1.1794909611612533e-07;5.010379333644221e-06;1.0184523273280461;9.957701675059008;0.839121903520437;0.015685154710523563;0.015454203377653318;0.8018982135551742;0.014777929222464096;1.036051106218805;0.7964537796849283;1.0055878195815517
22.56638;1.0433609883184736;0.8296396339268138;0.7877363082922263;-1.706540150852802e-07;4.990755605658249e-06;1.018656109407401;9.957862888177724;0.8390176843488873;0.01568620517686679;0.015456117195403815;0.8018513289420942;0.014776515270558501;1.03611004648349;0.7965287977277271;1.005558154527567
22.57638;1.0431589695937262;0.8297485891139834;0.7876751073556231;-2.2367699995645411e-07;4.967777610327824e-06;1.0188617118664893;9.957992952430672;0.8389120028637478;0.015687220744373516;0.015458125593193452;0.8018067375807784;0.014775129954327577;1.0361735418600972;0.796602729371857;1.0055333850115356
22.58638;1.0429519819465671;0.8298609939917118;0.7876172903779898;-2.770948294031042e-07;4.9415183696466614e-06;1.0190684390592968;9.958093390369166;0.8388048318190819;0.015688200795038146;0.015460228628426526;0.8017639668324752;0.014773772339238498;1.0362421702728528;0.7966757499166451;1.005513734123185
22.59638;1.0427400899187058;0.8299767837959161;0.7875626845376664;-3.3098246501067247e-07;4.91207733691757e-06;1.0192755661731074;9.958166946693678;0.8386962069570036;0.015689146497568057;0.015462425164143503;0.8017225313088931;0.014772441004304554;1.0363166295140425;0.7967480399121089;1.0054992186377385
22.60638;1.0425233736113353;0.8300958391582648;0.7875111454023489;-3.854058953817398e-07;4.8795550403791804e-06;1.0194822771990082;9.958217172466975;0.8385862168053789;0.015690060155196542;0.01546471355448461;0.8016819123487076;0.014771133967660548;1.0363976823592593;0.7968197541477516;1.0054897538942478
22.61638;1.0423020647430392;0.8302179342820074;0.7874625726912712;-4.404299911414862e-07;4.844052752084005e-06;1.0196877294183901;9.958247368166242;0.8384750149918386;0.015690944542442912;0.015467091825222986;0.8016415626567223;0.014769848847524667;1.0364860119401098;0.7968909816819014;1.005485148716129
22.62638;1.0420766722350223;0.8303427516076649;0.7874168907673622;-4.960987839254069e-07;4.805687045977074e-06;1.0198911377033983;9.958260076490703;0.8383628253800388;0.015691802048199432;0.015469556966758028;0.8016009549475441;0.014768583064270853;1.0365820913084562;0.7969617372007264;1.0054850402221374
22.63638;1.0418479613636904;0.8304699689367651;0.7873740097310156;-5.524061655358246e-07;4.764594313291775e-06;1.020091772392748;9.958256775818823;0.8382499005917275;0.015692633880976907;0.015472104650938387;0.8015596045635501;0.01476733404822311;1.0366861211920577;0.7970319897267804;1.0054889253512191
22.64638;1.0416168169189195;0.8305993281414465;0.7873338213502077;-6.092956643417045e-07;4.720917692491814e-06;1.020288952683521;9.958237189687122;0.8381365297107731;0.01569343994483202;0.015474730121784247;0.8015170350712892;0.014766098935124082;1.0367980717651901;0.7971017078417258;1.0054962644803422
22.65638;1.0413841472674734;0.8307306575980257;0.7872962224900142;-6.666716731401795e-07;4.674791090958703e-06;1.0204820425620544;9.958199285678882;0.8380230955690331;0.015694219061866136;0.015477428965122244;0.8014727961243345;0.014764873560087547;1.0369178388186162;0.7971709265431879;1.0055065625563424
22.66638;1.0411508355649366;0.8308638826818426;0.7872611152494379;-7.244060392061893e-07;4.62634425689653e-06;1.0206704496675103;9.958140262443353;0.8379100626363741;0.015694968901376647;0.015480196993379864;0.801426541416784;0.014763652213607764;1.0370453690988348;0.7972398136655025;1.0055193928004404
22.67638;1.0409176837163663;0.8309989873288807;0.7872284065971791;-7.82350605218313e-07;4.5757147363742685e-06;1.020853649499295;9.958057336530555;0.8377978977849511;0.015695686464080632;0.015483030197862341;0.8013780753596474;0.014762428695569246;1.0371806597702025;0.7973086523001385;1.0055343827448397
22.68638;1.0406854126452663;0.8311359360671942;0.7871980625334638;-8.40354949422509e-07;4.523035115249896e-06;1.0210311512771644;9.9579478779572;0.8376869940585397;0.015696369178052373;0.015485925171138755;0.8013273458991997;0.014761197813228611;1.0373237207552508;0.7973777318601942;1.0055511901462202
22.69638;1.0404547288219843;0.8312746585457311;0.7871701724366676;-8.982769443418212e-07;4.468411927115431e-06;1.0212024542269873;9.957809462979679;0.837577640188513;0.015697014929012324;0.015488879497040331;0.8012743734744401;0.014759957277037434;1.037474522373179;0.797447254445377;1.0055694645057627
22.70638;1.040226358304113;0.8314150892988342;0.7871449532600951;-9.559765308683627e-07;4.411929440755944e-06;1.021367127214297;9.957639792431122;0.8374700737659242;0.01569762132532542;0.015491891561155905;0.8012191389493482;0.0147587093982488;1.0376329358344467;0.7975173080678402;1.0055887848506002
22.71638;1.0400009741450817;0.8315571669959371;0.7871227069359645;-1.0133036908051094e-06;4.353674846329172e-06;1.021524880172023;9.957436267068843;0.8373645975834455;0.01569818577914571;0.015494959400516607;0.8011615174457933;0.014757460630041486;1.0377987702112765;0.7975878853712545;1.0056085990847685
22.72638;1.0397790841467547;0.8317008203462712;0.7871037361942226;-1.0701011778173837e-06;4.293755510530496e-06;1.0216755073945314;9.957195601639365;0.8372616490324873;0.015698706503217287;0.015498079231628287;0.8011012958274756;0.014756219222913581;1.03797185333682;0.7976589333510925;1.0056282241154253
22.73638;1.0395610190883857;0.8318459984879029;0.7870882449410949;-1.1262224555810504e-06;4.232297846528848e-06;1.0218188307655438;9.956913664371957;0.8371617385179665;0.01569918346862358;0.015501245289349699;0.8010382329441668;0.014754993260145911;1.0381520175342411;0.797730397229451;1.0056469577372196
22.74638;1.0393470258912332;0.8319926829814465;0.7870763272822182;-1.1815522533292008e-06;4.169444691817512e-06;1.0219546669966786;9.95658597549281;0.8370653465841448;0.015699618124823237;0.015504451517623025;0.8009721234264973;0.014753789192292489;1.0383390239773855;0.7978022517252458;1.0056642313015907
22.75638;1.0391373288385444;0.832140851807368;0.7870680391201422;-1.236021784187493e-06;4.1053558985152286e-06;1.0220827536574533;9.956209402367039;0.8369729077455772;0.015700012472495407;0.015507692599312228;0.8009028453692035;0.014752610812856101;1.0385325162298464;0.7978745290380672;1.005679644281295
22.76638;1.038932083188495;0.8322904583090391;0.7870634434927929;-1.2896039439447498e-06;4.0402110405948815e-06;1.0222027203262682;9.955783730212024;0.8368848153441837;0.01570036924707134;0.015510962327011843;0.8008303541636723;0.014751460063285855;1.0387320541352516;0.7979472775336303;1.0056929160115562
22.77638;1.0387313522471477;0.8324414577251739;0.7870626267098376;-1.3422843259698356e-06;3.9742207049671004e-06;1.0223141700472678;9.955310993220206;0.836801375650322;0.015700692993552444;0.015514252559939793;0.8007546512866699;0.014750339156186273;1.0389372173797762;0.7980204947135445;1.0057038834405747
22.78638;1.038535222747875;0.8325938567170595;0.7870657145416321;-1.394039181902723e-06;3.907627414766425e-06;1.0224168036118582;9.954793622057348;0.8367227984209286;0.015700990953166887;0.01551755567125109;0.8006757997185754;0.01474925208128049;1.0391476534110515;0.7980941483936097;1.005712473852249
22.79638;1.0383439259902925;0.8327477235511379;0.7870728313430021;-1.444832363822766e-06;3.840672182067725e-06;1.0225104787059973;9.954234031461809;0.8366492703712455;0.015701272565358717;0.01552086752693174;0.800593940547305;0.014748204646055207;1.0393630161098835;0.7981681992941262;1.0057186266332447
22.80638;1.0381578358015844;0.8329031157320098;0.7870840050301466;-1.4946147030637497e-06;3.7735485792170794e-06;1.0225951610782265;9.953635364983496;0.8365810436704618;0.01570154657362968;0.015524187750231637;0.8005092547246585;0.01474720351044435;1.0395828870769708;0.7982425661189095;1.0057222904146177
22.81638;1.0379773801115257;0.8330599918192133;0.787099119083865;-1.5433288521160164e-06;3.7063843804262108e-06;1.0226708792417527;9.953002020838944;0.8365184532897665;0.015701817609249807;0.015527518016555409;0.8004219172076888;0.014746255115340364;1.0398067399594593;0.7983171193358641;1.0057234880705763
22.82638;1.0378029218474565;0.8332182104177308;0.787117946510537;-1.5909076863040643e-06;3.6392619255141417e-06;1.0227377742589652;9.952339881364582;0.8364618512838649;0.01570208501241986;0.015530860539990891;0.8003320929755185;0.01474536498558777;1.0400339608993057;0.7983916843704786;1.0057223402017526
22.83638;1.0376346601397226;0.8333775897862903;0.7871402150187239;-1.637250008240084e-06;3.5722519150497855e-06;1.022796132543281;9.951656191068743;0.8364115153584694;0.01570234425638419;0.015534217125450783;0.8002399649464398;0.014744537667347577;1.0402639121865167;0.7984660173112466;1.0057190370759834
22.84638;1.0374726182826184;0.8335379199063568;0.7871656462482337;-1.6822114117332808e-06;3.5054331452751436e-06;1.0228463294273553;9.950958820269936;0.8363675893823888;0.015702589604315774;0.015537588005033149;0.8001457693230436;0.014743777393473415;1.0404959980652704;0.7985398107095993;1.0057137985626075
22.85638;1.0373167211603456;0.8336989231810858;0.7871939341867338;-1.7256277597547485e-06;3.438905989572142e-06;1.0228887713570938;9.950255407739137;0.8363301170076188;0.01570281598199415;0.015540971339496562;0.8000498113088076;0.01474308845927195;1.0407297093514267;0.7986127387811355;1.0057068435915855
