time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.86638;1.037166860393006;0.8338602425354805;0.7872246889734825;-1.7673318123525347e-06;3.3728062109500677e-06;1.0229238582663212;9.949553322173335;0.836299116019386;0.01570301920087641;0.015544364299594092;0.7999524168432777;0.014742474202862305;1.0409645738545592;0.7986844857159908;1.0056983957368832
22.87638;1.0370228595472848;0.8340214821797652;0.787257426661602;-1.8071531424280054e-06;3.307307676593324e-06;1.0229519415187645;9.948859972290991;0.8362745592694593;0.01570319544392511;0.015547764483105384;0.7998538458140098;0.014741935892556124;1.041199989528757;0.7987547340746968;1.0056886775609257
22.88638;1.0368844070730374;0.8341822780894443;0.7872916491431433;-1.8449152971057015e-06;3.242609561580898e-06;1.022973275019194;9.948182370083941;0.8362563026539429;0.015703341167004975;0.015551170326946964;0.799754252118219;0.014741473520377144;1.0414351249031522;0.7988231411803451;1.0056778665718342
22.89638;1.0367510515237852;0.8343423564652453;0.7873269634077802;-1.8804233110062011e-06;3.1789037710072235e-06;1.0229879627221004;9.947526784452998;0.8362440583385256;0.01570345355143551;0.015554580622582666;0.7996537067737972;0.0147410877467652;1.04166898961676;0.7988893368907902;1.0056660935347168
22.90638;1.0366222488683638;0.8345015469331533;0.7873631496445797;-1.9134451557416995e-06;3.1163297799939824e-06;1.0229959716945953;9.946899277932332;0.8362374069459363;0.015703530385595337;0.015557993550956573;0.7995522522160374;0.014740780280750453;1.04190052800154;0.7989529382249743;1.0056534845337517
22.91638;1.036497461433512;0.8346597488871922;0.7874001415224849;-1.943712797048664e-06;3.054961621662695e-06;1.0229972362409585;9.94630608521885;0.836235865087741;0.015703569339629;0.015561405212927867;0.7994499652587762;0.014740552079400797;1.0421286537738341;0.799013570713482;1.0056402156899058
22.92638;1.0363762823846918;0.8348168662199353;0.7874379316825211;-1.970959355920419e-06;2.9948490133913893e-06;1.0229917747677872;9.945753354051845;0.836238990664034;0.01570356832221728;0.015564808740009187;0.7993469896212323;0.014740402125941975;1.0423523030215116;0.7990709252718212;1.0056265560906092
22.93638;1.0362584412024132;0.834972755637342;0.787476459372929;-1.994965609490019e-06;2.9360465861573064e-06;1.0229797441058661;9.945246824996897;0.8362464069671245;0.01570352664371603;0.015568195083333266;0.7992435304129685;0.014740328076986033;1.042570500333768;0.7991248201057314;1.0056128229594863
22.94638;1.0361436511654534;0.8351272210013448;0.7875155707620285;-2.015570866561359e-06;2.878595205975657e-06;1.0229614088024477;9.944791677970677;0.8362577337968775;0.015703445314248395;0.015571554412217725;0.7991398442931121;0.014740327064683312;1.0427823416729485;0.7991751853736322;1.0055993049847805
22.95638;1.036031518846055;0.8352800309160541;0.787555069156149;-2.032657059849864e-06;2.8225089471739438e-06;1.0229370522336843;9.94439250549034;0.8362725577729164;0.015703326511983428;0.015574877186587512;0.7990362308219487;0.01474039653138346;1.0429869369358749;0.7992219969008855;1.0055862621383889
22.96638;1.0359216611161266;0.8354309466746177;0.787594782135245;-2.0461410398680073e-06;2.767782551008015e-06;1.0229068697026107;9.944053299013696;0.8362904954796402;0.01570317266720698;0.015578155031088711;0.7989330295944811;0.014740535887835781;1.0431834195536616;0.7992652349667215;1.005573955536788
22.97638;1.0358138572641997;0.8355797710269082;0.7876345857134743;-2.0559737960466547e-06;2.71439903494011e-06;1.0228709048617115;9.943777386019708;0.8363112631909191;0.015702985695901315;0.015581381120290264;0.7988306044700152;0.014740747241116528;1.0433709918382175;0.7993048691740083;1.0055626255098846
22.98638;1.0357080493246187;0.8357263919386707;0.7876744115284371;-2.0621320256382175e-06;2.662345323292907e-06;1.022829066793324;9.943567474124807;0.8363346617509505;0.015702767199767556;0.015584549540385732;0.798729278679935;0.014741034078231087;1.0435489590041318;0.7993408460186704;1.005552434925225
22.99638;1.0356042307150235;0.8358707954199027;0.7877142511974969;-2.064600395298079e-06;2.611630700722724e-06;1.0227811565397635;9.943425798626098;0.8363605042760964;0.01570251882766818;0.015587654138597359;0.7986292736001471;0.014741400025701028;1.043716745126709;0.7993730933009171;1.005543464641468
23.00638;1.0355023556103489;0.836013041433137;0.7877540969822344;-2.0633550124825584e-06;2.56229018644596e-06;1.0227268973996864;9.943354096750054;0.8363885861983285;0.015702241384944048;0.015590688421070545;0.7985307128819334;0.014741848526319755;1.0438738669997496;0.7994015844050939;1.0055357905658424
23.01638;1.0354023216893342;0.8361532127375019;0.7877938612612284;-2.0583624074170966e-06;2.5143776476939287e-06;1.0226660871976874;9.943353349660214;0.8364186774393486;0.015701933317412077;0.015593646518461195;0.7984336463201339;0.014742382051362935;1.0440199052742092;0.7994264624585526;1.0055295319938478
23.02638;1.0353039828991677;0.8362913808766544;0.7878333876332922;-2.0495901418842054e-06;2.46796594133184e-06;1.0225988049864405;9.94342373554297;0.8364504812981992;0.015701590514725392;0.015596523672523626;0.7983380409685665;0.014743001595527919;1.0441545177149525;0.7994481312599909;1.0055247906194897
23.03638;1.0352071345500635;0.8364275664750546;0.7878725134265875;-2.0370110531716164e-06;2.4231532758289903e-06;1.0225254519079374;9.943565069318373;0.8364836600416988;0.015701207771881113;0.015599315384160815;0.7982437792943904;0.014743707476474018;1.0442774625313689;0.799467228888592;1.0055215826807022
23.04638;1.035111498168849;0.8365616594730296;0.7879110706263436;-2.0206084587568237e-06;2.380052638287826e-06;1.0224466004328645;9.943776821456625;0.8365179449847985;0.015700780000868678;0.015602016037349984;0.7981507098017246;0.01474450006020445;1.0443886160778304;0.799484499172712;1.005519838410483
23.05638;1.0350167741929446;0.8366933960722024;0.7879488417085394;-2.000399028083829e-06;2.3387551451409427e-06;1.0223627781109972;9.944056914006579;0.8365531761025204;0.015700302296586074;0.015604619064905572;0.798058710597393;0.014745379773644172;1.0444879713267181;0.7995006420956263;1.0055194418665305
23.06638;1.034922672377649;0.8368224497018104;0.7879855767825005;-1.9764446343512592e-06;2.299296520037547e-06;1.0222742633946518;9.944401054846978;0.8365892290128231;0.015699769943125583;0.01560711839383293;0.7979676965363713;0.014746346651634401;1.044575601479819;0.7995162328459012;1.0055203138794517
23.07638;1.034828823908489;0.8369485236880332;0.7880210655393327;-1.948824368205071e-06;2.2616558143107687e-06;1.022180962691617;9.944804032697007;0.8366259203230471;0.015699178427499415;0.015609508989137974;0.7978775929449715;0.014747399175765395;1.0446516325799537;0.79953169815018;1.0055224527578237
23.08638;1.0347347379285938;0.8370713760241346;0.7880551377608711;-1.917601324788397e-06;2.2257660925778757e-06;1.02208242456554;9.945260987350226;0.8366629942842054;0.01569852338261179;0.015611786594436941;0.7977883494689554;0.014748533704843565;1.0447162274525805;0.7995472863314462;1.0055258671599976
23.09638;1.0346399172446916;0.8371908436457136;0.7880875790102714;-1.8828306335717528e-06;2.191512099159658e-06;1.0219779501163653;9.94576748711715;0.8367002038805815;0.015697801282239396;0.01561394751724124;0.7976999582600289;0.014749745607019386;1.0447695599567872;0.7995630879017728;1.005530549892935
23.10638;1.0345439929578826;0.8373068660036873;0.7881181125121114;-1.8446005998582308e-06;2.1587336114845696e-06;1.0218667370632983;9.946319859401477;0.836737369797037;0.015697010501265155;0.015615988457426759;0.7976124313754593;0.014751030392673808;1.0448118248667375;0.799579143349233;1.0055365527143745
23.11638;1.034446768305574;0.837419470553611;0.788146509697392;-1.8030647867068586e-06;2.1272378716547895e-06;1.0217480087559794;9.946916043780673;0.8367743738120399;0.015696152081138053;0.015617906778380576;0.7975257928546062;0.014752383834466585;1.0448433081122332;0.7995955406654395;1.0055440292661049
23.12638;1.0343481726941026;0.8375287714826151;0.7881726791099622;-1.7584468326365684e-06;2.096800489422347e-06;1.0216211094723553;9.947555590521313;0.8368111498658897;0.015695229979610623;0.015619700980929354;0.7974400997349106;0.014753801822703827;1.0448644781296563;0.7996124292530865;1.0055532268671603
23.13638;1.0342481864449313;0.8376349742433054;0.7881966505667756;-1.7110253261034697e-06;2.0671697169128725e-06;1.0214855977671704;9.94823844422398;0.8368476817298469;0.01569425021920967;0.015621370341390347;0.7973554600739969;0.014755279505834882;1.0448760108993054;0.7996299645143206;1.0055644773371015
23.14638;1.0341468372599398;0.8377383190716079;0.7882185828552022;-1.6611036975873382e-06;2.038095950749803e-06;1.0213412831267832;9.948963670579042;0.8368839954111053;0.015693219674220073;0.015622914195584706;0.7972720552609206;0.014756809864133658;1.0448787135396473;0.799648257272009;1.0055781459349573
23.15638;1.0340442464113626;0.8378390128594121;0.7882388088723439;-1.6089845097558797e-06;2.0093696581749407e-06;1.0211881706998027;9.94972920909752;0.8369201425642583;0.015692145806547514;0.015624332015579055;0.7971901616504029;0.014758383469719175;1.0448734539135964;0.7996673914437629;1.0055945289632091
23.16638;1.0339406107252689;0.8379372726951932;0.7882577891535034;-1.5549673765388366e-06;1.980842761333696e-06;1.0210264122185928;9.950532678634541;0.8369561553859931;0.01569103627892659;0.01562562362745569;0.7971101588615036;0.014759989196875645;1.0448611478261371;0.799687476642572;1.0056137447249527
23.17638;1.033836101085636;0.8380334352992721;0.78827602984677;-1.499349734210902e-06;1.9524314918225327e-06;1.0208562661097063;9.951372311213083;0.8369920231545858;0.01568989775330863;0.01562678863511318;0.7970325224311221;0.014761614846544185;1.0448427266571212;0.7997086523131519;1.0056356810792029
23.18638;1.033730766849125;0.8381279631547996;0.788294072993075;-1.4424154652006357e-06;1.924100555487338e-06;1.0206780234132422;9.952247140141186;0.8370277431331099;0.015688735383863152;0.015627825276096546;0.7969577668662127;0.01476324809597114;1.0448191020664501;0.7997310310485827;1.0056600514695901
23.19638;1.0336245179018106;0.8382213785714908;0.7883124734296321;-1.384427175296256e-06;1.895834522091866e-06;1.020491968038178;9.953156523845161;0.8370633770755016;0.01568755274093128;0.015628729373243666;0.7968863619616875;0.014764877649870037;1.0447912027177566;0.7997546290536383;1.0056864899904454
23.20638;1.0335171620078234;0.8383142548064008;0.7883316983623418;-1.3256175202475717e-06;1.867620521805128e-06;1.0202984110637625;9.954099368613374;0.8370990409538275;0.015686351381664992;0.015629494229817877;0.7968186998960611;0.014766493556140407;1.0447600034274376;0.7997793197609335;1.0057146068890421
23.21638;1.0334084749689643;0.8384072348943906;0.7883520424684121;-1.2661718453356367e-06;1.839438409834645e-06;1.020097770649857;9.955073339084494;0.8371348429464713;0.015685131342717165;0.01563011204176678;0.7967550855995688;0.014768085801820485;1.0447264532919274;0.7998048567566027;1.0057440403322409
23.22638;1.0332982726875826;0.8385009933467088;0.7883736330923432;-1.2062312519125933e-06;1.8112456423891582e-06;1.0198906436165192;9.956074619136025;0.83717083206478;0.015683892401337118;0.01563057609901079;0.7966956953055535;0.014769642303683165;1.0446914085532797;0.7998309533291151;1.005774519884699
23.23638;1.0331863900591443;0.8385961362769574;0.7883965133953541;-1.1459212608242073e-06;1.7829736519116577e-06;1.0196777929549137;9.957098445986825;0.8372069891439285;0.015682634786292504;0.015630882265221663;0.7966405659505745;0.014771149067548365;1.0446556821985364;0.7998573306000952;1.005805909152106
23.24638;1.033072580212381;0.8386931201917122;0.7884207252911772;-1.0853599226006153e-06;1.7545414985061529e-06;1.0194600929853104;9.958140059593042;0.837243227946409;0.01568135960323413;0.01563102949799134;0.7965896706327267;0.01477259257694761;1.0446201362411363;0.7998837197349757;1.0058381893982125
23.25638;1.0329564821017148;0.838792251989758;0.7884463126314577;-1.0246254242199927e-06;1.7258692341685721e-06;1.0192385164957494;9.959195353040105;0.8372794088254698;0.015680069349916368;0.01563101944593406;0.7965429991793442;0.01477396133311444;1.0445856904568191;0.7999098672790547;1.0058713746097083
23.26638;1.0328377017949064;0.8388937241261253;0.7884732721873171;-9.637238936530219e-07;1.6968728976413942e-06;1.0190140656055302;9.960260608574009;0.8373153898782894;0.015678767530631896;0.0156308546036896;0.7965005634885299;0.014775245376519357;1.0445532436170029;0.7999355511506525;1.0059054931620115
23.27638;1.0327158907296399;0.8389976373241953;0.7885015266606028;-9.026007002357141e-07;1.6674450524256144e-06;1.0187876208419226;9.961331978552339;0.8373510704324593;0.01567745675168054;0.015630536725461785;0.796462334337529;0.014776435931939193;1.044523623974186;0.7999605788052474;1.0059406704453822
23.28638;1.0325907578487985;0.8391040338190374;0.7885309528999375;-8.411725040267831e-07;1.6374519091976364e-06;1.0185599176624;9.96240568240391;0.8373863760039701;0.01567613749829456;0.015630067647030076;0.7964281669390851;0.014777525867890934;1.0444976319354906;0.799984782039175;1.0059771197220235
23.29638;1.0324620697484395;0.8392129159811833;0.7885614377141725;-7.793420561877063e-07;1.606764282577694e-06;1.0183316670658347;9.963478516077409;0.8374212121706558;0.015674809477946472;0.015629451158388537;0.7963978252349785;0.014778509784884736;1.0444760718928312;0.8000080294678025;1.00601504339792
23.30638;1.032329653621559;0.8393242030749047;0.7885929151614958;-7.170107146231982e-07;1.5752935338161875e-06;1.0181035948043913;9.96454802116991;0.8374554464505494;0.015673473765970725;0.015628693573824536;0.7963710983753677;0.014779383704855898;1.044459655611042;0.8000302160368888;1.0060546094154907
23.31638;1.0321933992843968;0.8394376935932448;0.7886253796388213;-6.540908718155977e-07;1.543004365599715e-06;1.0178763887273732;9.965612253370967;0.8374889441447461;0.015672133585115905;0.015627802999643264;0.7963478594628162;0.014780144953072246;1.044448867082391;0.8000512455061144;1.0060959933588451
23.32638;1.0320532619780671;0.8395531006717458;0.7886588561695203;-5.905096727777469e-07;1.5099125554250797e-06;1.0176506874639961;9.966669369473106;0.8375216361710294;0.015670793625365522;0.0156267891388858;0.7963280374071726;0.014780793122527284;1.044444005151392;0.8000710692068704;1.006139396646553
23.33638;1.0319092389644835;0.839670091583116;0.7886933430521464;-5.26223708472834e-07;1.476070072044674e-06;1.0174270742436737;9.967717365374217;0.8375535510615679;0.0156694590720225;0.015625664115474735;0.7963115873369402;0.014781331442470775;1.0444453723159652;0.8000897495390357;1.0061850245905202
23.34638;1.0317613588560504;0.8397882696330551;0.7887287935578988;-4.6123267951795206e-07;1.4415412996022884e-06;1.0172060513214263;9.968754091011515;0.8375847743574084;0.01566813525709208;0.015624441952928225;0.7962984867206343;0.014781766290147078;1.04445333918693;0.8001074816204192;1.0062330754288453
23.35638;1.03160973681456;0.8399071678867706;0.7887651390123785;-3.9557242134599346e-07;1.4063879675743655e-06;1.0169880309282089;9.969777460872804;0.8376153716841309;0.015666827581282128;0.015623136537474701;0.7962887294443747;0.014782105599343984;1.0444682482862788;0.800124592429128;1.0062837743148862
23.36638;1.0314546699771456;0.8400263217208196;0.7888023255632106;-3.2930596833419146e-07;1.3706571400293525e-06;1.0167733033075892;9.970785530306346;0.8376453135414199;0.015665541100357425;0.015621760924465275;0.7962823043114645;0.014782358096046201;1.0444903594474904;0.8001415549884087;1.006337419885185
23.37638;1.0312967056954951;0.8401453623905838;0.7888403682961457;-2.6252523773037787e-07;1.334370092880605e-06;1.0165620230458166;9.971776469922062;0.8376744194893879;0.015664280288058784;0.01562032805248664;0.796279179262984;0.014782533061048339;1.0445198902928132;0.8001589619957066;1.0063944279547214
23.38638;1.0311366053291646;0.8402640299272719;0.788879417213703;-1.953627976648119e-07;1.2975294927044014e-06;1.016354290451508;9.972748875610078;0.8377023479484267;0.015663049503354273;0.015618850952900346;0.7962793123828441;0.014782640419979393;1.0445570602668333;0.8001774354597443;1.0064553691518172
23.39638;1.0309752234446428;0.8403821152111601;0.7889197782769287;-1.2800481350753258e-07;1.2601435405787196e-06;1.0161502472705997;9.973702105048538;0.8377286262519847;0.01566185328568333;0.015617341924532159;0.7962826904444013;0.01478269094962821;1.0446020848273039;0.800197542261546;1.0065209471051557
23.40638;1.0308134249466683;0.8404994439713758;0.7889618443900345;-6.06786830786599e-08;1.2222549251719767e-06;1.0159500866444708;9.974635903952093;0.8377526815923566;0.015660695603669155;0.01561581112530185;0.7962893336300927;0.0147826954607353;1.0446551169569454;0.8002197599887775;1.006591926695025
23.41638;1.030652094706164;0.8406159078479127;0.7890060057873364;6.384143857285039e-09;1.1839596488097484e-06;1.015754033968368;9.9755494867962;0.8377738721544292;0.015659578298106075;0.01561426607732123;0.7962992086280353;0.014782663626899405;1.0447161531057707;0.8002444959425195;1.006669101874819
23.42638;1.0304921616615874;0.8407314549989454;0.7890526210476457;7.297270681167368e-08;1.1453949540343965e-06;1.0155623886770375;9.97644111172038;0.8377915289262364;0.0156584998304089;0.015612712787760687;0.796312162656176;0.014782604097423001;1.0447849325633873;0.8002721192062873;1.006753304794929
23.43638;1.0303345225132823;0.8408460680808016;0.7891019985715862;1.3890023846409774e-07;1.1067012876635042e-06;1.0153755357494454;9.977308433443882;0.837805004096492;0.01565745541164718;0.01561115658384548;0.796327997504408;0.014782525087899488;1.0448608748711394;0.8003029616539452;1.0068454002695923
23.44638;1.030179945737008;0.8409597737807182;0.7891543349103637;2.040110181174287e-07;1.067998502244452e-06;1.0151938485113272;9.97814887386586;0.8378137313926639;0.015656438140120917;0.015609601308311743;0.7963465811327668;0.014782434668358869;1.0449431163297973;0.80033728241322;1.006946225772091
23.45638;1.0300291307330398;0.8410726478028319;0.7892096694620172;2.6818815381466135e-07;1.0293982849038377e-06;1.0150176426389856;9.97895962014721;0.837817275549527;0.01565544067692512;0.015608047989180491;0.7963678275032247;0.014782341096832366;1.0450306778563518;0.8003752212316815;1.007056487094918
23.46638;1.029882826954772;0.8411848035557282;0.7892679080625435;3.3134705950903915e-07;9.91019424135956e-07;1.0148472515702611;9.97973763695585;0.8378153340087099;0.015654457366779263;0.01560649430165878;0.7963915690055505;0.014782252341420742;1.0451226667469742;0.8004168078323514;1.0071767133806895
23.47638;1.0297418804317955;0.8412963597653006;0.7893288625824919;3.934347090082702e-07;9.529742480894236e-07;1.014683093163538;9.980480162576475;0.8378076864751294;0.015653485222904294;0.01560493494179525;0.7964175027232161;0.014782175334615746;1.0452183433948952;0.8004620257716707;1.00730728229085
23.48638;1.0296072569771102;0.8414074234492487;0.7893922423000518;4.544542316251156e-07;9.153446572925919e-07;1.0145256477343905;9.981185241548;0.8377941054528137;0.01565252287624659;0.015603362677923343;0.7964452578792844;0.014782116550688014;1.0453170805792733;0.8005108343156292;1.0074484511077741
23.49638;1.0294800166949953;0.8415181587026269;0.7894576609574139;5.144744503852339e-07;8.781809691375823e-07;1.0143753540566327;9.98185151672705;0.837774282844201;0.01565156906094701;0.01560176997879127;0.7964744660198898;0.014782082909908583;1.0454183819536047;0.8005631257102009;1.0076003940352622
23.50638;1.029361184497983;0.8416288374266931;0.7895247168281908;5.735913618510839e-07;8.415207141376554e-07;1.0142325366640672;9.982477492279514;0.8377478523738882;0.015650621868169054;0.015600150784067181;0.7965047904636414;0.014782081852107389;1.0455219187141807;0.8006187119739869;1.007763189112396
23.51638;1.0292516158059508;0.8417397594092604;0.7895930701293091;6.318863282923325e-07;8.05391981535192e-07;1.0140974250745762;9.983061179311767;0.837714485587867;0.015649678174199832;0.015598501794487093;0.796535952143486;0.014782121137307279;1.0456274456913732;0.800677387550847;1.007936754224157
23.52638;1.0291519988925402;0.8418511925350972;0.7896624854251001;6.894144982929449e-07;7.697921663403507e-07;1.0139701344018017;9.983600708789817;0.8376739754825546;0.015648732817730777;0.015596823017597985;0.7965677500969546;0.014782208839170188;1.0457346726721006;0.8007389794799322;1.0081208630968264
23.53638;1.029062938203814;0.8419634433055787;0.789732847181905;7.46197326151102e-07;7.346732157391193e-07;1.013850606988039;9.984094859453723;0.8376262873465081;0.015647778901634452;0.015595117593151353;0.7966000625734084;0.014782353581758046;1.045843233606831;0.8008033312153219;1.0083152428871724
23.54638;1.0289849243571245;0.8420769326879928;0.7898041334776102;8.02214665665433e-07;6.9995072736983e-07;1.0137386520149587;9.984542530611119;0.8375715699268644;0.015646809240303663;0.015593390690422683;0.7966328284028027;0.014782564457422803;1.0459527507532203;0.8008702744346785;1.008519627617994
23.55638;1.028918194361306;0.842192163588892;0.7898763862225207;8.57418410601748e-07;6.655277163602274e-07;1.0136340323429052;9.98494246350806;0.8375101055481411;0.015645816500591415;0.015591647779135782;0.7966660162887427;0.014782849958904573;1.0460629170454159;0.8009396263209025;1.008733737634515
23.56638;1.0288626503119127;0.8423096057225231;0.7899496868324838;9.117590301767992e-07;6.313209306949002e-07;1.0135365020500344;9.985293998465862;0.837442239969505;0.015644791965737044;0.015589893766302654;0.7966995893170434;0.01478321727484909;1.0461735150128493;0.8010112239011905;1.0089572392847515
23.57638;1.0288179399489819;0.8424296274291542;0.7900241065800108;9.652030526469779e-07;5.972789457367596e-07;1.0134458087498923;9.985597648985344;0.8373683403441479;0.015643724860408062;0.015588133201872228;0.7967334914040795;0.014783673246578807;1.0462843508610227;0.8010849907387328;1.009189704384762
23.58638;1.0287836592331316;0.8425525620076325;0.7900996451956173;1.0177390914600306e-06;5.633980490485714e-07;1.0133616655776743;9.985854437982097;0.8372887634796711;0.015642603163385498;0.015586370247546864;0.796767679751761;0.014784225261410698;1.0463951991737879;0.801160949811996;1.009430588164605
23.59638;1.028759478404554;0.8426788025295668;0.790176215728211;1.0693810834323086e-06;5.297357430964428e-07;1.0132837136577832;9.986064609255582;0.8372038270210922;0.015641416093388854;0.01558460860434274;0.7968021386650711;0.014784880609846113;1.0465058400059244;0.8012391272783754;1.0096792419084637
23.60638;1.0287451080383576;0.8428087638989973;0.7902537322299918;1.1201693138736025e-06;4.963961369874286e-07;1.0132115100486299;9.98622724645625;0.8371138289220221;0.015640156312957912;0.015582851599192838;0.7968368474933816;0.014785645541874075;1.046616119222647;0.801319465826891;1.0099348978302463
23.61638;1.0287402702718034;0.842942762309373;0.7903322149174618;1.1701686548560537e-06;4.6349340785474624e-07;1.0131445191015207;9.98634098856757;0.8370191178077493;0.015638819285755067;0.015581101348452439;0.7968717976308158;0.014786525135063821;1.0467259216484806;0.8014018676176708;1.0101966244767142
23.62638;1.0287447384183215;0.8430809998014701;0.7904117381319247;1.2194653986654553e-06;4.311199980333191e-07;1.013082101510053;9.986404695893485;0.8369201296418306;0.015637400936834845;0.015579357689802217;0.7969070501085965;0.014787523250795947;1.0468351097309165;0.8014862981357778;1.0104633526898132
23.63638;1.0287583336280066;0.8432236550034631;0.7904922643795167;1.2681374299068107e-06;3.9932442401544407e-07;1.0130235616921284;9.986417869806449;0.8368173573013479;0.01563589663817499;0.015577618529396669;0.7969427369240846;0.014788642142833689;1.0469435437672;0.8015728110011252;1.0107339464775054
23.64638;1.0287808444143962;0.8433709062489608;0.7905736135099454;1.3161948651414474e-06;3.6810370945566797e-07;1.0129682322591258;9.986381572869309;0.8367113335920878;0.015634301814838946;0.015575881088583375;0.7969790574308843;0.014789882778963526;1.0470511174815598;0.8016614703764392;1.0110072264411434
23.65638;1.0288119678573335;0.843522857952245;0.7906556075559759;1.363554846467873e-06;3.374190025744128e-07;1.0129154657663304;9.986299296231229;0.8366026622082726;0.01563261251446548;0.015574142484855303;0.7970162956701105;0.014791245985236947;1.0471576916132788;0.8017522611197353;1.0112819924661407
23.66638;1.0288513584001089;0.8436795000571717;0.7907381649133128;1.4100762393979432e-06;3.072369230224847e-07;1.0128645434804129;9.986176459124346;0.8364920140268876;0.015630826100323774;0.015572399536404559;0.7970547494136366;0.014792732884271735;1.0472630104783942;0.801845068139644;1.0115570753783176
23.67638;1.028898690153393;0.8438407495212754;0.7908212647347407;1.4556049536598517e-06;2.775776409284974e-07;1.0128146600553618;9.98601884715888;0.8363800583552511;0.01562894256365476;0.015570649037104907;0.7970946356088823;0.014794343998668377;1.0473667275367204;0.8019397252080411;1.0118313422348144
23.68638;1.0289536159927275;0.8440065153429348;0.7909048898390209;1.4999926382634745e-06;2.4853222088577446e-07;1.0127650400062047;9.985831226734307;0.8362674449081233;0.01562696508895108;0.015568888578207032;0.7971361272383702;0.014796078047805073;1.0474684921607005;0.8020360451199032;1.0121036991189336
23.69638;1.0290157018976003;0.8441767236188412;0.7909889852570714;1.5430953217883395e-06;2.2022931432036073e-07;1.0127150454536573;9.985616927052481;0.8361548616690242;0.015624899550931314;0.015567116796987274;0.7971794395168652;0.014797931216738157;1.0475680091347974;0.8021337625162062;1.0123731764149562
23.70638;1.0290844477729615;0.8443512947941793;0.7910734445311882;1.5847788855075561e-06;1.9277118767061363e-07;1.012664136853764;9.985378504234724;0.8360430122492559;0.015622753842178025;0.01556533317901847;0.7972248214279962;0.014799897000922775;1.0476650740559934;0.8022324678622519;1.0126390220651418
23.71638;1.0291593738436413;0.8445301336255148;0.7911581337642853;1.6249374616780352e-06;1.6619815475395956e-07;1.0126117852592027;9.985118542006376;0.8359325095783107;0.01562053712990524;0.015563537838762522;0.7972724962302777;0.014801967039194747;1.0477596046111686;0.8023316553184395;1.012900705467474
23.72638;1.0292401046109703;0.8447131521510328;0.7912429146668022;1.6635003152755672e-06;1.4051221141231415e-07;1.012557483655937;9.984839750281097;0.8358238530641328;0.015618259152232172;0.015561730893918747;0.7973226282411778;0.014804132448649893;1.0478516060250471;0.8024308739452322;1.0131578564614179
23.73638;1.0293264075636148;0.844900261521348;0.7913276617263637;1.700416628991533e-06;1.1570730839695283e-07;1.0125007917161983;9.984544672363413;0.8357175003678841;0.015615930670041155;0.015559912167931378;0.7973752936381616;0.014806384283589514;1.0479410656930854;0.8025298531122877;1.0134102231489182
23.74638;1.02941815583205;0.8450913187689673;0.7914122550089611;1.7356370847783316e-06;9.176388205632321e-08;1.012441329884942;9.984235523380375;0.8356139327762295;0.01561356497991455;0.015558082136758904;0.797430447537303;0.014808712719668;1.0480279334858067;0.8026284874275039;1.0136576647120743
23.75638;1.0295152682060527;0.8452860900192245;0.7914965360879148;1.7691108622727962e-06;6.863663712547738e-08;1.0123787637897017;9.98391424527166;0.8355136994336895;0.01561117744252404;0.015556242835709224;0.7974879384995819;0.01481110616778427;1.0481122079886545;0.8027267023832316;1.0139001533315888
23.76638;1.029617692010683;0.8454842550704356;0.7915802772239651;1.80080367913865e-06;4.625541964134476e-08;1.0123128007374598;9.98358283004706;0.8354174591131531;0.015608782362579992;0.01555439756203234;0.7975475688211363;0.014813551734804363;1.0481939573600798;0.8028243478731851;1.0141377511826917
23.77638;1.0297253628602547;0.845685416732268;0.7916631776827762;1.830713282138195e-06;2.4530488211141642e-08;1.0122432177417002;9.983243818007237;0.8353259773626152;0.015606390637665146;0.015552550183369382;0.7976090974708548;0.01481603628253031;1.048273248423635;0.8029212069039562;1.0143705160812706
23.78638;1.0298381147363718;0.8458890951687175;0.7917448865979975;1.8588407118674599e-06;3.3550410063175513e-09;1.012169946254861;9.9829001859553;0.8352400527709423;0.015604009792089129;0.015550704834463238;0.7976721864084397;0.014818546847530506;1.0483501176967511;0.8030170505512185;1.0145983824229747
23.79638;1.0299556500211815;0.8460947285471841;0.7918250336753145;1.8851454859895463e-06;-1.7394565213401654e-08;1.0120931169893639;9.982554501366089;0.8351604202443126;0.015601645162768216;0.015548866201926212;0.7977364348138695;0.014821070608199902;1.0484246061129288;0.8031116534007569;1.014821093437331
23.80638;1.0300776264061122;0.8463016783885986;0.7919032099922783;1.9095560193811772e-06;-3.7848177133521816e-08;1.0120129872705579;9.982208336120804;0.8350876988033925;0.015599300252062985;0.01554703983647069;0.7978014671183152;0.014823594481126757;1.0484967608465605;0.8032047738439813;1.015038172413604
23.81638;1.030203774046207;0.8465092366526338;0.7919789314285833;1.9320155867799385e-06;-5.813026189090322e-08;1.0119298410171347;9.981862355491637;0.8350224069589883;0.015596976244596456;0.01554523126622373;0.7978669215578619;0.01482610494541571;1.0485666121376582;0.803296127909715;1.01524892746355
23.82638;1.0303339504029565;0.8467166535503446;0.7920516544026391;1.9524933154896396e-06;-7.836887895790965e-08;1.011843921015073;9.98151703688235;0.8349649681187017;0.015594672769005986;0.01554344496025733;0.7979323607587627;0.014828589176663996;1.048634199315641;0.8033853578898279;1.01545252785846
23.83638;1.0304681385770156;0.8469231758592701;0.7921208127939499;1.9709725703631604e-06;-9.870322717283242e-08;1.0117553762360039;9.98117352481921;0.8349156517826413;0.01559238886095265;0.015541684777901783;0.7979972303432237;0.0148310363917988;1.0486996365458308;0.803472026026611;1.0156481383225213
23.84638;1.030606403156333;0.8471280941949532;0.7921858515638047;1.987464416651346e-06;-1.1926253755547723e-07;1.0116642628184367;9.980833590578886;0.8348745530917768;0.015590122307114937;0.01553995439227602;0.7980609392485709;0.014833437763877522;1.0487631256855665;0.8035556796166202;1.015835037812007
23.85638;1.0307487799978488;0.8473307893285621;0.7922462796253618;2.0020229740796446e-06;-1.4013347037937712e-07;1.0115706168130212;9.980498914456156;0.8348416448730894;0.01558786897957075;0.015538256544943294;0.7981230217755626;0.0148357857436462;1.0488248781796867;0.8036359600134646;1.0160126664796678
23.86638;1.0308951552720498;0.8475307118433777;0.7923016744582116;2.014730078070128e-06;-1.6133618249405773e-07;1.0114745341171214;9.980171037124975;0.8348167835760095;0.015585623003168238;0.015536592537837318;0.7981832602526698;0.014838073683146099;1.0488850634740698;0.8037127068103893;1.0161805973357165
23.87638;1.0310452537680084;0.8477272961811444;0.7923516058995914;2.025673011361118e-06;-1.828260184874726e-07;1.01137618987442;9.979852204707711;0.8347996759825533;0.01558337763765407;0.015534962962748445;0.7982416764592293;0.01484029540805467;1.04894380605211;0.803786010956613;1.016338481045379
23.88638;1.0311987235877484;0.8479198993898234;0.7923956232241953;2.034935205222157e-06;-2.0452918291781959e-07;1.0112757953503133;9.979545677062795;0.8347898783856449;0.015581126618666606;0.015533368879195727;0.7982984141066545;0.01484244518847497;1.0490011448310452;0.8038561419222688;1.0164860215451652
23.89638;1.031355214561063;0.84810783136985;0.792433342234433;2.0425830373115895e-06;-2.2637106203771536e-07;1.0111735446509034;9.979254909098435;0.834786813925973;0.015578864006863898;0.015531811998866758;0.798353644706059;0.014844518382577384;1.0490570487931905;0.8039234046145177;1.016622957303502
23.90638;1.03151444651044;0.8482904384431108;0.7924644825701491;2.0486386577270724e-06;-2.48275651830911e-07;1.0110695951854012;9.97898314088089;0.834789832622949;0.015576583458266813;0.015530294227945156;0.7984075558745145;0.014846511652654394;1.0491115319925521;0.8039880790071179;1.0167490087633029
23.91638;1.0316762802864186;0.8484671192310764;0.7924888477452646;2.0530625004295327e-06;-2.701658746263193e-07;1.0109640756109595;9.978734115854168;0.8347983183163699;0.015574279342717967;0.015528817623808675;0.7984603420848574;0.014848422308405166;1.0491647133279305;0.8040504313939887;1.0168638620426624
23.92638;1.0318407140089307;0.8486372539323429;0.7925063267714547;2.055767975047024e-06;-2.919723114977005e-07;1.0108570840529632;9.978512539922459;0.8348117617912956;0.015571947835519373;0.015527384205712409;0.7985121638003847;0.01485024801291432;1.0492168049581594;0.8041106850782656;1.0169672142446495
23.93638;1.0320077684247395;0.8488001322677868;0.7925168894280562;2.0566552029825574e-06;-3.136360084620909e-07;1.0107486698357897;9.97832335491594;0.8348297355477735;0.01556958651139716;0.015525995665753996;0.7985631268517308;0.014851987199489255;1.0492681163365905;0.8041689628277442;1.017058801273166
23.94638;1.0321773637954272;0.8489549263597097;0.7925205827969712;2.0556395452951732e-06;-3.3510293988165123e-07;1.0106388348837487;9.978170580877103;0.8348518081795964;0.015567193770764364;0.015524653580297448;0.7986133328465889;0.014853638939190847;1.0493190507970975;0.804225300246348;1.0171383962367218
23.95638;1.0323492861202146;0.8491007173927025;0.7925175544592105;2.0526650125776947e-06;-3.563251971087219e-07;1.0105275650017036;9.978056849141094;0.83487751713436;0.015564768058663315;0.01552335990980393;0.7986629511085275;0.01485520193043825;1.0493700650839057;0.804279723441764;1.017205803641226
23.96638;1.0325232221031633;0.8492365625992402;0.7925080601575601;2.0477062406192527e-06;-3.7728122785750286e-07;1.0104148644834614;9.977983844031126;0.8349063965911885;0.01556230712512034;0.015522118161928751;0.7987121858955891;0.014856673265118874;1.0494216109756902;0.8043322819704366;1.0172608598384318
23.97638;1.0326987988822356;0.8493615713939139;0.7924924318455762;2.04077195656096e-06;-3.979892412546107e-07;1.0103007862333935;9.977953051424024;0.8349379667407191;0.01555980877649341;0.015520934823017066;0.7987611877974279;0.014858048415307773;1.0494740651059844;0.8043830195849914;1.0173034434985972
23.98638;1.0328755929227553;0.8494749547332112;0.7924710229407467;2.031905940537681e-06;-4.184858267974076e-07;1.0101854455598502;9.977965962095428;0.8349717370974631;0.015557272294460642;0.015519819039942505;0.798810035314495;0.014859323437209084;1.0495276528253819;0.8044319694470159;1.0173334631717694
23.99638;1.033053104740998;0.8495760245137124;0.7924441772800611;2.0211680085912305e-06;-4.3879389507032366e-07;1.0100690260255571;9.978023500454684;0.8350072983391863;0.015554699029317227;0.01551877996274235;0.7988587360871756;0.0148604969158653;1.049582450675141;0.804479184194939;1.0173508744429027
24.00638;1.033230745552028;0.8496641688740667;0.7924122186904308;2.008603236075496e-06;-4.5891053967873154e-07;1.0099518049972864;9.978125768445489;0.8350444197019683;0.015552092230240634;0.015517824260072264;0.7989072075066735;0.014861569473310923;1.049638539261039;0.8045247398277043;1.0173557452061528
24.01638;1.0334079027112808;0.8497388802878293;0.7923754213718847;1.9942276168512293e-06;-4.788134185706528e-07;1.0098341392961179;9.978272636752944;0.8350830413285534;0.015549456221760774;0.015516956635414402;0.7989552955735667;0.014862542444310128;1.0496961393477402;0.8045687101632836;1.0173482324577199
24.02638;1.033584033515159;0.8497998479065663;0.7923340058658133;1.9780488365901068e-06;-4.984812154744626e-07;1.009716378538507;9.978463952352703;0.8351231824301735;0.015546795773856335;0.015516182433827082;0.7990028320392639;0.014863417139506913;1.04975553708757;0.8046111402271005;1.0173284979191746
24.03638;1.0337586694384162;0.8498469952831815;0.7922881761853527;1.9600960812276983e-06;-5.179111485886944e-07;1.0095987925099554;9.978698734725;0.8351648866910163;0.015544116725413224;0.015515508780881315;0.799049672882285;0.014864194514762154;1.0498168975332989;0.8046520277248929;1.0172967159293416
24.04638;1.0339313568178254;0.8498804096097569;0.792238139576555;1.9404084039288286e-06;-5.371106068435575e-07;1.0094815488021143;9.978974375322052;0.8352082197397237;0.015541426883829024;0.015514943081743894;0.7990956835639725;0.014864874925657315;1.0498801458847438;0.8046913275995266;1.0172531867484325
24.05638;1.034101637223999;0.8499002470362743;0.7921841051662575;1.919002007859237e-06;-5.560793495325525e-07;1.009364734813264;9.979286990035142;0.8352532289708168;0.015538735389710363;0.015514491110003702;0.7991406906255427;0.01486545787777455;1.0499449755607158;0.8047289949029631;1.0171984294661471
24.06638;1.0342690713946123;0.8499066804019385;0.7921262674374366;1.8958811164680366e-06;-5.748047816573642e-07;1.0092484151023418;9.979632528851274;0.8352998832945163;0.015536050851475592;0.015514156191025788;0.7991844515238614;0.014865942259012397;1.0500109486235822;0.8047650383715748;1.0171331073355403
24.07638;1.034433256669612;0.8498999026437846;0.7920647692007551;1.8710840223638303e-06;-5.932724810050105e-07;1.0091326222244006;9.980006937901097;0.8353480670097942;0.01553338061853468;0.015513939268396726;0.7992266889402966;0.01486632662689441;1.0500775840455732;0.8047995400168758;1.017057840639567
24.08638;1.0345938349668986;0.8498801680646003;0.7919996896888714;1.8447034860291477e-06;-6.114914214089046e-07;1.0090172947092928;9.980405294636036;0.8353976236126154;0.015530731367604184;0.015513839719682706;0.7992671813976113;0.014866608747542942;1.0501443944129314;0.8048326329098067;1.0169731082619322
24.09638;1.0347505065541078;0.8498478240360221;0.7919310765747262;1.8168679638939682e-06;-6.295096309854333e-07;1.0089023360098142;9.980821622968953;0.8354483897714612;0.015528109727999704;0.015513855920425552;0.7993058071560712;0.014866785232050324;1.0502109086067755;0.804864477764878;1.0168792815258982
24.10638;1.034903033139576;0.8498032962240814;0.7918589808137754;1.7877118120181599e-06;-6.474108318953324e-07;1.0087877638918517;9.981249854375662;0.8355001693605225;0.01552552286341722;0.015513985005303668;0.7993424845999906;0.014866851628771766;1.0502767092777323;0.8048952635703917;1.0167766614651323
24.11638;1.0350511985863795;0.8497470499973233;0.7917834722247978;1.757340164702101e-06;-6.653194077312607e-07;1.0086737494743385;9.981684964836669;0.835552667861682;0.015522977423781299;0.015514223254954647;0.7993770847725763;0.014866802507039534;1.0503414620619018;0.8049251692248042;1.016665504607557
24.12638;1.0351947371506098;0.8496796054798839;0.7917046816002254;1.7258014861479666e-06;-6.833936317722384e-07;1.0085605214750712;9.9821236032489;0.8356054697372338;0.015520476775048133;0.015514567574777812;0.7994093893284143;0.014866632340795372;1.0504048774028125;0.8049543022386358;1.0165461121653019
24.13638;1.0353332828189326;0.8496015895807078;0.7916229156219959;1.6931060508365146e-06;-7.017820105434491e-07;1.0084483014028958;9.982564038118126;0.8356581200159003;0.015518020355997086;0.015515016584958406;0.7994391338059366;0.014866337453950185;1.050466648156079;0.8049827033408082;1.0164188621590433
24.14638;1.0354663740379437;0.8495137209990764;0.7915387066520606;1.659264888182202e-06;-7.205873294084155e-07;1.0083373244393194;9.983005608870926;0.8357102457864827;0.01551560610652105;0.01551557057822084;0.7994661098626724;0.01486591704097688;1.0505264109365973;0.8050103302274165;1.0162841155017182
24.15638;1.0355935171565014;0.8494167547654919;0.7914526483210677;1.6242886085911202e-06;-7.398633107906307e-07;1.0082278528029247;9.983448153756608;0.8357615818092061;0.015513233393669076;0.01551623070383773;0.7994902127180273;0.01486537228797388;1.0505837185728755;0.805037000950934;1.0161421325603486
24.16638;1.0357142518114668;0.8493114524845483;0.7913652037593092;1.588162737586792e-06;-7.596203934384961e-07;1.0081201571247225;9.983891497744562;0.8358118976459945;0.015510904697438219;0.015516997648084212;0.7995114065718706;0.014864705135892197;1.0506380786896266;0.8050624573132042;1.015993047121827
24.17638;1.035828136899431;0.8491985381950482;0.791276699419134;1.5508424022133658e-06;-7.798260149020779e-07;1.008014458488308;9.984335117991268;0.8358609306339145;0.015508625072320646;0.015517871070190042;0.7995296935260954;0.01486391757695604;1.0506890456973808;0.8050864896082394;1.0158368542803995
24.18638;1.0359346826318188;0.8490786498580459;0.7911873828280974;1.5122572620522705e-06;-8.004036009715339e-07;1.0079108256211484;9.984778380926238;0.8359083660945239;0.015506400521906199;0.015518850511971917;0.799545126917875;0.014863011589486542;1.0507362456679925;0.8051089715984363;1.0156733654570311
24.19638;1.0360333247493763;0.8489523597010791;0.7910974225935989;1.4723195441121826e-06;-8.212417348695793e-07;1.0078091150331145;9.985220971575677;0.8359538543071129;0.015504237542665358;0.015519935878963033;0.7995578427947383;0.014861989358779254;1.0507793368863056;0.8051298659750626;1.0155021957606514
24.20638;1.0361234857054316;0.84882024967744;0.7910069420765473;1.4309569098243983e-06;-8.422034345298621e-07;1.0077090368059232;9.985663043316412;0.835997062588409;0.015502143441809202;0.015521125980362385;0.799568087515473;0.01486085283845096;1.0508180171046415;0.8051492463161303;1.0153229221381859
24.21638;1.0362046723057865;0.8486829582082462;0.7909160824077366;1.3881546214478303e-06;-8.631225699757359e-07;1.0076102784876644;9.986105439304914;0.8360377336487715;0.015500126567029437;0.015522416160407284;0.7995761939510655;0.014859603710087203;1.0508520508223353;0.8051672634738315;1.0151352804155385
24.22638;1.036276508711002;0.8485411588029343;0.7908249592329629;1.3439602329728734e-06;-8.838071179232286e-07;1.0075125319672855;9.986550010462302;0.8360756957482857;0.015498196652473407;0.0155237975227321;0.7995824851475252;0.014858244515851724;1.0508812384116135;0.8051840656603084;1.014939189133915
24.23638;1.0363387181170924;0.8483955114320844;0.7907335706933617;1.298443754120923e-06;-9.0406010922927e-07;1.007415433481149;9.986999513764227;0.8361108498881549;0.015496364567844879;0.015525258842194335;0.799587207783312;0.01485677940890082;1.050905392659522;0.8051997666342045;1.0147346757171094
24.24638;1.0363911332344462;0.8482466468574701;0.7906418167065904;1.2516581575648687e-06;-9.237020493234807e-07;1.0073185385530206;9.987457033136167;0.8361431936479612;0.015494641215847035;0.015526789159846677;0.7995905422223009;0.01485521393992123;1.050924336996837;0.8052144681978308;1.014521857129737
24.25638;1.0364336686332447;0.8480951834783261;0.7905495756162163;1.2036420310300253e-06;-9.425880184784168e-07;1.0072213403685832;9.987925390196649;0.8361728271417411;0.015493036318162024;0.015528378879836302;0.7995926165106595;0.014853554107944084;1.0509378641074953;0.8052282760194466;1.01430097573399
24.26638;1.0364662280647445;0.8479417195166317;0.7904567437794264;1.1544493974577292e-06;-9.606079534019706e-07;1.0071232905807013;9.988407116716655;0.8361998718524156;0.015491557322980305;0.015530019115313121;0.7995935065825076;0.014851805336029929;1.0509456969689541;0.8052412779168133;1.0140724179314091
24.27638;1.0364886948435774;0.8477868055837778;0.7903632773362657;1.1041720980643582e-06;-9.776416431036511e-07;1.0070238265827165;9.988904795885533;0.8362243711770045;0.015490208887080041;0.015531700694027996;0.7995932380864782;0.014849972930287336;1.0509475251566607;0.8052534798057362;1.013836678988188
24.28638;1.036501021080229;0.8476309549668847;0.7902692080927955;1.0529404595428402e-06;-9.93494888784986e-07;1.006922409425224;9.989421068948058;0.8362462732748459;0.015488993348565516;0.015533414213272553;0.7995917892728361;0.014848063557044981;1.0509431243415472;0.8052647698755702;1.0135943290665361
24.29638;1.0365032642487537;0.8474746564991068;0.7901745976274239;1.0008903480202449e-06;-1.0079005767670278e-06;1.0068185529526203;9.98995844383145;0.8362654986498679;0.0154879115394371;0.015535150518784787;0.7995891236828997;0.014846085907642328;1.0509324342731106;0.8052749825428082;1.0133460303041386
24.30638;1.0364955372191926;0.847318336218271;0.7900795362703891;9.481173823061404e-07;-1.0205846370111966e-06;1.006711828844082;9.990519047990652;0.8362820376950362;0.015486963149118559;0.015536901113197936;0.7995852487246492;0.0148440501024222;1.050915472933322;0.8052839885428649;1.0130925459238966
24.31638;1.0364779771915855;0.8471623248537243;0.7899842192862627;8.946727027806495e-07;-1.0313111862426668e-06;1.0066018432286516;9.991104114223202;0.8362960057695072;0.015486146788317936;0.015538658701614418;0.7995802398697831;0.014841965917302847;1.0508922180328668;0.8052917139252633;1.0128347015107864
24.32638;1.0364507750223082;0.8470068916905336;0.7898889845835779;8.406029186991688e-07;-1.0398885026067856e-06;1.0064882192428302;9.991713917061492;0.8363076093389425;0.015485460637973196;0.015540416803241062;0.7995742251832649;0.014839840856923919;1.0508626036496194;0.8052980965140865;1.0125733328019544
24.33638;1.0364141782706489;0.8468522771993022;0.7897942710065147;7.859821364244528e-07;-1.0461640685038693e-06;1.0063706237167167;9.992348482574425;0.8363170640696121;0.015484903839329957;0.015542168054191162;0.7995673837566712;0.014837679940070271;1.0508265715004648;0.8053030461599102;1.0123092550642936
24.34638;1.0363684331170633;0.846698648227277;0.7897005760763152;7.309009512500045e-07;-1.0500122118759723e-06;1.0062487820946124;9.99300807667104;0.836324537961121;0.015484477246863311;0.015543903128387859;0.7995599505747683;0.014835486902648276;1.050784138069747;0.8053064505150961;1.0120432508079007
24.35638;1.0363137981858181;0.8465460415156142;0.7896084579785457;6.754313481675822e-07;-1.0513211979093035e-06;1.0061224276699186;9.993693049924849;0.8363301464158212;0.015484182583000548;0.015545611727934273;0.7995522066188199;0.014833265503930694;1.0507354649349487;0.805308186132993;1.0117760282651969
24.36638;1.0362506481636469;0.8463943613190128;0.7895185170508644;6.196277964248097e-07;-1.0499778194123109e-06;1.005991232866243;9.994403382559904;0.8363339769135929;0.0154840212688881;0.015547284549165425;0.7995444914158181;0.014831020591095194;1.050680842144344;0.8053081074030478;1.0115081540240283
24.37638;1.0361794624482583;0.8462434256771753;0.7894313206943671;5.635730951580863e-07;-1.0458497885225401e-06;1.005854789799772;9.995138444610793;0.8363361121933853;0.01548399461129527;0.015548914511274776;0.7995371979605439;0.01482875828130924;1.0506205883578377;0.805306036463131;1.0112400346228736
24.38638;1.0361007086425893;0.846093038877977;0.7893473587200384;5.07399587296767e-07;-1.0387871044062738e-06;1.0057126812976946;9.995897382372926;0.836336642809883;0.015484105004088184;0.01555049684485751;0.7995307063631035;0.014826485587751313;1.0505549718869946;0.80530175884271;1.0109719937951092
24.39638;1.0360148078244669;0.8459430090340504;0.7892670653393554;4.512634386591601e-07;-1.0286438505680798e-06;1.0055646211968952;9.996679554838373;0.8363356573735999;0.015484356874010096;0.015552028568775378;0.7995253419272639;0.014824210467821205;1.050484188014553;0.8052950289370521;1.0107043877572244
24.40638;1.0359221625117416;0.8457931146388233;0.7891908424512581;3.9532011085541635e-07;-1.0152969628443576e-06;1.0054105674212273;9.997484262791904;0.8363331945934758;0.015484756937598992;0.015553507657317042;0.7995213730833803;0.014821941453038985;1.0504083526641494;0.8052855621644469;1.010437634385846
24.41638;1.03582318286722;0.8456431242004888;0.7891190523667985;3.397147174330842e-07;-9.986479147605649e-07;1.0052507343128418;9.998309920624106;0.8363291965375053;0.015485314032454152;0.015554932043349299;0.7995190094806278;0.014819686912551257;1.0503274970324123;0.8052730338041467;1.0101721521888767
24.42638;1.0357183165777133;0.8454928337722369;0.789051991777629;2.845674533926215e-07;-9.786217455434992e-07;1.0050854869595693;9.999153623621385;0.8363235384050431;0.015486038635193626;0.015556299261113267;0.7995184251584313;0.014817455284739043;1.0502416065029692;0.8052571516416317;1.00990834458301
