time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.43638;1.0356080756014352;0.8453420546083457;0.7889898797196442;2.2995888996148787e-07;-9.55176888249698e-07;1.004915195911165;10.000011748676743;0.8363161088672068;0.015486941272603931;0.015557607119817315;0.7995197698022088;0.01481525557040196;1.0501507239818284;0.8052377223331122;1.0096466864487117
24.44638;1.0354930695827984;0.84519061183124;0.7889328857083859;1.7592321201723263e-07;-9.283158860221352e-07;1.004740205727017;10.000881018875235;0.8363068279616531;0.015488030025271155;0.015558854472847002;0.7995231571721882;0.014813097039923945;1.0500550368688448;0.805214607216365;1.0093877804664868
24.45638;1.0353740091899413;0.8450383947831517;0.7888811584106044;1.2244887952902237e-07;-8.980887314542639e-07;1.0045609157756068;10.001759189662103;0.8362956193295698;0.015489309161940953;0.01556004104025466;0.7995287017268654;0.014810988264859881;1.049954851780291;0.8051876397613866;1.009132246763218
24.46638;1.0352516240709113;0.8448854014169145;0.7888347959709028;6.949899281913192e-08;-8.645844461282926e-07;1.004377842699978;10.002644917836339;0.8362824523234965;0.015490779354774446;0.015561166693510707;0.7995365464137615;0.014808936062495026;1.0498504746338568;0.8051566238032585;1.008880571307903
24.47638;1.035126579397339;0.8447316896473466;0.7887937869895055;1.7042221677658554e-08;-8.279118672981604e-07;1.0041916413643817;10.003537354678217;0.8362674087853443;0.015492438022628579;0.015562231586699367;0.7995468230078969;0.014806945426815328;1.0497420956318368;0.8051214152804199;1.008633111887685
24.48638;1.0349995296952406;0.8445772878997495;0.7887579962754601;-3.493559327425346e-08;-7.881854369818719e-07;1.0040030972460723;10.004436092205188;0.8362506459674889;0.015494279315076723;0.015563236804071403;0.7995596488951792;0.01480501994131541;1.0496297666001604;0.8050819924776482;1.0083902041796304
24.49638;1.0348712445888555;0.8444222193638589;0.7887271865753237;-8.64349932711016e-08;-7.455230369785826e-07;1.0038130719209317;10.005340780792249;0.8362323032061909;0.015496294531802322;0.015564184045456907;0.7995751760117851;0.014803161210264355;1.0495134850496262;0.8050384760362572;1.0081522336047979
24.50638;1.0347426257882384;0.8442665765707377;0.788701062898974;-1.3744550744153685e-07;-7.000445635150001e-07;1.0036224637609688;10.006250539154555;0.836212476708866;0.01549847263654005;0.015565075252616759;0.7995936013204602;0.014801368382727926;1.049393311448874;0.8049911354070869;1.0079196526850918
24.51638;1.0346146119664568;0.8441105059861295;0.7886793688644069;-1.8795271732510334e-07;-6.518686712547442e-07;1.0034321943649902;10.007164190340673;0.8361912642365766;0.015500799378289312;0.015565913475847373;0.7996151492044743;0.014799639518611908;1.0492694320399356;0.804940350347718;1.0076929642270982
24.52638;1.034488110609621;0.8439541818919841;0.7886619714745345;-2.3795102487959214e-07;-6.011198722851309e-07;1.0032431424784494;10.008080907835039;0.8361688109441815;0.015503256604108636;0.015566703953994872;0.7996400399722858;0.01479797371347378;1.0491421186157566;0.8048865188427561;1.0074726740995525
24.53638;1.0343640100643938;0.8437978451521339;0.7886488355960707;-2.87443698048239e-07;-5.479410557569515e-07;1.0030561009860963;10.00900041710871;0.8361453126863823;0.015505824392531689;0.015567454346699438;0.7996684064347501;0.01479637188087729;1.049011617523836;0.8048300285770837;1.0072591697986526
24.54638;1.0342431699457257;0.8436418238271257;0.7886399027492751;-3.364192376314679e-07;-4.92498112813392e-07;1.002871827691974;10.009922782673554;0.8361209615157231;0.015508484092442553;0.015568173761970169;0.7997002282415041;0.014794836168446561;1.0488780891283411;0.8047712991962156;1.007052572796895
24.55638;1.0341263411037642;0.8434864717888306;0.7886350046180385;-3.848272066014252e-07;-4.3497631632151875e-07;1.0026910434098133;10.010848136848209;0.8360958621132503;0.015511219783111372;0.015568870763962725;0.799735393525612;0.014793368863503117;1.0487416341661953;0.8047107972212123;1.0068527427069527
24.56638;1.0340141074636064;0.8433320628149247;0.7886338934300741;-4.325797838507161e-07;-3.7556391387888294e-07;1.0025143301111028;10.01177652682568;0.8360700035150035;0.015514018578051009;0.015569551401206555;0.7997738366345845;0.01479197084604154;1.0486023108895124;0.8046490199677611;1.0066594510336104
24.57638;1.0339068920245833;0.8431787283685627;0.7886362993310851;-4.795599733936113e-07;-3.144233700561236e-07;1.0023420819309494;10.012707491600755;0.8360433016342369;0.015516869660186283;0.015570218165354002;0.7998156071334509;0.014790640281091262;1.048460131375673;0.8045864308369466;1.0064725427785772
24.58638;1.0338050274056025;0.843026483389525;0.7886419583255506;-5.256038088825356e-07;-2.516725984945735e-07;1.0021745444411156;10.013639504880542;0.8360156250365989;0.015519762225250826;0.015570870158294326;0.7998608168701696;0.014789372750128104;1.0483150837319568;0.804523385398832;1.0062919840857516
24.59638;1.0337088975119746;0.8428752752244607;0.788650645017207;-5.704829448807159e-07;-1.873947994873502e-07;1.0020118710856618;10.014570379250069;0.8359867878800856;0.015522684116057494;0.015571504417851875;0.7999095389553532;0.014788162811732643;1.048167146848818;0.8044601915269141;1.0061178475057915
24.60638;1.0336190219051613;0.8427249997799996;0.7886621679960154;-6.139278404667314e-07;-1.2166002434336934e-07;1.0018541738908289;10.015498260108126;0.8359565753116024;0.015525621580477397;0.01557211763282642;0.7999617395580277;0.014787005847077022;1.04801630551442;0.8043972046774076;1.0059502850407231
24.61638;1.0335359608532664;0.8425755468027063;0.7886763286179206;-6.55663081857822e-07;-5.4541259385669584e-08;1.0017015446463053;10.016421689021838;0.8359247999315481;0.015528559747579405;0.015572706657753814;0.800017270274149;0.014785898921178209;1.0478625779056554;0.8043347570819108;1.0057894735738684
24.62638;1.033460158915295;0.8424269020372124;0.7886929160719348;-6.954196617318869e-07;1.3874035184716793e-08;1.0015540796936424;10.01733911567452;0.8358913457279615;0.015531483869916351;0.015573268015443967;0.8000759275780989;0.014784840561924868;1.0477060002332632;0.8042730336139408;1.005635538273901
24.63638;1.0333918734217722;0.8422791970444703;0.7887117228201036;-7.329313029520486e-07;8.349283708722161e-08;1.0014119618749537;10.018249108469073;0.8358561939684647;0.015534380245277642;0.015573798138745432;0.8001375282408765;0.014783830219040683;1.0475465948800222;0.8042120678911862;1.0054885166529193
24.64638;1.0333311746537868;0.8421326492301309;0.7887325349369417;-7.679331453863675e-07;1.5423187003069322e-07;1.0012755402297608;10.019150681987808;0.8358194033306365;0.015537236101370387;0.015574294696106144;0.8002019354116086;0.014782867234183613;1.047384393315064;0.8041518034427155;1.0053483995895707
24.65638;1.0332779604932198;0.8419874681042988;0.7887550960384014;-8.001880477804849e-07;2.2600513850600905e-07;1.00114536724629;10.02004327468293;0.8357810316401219;0.015540039649621104;0.01557475769082066;0.800269038817321;0.014781949270028325;1.0472195111152602;0.804092146279245;1.0052151986984605
24.66638;1.0332319734702502;0.8418437967392064;0.7887790901928825;-8.295243925081387e-07;2.9870982630247426e-07;1.0010221827855676;10.020927022592721;0.8357410981620872;0.015542780855186044;0.015575188419276995;0.8003387055033693;0.01478107160456301;1.0470521907532173;0.8040329948676992;1.0050889792303095
24.67638;1.0331928709447324;0.841701707503163;0.788804192895513;-8.558371938295079e-07;3.722360444491691e-07;1.000906776402957;10.021802749384332;0.8356996523301676;0.01554545178446585;0.015575587201725817;0.8004107088946506;0.014780227803831947;1.0468827235354459;0.8039742263538657;1.0049698477373243
24.68638;1.033160333122231;0.8415612402922098;0.7888301223617545;-8.790635648114626e-07;4.4647394875144414e-07;1.0007998270548302;10.022671364218057;0.8356568619703741;0.015548045415071288;0.015575952893444676;0.8004847062187281;0.014779410553449262;1.0467113096267866;0.803915695693361;1.0048578769631578
24.69638;1.0331340692527005;0.8414224441720423;0.7888566239108004;-8.991585086689505e-07;5.213056380479488e-07;1.0007019231092684;10.02353362040691;0.8356130203194797;0.015550553577460153;0.01557628348022744;0.8005603034677895;0.014778612453598019;1.0465379930697318;0.803857306961151;1.0047529689304162
24.70638;1.0331137024243255;0.8412854117266034;0.7888834587646192;-9.160665698628119e-07;5.966102741488715e-07;1.0006136695483172;10.024390293122138;0.8355684636755264;0.015552966109481378;0.01557657620051945;0.8006371084811947;0.014777827336406561;1.0463627206136432;0.8037990774771808;1.0046547667621806
24.71638;1.033098713104869;0.8411502860561015;0.788910430404524;-9.297078120657579e-07;6.722938878949929e-07;1.0005356733718023;10.0252421185104;0.8355234803651865;0.015555271953859239;0.015576828142853286;0.8007147286261862;0.014777051172603547;1.046185490302733;0.8037411146085663;1.0045627248107674
24.72638;1.033088551132759;0.8410172090779654;0.7889373782615069;-9.399888222244311e-07;7.483075591273799e-07;1.000468464382554;10.026089248073513;0.8354783355075075;0.015557460886738416;0.015577036928587936;0.8007927821398232;0.01477628177857635;1.046006471747753;0.8036835645989375;1.0044762327517491
24.73638;1.0330827794482473;0.8408862796144235;0.7889641378224865;-9.468149895529235e-07;8.246355370285983e-07;1.0004124963513017;10.02693061797518;0.8354333616016799;0.015559524802208772;0.015577200906668944;0.8008709075466761;0.014775517844468776;1.045825982146063;0.8036265989870455;1.0043946434861901
24.74638;1.033081109858042;0.8407575720084643;0.7889905629357976;-9.50107570836765e-07;9.012775675959459e-07;1.0003681902687664;10.027763609026243;0.8353889136767273;0.015561458225079948;0.015577319531959778;0.8009487106059974;0.014774758090567629;1.0456443931910195;0.8035704071251677;1.0043172709709116
24.75638;1.0330834019536752;0.8406311545856466;0.7890166141640105;-9.498383522459333e-07;9.782407038334802e-07;1.0003359006806012;10.028584079052074;0.8353452319758194;0.015563257556645624;0.015577393161280107;0.8010257012224955;0.014774001368666141;1.0454621049847956;0.803515185476404;1.0042434443472599
24.76638;1.0330896834212675;0.8405070644368056;0.7890423706689065;-9.460567138266645e-07;1.055536518899738e-06;1.000315858442867;10.029386951142616;0.8353024218791025;0.015564919946719446;0.015577422385969828;0.801101318916673;0.014773247361579414;1.04527955908689;0.8034611410330331;1.0041725770142422
24.77638;1.0331001303704141;0.8403852731833129;0.7890679328841274;-9.388876661489268e-07;1.1331761585509493e-06;1.0003082011601805;10.030167232923827;0.8352605242260448;0.015566443655438834;0.015577408512442707;0.8011750167464453;0.014772496138358722;1.0450972285922142;0.8034084667899195;1.0041042175053059
24.78638;1.0331150058390632;0.840265709498611;0.7890933772154154;-9.285110100239856e-07;1.2111684664361859e-06;1.0003129821312844;10.03092085241199;0.8352195294594077;0.01556782944030806;0.015577354148773091;0.8012463074934786;0.014771746769924458;1.0449155823078737;0.8033572837999421;1.0040380967583586
24.79638;1.0331346180070407;0.840148335708631;0.7891187960315484;-9.151458925878209e-07;1.2895213855097727e-06;1.0003301006210963;10.031644593798228;0.8351793375175375;0.015569080998115695;0.015577262181016882;0.8013147652421394;0.014770997610025854;1.0447350270430438;0.8033076042362121;1.003974165807034
24.80638;1.0331593051202805;0.8400332030206129;0.7891442920768811;-8.990463292815447e-07;1.3682246685257593e-06;1.000359315462599;10.03233549407416;0.8351397341442632;0.01557020390813375;0.01557713428884758;0.8013799860433202;0.014770248151879516;1.044555867951996;0.8032593303099517;1.0039125687942418
24.81638;1.0331894275785294;0.8399204086379177;0.7891699071175614;-8.804849755641759e-07;1.4472252429112569e-06;1.0004003639059604;10.03299095379895;0.8351004315948285;0.015571204085580367;0.015576970620957654;0.801441532078839;0.014769499890091898;1.0443783219501792;0.80321228566356;1.0038535410019533
24.82638;1.0332253733993861;0.8398099811916511;0.7891955399630721;-8.597270689203629e-07;1.526430353028353e-06;1.0004530552995043;10.033609228295738;0.8350611722751982;0.015572086743552592;0.015576770751836503;0.8014989675532374;0.014768755961903059;1.0442025825793297;0.8031662784289282;1.0037973217510807
24.83638;1.033267553561602;0.8397018368909894;0.7892209271606877;-8.370135216170656e-07;1.6057304710358806e-06;1.0005172659935135;10.034189062088899;0.8350217995290541;0.015572855649752769;0.015576535348106338;0.8015519826752613;0.01476802021796656;1.044028907990279;0.8031211607253164;1.0037441566134917
24.84638;1.033316337770674;0.8395958519468402;0.7892457391532234;-8.125448386320149e-07;1.6850117809857887e-06;1.0005928763269574;10.034728944695532;0.8349822317924231;0.015573512620002597;0.015576268035332927;0.8016004661467271;0.014767295605623275;1.0438576583985055;0.8030768481063237;1.0036943728806722
24.85638;1.033371961915885;0.8394919613151541;0.789269683005925;-7.86473891526905e-07;1.7641576478995907e-06;1.0006797539191437;10.0352269301982;0.8349424047321289;0.01557405821170439;0.015575976493116131;0.8016444599190181;0.014766583686534218;1.0436892932783781;0.8030332892847681;1.0036484424502827
24.86638;1.0334344991564455;0.8393901863840594;0.7892925152345162;-7.589306437912092e-07;1.8430605658052016e-06;1.0007777670817155;10.035681024486111;0.8349022350347391;0.015574493190442826;0.015575671040518798;0.8016840523476128;0.014765886338839471;1.0435244131455232;0.802990411038007;1.0036069381713715
24.87638;1.0335038950349102;0.8392905601225099;0.7893140361989635;-7.300560542935899e-07;1.9216457969218535e-06;1.0008867852704597;10.036090133327884;0.8348616143446087;0.015574819182159543;0.015575361637006789;0.8017192865409761;0.014765206855359238;1.0433637667244255;0.8029481106760743;1.0035704355316886
24.88638;1.0335800015365397;0.8391930212480581;0.7893341276698106;-6.999985842369019e-07;1.999878886952042e-06;1.001006688078477;10.036455429609568;0.8348204642081929;0.015575038226469414;0.015575056493984718;0.801750109729775;0.014764549149363274;1.0432081528045247;0.8029063188240565;1.003539488094394
24.89638;1.0336626004694969;0.8390973790232974;0.7893527792670739;-6.688729340373827e-07;2.0777358994743113e-06;1.00113731113368;10.036781144586376;0.834778823599543;0.01557515208416733;0.015574762129337416;0.8017763698734967;0.014763917209517013;1.0430583590147966;0.8028650355103795;1.003514642256758
24.90638;1.0337514126034908;0.839003400141766;0.7893700457630318;-6.367417662114074e-07;2.1551638089046584e-06;1.0012783444297824;10.037073426022598;0.8347368767528999;0.015575162132365481;0.015574483201878228;0.8017978590113237;0.01476331585422661;1.04291518560643;0.8028242811651648;1.0034964019659809
24.91638;1.0338460690489997;0.8389109448369367;0.7893859888120432;-6.03650826204513e-07;2.232069512700139e-06;1.0014293515221244;10.037337864972974;0.8346949029806677;0.0155750698555483;0.015574222620086243;0.8018143763173355;0.014762751643039387;1.0427794286989331;0.802784048900802;1.0034851529875792
24.92638;1.0339461020136083;0.8388199968241938;0.7894006788151546;-5.696660494556434e-07;2.30832821008624e-06;1.0015898686796991;10.037578229668938;0.8346532529838444;0.015574877478997318;0.01557398156178465;0.8018257793404052;0.014762232734863967;1.0426518425290239;0.8027443129733551;1.0034810892893828
24.93638;1.0340510238462146;0.8387305785540794;0.7894142178760578;-5.348788296635799e-07;2.383796536337195e-06;1.0017593934228914;10.037796747707182;0.8346123895010461;0.015574588589365826;0.015573758201346957;0.8018320050206653;0.014761767708893783;1.0425332072609281;0.8027050468498443;1.0034841938257524
24.94638;1.0341604085236196;0.8386427040412997;0.7894267338409112;-4.994028833524413e-07;2.4583236752725327e-06;1.001937269739798;10.037994335343738;0.8345728371733389;0.015574208324816114;0.015573546542387514;0.8018330758165738;0.014761364265992791;1.042424399727425;0.8026662399094497;1.00349429693665
24.95638;1.0342738931616842;0.8385564161043072;0.7894383886565504;-4.6337285907917365e-07;2.531740227521621e-06;1.002122630588334;10.038170645672338;0.8345350100833554;0.01557374270925353;0.015573337214240935;0.8018291203453829;0.014761028810159975;1.0423262693203603;0.8026278970237286;1.0035111663879237
24.96638;1.0343911509034065;0.8384718023452896;0.7894494163277243;-4.269354997079234e-07;2.603836388513783e-06;1.0023144739083838;10.038324346006323;0.8344991292575603;0.015573197463126364;0.015573119755040716;0.8018203827589446;0.014760766481201105;1.0422394209163315;0.8025899662420157;1.0035345891014098
24.97638;1.0345118513049534;0.8383889563531454;0.7894601517301234;-3.902432311094751e-07;2.674367393295012e-06;1.002511796507296;10.038453465185064;0.8344652987984726;0.015572577262514936;0.015572884840584625;0.8018071847211097;0.014760580319945649;1.0421641822377532;0.8025522748053682;1.0035643905487548
24.98638;1.034635634916826;0.8383079404499388;0.7894710475646599;-3.534612672561454e-07;2.7430828759721447e-06;1.0027136745024723;10.038555687222464;0.8344335968104291;0.015571886429035854;0.015572625111452488;0.8017898648081042;0.014760470588602522;1.0421007776770743;0.8025145909934773;1.0036003519239796
24.99638;1.0347622112439339;0.8382287771107924;0.7894826563269814;-3.1676928744833465e-07;2.8097427037537725e-06;1.0029192918205168;10.038628558206039;0.8344040881116187;0.015571130206878043;0.015572335188614303;0.8017687149616302;0.01476043535879984;1.0420494267133698;0.8024767266933026;1.0036421549002943
25.00638;1.0348915169848332;0.838151483188736;0.7894955365934;-2.803475881158177e-07;2.874109197509662e-06;1.0031279688039103;10.038669960569102;0.834376779502714;0.01557031476603155;0.015572012267265076;0.8017439236614977;0.014760470913825232;1.042010205679817;0.80243856598916;1.0036894475595948
25.01638;1.0350237188704074;0.8380761325948805;0.7895101647252851;-2.443646941867923e-07;2.935933432540529e-06;1.0033391334829302;10.038679090608326;0.834351586529783;0.015569446713002127;0.01557165652407039;0.8017155913477308;0.014760572075878482;1.041982877507095;0.8024000387547596;1.0037419145232667
25.02638;1.0351590878912647;0.8380028737564689;0.7895269497258395;-2.0896809920358168e-07;2.9949478977242427e-06;1.003552223493319;10.038657079533856;0.8343283384244033;0.015568533926462883;0.01557127045272527;0.8016838287408036;0.01476073397189136;1.041966908893797;0.8023610864925054;1.0037992882928384
25.03638;1.03529791260152;0.8379318739177372;0.7895462885668377;-1.742811681922245e-07;3.0508741173735478e-06;1.0037666583231422;10.038606445715152;0.8343068026691157;0.01556758651690894;0.01557085754208128;0.8016488321418573;0.014760954184080478;1.0419616112445511;0.8023216466330428;1.0038613538464065
25.04638;1.0354404435521842;0.8378632595841884;0.7895685846126433;-1.404151924000543e-07;3.103453963768478e-06;1.0039819001193804;10.038530226200768;0.8342867173163068;0.015566615822179313;0.015570420728662984;0.8016108869163726;0.01476123341341029;1.0419662493717137;0.8022816351535346;1.0039279538583015
25.05638;1.0355868515863587;0.837797107934604;0.7895942306700828;-1.0748732160218154e-07;3.152489630329367e-06;1.0041974490988517;10.038431605680042;0.8342678059125971;0.015565632120728593;0.01556996108604199;0.8015703250507293;0.014761574729246493;1.0419800381796336;0.802240924764272;1.0039989523230057
25.06638;1.035737205323479;0.8377334680975238;0.7896235883168579;-7.563910949139749e-08;3.197851402721056e-06;1.0044127509775376;10.038313718395827;0.8342497921423399;0.015564643622444295;0.015569477648996652;0.8015274431808792;0.014761982445809344;1.0420020500314051;0.8021993726449343;1.0040741378989146
25.07638;1.0358914323186421;0.837672353857928;0.7896570075427565;-4.504551576261868e-08;3.2394401785751702e-06;1.0046271494365226;10.038179669756424;0.8342324463676876;0.015563657946819671;0.015568968938463502;0.8014824328274998;0.014762461055135163;1.0420311898220471;0.8021568573148509;1.0041531420620833
25.08638;1.0360493281171892;0.8376137211144777;0.7896948372029682;-1.5896640005488473e-08;3.277148992889004e-06;1.0048399228664244;10.03803270547057;0.8342155971426672;0.015562683780488418;0.015568434395042735;0.8014353763057838;0.014763014522417689;1.0420663158036299;0.8021132650306811;1.0042354789995231
25.09638;1.0362106318521815;0.837557501125801;0.7897373754333026;1.1640011245825165e-08;3.310869342573405e-06;1.0050503589245015;10.037876210437291;0.8341990712223917;0.015561729798682599;0.015567873780037884;0.8013862762346541;0.014763646238349162;1.0421063642900907;0.8020684891775565;1.0043206753823737
25.10638;1.0363750489832844;0.8375036386409296;0.7897848301548894;3.744520541144279e-08;3.3405201373333927e-06;1.0052578274607107;10.037713751139185;0.8341826548751923;0.01556080221163879;0.015567286536823101;0.8013350935295064;0.014764358975149595;1.0421503586588692;0.8020224681614767;1.004408330786996
25.11638;1.0365421700105453;0.8374520541862915;0.7898373122774962;6.144257430949903e-08;3.3660465748415033e-06;1.00546182392494;10.037548911704821;0.8341661285830871;0.015559904096373978;0.01556667291660025;0.8012818163091368;0.014765154091570972;1.0421973647833944;0.8019751956870853;1.0044980704912185
25.12638;1.0367113720476497;0.8374025662341145;0.7898948313406549;8.35790811697326e-08;3.3873978658861487e-06;1.0056619832157185;10.037384667146046;0.8341493022469159;0.01555903664903171;0.015566035016158556;0.8012265191401157;0.014766030429884596;1.042246513609435;0.8019266776461279;1.004589521584644
25.13638;1.036881823755093;0.8373548501753869;0.789957318941994;1.0381468281024908e-07;3.404526450619481e-06;1.0058580546553793;10.037222819410372;0.834132035353238;0.015558201289786818;0.01556537685964304;0.8011693306633844;0.01476698436440682;1.0422970801395748;0.8018768871409709;1.004682353327693
25.14638;1.0370525956548955;0.8373084885343922;0.7900246638892024;1.221265588365093e-07;3.417409058490022e-06;1.006049839390449;10.037063679035585;0.8341142995743152;0.015557401590739445;0.015564704463218447;0.8011103637093746;0.014768011239459209;1.0423485042017329;0.8018257815922566;1.0047763160369607
25.15638;1.0372227927955469;0.8372630608404781;0.7900967169151625;1.385215811577094e-07;3.4260563820182045e-06;1.0062371252498963;10.03690591327142;0.83409621102708;0.015556643229948756;0.015564025890295628;0.801049708243045;0.014769106397301519;1.0424003329491873;0.801773335527405;1.004871242641556
25.16638;1.037391673787804;0.8372181667201638;0.7901733083714614;1.5304216443491909e-07;3.430498134301831e-06;1.0064196613814178;10.036746799496928;0.834077969197645;0.015555932108942955;0.01556335111757181;0.8009874788659648;0.01477026528125153;1.0424521592788052;0.8017195073524197;1.0049669781551458
25.17638;1.0375586988111638;0.8371733974077723;0.7902542721747202;1.6575721906811007e-07;3.430772926146468e-06;1.0065971712092316;10.036582791043658;0.8340597785037072;0.015555272517371427;0.015562691149462892;0.800923871288525;0.014771483683385149;1.0425036157667202;0.8016642124166171;1.005063268625452
25.18638;1.0377234688867485;0.8371283283172454;0.7903393903557371;1.7675247596477156e-07;3.42693375906375e-06;1.006769350616512;10.036409946051615;0.834041788111;0.015554666367097708;0.015562055728682023;0.8008591720136312;0.014772758399603505;1.0425544538265927;0.8016073813731452;1.0051597311521574
25.19638;1.0378856706198716;0.8370825429552359;0.7904283207730471;1.8613683789033757e-07;3.4190451605912423e-06;1.0069358670760606;10.036224165008907;0.8340240639517177;0.015554113747954498;0.015561451163232607;0.8007937226986477;0.01477408801154347;1.0426046413335117;0.8015490498124114;1.005255943493377
25.20638;1.0380451112700533;0.8370356901328926;0.7905206400043675;1.9404366784094863e-07;3.407179941832669e-06;1.007096408526245;10.036021455614481;0.834006615217132;0.015553613855868328;0.015560880404729673;0.8007278994694548;0.014775472661055743;1.0426543210514123;0.8014894114532173;1.005351563059662
25.21638;1.0382017654219051;0.8369875520920309;0.7906159559250426;2.0060534848882283e-07;3.3914355034501057e-06;1.007250738426339;10.03579803573146;0.8339894217853828;0.01555316502487773;0.015560344765984706;0.8006620894493034;0.014776911982912784;1.0427036493597182;0.8014287796281895;1.005446388936389
25.22638;1.038355744839773;0.8369380642191936;0.7907139640210207;2.0593108875789456e-07;3.371949568590853e-06;1.0073986994369353;10.035550510339597;0.8339724353843218;0.015552764444117882;0.015559844972537953;0.8005966449408236;0.014778403619324133;1.0427526948450643;0.8013674718731907;1.0055403609453815
25.23638;1.038507175871869;0.8368872910306862;0.7908144373676361;2.1010556139915878e-07;3.348891538616873e-06;1.0075401912113606;10.035276548370751;0.8339556139372613;0.01555240830163191;0.01555938119773624;0.8005318525249282;0.014779944102931541;1.0428013962138687;0.8013057336917059;1.0056334947915746
25.24638;1.0386560797740028;0.8368353811673396;0.7909171906436471;2.1319004979336302e-07;3.322452438118454e-06;1.0076751869018117;10.034975347608581;0.8339389836154123;0.015552092126323299;0.015558953086815465;0.8004679126034849;0.014781529557326104;1.0428495452906605;0.8012437385928246;1.0057257719260322
25.25638;1.0388023910464288;0.8367825046270443;0.7910220249023193;2.1523247066334863e-07;3.292853161830715e-06;1.0078037795480534;10.034647516738598;0.8339226243052685;0.015551811625743598;0.015558559729336225;0.8004049279027035;0.014783155268005407;1.04289689737801;0.8011816116059285;1.005817103593637
25.26638;1.038946055566834;0.8367288127356793;0.7911286968005419;2.1628780693497542e-07;3.2603411672978857e-06;1.0079261775381487;10.034294715439577;0.8339065908658584;0.015551563607273838;0.015558199610368462;0.8003429335851315;0.014784816020552857;1.0429433199650129;0.801119452486807;1.0059073961675142
25.27638;1.039087061268833;0.8366744379343953;0.7912369421768577;2.164224029233347e-07;3.2251672883658877e-06;1.0080426413993193;10.033919085132636;0.8338908914875257;0.015551345861306754;0.015557870910272453;0.8002819430295003;0.014786506848305476;1.0429887914635643;0.801057351093279;1.005996590282375
25.28638;1.0392254123444153;0.8366195030881983;0.7913465060459449;2.1570383890436078e-07;3.18757060016356e-06;1.0081534334383098;10.0335227684758;0.8338755194903971;0.015551156526450605;0.015557571815990977;0.8002219663508049;0.014788223162530421;1.0430333213029794;0.80099539062335;1.006084643951905
25.29638;1.0393611152873419;0.8365641247000409;0.7914571500212547;2.14195961062676e-07;3.1477762901371235e-06;1.0082588049545236;10.03310778296556;0.8338604695239513;0.01555099384303192;0.015557300590237298;0.8001630119462105;0.014789960682990802;1.0430769186594728;0.8009336468228171;1.0061715205516522
25.30638;1.039494177932032;0.8365084129320609;0.7915686514134956;2.1195889207505374e-07;3.1059961845927428e-06;1.0083589968249715;10.032676038707963;0.8338457381366213;0.015550856136702478;0.015557055564690427;0.8001050867587886;0.014791715434806285;1.0431195929067898;0.8008721883434121;1.0062571889119942
25.31638;1.0396246089593555;0.8364524707110148;0.7916808022383844;2.0904909987903004e-07;3.062429324668825e-06;1.0084542405725423;10.032229341772593;0.8338313235404587;0.015550741802719321;0.015556835141017569;0.8000481959167365;0.014793483738017442;1.0431613539680606;0.8008110778720907;1.0063416225863084
25.32638;1.0397524184509859;0.8363963933652343;0.7917934079836716;2.0551956727043768e-07;3.0172627975167154e-06;1.00854475870427;10.031769388926872;0.8338172246503301;0.015550649304005034;0.015556637790894452;0.7999923422855213;0.014795262190919136;1.0432022119483522;0.8007503728509321;1.0064247988056434
25.33638;1.0398776189962982;0.8363402692731412;0.7919062864089698;2.014202250566534e-07;2.970672540938961e-06;1.0086307645023684;10.031297770402695;0.8338034401281021;0.015550577172444313;0.015556462050911189;0.7999375262966422;0.01479704764176003;1.0432421767023314;0.8006901255175024;1.006506698075075
25.34638;1.0400002259169399;0.8362841806209216;0.7920192671567972;1.967983599258323e-07;2.92282400232928e-06;1.0087124622951409;10.030815978324101;0.8337899677759035;0.0155505240013817;0.015556306517172134;0.7998837460727357;0.014798837156028347;1.0432812576722845;0.8006303832319512;1.006587303750087
25.35638;1.0401202566884697;0.8362282036570442;0.7921321915876635;1.916986915895117e-07;2.8738727560780977e-06;1.0087900479201786;10.03032541366987;0.8337768043476771;0.015550488439440352;0.015556169847822217;0.7998309976405592;0.014800627996861018;1.0433194638547922;0.8005711895464247;1.0066666011972059
25.36638;1.0402377306916466;0.8361724084881951;0.792244911789641;1.8616337472470316e-07;2.8239649577271835e-06;1.0088637091337995;10.02982739253209;0.8337639458627819;0.015550469200363194;0.015556050771193979;0.7997792752034873;0.014802417616881145;1.043356804055711;0.8005125852253698;1.0067445772354682
25.37638;1.0403526699046768;0.8361168591024535;0.7923572895316809;1.8023217218713346e-07;2.77323772786114e-06;1.0089336260957829;10.02932315214289;0.8337513880848842;0.01555046508170227;0.015555948088080692;0.7997285716278599;0.01480420365090077;1.0433932875478291;0.8004546083053256;1.0068212199155122
25.38638;1.0404650994103983;0.836061613915329;0.7924691958501678;1.739425309199683e-07;2.721819708565718e-06;1.0089999713182194;10.028813856191853;0.8337391268161242;0.015550474972143557;0.015555860670103517;0.799678879072028;0.014805983907634209;1.0434289247330406;0.8003972931337945;1.0068965185068146
25.39638;1.0405750467306327;0.8360067261801957;0.7925805104929149;1.6732936879947442e-07;2.669831524088362e-06;1.009062909295583;10.02830060125287;0.8337271581321193;0.015550497840261364;0.01555578745988017;0.7996301895017809;0.014807756360856328;1.043463727480412;0.8003406696470823;1.0069704641885897
25.40638;1.040682540951573;0.8359522439862973;0.7926911209636082;1.604250207319659e-07;2.6173858843172737e-06;1.0091225967175033;10.027784423228916;0.8337154785632908;0.015550532717140039;0.015555727468335358;0.7995824947280342;0.014809519141204782;1.0434977095180265;0.8002847640091519;1.0070430513367128
25.41638;1.0407876121721844;0.8358982103991046;0.7928009220256969;1.5325964775998927e-07;2.564587785941809e-06;1.009179183259795;10.027266296151174;0.8337040851378879;0.015550578690491293;0.015555679772149176;0.799535785823689;0.014811270531641845;1.0435308866447548;0.8002295996350903;1.0071142780355309
25.42638;1.0408902908824398;0.8358446642830758;0.7929098162036804;1.458615995353597e-07;2.511535178490466e-06;1.0092328124447967;10.026747119642968;0.8336929754860931;0.015550634911326413;0.015555643513310425;0.799490052505787;0.014813008966946909;1.0435632761323899;0.8001751972483055;1.0071841449907104
25.43638;1.0409906074449793;0.8357916413351638;0.7930177144703356;1.3825740893171998e-07;2.4583196350989678e-06;1.009283622034814;10.026227707467832;0.8336821476324041;0.015550700600234014;0.015555617888119521;0.7994452831134345;0.014814733026765298;1.043594895947923;0.800121574550979;1.007252654097659
25.44638;1.0410885920698372;0.8357391746314989;0.7931245361899172;1.304718654186056e-07;2.4050265140651518e-06;1.0093317440077543;10.025708792372976;0.8336715988713952;0.015550775041883319;0.015555602129220204;0.799401465186847;0.014816441413458736;1.0436257642693254;0.8000687463886952;1.007319808017175
25.45638;1.0411842755180947;0.8356872947355277;0.7932302089037659;1.2252829984284786e-07;2.3517348913011498e-06;1.0093773047146752;10.025191044477028;0.8336613250110415;0.015550857569427324;0.015555595502647089;0.7993585863241282;0.014818132936398293;1.0436558988864575;0.8000167251413188;1.0073856104893735
25.46638;1.0412776899001421;0.835636029442112;0.7933346683970106;1.1444865121342874e-07;2.2985177949242485e-06;1.0094204252752021;10.024675088635563;0.8336513215747696;0.015550947553115467;0.015555597317843105;0.7993166345493945;0.014819806520564948;1.043685316610735;0.799965520959547;1.0074500668919808
25.47638;1.0413688687280285;0.8355854035054758;0.7934378580813788;1.0625336504637571e-07;2.2454426809912864e-06;1.0094612217540808;10.024161513014514;0.833641585507377;0.015551044394672439;0.01555560693242603;0.7992755978395454;0.014821461213789718;1.0437140329654075;0.7999151417259448;1.0075131845384142
25.48638;1.041457846751294;0.835535438830995;0.7935397277863584;9.796146066117715e-08;2.192571806802375e-06;1.0094998051822393;10.023650868713112;0.8336321151513303;0.015551147516074691;0.015555623753384767;0.7992354638725406;0.01482309617079097;1.043742062085925;0.7998655930451718;1.007574972122166
25.49638;1.041544659915689;0.8354861548953384;0.793640233152908;8.959064468775439e-08;2.1399624855094467e-06;1.0095362817462143;10.02314366399139;0.8336229090013875;0.015551256345384148;0.01555564723741498;0.7991962204954142;0.014824710628731412;1.0437694168030245;0.7998168785646751;1.0076354389881992
25.50638;1.0416293447632945;0.8354375689821979;0.7937393352682991;8.11573668495959e-08;2.087667420152586e-06;1.009570752902532;10.02264036212216;0.8336139648369612;0.015551370313159564;0.015555676879213958;0.7991578558225139;0.014826303891425632;1.0437961089272296;0.7997690000794238;1.0076945949720437
25.51638;1.0417119373122425;0.8353896960137481;0.7938369998765836;7.267690688389496e-08;2.0357350554999795e-06;1.0096033153421156;10.02214138736804;0.8336052795544288;0.015551488864455803;0.015555712194768145;0.7991203575385035;0.014827875323782852;1.0438221499765503;0.7997219573518175;1.0077524503805109
25.52638;1.0417924726216825;0.8353425480739052;0.7939331968101155;6.416342826960678e-08;1.984209760651618e-06;1.0096340611023529;10.021647133549518;0.8335968492098133;0.015551611478812141;0.015555752721988647;0.799083712205579;0.014829424357491008;1.0438475523184745;0.7996757485833113;1.0078090160191446
25.53638;1.041870985775663;0.8352961340668645;0.7940278999257722;5.563013087466938e-08;1.933132048073967e-06;1.00966307779401;10.021157968458574;0.8335886692620875;0.015551737684507436;0.01555579803242023;0.7990479053571009;0.014830950502259082;1.043872329473148;0.799630371583964;1.0078643034847665
25.54638;1.0419475130509128;0.8352504599140845;0.794121087059588;4.7089576661316186e-08;1.8825390081149638e-06;1.0096904487493452;10.020674233012773;0.8335807354307073;0.015551867057930007;0.015555847728715329;0.7990129223699401;0.014832453348345724;1.043896494645445;0.7995858243007785;1.007918325243273
25.55638;1.0420220917845875;0.8352055293374167;0.7942127397357908;3.855380997775182e-08;1.8324646599355852e-06;1.0097162531388961;10.02019623799959;0.8335730445015906;0.015551999208132071;0.015555901432227171;0.7989787487865819;0.014833932559346757;1.0439200589338908;0.7995421042937682;1.007971094312632
25.56638;1.0420947596227992;0.8351613445192396;0.7943028427419512;3.003424592210204e-08;1.782940141860381e-06;1.0097405664808987;10.01972426224692;0.8335655939694464;0.015552133756624514;0.015555958782510511;0.7989453693564676;0.014835387863586538;1.043943030841484;0.7994992084184049;1.008022624319222
25.57638;1.0421655542450605;0.8351179061119927;0.794391383846048;2.1541604641935527e-08;1.7339939347428789e-06;1.009763461653191;10.01925855468774;0.8335583809807549;0.015552270332769964;0.015556019441381597;0.7989127674417529;0.0148368190448586;1.0439654165740155;0.7994571331400637;1.0080729303073819
25.58638;1.04223451316627;0.8350752130647416;0.7944783535844948;1.3085830108903113e-08;1.6856519323550346e-06;1.0097850095664134;10.018799334186667;0.8335514017957976;0.015552408592583701;0.015556083085111751;0.7988809259510182;0.014838225925086096;1.043987220425727;0.7994158747646884;1.0081220295292335
25.59638;1.0423016734201178;0.8350332626629061;0.7945637450018396;4.676000062381444e-09;1.6379371854101093e-06;1.0098052789572656;10.01834678473029;0.8335446521320319;0.01555254824139952;0.015556149396910206;0.7988498285375507;0.014839608343801134;1.044008445656141;0.7993754295600016;1.0081699414886176
25.60638;1.042367071815158;0.834992051003987;0.7946475537390804;-3.679666294486671e-09;1.5908696370449264e-06;1.0098243358058188;10.017901060108885;0.8335381280080595;0.015552689038011243;0.01555621807220077;0.7988194599656016;0.014840966152414212;1.0440290957449725;0.799335793939518;1.0082166875226726
25.61638;1.0424307452931294;0.8349515737643985;0.7947297783463171;-1.197378454226894e-08;1.5444662376423525e-06;1.0098422426380904;10.017462301635506;0.8335318262262298;0.0155528307780281;0.015556288830473339;0.7987898060398099;0.014842299224878733;1.0440491751988084;0.7992969641223269;1.0082622900649587
25.62638;1.0424927301588467;0.8349118263647595;0.7948104202159295;-2.0199690939352944e-08;1.4987413703370906e-06;1.0098590579569307;10.017030650029655;0.8335257438161587;0.01555297327456372;0.015556361428332742;0.7987608535150338;0.014843607464767396;1.0440686899718297;0.7992589353743069;1.008306771238771
25.63638;1.0425530607944058;0.8348728036095356;0.7948894832023282;-2.8351115290628314e-08;1.4537072857598665e-06;1.0098748365993402;10.016606241564117;0.8335198771394797;0.015553116350144537;0.015556435667765354;0.7987325898821099;0.014844890793411475;1.0440876478186811;0.7992217020298212;1.008350151332665
25.64638;1.042611769245447;0.8348344995578094;0.7949669732183482;-3.6422010178989804e-08;1.409374381370244e-06;1.0098896307630703;10.016189197423268;0.8335142217469163;0.01555325983412504;0.015556511392200137;0.7987050030417255;0.014846149136800818;1.0441060582046446;0.7991852582361797;1.0083924482846427
25.65638;1.0426688857362942;0.8347969074592777;0.795042897959619;-4.440687980680176e-08;1.365751263303398e-06;1.0099034905766036;10.015779615446286;0.8335087727705097;0.015553403560380541;0.015556588473510748;0.7986780813790437;0.014847382435953476;1.0441239321112996;0.7991495984196494;1.0084336785263688
25.66638;1.0427244394327984;0.8347600199545077;0.7951172666592423;-5.2301157836548876e-08;1.3228447964309682e-06;1.0099164641134148;10.01537757025679;0.8335035252375198;0.015553547367488187;0.01555666680109485;0.7986518139820092;0.014848590664629307;1.0441412824364775;0.7991147173266361;1.008473858427203
25.67638;1.042778458931972;0.8347238299500828;0.7951900896383927;-6.010114327315159e-08;1.280660397433311e-06;1.0099285975750993;10.014983123658688;0.833498474399356;0.015553691101771972;0.015556746278951717;0.7986261898509619;0.014849773828956723;1.0441581242632554;0.7990806094994207;1.008513005151264
25.68638;1.042830972357225;0.8346883313503963;0.7952613779221511;-6.780363220152174e-08;1.2392023227121138e-06;1.009939935666758;10.014596333918997;0.8334936160337784;0.015553834618722125;0.015556826819375992;0.7986011969459316;0.014850931963362027;1.044174474306971;0.7990472682531282;1.0085511365197486
25.69638;1.0428820073840537;0.8346535191078948;0.7953311432262815;-7.540548274541899e-08;1.1984736953897476e-06;1.0099505216667755;10.01421725222978;0.8334889461761238;0.015553977781260307;0.01555690832765261;0.7985768225880023;0.014852065142132833;1.0441903504427863;0.7990146852049493;1.0085882708516831
25.70638;1.0429315918501814;0.8346193889010959;0.795399398320615;-8.290338585281625e-08;1.158476475215792e-06;1.0099603974823015;10.013845916821683;0.833484460267335;0.015554120465262618;0.015556990699377916;0.7985530544582735;0.014853173490382376;1.044205771653131;0.7989828508064797;1.0086244279264531
25.71638;1.042979754885784;0.8345859367369555;0.7954661576399829;-9.029410445779596e-08;1.119211455816938e-06;1.0099696036304582;10.013482357542236;0.833480152688863;0.015554262569475221;0.015557073837901302;0.7985298812517448;0.014854257177460443;1.044220757811245;0.7989517550708195;1.0086596302358586
25.72638;1.043026527324258;0.8345531588618712;0.795531437772206;-9.75748873762822e-08;1.0806781865968592e-06;1.0099781781969517;10.013126599570676;0.8334760173297718;0.01555440400969741;0.015557157671952673;0.7985072928168195;0.01485531640972234;1.0442353294121305;0.7989213878523679;1.0086939030216329
25.73638;1.0430719407099056;0.8345210518943179;0.7955952573820904;-1.0474358020780819e-07;1.042874903232459e-06;1.0099861556571756;10.012778657702066;0.8334720484279446;0.015554544703015392;0.01555724216049869;0.7984852798696801;0.014856351437586473;1.0442495069410973;0.7988917389023996;1.008727273221117
25.74638;1.0431160261448567;0.8344896126975562;0.7956576362751531;-1.1179847425384196e-07;1.0057985920645688e-06;1.0099935674031246;10.012438528302443;0.8334682407389274;0.015554684567908018;0.015557327282139323;0.798463833727285;0.014857362559800722;1.044263309487697;0.7988627980742375;1.0087597678128999
25.75638;1.0431588141964907;0.8344588376986702;0.7957185941795951;-1.1873824372305342e-07;9.694452121126961e-07;1.010000443454127;10.012106182660522;0.8334645891652015;0.01555482354009497;0.015557413018514713;0.7984429459465977;0.014858350113161755;1.044276753719754;0.7988345555521805;1.0087914121212362
25.76638;1.0432003351361179;0.8344287219161829;0.7957781505815023;-1.2556203341098302e-07;9.338099297696518e-07;1.0100068138817533;10.011781565983242;0.8334610884101487;0.015554961576695121;0.01555749935221353;0.7984226076921107;0.014859314457767338;1.044289854411594;0.7988070018048183;1.0088222293101214
25.77638;1.0432406187131784;0.8343992588253613;0.7958363255770546;-1.3226941062611657e-07;8.988871639630687e-07;1.0100127095611773;10.011464602934483;0.8334577326689063;0.015555098640308707;0.015557586279972672;0.7984028090543963;0.014860255964840354;1.0443026260867205;0.7987801271478026;1.0088522414332741
25.78638;1.043279693427991;0.8343704413790386;0.7958931401105073;-1.388601142334118e-07;8.646705865439607e-07;1.0100181621999922;10.011155201667666;0.8334545152277195;0.015555234685761228;0.015557673819107005;0.7983835386364426;0.014861175007872174;1.044315084103516;0.7987539212170331;1.0088814709369318
25.79638;1.043317585750068;0.8343422630394177;0.7959486151496801;-1.4533389022990387e-07;8.311533588519334e-07;1.010023203405047;10.01085325493092;0.8334514285688199;0.01555536965866397;0.015557761995482285;0.7983647841000465;0.014862071955742904;1.0443272439747229;0.798728373056752;1.0089099411988494
25.80638;1.0433543204519864;0.8343147180169511;0.7960027711078208;-1.5169058944949754e-07;7.983284444497657e-07;1.0100278631319934;10.0105586419468;0.8334484653224388;0.015555503499614534;0.015557850822016245;0.7983465337672612;0.014862947161959005;1.0443391197436176;0.7987034715835128;1.0089376754334844
25.81638;1.0433899219961373;0.8342878008937407;0.796055628282688;-1.5793048094550273e-07;7.661887001611762e-07;1.0100321684754614;10.010271230425923;0.8334456192131572;0.015555636151437669;0.015557940283329784;0.798328778003393;0.014863800951492133;1.0443507236872174;0.7986792056529255;1.0089646951780114
25.82638;1.0434244153679786;0.8342615061174068;0.7961072078308896;-1.640545809066882e-07;7.347268217227598e-07;1.0100361431618197;10.009990880465919;0.8334428851517627;0.01555576756099377;0.01555803033557505;0.7983115094462538;0.014864633623520184;1.0443620677992982;0.7986555641454306;1.0089910203470356
25.83638;1.0434578253573465;0.834235827677031;0.7961575321456537;-1.7006471845382362e-07;7.03935229416708e-07;1.0100398080405766;10.00971745317264;0.8334402586439716;0.015555897674612107;0.015558120914266465;0.7982947225525224;0.014865445471060936;1.044373165029447;0.7986325362672241;1.0090166699163508
25.84638;1.0434901751759202;0.8342107590389184;0.7962066238643138;-1.7596330551198416e-07;6.738057907376978e-07;1.01004318227076;10.009450817494617;0.8334377352952657;0.015556026436406589;0.015558211944163299;0.7982784128210725;0.014866236786346647;1.0443840291317326;0.798610111330537;1.009041661332365
25.85638;1.043521486190347;0.834186293207826;0.7962545045482482;-1.8175306084971217e-07;6.443296341188832e-07;1.0100462834831703;10.009190850115198;0.8334353109089931;0.015556153791892907;0.015558303355143015;0.7982625756598994;0.014867007846159358;1.0443946737199623;0.7985882782036129;1.0090660100572288
25.86638;1.0435517792184297;0.8341624227492583;0.7963011947288192;-1.874368277293e-07;6.154974137893213e-07;1.0100491270671346;10.00893743188784;0.833432981950754;0.01555627969191785;0.015558395093651258;0.7982472054921188;0.01486775890804722;1.044405111552315;0.7985670252972319;1.0090897304792819
25.87638;1.0435810762072542;0.8341391398498389;0.7963467150862948;-1.9301745808415747e-07;5.872996781347214e-07;1.0100517266614808;10.008690439496638;0.8334307456647508;0.015556404090092256;0.015558487118279243;0.7982322955862234;0.014868490228338789;1.0444153544962569;0.7985463411143312;1.0091128364708635
25.88638;1.04360940072118;0.8341164364917892;0.7963910871694653;-1.984978810054527e-07;5.597269131272436e-07;1.0100540957152273;10.0084497363857;0.833428599594204;0.015556526933102974;0.015558579390708226;0.798217838591108;0.014869202084640622;1.0444254133975077;0.7985262147349528;1.0091353408924457
25.89638;1.0436367771369326;0.834094304628144;0.7964343332081655;-2.0388122443760649e-07;5.327695114034464e-07;1.0100562480653246;10.008215174075621;0.8334265410959316;0.015556648147736206;0.015558671871193811;0.7982038277494684;0.014869894788928717;1.0444352974598765;0.7985066356813938;1.0091572554184727
25.90638;1.0436632296396542;0.8340727362545118;0.7964764756530325;-2.091706101452132e-07;5.064178568513524e-07;1.0100581969550675;10.007986597754899;0.8334245672978271;0.015556767635113196;0.015558764511008212;0.7981902580044632;0.014870568683523329;1.0444450139362602;0.7984875931656918;1.009178591002692
25.91638;1.0436887817550116;0.8340517231815158;0.7965175365906363;-2.1436888662798135e-07;4.80662287851346e-07;1.0100599539084827;10.007763850498238;0.8334226754020769;0.015556885284708869;0.015558857241438372;0.7981771257492782;0.014871224121041967;1.0444545684586548;0.7984690756976609;1.0091993584061907
25.92638;1.0437134569883153;0.8340312564418763;0.7965575372618336;-2.1947861308620014e-07;4.5549289822690815e-07;1.0100615286838446;10.007546783088799;0.8334208631283018;0.01555700099417184;0.015558949973721016;0.7981644273074981;0.014871861450399421;1.0444639654368306;0.798451071727025;1.0092195685481131
25.93638;1.043737279566348;0.8340113257869273;0.7965964982981857;-2.2450199918189083e-07;4.308994651314943e-07;1.0100629301922672;10.007335262740135;0.8334191292189084;0.015557114675584249;0.015559042615514548;0.798152157527338;0.014872481022132348;1.044473208189118;0.7984335701793852;1.0092392321930652
25.94638;1.0437602734588909;0.8339919197758222;0.7966344406142861;-2.2944079659255982e-07;4.068716287141237e-07;1.0100641674353654;10.00712917143161;0.8334174735634754;0.015557226257749244;0.015559135089345087;0.7981403097586907;0.014873083199948874;1.0444822991566216;0.7984165601103638;1.0092583593126072
25.95638;1.0437824604856778;0.8339730265899284;0.7966713862520521;-2.342963835726938e-07;3.83399153196925e-07;1.0100652496055076;10.006928397233734;0.8334158963095027;0.015557335689165012;0.01555922733501623;0.7981288769864167;0.014873668366564044;1.0444912402033892;0.7984000307774323;1.0092769591956032
25.96638;1.043803859637283;0.833954635137776;0.7967073584451604;-2.3906993362570277e-07;3.6047206090658535e-07;1.0100661858931401;10.006732822956897;0.8334143967547721;0.015557442928828468;0.015559319298317791;0.7981178524890795;0.01487423692385872;1.0445000326889289;0.7983839725374257;1.0092950409992694
25.97638;1.0438244883221657;0.8339367354522679;0.7967423807852864;-2.437625673354099e-07;3.380805897218009e-07;1.0100669859130111;10.00654232156759;0.833412973278621;0.01555754793333173;0.015559410928272057;0.7981072294684768;0.014874789290581256;1.044508677735173;0.7983683771097804;1.0093126138084898
25.98638;1.0438443644355697;0.8339193181896694;0.7967764761430233;-2.483754986824521e-07;3.1621515641541626e-07;1.0100676599973328;10.00635676459544;0.8334116239330683;0.0155576506636628;0.015559502187805888;0.7980970005310067;0.01487532589643301;1.0445171768709898;0.7983532367955726;1.0093296863901362
25.99638;1.043863507123646;0.8339023742791849;0.7968096661097706;-2.5291010360628306e-07;2.9486635693865466e-07;1.0100682186670529;10.0061760340524;0.8334103470280081;0.015557751104407404;0.015559593061622584;0.7980871570802256;0.014875847175199682;1.0445255322566913;0.7983385436525653;1.0093462673135307
