time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.00638;1.0438819360200005;0.8338858950100199;0.796841971145364;-2.573678492256207e-07;2.7402488570773753e-07;1.010068672023198;10.006000027749277;0.8334091416829112;0.015557849265158687;0.015559683560261396;0.7980776885788431;0.01487635356319688;1.0445337459573951;0.7983242891263274;1.0093623653966852
26.01638;1.0438996711745683;0.8338698719771737;0.7968734109436193;-2.6175016467612423e-07;2.536815974041738e-07;1.0100690298270698;10.005828657915481;0.833408008105764;0.015557945163778031;0.015559773717285948;0.7980685829318794;0.01487684549607582;1.0445418190085727;0.7983104639812908;1.0093779898200934
26.02638;1.0439167339327948;0.8338542969053967;0.7969040046408669;-2.6605841417774696e-07;2.338277145450921e-07;1.0100693023315777;10.005661845950987;0.8334069473946019;0.015558038822027463;0.015559863568845195;0.798059828053328;0.014877323400320304;1.0445497511475896;0.798297058406599;1.0093931497045407
26.03638;1.0439331470400457;0.8338391612750946;0.7969337709133496;-2.702939702385587e-07;2.1445471249753557e-07;1.010069500831455;10.00549951188544;0.8334059610795237;0.015558130279192168;0.015559953135054913;0.7980514127481795;0.014877787691582817;1.0445575410072003;0.7982840621586365;1.0094078538883158
26.04638;1.0439489341819137;0.8338244557516377;0.7969627280456292;-2.7445831427872954e-07;1.9555393155473982e-07;1.0100696367553512;10.005341562377275;0.8334050507654531;0.015558219599172748;0.015560042421240865;0.7980433262947186;0.01487823878250478;1.0445651867260768;0.7982714648145915;1.0094221113087496
26.05638;1.0439641196863443;0.8338101702747758;0.7969908939998652;-2.785530929707106e-07;1.7711640216422398e-07;1.0100697202033087;10.005187885599423;0.8334042177639098;0.015558306863204256;0.01556013142216392;0.7980355576171695;0.014878677088048008;1.0445726871799759;0.7982592562120172;1.009435931176666
26.06638;1.0439787278828654;0.8337962946347897;0.7970182865177144;-2.8257995699872006e-07;1.59132973423208e-07;1.0100697597598118;10.005038355120364;0.8334034624786144;0.015558392155749548;0.015560220116479296;0.798028094674719;0.014879103022019167;1.0445800428013672;0.7982474266725286;1.0094493223161358
26.07638;1.0439927822267503;0.8337828186282816;0.7970449230605623;-2.8654034550169455e-07;1.41594551529974e-07;1.0100697633218623;10.004892844260517;0.8334027841972194;0.01555847554928096;0.01556030846182225;0.798020924584676;0.014879516993495361;1.0445872548199011;0.798235966962299;1.0094622925618977
26.08638;1.0440063048089612;0.8337697321338126;0.7970708204079314;-2.9043556381050904e-07;1.244922597790428e-07;1.0100697384437531;10.004751239752007;0.833402181793756;0.015558557103155948;0.015560396401316434;0.7980140345368717;0.01487991941087807;1.0445943239101365;0.7982248682899117;1.0094748494005696
26.09638;1.0440193162708244;0.8337570253484271;0.7970959944242221;-2.942669400316906e-07;1.0781741838391305e-07;1.0100696921016628;10.004613437324757;0.8334016542194035;0.015558636876023593;0.015560483876926186;0.7980074127378926;0.014880310682087268;1.0446012499222332;0.7982141224256806;1.0094870012135697
26.10638;1.044031835777831;0.8337446888814302;0.7971204602954755;-2.98035884617849e-07;9.156161283993119e-08;1.0100696304579846;10.004479334779454;0.8334011999134181;0.015558714922262606;0.01556057083681054;0.7980010486482532;0.014880691203013786;1.0446080327557956;0.7982037219211614;1.0094987577951446
26.11638;1.0440438809249095;0.8337327139383812;0.7971442326555667;-3.0174402203409724e-07;7.571702601561612e-08;1.0100695585466546;10.00434883898254;0.8334008163571218;0.015558791278175492;0.015560657233094997;0.797994932434466;0.014881061344253379;1.0446146735584412;0.7981936599661912;1.0095101300559395
26.12638;1.0440554678796;0.8337210926447124;0.7971673255318118;-3.0539323325153124e-07;6.027650672422777e-08;1.010069480020081;10.00422186767481;0.8334005006502838;0.015558865973079532;0.015560743013199834;0.7979890541715562;0.014881421444374921;1.0446211748181502;0.7981839296208836;1.0095211290684531
26.13638;1.0440666116038233;0.83370981811872;0.7971897527168171;-3.0898558938980854e-07;4.5233134010302596e-08;1.010069397254516;10.004098339318965;0.833400250314041;0.0155589390534544;0.015560828109270007;0.7979834032439711;0.01488177181393817;1.0446275391565656;0.79817452305459;1.0095317651197555
26.14638;1.0440773256778668;0.8336988840601078;0.7972115284109118;-3.1252332367146767e-07;3.057982357577424e-08;1.0100693114373402;10.003978166742714;0.8334000636099972;0.015559010589480938;0.015560912437430522;0.7979779683058021;0.014882112746360334;1.0446337687286016;0.7981654314838483;1.0095420480308173
26.15638;1.044087621911702;0.833688283864659;0.7972326673461654;-3.1600859615011814e-07;1.6309298867228237e-08;1.0100692228754105;10.003861258094403;0.8333999392111423;0.015559080669084473;0.015560995906630418;0.7979727379299101;0.014882444519992048;1.0446398651890643;0.798156645825228;1.0095519879899186
26.16638;1.0440975100423069;0.8336780097509112;0.7972531843354448;-3.1944310134839824e-07;2.4142519471373606e-09;1.010069132485415;10.003747524042325;0.8333998754166316;0.015559149393588205;0.015561078420384004;0.7979677011130029;0.01488276738733738;1.0446458291619738;0.798148157275232;1.0095615952579509
26.17638;1.0441069979999384;0.833668052757894;0.7972730940621717;-3.228279471638872e-07;-1.111254900075458e-08;1.0100690433847495;10.003636888396583;0.8333998696676126;0.015559216872908949;0.015561159869843222;0.7979628470336213;0.014883081568035472;1.0446516603055396;0.7981399570546949;1.0095708796136622
26.18638;1.044116093066634;0.8336584036777523;0.7972924115823364;-3.2616387487561457e-07;-2.4278273183820746e-08;1.0100689607623816;10.00352928954958;0.8333999190328862;0.015559283218370079;0.015561240135073243;0.7979581646771443;0.014883387254877006;1.0446573582150163;0.7981320358199429;1.0095798508995086
26.19638;1.0441248031142718;0.8336490538152981;0.7973111527102474;-3.294515761261772e-07;-3.70900526802259e-08;1.0100688907401847;10.003424672875303;0.8334000210654262;0.015559348536996233;0.015561319101719479;0.797953643038482;0.014883684620029394;1.044662922643837;0.7981243837799924;1.0095885197103711
26.20638;1.0441331372160663;0.8336399947282995;0.7973293333034001;-3.326919033300549e-07;-4.955490264718861e-08;1.0100688395046786;10.003322985486088;0.8334001740814644;0.015559412927654469;0.015561396672830114;0.7979492720322588;0.014883973816326076;1.0446683531362597;0.7981169913021606;1.0095968972856115
26.21638;1.0441411055649699;0.833631217621469;0.7973469681994455;-3.3588585446567036e-07;-6.167960605067132e-08;1.0100688127754909;10.003224172387068;0.8334003770658346;0.015559476479059075;0.015561472756643813;0.7979450434016845;0.014884254981503014;1.0446736490599975;0.798109849055455;1.0096049953109534
26.22638;1.0441487190034142;0.8336227136903663;0.7973640711001982;-3.390343200420798e-07;-7.347079212538687e-08;1.0100688154928685;10.003128174048413;0.8334006292905697;0.01555953926499153;0.01556154724694005;0.7979409504704084;0.014884528242690114;1.0446788095910589;0.7981029478151778;1.0096128260162667
26.23638;1.0441559888310588;0.8336144752152027;0.7973806549643243;-3.4213783465888697e-07;-8.493507897828727e-08;1.010068851385263;10.003034930062604;0.8334009296798112;0.01555960133339671;0.015561620021311343;0.7979369869214434;0.014884793719817206;1.0446838335145083;0.7980962785495811;1.0096204017920771
26.24638;1.044162926768177;0.8336064961065652;0.7973967318798048;-3.451965689652634e-07;-9.60790118656238e-08;1.0100689223206012;10.00294438364045;0.8334012767514893;0.015559662699666226;0.015561690953516755;0.7979331460766419;0.014885051530895999;1.0446887195900225;0.7980898326423213;1.0096277347586293
26.25638;1.0441695446134949;0.833598771617009;0.7974123125995921;-3.4821046631654973e-07;-1.069089993910413e-07;1.0100690284352682;10.002856484132613;0.8334016690332421;0.015559723347678318;0.015561759921421154;0.7979294213302237;0.014885301794103627;1.0446934672944055;0.798083601882506;1.0096348375086814
26.26638;1.0441758538973356;0.8335912977334548;0.7974274063206582;-3.5117927791409463e-07;-1.1743137490996122e-07;1.010069169414901;10.002771187909998;0.8334021051824302;0.015559783235338224;0.01556182681161372;0.7979258069072513;0.01488554463052122;1.0446980774699135;0.7980775781454907;1.0096417234063915
26.27638;1.0441818660016355;0.8335840704248366;0.7974420211044544;-3.5410241228466606e-07;-1.276524844295589e-07;1.010069345417257;10.002688454091361;0.8334025838750839;0.015559842308329172;0.015561891528320966;0.7979222979162042;0.01488578017327752;1.0447025526677962;0.7980717531188927;1.0096484053285366
26.28638;1.0441875926095687;0.8335770849610314;0.7974561649097004;-3.5697881955990875e-07;-1.3757886170110102e-07;1.010069556756295;10.002608238921328;0.8334031037508423;0.015559900513691868;0.015561953998017734;0.7979188896164978;0.014886008566583868;1.0447068965389197;0.7980661184484287;1.009654895100403
26.29638;1.0441930456668378;0.8335703359377267;0.7974698460857124;-3.5980710950434045e-07;-1.47217392486733e-07;1.0100698032798068;10.002530494110275;0.8334036635104833;0.015559957803205264;0.015562014165820412;0.7979155769620513;0.014886229949562341;1.0447111123838217;0.7980606658787063;1.0096612042744457
26.30638;1.04419823671655;0.8335638181063961;0.7974830727770175;-3.6258572416093946e-07;-1.5657528978645548e-07;1.010070084187337;10.002455166518612;0.8334042621263413;0.015560014134449537;0.01556207199042064;0.7979123553922907;0.014886444450598689;1.0447152021668868;0.7980553869742355;1.0096673448993139
26.31638;1.0442031764164887;0.8335575270455047;0.7974958522894812;-3.6531297685724634e-07;-1.6565997062063447e-07;1.010070398354881;10.00238219699602;0.8334048990544904;0.015560069470431526;0.015562127439109018;0.7979092218269828;0.01488665220026809;1.0447191664609297;0.7980502727826749;1.0096733298186225
26.32638;1.0442078745251462;0.8335514591293735;0.7975081910401528;-3.6798712562384787e-07;-1.7447884187826066e-07;1.0100707446139479;10.002311521491004;0.8334055743614536;0.015560123772707195;0.01556218047956141;0.7979061744988092;0.014886853344432594;1.0447230048324658;0.7980453138597032;1.0096791722786753
26.33638;1.0442123403136876;0.8335456114729182;0.7975200949326472;-3.70606596520622e-07;-1.8303890173579096e-07;1.010071121499537;10.002243074788288;0.8334062885294025;0.01556017699549167;0.015562231071576792;0.7979032122568345;0.01488704804489066;1.044726716823043;0.798040500673767;1.0096848851450002
26.34638;1.0442165832963861;0.8335399819620513;0.7975315700886585;-3.731700919304907e-07;-1.9134651734568272e-07;1.0100715272535468;10.002176793220178;0.8334070420682067;0.015560229089701033;0.01556227917065779;0.7979003342805029;0.014887236469301355;1.044730303586241;0.7980358240333649;1.0096904805938012
26.35638;1.0442206135815315;0.8335345688581566;0.7975426235412578;-3.7567637408881057e-07;-1.994077136883506e-07;1.010071960619416;10.002112617807276;0.8334078351884332;0.015560280012686067;0.015562324741312058;0.7978975402523785;0.01488741878443743;1.04473376878826;0.7980312750910337;1.0096959701037576
26.36638;1.0442244415510347;0.8335293702959786;0.7975532632346706;-3.781240000620945e-07;-2.0722848201712204e-07;1.0100724216585075;10.00205050005744;0.8334086674198797;0.015560329729055399;0.015562367760639031;0.7978948304606879;0.014887595158142695;1.0447371178246623;0.7980268449143165;1.0097013640479675
26.37638;1.0442280775618973;0.8335243839137051;0.7975634975557413;-3.805113586758073e-07;-2.148146164662637e-07;1.0100729119249745;10.00199040563773;0.8334095376763436;0.01556037820374934;0.015562408212100167;0.797892205429507;0.014887765761474638;1.0447403566781228;0.7980225242495806;1.0097066709685056
26.38638;1.0442315320302837;0.8335196067932218;0.7975733351603661;-3.828368702099761e-07;-2.2217148084738675e-07;1.0100734341573552;10.001932309479434;0.833410444992476;0.015560425400468106;0.015562446086890416;0.7978896655287427;0.01488793076679545;1.0447434915233584;0.7980183042622822;1.0097118972062005
26.39638;1.0442348152463592;0.8335150361126731;0.7975827849862063;-3.8509913543066936e-07;-2.2930418186134814e-07;1.0100739916609225;10.001876187329643;0.8334113885821812;0.015560471282304129;0.015562481391038668;0.7978872110429232;0.014888090340940748;1.0447465284999664;0.7980141777155444;1.0097170472220174
26.40638;1.0442379363499472;0.8335106697574213;0.7975918562852257;-3.872970616027464e-07;-2.3621794731400808e-07;1.0100745873482717;10.001822013496596;0.8334123667030614;0.015560515811208434;0.015562514145871495;0.7978848424594703;0.014888244642733967;1.0447494731791411;0.7980101389986196;1.0097221242365477
26.41638;1.0442409020902985;0.8335065061652605;0.797600558807703;-3.894298240098014e-07;-2.4291821555470244e-07;1.0100752231053636;10.001769762212028;0.8334133758988392;0.015560558953658401;0.015562544383922494;0.7978825605372752;0.014888393834058685;1.0447523299999495;0.7980061830740585;1.009727130776276
26.42638;1.0442437165394527;0.8335025437873156;0.7976089026874259;-3.9149657406259054e-07;-2.494102446429809e-07;1.0100759001586868;10.001719410429379;0.8334144113658092;0.015560600692945422;0.015562572142920724;0.7978803662347277;0.01488853809125528;1.0447551021921275;0.7980023047126393;1.0097320689356097
26.43638;1.0442463819882262;0.833498780620678;0.7976168980898168;-3.934961779703326e-07;-2.55698758346462e-07;1.010076619745151;10.0016709415971;0.8334154673337367;0.015560641039471286;0.015562597456021019;0.797878260361975;0.014888677604009597;1.0447577920163469;0.7979984984463134;1.0097369402442826
26.44638;1.0442489000418842;0.8334952144237116;0.7976245552968759;-3.954272543408596e-07;-2.617881282961763e-07;1.0100773834034136;10.00162434115058;0.833416536930406;0.015560680026674123;0.015562620351635517;0.7978762425814286;0.014888812567835235;1.0447604009011346;0.7979947588643694;1.0097417456208544
26.45638;1.044251272144623;0.8334918435722196;0.7976318851360494;-3.9728844377568233e-07;-2.6768265344157613e-07;1.0100781931271707;10.001579586267066;0.8334176123629884;0.01556071769359597;0.01556264086917135;0.7978743106599389;0.014888943179809516;1.0447629299906107;0.7979910808067489;1.0097464859377783
26.46638;1.044253499807273;0.8334886674209211;0.7976388991962559;-3.9907866318294024e-07;-2.7338652259351056e-07;1.0100790512064497;10.001536642388476;0.8334186860691163;0.015560754073159112;0.01556265907422841;0.7978724609696147;0.014889069638749171;1.044765381142659;0.797987459396423;1.0097511625253237
26.47638;1.0442555850453208;0.8334856857580872;0.7976456097268786;-4.007972268829314e-07;-2.7890373309304427e-07;1.0100799596490821;10.001495462036623;0.833419751952246;0.01556078919520745;0.015562675062312235;0.797870689636891;0.014889192142506587;1.0447677572790892;0.7979838900971002;1.009755777117034
26.48638;1.044257531074208;0.8334828978911929;0.7976520296414787;-4.02443792404589e-07;-2.842381054055751e-07;1.0100809197879803;10.001455980646314;0.8334208053266352;0.015560823097230381;0.015562688950246937;0.79786899329994;0.014889310879586353;1.0447700613328046;0.7979803688540525;1.009760331831625
26.49638;1.0442593426628561;0.8334803020053073;0.7976581727295076;-4.040182139213326e-07;-2.893932728627824e-07;1.0100819320789587;10.001418122356112;0.8334218420021718;0.015560855830424209;0.015562700860780402;0.7978673693076038;0.014889426027811924;1.0447722946465146;0.7979768923294278;1.0097648290759504
26.50638;1.044261025701717;0.833477895332076;0.7976640534870425;-4.055205060700378e-07;-2.943727036999267e-07;1.0100829957931994;10.001381816328944;0.833422857629742;0.015560887456833447;0.015562710909200575;0.7978658156933333;0.014889537764833545;1.0447744567919943;0.7979734578407511;1.009769271047606
26.51638;1.0442625864342376;0.8334756747668283;0.7976696864537133;-4.0695082436952654e-07;-2.9917986319137035e-07;1.010084109072094;10.001347007149885;0.8334238473184913;0.015560918047016233;0.015562719193606174;0.7978643310083628;0.014889646272664446;1.0447765467269308;0.7979700627300842;1.0097736595848847
26.52638;1.0442640310381643;0.8334736367172244;0.7976750855972052;-4.083092961454733e-07;-3.0381830430004143e-07;1.010085269291647;10.001313658520827;0.8334248055569978;0.015560947678447281;0.015562725787299506;0.7978629139161412;0.014889751730486287;1.0447785632366926;0.7979667037727404;1.0097779966414733
26.53638;1.0442653655087606;0.8334717760841834;0.7976802639346389;-4.0959585524290455e-07;-3.082915021196155e-07;1.010086472724741;10.00128175432603;0.8334257269171924;0.015560976433092738;0.015562730736257161;0.7978615625000572;0.01488985431119621;1.0447805046140173;0.7979633771844645;1.0097822844974174
26.54638;1.044266595322279;0.8334700857885837;0.7976852333858389;-4.1081024158821344e-07;-3.1260272389654685e-07;1.0100877136792386;10.001251292289073;0.8334266074076946;0.015561004398877311;0.015562734068170297;0.79786027353668;0.014889954181651305;1.0447823690708578;0.7979600792161554;1.00978652511122
26.55638;1.044267725092291;0.8334685574186973;0.7976900046174609;-4.1195209868146375e-07;-3.16755031581082e-07;1.0100889845325507;10.001222274254001;0.8334274453660939;0.015561031665107267;0.015562735811628686;0.7978590425593245;0.014890051493216634;1.044784155813198;0.7979568069443336;1.0097907195106148
26.56638;1.0442687585665333;0.8334671820858515;0.797694586782958;-4.1302109541714713e-07;-3.207511982542177e-07;1.0100902767632365;10.001194699238326;0.8334282409497668;0.015561058314062884;0.015562736005672184;0.7978578649723124;0.014890146367551794;1.0447858654282887;0.7979535585151761;1.0097948680771494
26.57638;1.044269698938908;0.8334659506979871;0.7976989878162066;-4.140170548857284e-07;-3.245937858792133e-07;1.0100915818190792;10.001168554565941;0.8334289948198838;0.015561084426568013;0.015562734683452997;0.7978567368097801;0.014890238895995245;1.044787498944774;0.797950332714546;1.0097989709365371
26.58638;1.044270549703777;0.8334648535739985;0.797703215012846;-4.14940042968992e-07;-3.282855927694548e-07;1.010092891570671;10.001143804568626;0.8334297072004694;0.015561110090624167;0.015562731852631191;0.7978556542829887;0.014890329154578785;1.0447890565611755;0.7979471286884324;1.0098030283383763
26.59638;1.0442713154128889;0.8334638798520925;0.7977072751873011;-4.157904543281625e-07;-3.3182999843558264e-07;1.0100941987734924;10.001120387029259;0.8334303778102012;0.015561135396250985;0.015562727501129234;0.7978546133428778;0.01489041721431779;1.0447905373499933;0.7979439462305973;1.0098070412880449
26.60638;1.0442720009384063;0.8334630174992518;0.7977111749876913;-4.165690840046396e-07;-3.352308903953852e-07;1.0100954973598673;10.0010982214717;0.8334310064697733;0.015561160424311334;0.015562721614674539;0.7978536102005884;0.014890503136416018;1.0447919397726266;0.7979407861165587;1.0098110112420455
26.61638;1.0442726098041866;0.8334622542991528;0.7977149214257934;-4.1727706110015627e-07;-3.3849242914997394e-07;1.0100967819923616;10.001077219481237;0.8334315934449518;0.015561185235179768;0.015562714183112272;0.797852642180314;0.014890586965491824;1.044793262430213;0.7979376500776811;1.0098149391602242
26.62638;1.0442731437791224;0.8334615790332208;0.7977185217051562;-4.179156786217036e-07;-3.416188950364162e-07;1.0100980466995237;10.001057287287782;0.8334321391463269;0.015561209860285941;0.015562705198423853;0.7978517080629157;0.014890668733093158;1.0447945050413923;0.7979345405139283;1.009818825337611
26.63638;1.0442736040227216;0.8334609818518072;0.7977219824507901;-4.184862039664619e-07;-3.446145578892904e-07;1.0100992837417992;10.001038324256244;0.8334326440028004;0.015561234310229526;0.01556269465278346;0.7978508078134173;0.014890748471379384;1.044795668980089;0.7979314601402594;1.00982266989393
26.64638;1.0442739922476154;0.8334604540971801;0.7977253092975739;-4.1898969766170127e-07;-3.474834195773773e-07;1.010100484325621;10.001020227446972;0.833433108725099;0.015561258601528561;0.015562682535365116;0.7978499420436145;0.014890826229623354;1.0447967564997245;0.7979284118199017;1.009826473525672
26.65638;1.0442743113461066;0.8334599883415588;0.7977285070733195;-4.1942696944999447e-07;-3.502290301891757e-07;1.010101640502222;10.001002905590173;0.8334335342859887;0.015561282782451124;0.015562668832912548;0.797849111649987;0.014890902083376845;1.044797769377425;0.7979253986868047;1.0098302379409623
26.66638;1.0442745657575843;0.8334595785086192;0.7977315801031792;-4.197987898742771e-07;-3.5285464107057493e-07;1.0101027459926004;10.000986294078539;0.8334339214652284;0.015561306936038076;0.015562653542864213;0.7978483178489773;0.014890976128978519;1.0447987086540105;0.79792242432132;1.00983396560585
26.67638;1.0442747614478654;0.833459219691115;0.7977345325950054;-4.201061921195951e-07;-3.5536335286178414e-07;1.0101037955006114;10.000970355032466;0.833434270733472;0.015561331159841364;0.015562636695798486;0.7978475622343364;0.014891048469044333;1.0447995755027502;0.7979194926073615;1.00983765961112
26.68638;1.0442749055086649;0.8334589076848128;0.797737369250974;-4.203505927173709e-07;-3.5775797624348953e-07;1.0101047838464876;10.00095506106817;0.8334345828633016;0.015561355544245717;0.015562618371326513;0.79784684650759;0.01489111920697953;1.044800371730317;0.7979166073852207;1.009841323618373
26.69638;1.0442750058876529;0.833458638202883;0.7977400957919432;-4.2053383641076875e-07;-3.6004099558117064e-07;1.0101057057028267;10.000940385582556;0.8334348592680489;0.0155613801648144;0.015562598693473359;0.7978461720911285;0.01489118845403941;1.0448010995692192;0.7979137724306701;1.00984496155055
26.70638;1.0442750711428048;0.8334584062078042;0.7977427191586834;-4.2065834409045834e-07;-3.622147645148652e-07;1.0101065556573974;10.000926306682741;0.8334351014539929;0.015561405083080484;0.015562577811289864;0.797845539796708;0.014891256333736192;1.0448017615981489;0.7979109915720628;1.0098485775613721
26.71638;1.044275109626427;0.8334582059225186;0.7977452473009622;-4.2072712332244467e-07;-3.642815466132281e-07;1.010107328351533;10.000912804809474;0.8334353105052926;0.015561430344105287;0.015562555878088566;0.7978449496151907;0.01489132297707513;1.044802360992299;0.797908268557214;1.009852175914935
26.72638;1.0442751285383338;0.833458031117369;0.7977476883886668;-4.2074352697832737e-07;-3.6624344446830247e-07;1.0101080187901004;10.000899853403348;0.8334354870276727;0.015561455978454848;0.015562533035427768;0.7978444007116761;0.01489138850658018;1.0448029015875528;0.7979056067529225;1.0098557603137024
26.73638;1.0442751335692138;0.8334578756991106;0.7977500498502473;-4.2071101186889823e-07;-3.6810256873863954e-07;1.0101086225503764;10.000887417047085;0.8334356311781008;0.015561482019875056;0.015562509404514811;0.797843891735135;0.01489145301566992;1.0448033877333118;0.7979030084795182;1.009859333078878
26.74638;1.0442751293477834;0.8334577348893559;0.7977523379720034;-4.206329591117606e-07;-3.69861316003519e-07;1.0101091359053194;10.000875454172604;0.8334357429484599;0.015561508518605091;0.015562485085354363;0.7978434214502721;0.014891516564457669;1.0448038242795106;0.7979004741825493;1.0098628945502617
26.75638;1.0442751204176466;0.8334576059691636;0.7977545579267525;-4.2051253871408307e-07;-3.715224204716882e-07;1.0101095563033016;10.000863921708827;0.8334358225952843;0.01556153553445792;0.015562460158039354;0.7978429891621921;0.014891579188500065;1.044804215941725;0.7978980023716767;1.0098664432770526
26.76638;1.0442751113055626;0.8334574879193459;0.79775671353117;-4.203527103192911e-07;-3.7308877374197075e-07;1.010109882794016;10.000852783682044;0.8334358708000238;0.015561563126656637;0.01556243468408836;0.7978425945034059;0.014891640905531897;1.0448045657030995;0.7978955904926017;1.0098699771865833
26.77638;1.04427510528268;0.8334573807580559;0.7977588069348217;-4.2015634136034797e-07;-3.7456323534244417e-07;1.0101101158959216;10.000842014923181;0.8334358888461233;0.015561591352776943;0.01556240871167406;0.7978422366251008;0.01489170172268987;1.0448048739914182;0.7978932360149061;1.009873494543187
26.78638;1.0442751036667104;0.8334572851634625;0.7977608391034064;-4.199263638411365e-07;-3.7594859405460833e-07;1.0101102570102174;10.000831597088634;0.8334358791189256;0.01556162026828303;0.0155623822820993;0.7978419135522772;0.014891761637187785;1.0448051395419973;0.7978909368162923;1.0098769936757739
26.79638;1.0442751066625755;0.8334572022077287;0.7977628108895244;-4.1966575330848405e-07;-3.772475129803995e-07;1.0101103077097575;10.000821513912669;0.8334358455042093;0.015561649921875363;0.015562355442056369;0.797841622869991;0.014891820624754309;1.0448053604713843;0.7978886903177891;1.0098804725362558
26.80638;1.0442751146453289;0.833457133258108;0.7977647237127715;-4.193772182110739e-07;-3.7846231497544006e-07;1.0101102696642477;10.000811748313817;0.8334357931980177;0.01556168035590595;0.015562328264041676;0.7978413628506204;0.014891878632824958;1.0448055345226035;0.7978864923133228;1.009883929230155
26.81638;1.0442751286331744;0.833457080190179;0.7977665796987523;-4.1906297085379907e-07;-3.7959488090785875e-07;1.0101101449478087;10.000802282015284;0.8334357281208412;0.015561711611783852;0.015562300853308023;0.7978411321856587;0.014891935592932537;1.044805659094227;0.797884337012976;1.009887362553277
26.82638;1.0442751501508611;0.8334570457748492;0.7977683815684069;-4.187248497878452e-07;-3.8064684217270794e-07;1.0101099358369217;10.000793095697368;0.8334356563312723;0.01556174373020462;0.015562273332478687;0.7978409290539342;0.01489199144395869;1.0448057314122208;0.7978822181467896;1.0098907718381955
26.83638;1.0442751809358015;0.8334570338650799;0.7977701321353003;-4.183646058797496e-07;-3.81619847028172e-07;1.0101096447600761;10.00078416724787;0.8334355835331476;0.015561776747573957;0.01556224582505556;0.7978407510667309;0.01489204614189288;1.044805748669403;0.7978801296291773;1.0098941568462987
26.84638;1.0442752224514733;0.8334570487958954;0.7977718336166648;-4.179842154583666e-07;-3.825157156441969e-07;1.010109274570168;10.000775470621988;0.8334355147753869;0.01556181069092925;0.015562218449075748;0.7978405956166004;0.014892099649089009;1.0448057084391307;0.7978780652803874;1.009897518101642
26.85638;1.0442752761059044;0.8334570942641892;0.7977734875497664;-4.175861878154757e-07;-3.8333654991753607e-07;1.0101088283461974;10.000766976967046;0.8334354545644421;0.0155618455744826;0.015562191313264905;0.7978404596402301;0.014892151925924477;1.0448056094618006;0.7978760187172084;1.009900856987293
26.86638;1.0442753441246437;0.8334571727093018;0.7977750956144721;-4.1717364200471734e-07;-3.840847600368615e-07;1.010108309113019;10.000758655430214;0.833435407093731;0.015561881408448884;0.015562164514423302;0.7978403392088089;0.014892202938555395;1.0448054522731058;0.7978739840162002;1.0099041747255644
26.87638;1.0442754293572019;0.8334572852831573;0.797776660444282;-4.1675001244337385e-07;-3.847629122006778e-07;1.0101077197936341;10.00075047219387;0.8334353760282868;0.015561918210748739;0.01556213814019732;0.7978402295374083;0.014892252670762376;1.044805239003734;0.7978719563170956;1.009907471282009
26.88638;1.0442755341828072;0.8334574320091811;0.7977781853002136;-4.163186426038705e-07;-3.853735665651664e-07;1.0101070630906144;10.000742389756446;0.8334353644140232;0.01556195600278023;0.015562112277017452;0.7978401252103561;0.014892301127798296;1.0448049719682901;0.7978699320184881;1.0099107459919738
26.89638;1.0442756602091952;0.8334576123809214;0.7977796732458918;-4.1588268168968115e-07;-3.8591926834481377e-07;1.0101063414458622;10.000734367004457;0.8334353753756798;0.015561994798067654;0.015562087014838544;0.7978400209123554;0.014892348331130014;1.044804651957819;0.7978679090153833;1.009913998829791
26.90638;1.0442758091559547;0.833457825948982;0.7977811270234031;-4.15445317283169e-07;-3.864025713967574e-07;1.0101055570551398;10.000726358112171;0.833435412699045;0.015562034599752736;0.015562062437766009;0.7978399126072576;0.01489239430979073;1.044804277868992;0.7978658869763052;1.0099172302449781
26.91638;1.044275983702531;0.8334580718325227;0.7977825492865177;-4.1500994830899135e-07;-3.868259985671045e-07;1.0101047119117936;10.00071831446412;0.8334354803857598;0.015562075407936377;0.015562038608891356;0.7978397977613441;0.014892439091866369;1.044803847786638;0.7978638674397618;1.0099204401306134
26.92638;1.044276187099046;0.8334583478778587;0.7977839426819314;-4.145800435912176e-07;-3.871920640540608e-07;1.010103808104949;10.000710195035637;0.8334355817482236;0.01556211723178648;0.01556201556733814;0.7978396744589987;0.014892482696103692;1.0448033599322093;0.7978618534847809;1.0099236275828292
26.93638;1.0442764220104939;0.8334586506728565;0.7977853101000781;-4.1415871778266893e-07;-3.87503323349663e-07;1.0101028477283527;10.000701975352893;0.8334357190069315;0.01556216009156529;0.015561993340431915;0.797839540801124;0.014892525133338056;1.044802812593396;0.7978598490915488;1.0099267914988563
26.94638;1.044276689729732;0.8334589760909388;0.7977866552796924;-4.1374836709783666e-07;-3.8776229004151596e-07;1.0101018321877415;10.000693645899876;0.8334358933371293;0.01556220400516612;0.015561971966057013;0.7978393947987263;0.014892566420842182;1.0448022039527727;0.7978578584855553;1.0099299306823608
26.95638;1.0442769898535151;0.833459319899528;0.797787983303709;-4.133508359637774e-07;-3.879712367635536e-07;1.0101007621128812;10.000685205067732;0.833436104737699;0.015562248980419673;0.01556195150700217;0.7978392343202211;0.014892606589443545;1.0448015323014859;0.7978558853087306;1.009933043116304
26.96638;1.0442773202592381;0.8334596781686289;0.7977893005078234;-4.1296782068037583e-07;-3.8813200250536747e-07;1.0100996380116367;10.000676648397935;0.8334363518797093;0.015562295017051316;0.015561932034519456;0.7978390572753379;0.014892645676455554;1.0448007961035424;0.7978539321834976;1.0099361255578267
26.97638;1.044277677847433;0.8334600469646316;0.7977906139872117;-4.126008380047029e-07;-3.8824594718983974e-07;1.0100984607459513;10.000667958752206;0.8334366324493261;0.015562342100279649;0.015561913603718084;0.7978388617885862;0.014892683725435027;1.0447999941384571;0.7978520010937277;1.009939173701563
26.98638;1.0442780597128165;0.8334604217160139;0.7977919307161812;-4.1225090623889374e-07;-3.8831406262328605e-07;1.0100972317999644;10.000659108856444;0.8334369435367628;0.015562390193608406;0.0155618962572299;0.797838646122496;0.01489272079490534;1.0447991261541274;0.7978500937714015;1.0099421822444041
26.99638;1.044278463413312;0.8334607971326968;0.7977932564049602;-4.119185598974321e-07;-3.883371434352062e-07;1.0100959535741203;10.00065007081195;0.833437281602679;0.015562439250185198;0.01556188004234846;0.7978384086947912;0.014892756956385773;1.04479819348001;0.797848211841393;1.0099451450861623
27.00638;1.0442788865330035;0.8334611675789161;0.7977945951465449;-4.1160422172285344e-07;-3.8831596119407466e-07;1.0100946293424373;10.000640818041227;0.8334376425425168;0.015562489232334557;0.015561865012682089;0.7978381481505511;0.01489279228717109;1.0447971989424631;0.7978463569837085;1.009948056182929
27.01638;1.044279326664348;0.8334615275872864;0.7977959499704507;-4.113083668885654e-07;-3.88251421412251e-07;1.0100932624089485;10.000631321446008;0.8334380221097695;0.01556254011024141;0.015561851208783612;0.7978378634526841;0.01489282687644222;1.0447961462069415;0.7978445312527387;1.0099509105327937
27.02638;1.0442797812320819;0.8334618723628939;0.7977973232325479;-4.110314050319591e-07;-3.881446732328013e-07;1.010091855176719;10.000621550978634;0.8334384164145258;0.015562591840084891;0.0155618386356177;0.7978375539227275;0.014892860838231253;1.0447950391305387;0.7978427376771384;1.009953704454569
27.03638;1.0442802467923737;0.8334621975950716;0.7977987165780412;-4.107737352385559e-07;-3.8799716216601137e-07;1.0100904091226914;10.000611482905333;0.833438822298666;0.015562644353243522;0.015561827271023091;0.7978372190072627;0.014892894308778923;1.0447938814667401;0.7978409803127023;1.009956435259235
27.04638;1.044280719095419;0.8334624986181527;0.797800130759755;-4.1053599387821995e-07;-3.8781063257126617e-07;1.0100889247961684;10.00060110392022;0.8334392375364327;0.015562697562669113;0.015561817096009935;0.797836858311914;0.014892927425986547;1.0447926768469284;0.797839263120003;1.0099591007628128
27.05638;1.0442811941632337;0.8334627701458275;0.7978015655200349;-4.103192143217408e-07;-3.8758697086433604e-07;1.010087401412392;10.000590410531448;0.8334396609598468;0.015562751364852889;0.015561808101382236;0.7978364719939166;0.01489296031202132;1.0447914290448417;0.7978375889882122;1.0099616987745876
27.06638;1.0442816693241832;0.8334630068841399;0.7978030201209362;-4.101248069422749e-07;-3.873279740085204e-07;1.0100858372638413;10.000579407365342;0.8334400921774944;0.015562805639355071;0.015561800272425092;0.797836060768957;0.014892993066295683;1.0447901422381165;0.7978359600402728;1.0099642267895776
27.07638;1.0442821433798248;0.8334632040653639;0.7978044945628452;-4.0995439121579285e-07;-3.870353187221452e-07;1.0100842308867406;10.000568105790459;0.8334405308828662;0.015562860260384991;0.015561793579824594;0.7978356256066691;0.014893025764487752;1.0447888207131935;0.7978343781056522;1.009966681826369
27.08638;1.0442826154190479;0.8334633575483402;0.7978059902901391;-4.0980964868906425e-07;-3.867106490131682e-07;1.0100825821751342;10.000556522516685;0.8334409767819494;0.015562915113552754;0.01556178798243419;0.797835167547994;0.014893058465728583;1.0447874685247456;0.7978328445335581;1.009969060091433
27.09638;1.0442830834990309;0.8334634638015876;0.7978075095095696;-4.096923549070221e-07;-3.863555824453551e-07;1.0100808928429164;10.000544674291259;0.8334414301494706;0.015562970101850697;0.01556178343993125;0.7978346876589311;0.014893091220057017;1.0447860897311392;0.7978313602738472;1.0099713569687954
27.10638;1.0442835449320464;0.8334635196400587;0.797809054135964;-4.0960444498245053e-07;-3.8597174019472474e-07;1.0100791656521786;10.000532571857322;0.8334418920874155;0.015563025135558742;0.01556177992199003;0.7978341871428849;0.014893124068310526;1.044784688812347;0.7978299263248655;1.009973567684566
27.11638;1.0442839968332975;0.8334635217615486;0.7978106257472053;-4.0954793245578496e-07;-3.855608872811176e-07;1.0100774036402855;10.00052022187603;0.8334423646637512;0.015563080120809123;0.015561777405361963;0.7978336677221335;0.014893157045115438;1.0447832708364444;0.797828543768807;1.0099756879793405
27.12638;1.0442844355199716;0.833463466897875;0.797812226022365;-4.0952470222250135e-07;-3.8512500177134783e-07;1.0100756105424415;10.000507631468386;0.8334428509999481;0.015563134964146142;0.01556177587520491;0.7978331321698751;0.014893190190654566;1.0447818411559622;0.7978272136578435;1.0099777143738502
27.13638;1.044284856167214;0.8334633525601587;0.7978138566762852;-4.0953623104924743e-07;-3.8466621319559853e-07;1.010073791426063;10.000494806134126;0.8334433547007437;0.015563189587487609;0.015561775329693902;0.7978325842258671;0.01489322355705743;1.0447804049710339;0.7978259371837481;1.0099796440854028
27.14638;1.0442852534229898;0.8334631772679796;0.7978155190008903;-4.0958338974849e-07;-3.841868323311312e-07;1.0100719526325939;10.00048174744054;0.8334438791018818;0.015563243939202127;0.015561775775498905;0.7978320275517206;0.014893257197546262;1.0447789674428125;0.7978247158825199;1.0099814749524347
27.15638;1.0442856224137993;0.8334629401913733;0.7978172133831162;-4.0966640246612166e-07;-3.836894698045506e-07;1.0100701010694129;10.000468459654183;0.8334444269717708;0.015563297990586424;0.01556177722438243;0.7978314647965691;0.014893291148330547;1.0447775338716627;0.7978235516273744;1.0099832054271154
27.16638;1.0442859599111678;0.8334626407868609;0.7978189391318479;-4.097847487539653e-07;-3.831769154168211e-07;1.010068243533653;10.000454957520631;0.8334450006393365;0.015563351715649447;0.015561779693551846;0.7978308974886656;0.014893325421872114;1.044776108863916;0.797822446448776;1.0099848342772983
27.17638;1.0442862648749511;0.8334622782306214;0.79782069458051;-4.0993708894234014e-07;-3.826517804868299e-07;1.0100663868245443;10.00044126635888;0.8334456026552907;0.0155634050720916;0.015561783200104337;0.7978303264400012;0.014893360009640925;1.0447746950387182;0.7978214023585223;1.0099863605637442
27.18638;1.04428653791477;0.8334618508204489;0.7978224771476353;-4.101215638982636e-07;-3.821163766420438e-07;1.0100645380448898;10.000427420026698;0.8334462362802506;0.015563457992518149;0.0155617877547081;0.797829752228513;0.014893394884331506;1.044773293320469;0.797820421355555;1.0099877841391913
27.19638;1.0442867805485312;0.8334613560728438;0.7978242837401063;-4.1033621306944017e-07;-3.815729506609637e-07;1.0100627041217625;10.000413457194488;0.8334469049749392;0.015563510377824072;0.015561793358811644;0.7978291751691039;0.014893430006510283;1.044771904922756;0.7978195054612642;1.0099891056401804
27.20638;1.0442869947322788;0.8334607912743787;0.797826111600285;-4.1057903340555117e-07;-3.8102380670245665e-07;1.0100608908618298;10.000399416322736;0.8334476116540342;0.01556356209968418;0.015561799998295735;0.7978285949453174;0.014893465333887766;1.044770532325603;0.7978186562576207;1.0099903259209657
27.21638;1.0442871824457765;0.8334601539526364;0.7978279587707784;-4.1084788566027786e-07;-3.8047112979618766e-07;1.0100591025221104;10.000385338563287;0.8334483583662853;0.01556361301625363;0.015561807634799219;0.7978280108267567;0.014893500828560597;1.044769178569326;0.7978178741855977;1.0099914459613126
27.22638;1.0442873456549115;0.8334594423890561;0.7978298240120427;-4.111405747336628e-07;-3.7991681123829843e-07;1.010057342230718;10.000371275011647;0.8334491459909434;0.015563662988335693;0.015561816204496759;0.7978274222120149;0.014893536467120466;1.044767846873058;0.7978171584038566;1.0099924671151537
27.23638;1.0442874870435788;0.8334586558736126;0.7978317064230407;-4.1145499379587724e-07;-3.7936243906546255e-07;1.0100556123453923;10.000357292394252;0.8334499738595137;0.015563711890165971;0.015561825629632074;0.7978268285487083;0.014893572243159148;1.0447665407821407;0.7978165070869104;1.0099933909432968
27.24638;1.0442876105353687;0.8334577943138523;0.7978336047242818;-4.117892877409435e-07;-3.7880945745006956e-07;1.0100539140501865;10.000343478400618;0.8334508397765019;0.015563759613570873;0.015561835834273436;0.797826228929605;0.01489360815735158;1.044765264255998;0.7978159177724146;1.0099942189628015
27.25638;1.0442877204386247;0.8334568577132553;0.7978355167856318;-4.1214194452106623e-07;-3.7825944499255506e-07;1.0100522475668854;10.000329938501794;0.8334517408393921;0.015563806063518919;0.015561846751940906;0.7978256221454206;0.014893644214825072;1.0447640219248504;0.7978153877076111;1.0099949527594605
27.26638;1.0442878203027142;0.8334558459727157;0.7978374399543815;-4.1251154316103644e-07;-3.777142152905806e-07;1.0100506136122482;10.00031677986044;0.8334526744262664;0.015563851147390204;0.015561858333261597;0.7978250070834543;0.0148936804319696;1.0447628189785478;0.7978149142018393;1.0099955941748384
27.27638;1.0442879128450315;0.833454758902899;0.7978393715779685;-4.128964788631829e-07;-3.7717564987317274e-07;1.0100490139481557;10.00030409345594;0.833453638072755;0.015563894765761862;0.015561870557581419;0.7978243832770135;0.01489371683676244;1.044761660657455;0.7978144947963499;1.009996145390988
27.28638;1.0442880007327406;0.8334535963487819;0.7978413091321371;-4.132951189692727e-07;-3.766455653227844e-07;1.0100474503122145;10.000291945092197;0.8334546286703106;0.015563936816258048;0.015561883431246176;0.7978237514067094;0.014893753462899059;1.044760552085134;0.7978141269368796;1.00999660899066
27.29638;1.0442880877516385;0.8334523584550592;0.7978432502249669;-4.137060671860513e-07;-3.76125663445423e-07;1.010045923413354;10.000280374465202;0.8334556426412374;0.015563977205609621;0.015561896970911359;0.7978231131511978;0.014893790350017887;1.0447594983918262;0.7978138074820281;1.0099969880986102
27.30638;1.044288179421577;0.8334510458863709;0.7978451927642558;-4.141280852021286e-07;-3.7561745401639464e-07;1.0100444328506752;10.000269396161965;0.833456676948589;0.015564015852951552;0.01556191118754685;0.7978224706274636;0.01489382754993217;1.0447585047118906;0.797813532655507;1.0099972864435738
27.31638;1.0442882822825135;0.8334496597159081;0.797847135184193;-4.145597769337859e-07;-3.751222772794714e-07;1.0100429775716675;10.000259003160433;0.8334577291943159;0.015564052687326831;0.015561926078122268;0.7978218262152424;0.01489386512325216;1.044757576105975;0.7978132985463126;1.0099975079711498
27.32638;1.0442884027268173;0.8334482012054383;0.7978490764549199;-4.1499945350529954e-07;-3.746414642807881e-07;1.0100415561894518;10.000249174460116;0.8334587966676664;0.01556408764724982;0.015561941625486598;0.7978211828334252;0.014893903123642211;1.0447567180483668;0.797813101767386;1.0099976566469806
27.33638;1.0442885465983562;0.8334466717119199;0.7978510157568884;-4.1544522450064456e-07;-3.741763064633713e-07;1.0100401669148784;10.000239880478624;0.8334598761055952;0.015564120678823647;0.015561957808712668;0.7978205439664147;0.01489394158734461;1.044755937142394;0.7978129398959076;1.0099977368562392
27.34638;1.044288719625827;0.8334450725442123;0.7978529520104575;-4.1589495911385546e-07;-3.7372774578885864e-07;1.0100388073772362;10.00023108421193;0.833460964601482;0.015564151735806464;0.015561974615452053;0.7978199128711491;0.014893980534153896;1.0447552405696015;0.7978128117521825;1.0099977532319977
27.35638;1.0442889281388195;0.833443405052606;0.7978548836604098;-4.1634619574463117e-07;-3.7329624397471196e-07;1.0100374748476002;10.00022274317932;0.8334620602911529;0.015564180784951124;0.015561992044586734;0.7978192918840584;0.014894019969829047;1.044754634324204;0.7978127173953276;1.0099977100432285
27.36638;1.0442891795012417;0.8334416714157706;0.7978568089736723;-4.167963287799081e-07;-3.7288186924334324e-07;1.0100361669485558;10.000214812873956;0.8334631619625815;0.015564207806872342;0.015562010108858356;0.7978186828075283;0.014894059892672529;1.0447541217825522;0.7978126578193329;1.00999761147576
27.37638;1.0442894817727408;0.8334398754358394;0.7978587263975789;-4.1724285020559195e-07;-3.7248424946614475e-07;1.0100348819953788;10.000207251178606;0.8334642681185512;0.015564232777913028;0.015562028838968806;0.7978180875319701;0.014894100305032;1.0447537035545935;0.7978126347600574;1.0099974624219255
27.38638;1.0442898430923555;0.8334380222210327;0.797860634299882;-4.176833449130043e-07;-3.721025066680037e-07;1.010033618703274;10.000200023315564;0.8334653767011013;0.015564255644264996;0.015562048272183514;0.7978175081531983;0.014894141209514877;1.044753378249196;0.7978126502458327;1.0099972687012095
27.39638;1.0442902714689943;0.8334361171577159;0.7978625306223857;-4.181154752503573e-07;-3.7173542095726245e-07;1.0100323757734988;10.000193105371554;0.8334664857437979;0.015564276326978672;0.015562068432698405;0.7978169469980944;0.014894182592620901;1.0447531429804997;0.7978127055060517;1.0099970364196207
27.40638;1.0442907745404604;0.8334341653818763;0.7978644132737873;-4.185371516357182e-07;-3.7138174961846526e-07;1.0100311516430625;10.000186483062329;0.8334675939574485;0.015564294755787647;0.015562089324414512;0.797816406551848;0.014894224420574812;1.0447529931785415;0.7978128003881021;1.0099967707861648
27.41638;1.044291359398651;0.8334321721317767;0.797866280583069;-4.189466279449589e-07;-3.7104035440030913e-07;1.0100299448576704;10.000180144238147;0.8334687006385316;0.015564310887785369;0.015562110936331596;0.7978158892860749;0.014894266646540302;1.0447529223244751;0.7978129340816502;1.009996475439147
27.42638;1.044292032710435;0.8334301434043988;0.79786813126409;-4.1934238135323064e-07;-3.7071002743589497e-07;1.01002875466903;10.000174073620235;0.8334698052500741;0.015564324702787772;0.015562133243950532;0.7978153979061788;0.014894309218606502;1.0447529222302998;0.7978131057679798;1.009996153574702
27.43638;1.04429280010263;0.8334280857752886;0.7978699645442899;-4.1972300552689525e-07;-3.7038939784724614e-07;1.0100275808529295;10.000168251846382;0.8334709073826995;0.015564336198761328;0.015562156203300955;0.7978149354274819;0.014894352087536386;1.044752983997884;0.7978133141526301;1.0099958103942313
27.44638;1.0442936645633614;0.8334260051837277;0.7978717806411854;-4.2008728250259164e-07;-3.7007707304061614e-07;1.0100264231636955;10.000162649661215;0.8334720070654491;0.015564345393086139;0.015562179754793177;0.7978145043565716;0.01489439520478933;1.0447530991842562;0.7978135568418917;1.0099954542916583
27.45638;1.0442946251596827;0.8334239061441338;0.797873580843075;-4.204344159908092e-07;-3.6977179906874463e-07;1.0100252807941588;10.00015722256676;0.8334731047048876;0.015564352328500196;0.01556220383971345;0.7978141060500257;0.01489443850966589;1.0447532603754963;0.7978138305079311;1.0099950954970829
27.46638;1.0442956772505925;0.8334217925841039;0.7978753665730293;-4.207641908229667e-07;-3.6947252339801234e-07;1.0100241514568944;10.000151918425003;0.8334742008328554;0.015564357083474355;0.015562228418300537;0.7978137412022132;0.01489448192991021;1.0447534610917462;0.7978141318208929;1.0099947437676793
27.47638;1.0442968139639042;0.8334196693346473;0.7978771379843925;-4.2107668502673236e-07;-3.691784601644188e-07;1.0100230310542233;10.000146692782435;0.8334752958885244;0.015564359766867914;0.015562253481347208;0.7978134105598468;0.01489452540013908;1.0447536957632007;0.7978144581980058;1.009994407216898
27.48638;1.0442980276231753;0.8334175423192494;0.7978788935077371;-4.2137160678416566e-07;-3.688892788476651e-07;1.0100219150479974;10.000141516721774;0.8334763896002662;0.015564360489524871;0.015562279047671396;0.7978131149645504;0.014894568869883763;1.0447539596789615;0.7978148077164574;1.0099940926443274
27.49638;1.0442993105296372;0.8334154175377182;0.7978806306446433;-4.2164794419499035e-07;-3.686052186375413e-07;1.0100208000336608;10.00013637483728;0.83347748053084;0.015564359341996863;0.0155623051482656;0.7978128552330386;0.014894612297588485;1.0447542483262993;0.7978151790205764;1.009993806065317
27.50638;1.0443006558029537;0.8334133005130153;0.7978823467356235;-4.2190439442421055e-07;-3.6832697455811435e-07;1.0100196838242983;10.000131263070074;0.8334785664507937;0.0155643563921922;0.015562331806387874;0.7978126320528875;0.014894655650619181;1.0447545568319456;0.7978155713806512;1.0099935524128203
27.51638;1.0443020584226232;0.8334111964832933;0.7978840390503117;-4.221400014084823e-07;-3.680555665879182e-07;1.0100185652561076;10.000126189602428;0.8334796450209905;0.015564351691618539;0.015562359030088537;0.7978124452516844;0.014894698905886313;1.0447548802296058;0.797815984461473;1.009993335038297
27.52638;1.0443035153509728;0.8334091104703523;0.7978857049309024;-4.2235426107742666e-07;-3.6779227660304837e-07;1.0100174448085735;10.000121176236696;0.8334807141076502;0.015564345286008497;0.015562386827960139;0.7978122930779444;0.01489474203599834;1.0447552140652394;0.7978164183413954;1.009993156120214
27.53638;1.0443050245525463;0.8334070470300309;0.7978873422263889;-4.225468976111467e-07;-3.6753854281727056e-07;1.0100163249143121;10.000116259404871;0.8334817716636655;0.01556433722547707;0.015562415229118678;0.7978121725994476;0.01489478499178081;1.0447555548829779;0.7978168738554646;1.0099930176799925
27.54638;1.0443065839563015;0.8334050102005498;0.7978889493641483;-4.2271767898758706e-07;-3.672957471072177e-07;1.010015209461003;10.000111485406574;0.8334828158040843;0.015564327567586482;0.015562444279407164;0.797812080534852;0.014894827697654657;1.044755900733033;0.797817352722152;1.0099929222794077
27.55638;1.0443081911074965;0.8334030040353411;0.7978905252112265;-4.228662978909637e-07;-3.670650076131937e-07;1.0100141031709522;10.000106897255414;0.833483845364324;0.015564316373116067;0.015562474018164938;0.7978120133425851;0.014894870058225125;1.0447562514054183;0.7978178572268089;1.0099928734843975
