time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.56638;1.044309843645439;0.8334010332584649;0.7978920691788624;-4.229924677393527e-07;-3.6684727851767457e-07;1.010013010873597;10.000102522555194;0.8334848600927909;0.015564303699525672;0.015562504465923829;0.797811966803413;0.014894911970561248;1.044756607731486;0.7978183896917853;1.0099928759550556
27.57638;1.0443115398688847;0.8333991030304655;0.7978935812664262;-4.2309613746398304e-07;-3.666435760089197e-07;1.0100119366173648;10.000098369724666;0.833485860157659;0.01556428960091063;0.015562535631875351;0.7978119359678347;0.014894953336440519;1.0447569705453401;0.7978189523469219;1.0099929342412635
27.58638;1.04431327851195;0.8333972178428833;0.7978950621430684;-4.2317748485970635e-07;-3.6645484846237185e-07;1.010010883400324;10.000094433072999;0.8334868460691691;0.015564274132018451;0.015562567519511263;0.7978119154595186;0.014894994066432899;1.044757340023612;0.7978195474000015;1.0099930511003596
27.59638;1.0443150579044098;0.8333953808629035;0.7978965131787004;-4.232367969983016e-07;-3.662818332366726e-07;1.0100098534367061;10.000090705777605;0.8334878193128225;0.01556425734552115;0.015562600114641794;0.7978118998356223;0.014895034084204069;1.0447577148814537;0.7978201766020595;1.00999322722902
27.60638;1.044316875574079;0.8333935942436549;0.7978979357069477;-4.232745080207869e-07;-3.6612523338599633e-07;1.01000884793187;10.000087190289259;0.8334887825317266;0.015564239282276857;0.01556263336770467;0.7978118841816566;0.014895073338721667;1.0447580917032684;0.7978208404853933;1.009993462241577
27.61638;1.0443187291540883;0.8333918596097624;0.7978993301980498;-4.232912985785343e-07;-3.659857475366152e-07;1.010007866963879;10.000083894216694;0.8334897388401891;0.01556421996964424;0.015562667194639734;0.7978118646772085;0.014895111804819635;1.0447584655305189;0.7978215380685499;1.009993755956639
27.62638;1.0443206174606434;0.8333901780557806;0.7979006963158207;-4.232881353697213e-07;-3.658639702598548e-07;1.0100069104878209;10.000080818269083;0.8334906912358664;0.015564199435609771;0.015562701494661768;0.7978118386990974;0.01489514946638683;1.044758831344017;0.7978222675462435;1.0099941097591807
27.63638;1.0443225398159093;0.8333885496482939;0.7979020331595417;-4.2326637879586913e-07;-3.6576053694807694e-07;1.0100059793628662;10.000077953450177;0.8334916429542367;0.015564177719366006;0.015562736165519658;0.7978118044492336;0.014895186313451115;1.044759184991536;0.7978230272114044;1.0099945269010506
27.64638;1.0443244944106447;0.8333869732385774;0.797903339058943;-4.232278337053975e-07;-3.6567626143839833e-07;1.0100050751570655;10.000075287863677;0.8334925981001339;0.015564154864911783;0.015562771113312937;0.7978117602810718;0.014895222361929136;1.0447595232266855;0.7978238158156274;1.0099950112078246
27.65638;1.0443264774774343;0.8333854471601597;0.7979046113490191;-4.2317441267584734e-07;-3.656120041120269e-07;1.0100041994203612;10.000072808622816;0.8334935615120249;0.015564130907053839;0.015562806257981935;0.7978117043313718;0.014895257663771705;1.0447598435242689;0.7978246327749837;1.009995565925857
27.66638;1.0443284830833917;0.8333839699503981;0.7979058465579018;-4.2310759465029026e-07;-3.6556839594361907e-07;1.0100033537456625;10.000070501764794;0.8334945384156853;0.015564105865794146;0.01556284152850313;0.797811634847276;0.014895292293214613;1.0447601439519285;0.7978254781984047;1.0099961935497614
27.67638;1.0443305028532452;0.8333825399990615;0.7979070413103799;-4.2302814273145173e-07;-3.6554557842529205e-07;1.010002540525413;10.000068360137572;0.8334955344994954;0.015564079761004355;0.015562876850285836;0.7978115507117169;0.014895326327417944;1.0447604232966463;0.7978263525067731;1.0099968958813084
27.68638;1.0443325258085803;0.8333811546918496;0.7979081938449988;-4.2293623679387046e-07;-3.655430386186351e-07;1.0100017632295952;10.000066389243615;0.8334965557566583;0.015564052630912208;0.015562912135627995;0.7978114515721698;0.014895359839008278;1.0447606813527321;0.7978272557636106;1.0099976741333199
27.69638;1.0443345392739793;0.8333798107559781;0.7979093048710415;-4.228318276774421e-07;-3.655596132131667e-07;1.0100010257119238;10.000064604199382;0.8334976077075265;0.015564024529769281;0.015562947283638847;0.7978113375360819;0.014895392900708952;1.0447609189380802;0.7978281868940786;1.00999852916083
27.70638;1.0443365307975638;0.8333785056621282;0.7979103765293809;-4.2271491143970923e-07;-3.6559373280884877e-07;1.0100003311687136;10.000063024252803;0.8334986943662335;0.015563995514822036;0.015562982191018912;0.7978112087959794;0.01489542558664976;1.0447611377096044;0.797829143642776;1.0099994613574628
27.71638;1.0443384894992136;0.8333772381115311;0.7979114104635269;-4.2258567907501633e-07;-3.6564373634485113e-07;1.0099996819020884;10.0000616652579;0.8334998179057481;0.01556396564004212;0.015563016764656573;0.7978110654255628;0.014895457967011687;1.0447613397243625;0.7978301232704477;1.0100004695810798
27.72638;1.0443404062683588;0.8333760071839869;0.797912407088215;-4.224446264598454e-07;-3.657079825323579e-07;1.0099990802862706;10.000060532576649;0.8335009796985344;0.015563934954566554;0.015563050924348579;0.7978109075590534;0.014895490110729335;1.0447615270058186;0.7978311228736559;1.0100015499494133
27.73638;1.044342273538919;0.8333748114656997;0.7979133663113309;-4.222925246509997e-07;-3.6578481267165194e-07;1.0099985296816272;10.000059621807978;0.8335021814309747;0.015563903505091313;0.015563084610534541;0.7978107361867419;0.014895522091063327;1.0447617015175958;0.7978321393804685;1.0100026960885504
27.74638;1.0443440852287644;0.833373649038364;0.7979142883471078;-4.2213018035567453e-07;-3.6587258475186587e-07;1.0099980341147;10.000058924599792;0.8335034248539958;0.015563871344422362;0.015563117804643279;0.7978105537702237;0.014895553979001715;1.0447618649337382;0.7978331697679724;1.0100039006933084
27.75638;1.0443458367954814;0.8333725180537228;0.7979151736475348;-4.2195817668681704e-07;-3.6596988831383217e-07;1.0099975974847881;10.000058434157117;0.8335047109888569;0.015563838535516123;0.01556315053160375;0.7978103639098033;0.01489558583187788;1.0447620183503727;0.7978342113625221;1.0100051572400524
27.76638;1.0443475249503276;0.8333714171312867;0.7979160225113258;-4.2177677307506417e-07;-3.6607584092548456e-07;1.00999722333191;10.00005814717914;0.8335060399551045;0.015563805141774767;0.015563182833650829;0.7978101706206742;0.014895617690321302;1.044762162703461;0.7978352620901328;1.0100064605965062
27.77638;1.0443491469268824;0.8333703454539801;0.7979168349508842;-4.2158583177186187e-07;-3.661901833587673e-07;1.0099969144294858;10.00005805777839;0.8335074112350471;0.015563771215838573;0.015563214740800928;0.7978099776497869;0.014895649584893601;1.0447622992223766;0.7978363204587715;1.0100078062930555
27.78638;1.0443506997030294;0.8333693028614755;0.7979176101663679;-4.213847721029374e-07;-3.6631312932961607e-07;1.0099966717827664;10.00005814830917;0.8335088238927787;0.015563736802124358;0.015563246254527128;0.7978097879275975;0.01489568154343878;1.0447624294782896;0.7978373852117391;1.01000918992139
27.79638;1.0443521798370186;0.8333682898572571;0.7979183461494315;-4.211728332459996e-07;-3.664451518114754e-07;1.0099964945040456;10.000058384579305;0.8335102766719708;0.015563701947533056;0.015563277347568448;0.7978096031413598;0.014895713592570746;1.0447625556623328;0.79783845518322;1.0100106070370751
27.80638;1.044353584209694;0.8333673073688512;0.7979190405297018;-4.2094951311828085e-07;-3.6658675063357346e-07;1.009996380696831;10.000058713737467;0.8335117681445933;0.01556366670160327;0.015563307975463965;0.7978094235813804;0.014895745752091;1.0447626807276589;0.7978395297061769;1.01001205292801
27.81638;1.0443549109468229;0.8333663566068712;0.7979196915393916;-4.2071482579257973e-07;-3.667382595818242e-07;1.0099963279210633;10.00005906738178;0.833513297084817;0.015563631105187466;0.01556333808417941;0.7978092487699948;0.014895778019925629;1.0447628078731936;0.7978406092369533;1.0100135231449252
27.82638;1.0443561596285567;0.8333654393895688;0.7979202980049013;-4.204693318963741e-07;-3.6689982480696996e-07;1.0099963335768907;10.000059373644763;0.8335148626105069;0.015563595191310602;0.015563367612880612;0.797809078136556;0.014895810360593327;1.0447629399641412;0.7978416953430961;1.0100150147922227
27.83638;1.0443573306173204;0.8333645582580115;0.7979208591973521;-4.202139651987965e-07;-3.6707156114696674e-07;1.0099963958382683;10.000059568305877;0.8335164635186433;0.01556355899983787;0.015563396500552999;0.7978089108550643;0.014895842713079088;1.0447630792465334;0.797842789772099;1.0100165265181233
27.84638;1.0443584242399078;0.8333637157147926;0.7979213751361073;-4.199497008699387e-07;-3.672536519297076e-07;1.0099965142866638;10.000059597045722;0.833518097719148;0.015563522578477712;0.015563424692534328;0.7978087454544524;0.014895875006300236;1.0447632273304184;0.7978438936702233;1.010018057036439
27.85638;1.0443594405339416;0.8333629131727076;0.7979218469294301;-4.1967733813752653e-07;-3.674461562450194e-07;1.0099966898357113;10.000059412933748;0.8335197626637726;0.01556348597043229;0.01556345214612393;0.7978085796841539;0.014895907167404479;1.0447633853726759;0.7978450076604147;1.0100196042222407
27.86638;1.044360379208305;0.8333621506444131;0.7979222768907976;-4.1939763543807475e-07;-3.6764871376110985e-07;1.0099969243663167;10.00005897379031;0.8335214558276192;0.015563449214933607;0.015563478828938715;0.7978084106068662;0.0148959391280041;1.0447635542868083;0.797846131939198;1.01002116585623
27.87638;1.0443612395521522;0.8333614275058705;0.7979226684575002;-4.1911155290903054e-07;-3.678605047152186e-07;1.009997220286602;10.000058242174818;0.8335231746594518;0.015563412361141105;0.01556350470659302;0.7978082351274974;0.014895970825090688;1.0447637349541254;0.7978472661069689;1.0100227408203126
27.88638;1.0443620203966086;0.8333607431961993;0.7979230256188107;-4.188202621692565e-07;-3.6808049705905064e-07;1.0099975800969874;10.000057187375399;0.8335249165998633;0.015563375471750069;0.01556352973520655;0.7978080505764619;0.014896002189977005;1.0447639282074088;0.7978484095421396;1.0100243290068724
27.89638;1.0443627201671024;0.8333600970800484;0.7979233519245863;-4.1852505286085406e-07;-3.683077330293047e-07;1.0099980061615588;10.000055785214249;0.83352667917682;0.015563338608638138;0.015563553858405552;0.7978078546132656;0.01489603314163707;1.0447641342789495;0.7978495620082962;1.0100259303968178
27.90638;1.0443633374483845;0.8333594882813757;0.7979236500353845;-4.182272383505799e-07;-3.685414519031593e-07;1.0099985006907264;10.000054016471447;0.8335284598215466;0.01556330181679719;0.015563577003938402;0.7978076449876733;0.014896063588336223;1.0447643522128014;0.7978507237502745;1.0100275447126041
27.91638;1.04436387181377;0.8333589157706094;0.7979239222389124;-4.179279378556247e-07;-3.687809609901894e-07;1.0099990656973659;10.000051869365942;0.8335302556855881;0.015563265120442057;0.015563599091725625;0.7978074198757199;0.014896093427664455;1.0447645803311776;0.7978518952511046;1.0100291715150367
27.92638;1.0443643238185147;0.8333583786024187;0.7979241712197717;-4.176278866733339e-07;-3.690252822010569e-07;1.0099997029745882;10.00004934413198;0.833532063836749;0.015563228533398121;0.01556362004714296;0.7978071781501709;0.014896122552007634;1.0447648174242514;0.7978530767081127;1.0100308100558408
27.93638;1.0443646941892655;0.8333578764006;0.7979244002615156;-4.1732743605852443e-07;-3.692729587701227e-07;1.010000414172252;10.000046451219358;0.8335338816752463;0.015563192072332793;0.015563639798033938;0.797806919250084;0.01489615085958198;1.044765062870224;0.7978542672328137;1.0100324591456775
27.94638;1.044364983400353;0.8333574095050265;0.797924612852201;-4.1702659903174814e-07;-3.695223165779209e-07;1.0100012004424463;10.000043204627264;0.8335357073747083;0.015563155755916313;0.015563658258047064;0.7978066433395603;0.014896178267066301;1.044765315673778;0.7978554643898108;1.010034117446627
27.95638;1.0443651920986468;0.8333569786724953;0.7979248122905868;-4.1672505721131255e-07;-3.6977180186294666e-07;1.0100020617330463;10.000039619683218;0.8335375403253669;0.01556311959771051;0.015563675322644025;0.7978063518554945;0.0148962047200078;1.0447655742502269;0.7978566644698734;1.0100357838180178
27.96638;1.0443653214299438;0.8333565850352509;0.7979250015907311;-4.1642214424273504e-07;-3.700200561147043e-07;1.0100029967759396;10.000035716827275;0.8335393811355571;0.01556308360574548;0.015563690887637965;0.7978060477188887;0.014896230186080297;1.0447658372952142;0.797857863219551;1.0100374575874143
27.97638;1.0443653726326485;0.8333562300027445;0.7979251837306165;-4.161168762772263e-07;-3.7026593547513404e-07;1.010004003369429;10.00003152814329;0.8335412309583712;0.015563047786761822;0.015563704867368742;0.7978057348133764;0.014896254640305385;1.0447661045061705;0.7978590567926034;1.0100391387555703
27.98638;1.0443653469729972;0.8333559143107853;0.7979253617951553;-4.158081585570802e-07;-3.705085508353362e-07;1.010005078132259;10.000027103602283;0.8335430908383558;0.01556301216152265;0.015563717198407101;0.7978054170488074;0.014896278063397165;1.044766376246045;0.7978602425885998;1.0100408276913981
27.99638;1.0443652467075604;0.8333556370969577;0.7979255383539112;-4.154949987327819e-07;-3.7074705175654336e-07;1.0100062165848087;10.000022508454286;0.8335449614816313;0.01556297678056262;0.01556372783946181;0.7978050975968601;0.014896300445723605;1.0447666524511579;0.7978614193529869;1.0100425247813878
28.00638;1.044365075696505;0.8333553961707207;0.7979257147232406;-4.151765041214974e-07;-3.70980217173667e-07;1.0100074135261672;10.000017808240672;0.8335468432566426;0.015562941715521176;0.015563736768271106;0.7978047787158584;0.014896321781657715;1.0447669320898325;0.7978625864685507;1.0100442306826747
28.01638;1.0443648384631148;0.8333551888392843;0.7979258907525153;-4.1485182853586475e-07;-3.7120643427378517e-07;1.0100086627952911;10.00001305662434;0.8335487362873009;0.01556290704140433;0.01556374397228166;0.7978044622180084;0.014896342055201161;1.0447672134074046;0.7978637431878273;1.010045946411921
28.02638;1.0443645389083527;0.8333550124203658;0.7979260649234743;-4.145202031713648e-07;-3.7142422453203346e-07;1.0100099571959091;10.000008295832988;0.833550640347567;0.015562872832785367;0.01556374944671998;0.7978041501439394;0.014896361232404436;1.0447674940615022;0.7978648885415524;1.0100476725926215
28.03638;1.044364180358483;0.83335486449636;0.7979262350823076;-4.141809608872943e-07;-3.7163263267320624e-07;1.0100112893829183;10.000003559001877;0.8335525549054233;0.015562839163585978;0.015563753205349326;0.7978038449992767;0.014896379267904755;1.0447677710842536;0.7978660216784504;1.0100494085650296
28.04638;1.0443637662730783;0.8333547429587034;0.7979263994758024;-4.138334951749928e-07;-3.7183104172984216e-07;1.0100126526559956;9.999998870694627;0.8335544798728082;0.015562806101664066;0.015563755288724907;0.797803549314499;0.014896396111702714;1.0447680410229645;0.797867141785577;1.0100511523102311
28.05638;1.0443633003540953;0.8333546455637104;0.797926556908431;-4.134771133531717e-07;-3.720188609443186e-07;1.0100140408268963;9.999994252520304;0.8335564161363932;0.015562773704920135;0.015563755756820457;0.797803264830544;0.014896411711232732;1.0447683004075048;0.7978682474222254;1.010052901271018
28.06638;1.0443627863233642;0.8333545691270947;0.7979267063483985;-4.1311085671757715e-07;-3.7219541364571724e-07;1.0100154481571442;9.999989732633463;0.8335583651438491;0.01556274201918519;0.015563754675608936;0.7978029919041982;0.014896426015437943;1.0447685464277652;0.7978693360390461;1.0100546535022332
28.07638;1.0443622276334976;0.833354509232391;0.7979268468435737;-4.1273344903658386e-07;-3.7235982438370654e-07;1.0100168697816791;9.999985350700449;0.8335603283406432;0.015562711076291364;0.015563752117144683;0.7978027294545385;0.014896438976968313;1.0447687771477143;0.7978704043016939;1.0100564084083754
28.08638;1.044361627223054;0.8333544607721627;0.7979269774553637;-4.1234337342401337e-07;-3.725109795047738e-07;1.0100183014795614;9.999981152954154;0.8335623070815643;0.015562680896268753;0.015563748162998072;0.7978024753855303;0.01489645055060387;1.0447689908279176;0.7978714488730385;1.0100581664581325
28.09638;1.044360987873315;0.8333544185492626;0.7979270972846572;-4.119389851822105e-07;-3.7264762214378484e-07;1.0100197388345489;9.999977184002384;0.8335643027622522;0.0155626514894988;0.015563742895104577;0.7978022271421052;0.014896460696084319;1.0447691849856433;0.7978724670474394;1.0100599284212892
28.10638;1.0443603129199885;0.8333543775320813;0.7979272058915118;-4.115186123587584e-07;-3.72768339965452e-07;1.0100211770224772;9.999973483675468;0.8335663164953472;0.015562622854979134;0.015563736392183898;0.7978019816670998;0.014896469387696823;1.0447693563593776;0.7978734571236856;1.0100616952389652
28.11638;1.0443596067499827;0.8333543332840471;0.7979273034849612;-4.1108070231345614e-07;-3.72871556543483e-07;1.0100226113199517;9.999970083907273;0.8335683481151698;0.015562594978985727;0.015563728738992488;0.7978017351478798;0.014896476621807988;1.0447695017616812;0.7978744184118485;1.0100634679226446
28.12638;1.044358875188828;0.8333542825393406;0.7979273906559565;-4.1062401747186333e-07;-3.7295570004026243e-07;1.0100240375637568;9.999967002158277;0.8335703955774936;0.015562567835840946;0.015563720026941823;0.7978014837398083;0.014896482415306578;1.0447696185731281;0.7978753506663431;1.010065246553636
28.13638;1.044358125686404;0.8333542229338387;0.7979274682062645;-4.101476975914231e-07;-3.7301937829181636e-07;1.0100254525260368;9.99996424083154;0.8335724556791795;0.015562541391308334;0.015563710344180973;0.7978012244596724;0.01489648679479501;1.0447697048737081;0.7978762534494552;1.0100670293352139
28.14638;1.0443573668658828;0.833354152106715;0.7979275370981072;-4.096512532524551e-07;-3.730614078112279e-07;1.010026854327586;9.9999617945577;0.8335745251758552;0.015562515603568972;0.015563699777202077;0.7978009548336913;0.014896489778378647;1.044769759815607;0.7978771259504993;1.0100688127940596
28.15638;1.0443566076772328;0.8333540675600362;0.7979275981869726;-4.0913476392690517e-07;-3.730807662319851e-07;1.010028242329561;9.999959654258232;0.8335766010573374;0.01556249041561798;0.015563688425816829;0.7978006718367582;0.014896491364060288;1.0447697834403675;0.7978779668332648;1.0100705925698574
28.16638;1.0443558568313815;0.8333539673336136;0.7979276519463384;-4.0859918543351226e-07;-3.7307658818966816e-07;1.0100296165255795;9.999957804757898;0.8335786803204718;0.015562465747751466;0.015563676404889972;0.7978003713499952;0.014896491542242924;1.0447697761266492;0.7978787741330127;1.0100723635419353
28.17638;1.0443551225528358;0.833353850360838;0.7979276983656988;-4.080463750643087e-07;-3.730482325804604e-07;1.0100309768617026;9.999956222168382;0.8335807600132933;0.015562441502106183;0.015563663822853466;0.7978000484316776;0.014896490322804438;1.0447697388210295;0.7978795457584257;1.0100741194921403
28.18638;1.0443544125272748;0.8333537160008972;0.7979277368768131;-4.074786820824573e-07;-3.729953119275265e-07;1.0100323226724996;9.999954874526203;0.8335828373646663;0.015562417579362029;0.015563650763099734;0.7977996979047371;0.014896487750056727;1.0447696733607312;0.7978802801596707;1.0100758534527552
28.19638;1.0443537344277225;0.8333535634975532;0.7979277663100302;-4.0689843843455577e-07;-3.7291758440624833e-07;1.0100336529557665;9.999953724662795;0.8335849094886146;0.015562393894699435;0.015563637294004827;0.7977993148339654;0.014896483895013704;1.044769582168135;0.7978809764294814;1.010077558600208
28.20638;1.0443530966975683;0.8333533921250499;0.7979277846516821;-4.0630771052106316e-07;-3.7281486778361166e-07;1.0100349669346418;9.99995273518354;0.8335869727813542;0.015562370377849398;0.015563623491628608;0.7977988947092914;0.014896478837949725;1.0447694678937822;0.7978816340507624;1.0100792289754275
28.21638;1.0443525083715723;0.8333532013265026;0.7979277886440179;-4.057082451639342e-07;-3.726870578624079e-07;1.0100362635232283;9.999951875468211;0.8335890223685614;0.015562346964727802;0.015563609441920926;0.7977984332121721;0.014896472658749932;1.0447693335551214;0.7978822529398303;1.0100808600823385
28.22638;1.0443519778183104;0.8333529903328345;0.7979277737325228;-4.0510144709740175e-07;-3.725341417349974e-07;1.0100375405731175;9.999951125737747;0.8335910516340178;0.015562323599552855;0.015563595234237218;0.7977979258894476;0.01489646543413299;1.044769182930936;0.7978828336327062;1.0100824494391496
28.23638;1.0443515119276865;0.8333527584054861;0.7979277344007104;-4.044884276652504e-07;-3.723562464642941e-07;1.0100387946841778;9.999950473261228;0.833593052437591;0.015562300244449085;0.015563580969816384;0.7977973680703652;0.014896457231098233;1.044769020040506;0.7978833770277824;1.010083996526582
28.24638;1.044351116403598;0.8333525058801157;0.7979276649761031;-4.0387014133495326e-07;-3.7215368099760514e-07;1.010040021325691;9.999949905285105;0.8335950165191279;0.015562276883859723;0.015563566770258414;0.7977967547748597;0.014896448102770726;1.0447688477224837;0.7978838839393312;1.0100855019650812
28.25638;1.044350795968654;0.8333522343626458;0.7979275607887434;-4.032474802365481e-07;-3.7192677928327237e-07;1.0100412159005565;9.999949408541754;0.8335969368213925;0.015562253521479236;0.015563552773540195;0.797796080634165;0.014896438093577689;1.0447686672872358;0.7978843551688386;1.0100869670323191
28.26638;1.0443505541844504;0.8333519455632049;0.7979274188161447;-4.026212059108806e-07;-3.7167566896128415e-07;1.0100423751529786;9.999948973008525;0.8335988077510723;0.015562230172034707;0.015563539126172608;0.7977953404166219;0.01489642724113155;1.0447684798540766;0.7978847919374004;1.0100883936785816
28.27638;1.044350393505909;0.833351640065655;0.7979272373307231;-4.019917795743371e-07;-3.714002432267744e-07;1.0100434972669163;9.999948591295933;0.833600625062275;0.015562206852977972;0.01556352597983871;0.7977945302259698;0.014896415571352;1.0447682874815762;0.7978851959111347;1.0100897836966727
28.28638;1.0443503154106746;0.8333513170372303;0.7979270149392941;-4.013593320092748e-07;-3.711002676725439e-07;1.0100445807713228;9.999948255955113;0.8336023857577647;0.015562183582445942;0.015563513494739244;0.7977936483614027;0.014896403100553832;1.0447680928547607;0.7978855690476956;1.0100911376237542
28.29638;1.044350320600732;0.8333509745234311;0.7979267499078451;-4.00723843036385e-07;-3.70775501630104e-07;1.0100456233024284;9.99994795832604;0.833604087706042;0.015562160385592596;0.01556350183973568;0.7977926950701224;0.014896389845215944;1.0447678983727717;0.797885913872439;1.010092454844536
28.30638;1.0443504092905653;0.833350609690752;0.7979264402196266;-4.000852270534047e-07;-3.704258767990671e-07;1.0100466213962493;9.99994768844616;0.8336057289354153;0.015562137305520743;0.015563491176626186;0.7977916718713418;0.01489637582465466;1.0447677054768476;0.7978862335447683;1.0100937342569096
28.31638;1.0443505813412997;0.8333502189632254;0.7979260836639344;-3.9944325978473854e-07;-3.700516596721433e-07;1.0100475718350965;9.999947436772986;0.833607307023424;0.015562114405824461;0.015563481637155598;0.7977905810014096;0.014896361053108997;1.0447675144274118;0.7978865312798281;1.0100949744759393
28.32638;1.0443508364591616;0.8333497981356334;0.7979256774889707;-3.987977072841586e-07;-3.696535471751279e-07;1.0100484726957848;9.999947195553125;0.8336088191991542;0.01556209175852221;0.015563473316147597;0.7977894247900005;0.014896345533115076;1.044767324596641;0.7978868099323342;1.0100961736675826
28.33638;1.0443511746763086;0.8333493425547911;0.7979252184505334;-3.9814862461785377e-07;-3.6923272681631256e-07;1.0100493228778797;9.999946957620466;0.8336102631070301;0.015562069434911991;0.015563466288109812;0.7977882054578842;0.014896329259802275;1.044767134521296;0.7978870719823465;1.010097329490777
28.34638;1.0443515965734909;0.8333488474170868;0.7979247037180421;-3.9749650012204486e-07;-3.6879096380928027e-07;1.010050121642404;9.99994671671536;0.8336116372929621;0.015562047508202377;0.015563460626806552;0.7977869254913997;0.014896312234036663;1.0447669415497218;0.7978873194390323;1.0100984392397339
28.35638;1.0443521024938054;0.8333483083180548;0.7979241317246248;-3.9684217394036835e-07;-3.6833069927268385e-07;1.010050869150017;9.999946472970047;0.8336129407726018;0.015562026049747895;0.015563456402805237;0.7977855876792233;0.014896294467409591;1.044766742173369;0.7978875538206003;1.0100995000038266
28.36638;1.0443526915177423;0.833347722259229;0.7979235022514687;-3.961865496228318e-07;-3.6785483043954694e-07;1.0100515671608343;9.99994623584944;0.8336141722840719;0.015562005113624251;0.015563453664288985;0.7977841947878507;0.014896275971315572;1.0447665331263922;0.7978877767315462;1.0101005093640012
28.37638;1.0443533615708174;0.8333470884035866;0.797922816084869;-3.955303170761698e-07;-3.673662124629785e-07;1.0100522188145298;9.999946013548113;0.8336153303078032;0.015561984731180903;0.015563452426998105;0.797782749574192;0.014896256746213313;1.0447663121329274;0.7978879907186702;1.0101014667291883
28.38638;1.0443541101259128;0.8333464075936462;0.797922074657848;-3.948739575755361e-07;-3.668674517290779e-07;1.010052827687847;9.99994579751952;0.8336164137985073;0.015561964924845375;0.015563452683316353;0.7977812549558115;0.014896236780361533;1.0447660776282306;0.7978881993105097;1.010102374060463
28.39638;1.0443549341985752;0.8333456811274571;0.7979212795398934;-3.9421792924279596e-07;-3.663610449687683e-07;1.010053397143535;9.999945561653197;0.8336174227344086;0.015561945716587028;0.015563454417907052;0.7977797140841195;0.014896216052067533;1.044765827923757;0.7978884060037388;1.010103235579534
28.40638;1.0443558298038926;0.8333449099760152;0.7979204317304303;-3.935628030799663e-07;-3.658494241832805e-07;1.010053930088476;9.99994527738738;0.8336183579724579;0.015561927114457353;0.015563457610382896;0.797778130496719;0.01489619453286836;1.044765560524923;0.7978886131447849;1.0101040567701722
28.41638;1.0443567917778294;0.8333440945551455;0.7979195314583315;-3.9290922698386777e-07;-3.6533481577025873e-07;1.010054428990724;9.999944934001515;0.8336192204381169;0.015561909102434374;0.015563462225925424;0.7977765084583751;0.014896172194766267;1.0447652719755882;0.7978888217077088;1.0101048426983787
28.42638;1.0443578141079353;0.8333432348038682;0.7979185788249876;-3.922578276125433e-07;-3.648191219586627e-07;1.0100548963248528;9.999944552554028;0.8336200103507324;0.015561891652477962;0.015563468212777768;0.7977748533539628;0.014896149017930713;1.044764958159171;0.7978890319359697;1.0101055968792698
28.43638;1.0443588905714865;0.8333423304737915;0.7979175745959967;-3.916093230337091e-07;-3.6430381033997415e-07;1.01005533510571;9.999944181927571;0.8336207272497629;0.0155618747408653;0.015563475504501404;0.7977731714153704;0.01489612499183701;1.044764614620246;0.7978892435839805;1.0101063213457904
28.44638;1.0443600152968058;0.8333413807667761;0.7979165205823532;-3.909648250272647e-07;-3.637898493856239e-07;1.0100557489059594;9.999943882461034;0.8336213704402173;0.015561858355301461;0.015563484014658941;0.7977714686602174;0.014896100114748517;1.0447642371144379;0.7978894552909778;1.0101070167872235
28.45638;1.0443611825337455;0.8333403836712144;0.7979154193567852;-3.903260547801818e-07;-3.6327802739818447e-07;1.0100561409577538;9.999943712381713;0.8336219390917483;0.015561842492986637;0.015563493637042401;0.7977697501625862;0.01489607439749867;1.0447638223429307;0.7978896640184701;1.010107682750624
28.46638;1.0443623857876803;0.8333393368319754;0.7979142736177659;-3.8969518998239524e-07;-3.627694803432635e-07;1.0100565124026188;9.999943719733583;0.8336224322813474;0.015561827149592986;0.015563504264239839;0.7977680201275276;0.014896047864001154;1.0447633684534776;0.7978898651001891;1.0101083188311288
28.47638;1.0443636171674555;0.8333382392205213;0.7979130860474681;-3.89074330689882e-07;-3.6226570825577475e-07;1.0100568609251204;9.999943941617234;0.8336228495366974;0.015561812307237839;0.01556351580203343;0.7977662820787434;0.014896020543306463;1.0447628753482108;0.7978900528927813;1.0101089264020993
28.48638;1.044364867635637;0.8333370914191873;0.797911859590931;-3.884651460641983e-07;-3.6176808676225335e-07;1.0100571815851827;9.999944412242549;0.8336231916099558;0.015561797932175518;0.015563528155908671;0.7977645387792566;0.014895992463345878;1.0447623442690446;0.7978902217661205;1.0101095092620904
28.49638;1.0443661283396724;0.8333358949361553;0.79791059739326;-3.878690508433622e-07;-3.6127763746875615e-07;1.0100574691264987;9.999945166403124;0.8336234607294932;0.01556178398248856;0.01556354121120828;0.7977627925693433;0.014895963651789607;1.0447617769040414;0.7978903667835503;1.0101100723864906
28.50638;1.0443673920348748;0.8333346521558603;0.7979093023499007;-3.8728738867483557e-07;-3.607952235010045e-07;1.0100577188481867;9.999946235060195;0.8336236597873604;0.015561770412649115;0.015563554839931094;0.7977610464947703;0.014895934138090938;1.0447611752049597;0.7978904840342523;1.0101106201313181
28.51638;1.0443686535538175;0.8333333666862401;0.7979079770382886;-3.867212473008036e-07;-3.6032165139696717e-07;1.0100579259875146;9.999947645911837;0.8336237910085638;0.015561757173011281;0.015563568922102871;0.7977593047254218;0.014895903956211314;1.0447605413040366;0.7978905711248417;1.0101111554251048
28.52638;1.0443699095346857;0.8333320429298715;0.7979066241410413;-3.8617134985542767e-07;-3.598575873564086e-07;1.010058085796595;9.99994942411933;0.8336238555442319;0.015561744218489;0.015563583354503372;0.7977575711933249;0.014895873145960381;1.0447598766714936;0.7978906272331482;1.0101116798064735
28.53638;1.0443711578650408;0.8333306852212607;0.797905246645099;-3.856382692700591e-07;-3.5940362637466896e-07;1.0100581946426848;9.999951586644052;0.8336238543067818;0.015561731522915902;0.015563598053581509;0.7977558481490772;0.014895841745462195;1.0447591816801591;0.797890652266043;1.0101121938603834
28.54638;1.0443723969886884;0.8333292975321273;0.7979038475341429;-3.851225781226566e-07;-3.589605496500999e-07;1.0100582508215594;9.99995414465044;0.8336237886852527;0.015561719083458112;0.015563612960980572;0.797754136486413;0.014895809779806939;1.0447584562588426;0.7978906463692118;1.0101126976756296
28.55638;1.044373625653008;0.833327883574115;0.7979024291547886;-3.846248422585288e-07;-3.585295761512391e-07;1.010058254186094;9.9999571161272;0.8336236603372152;0.01556170690819719;0.01556362803844468;0.7977524372467887;0.01489577726325981;1.0447577005131725;0.7978906102442684;1.010113190900062
28.56638;1.0443748431957731;0.8333264469842989;0.7979009929418431;-3.841456436881608e-07;-3.5811243685106865e-07;1.0100582054780554;9.999960528830702;0.8336234705392743;0.015561694998032357;0.015563643256654214;0.797750752495268;0.014895744219733909;1.044756914762896;0.7978905454050614;1.0101136728928048
28.57638;1.044376049246489;0.8333249918573108;0.7978995401471137;-3.8368561665759164e-07;-3.5771115697136717e-07;1.010058106270115;9.99996440947491;0.8336232195385862;0.01556168334620389;0.015563658591627949;0.7977490848657774;0.014895710699128761;1.0447560992386378;0.7978904541245636;1.010114143331113
28.58638;1.044377242528746;0.8333235232904967;0.7978980729309991;-3.832454485092959e-07;-3.573277176231585e-07;1.0100579589858856;9.999968777526513;0.8336229065019303;0.015561671950839061;0.015563674017477125;0.7977474367939688;0.014895676768105765;1.044755253477675;0.7978903389714948;1.0101146025175858
28.59638;1.04437842048874;0.8333220469902843;0.7978965949757887;-3.8282564821433145e-07;-3.569639119782683e-07;1.0100577665986805;9.999973649615164;0.8336225304241107;0.015561660815519228;0.015563689494084779;0.7977458103432449;0.014895642489019685;1.0447543760234206;0.7978902021077467;1.0101150508999819
28.60638;1.0443795805467118;0.833320567914988;0.7978951115463262;-3.824262261444027e-07;-3.5662147112890684e-07;1.0100575318302027;9.999979043986322;0.8336220908957535;0.015561649947433852;0.015563704967314618;0.7977442074201285;0.014895607907942466;1.0447534649562502;0.79789004502927;1.010115488150539
28.61638;1.0443807208448102;0.8333190893659371;0.7978936286035143;-3.820468961315335e-07;-3.563022979533439e-07;1.0100572564544543;9.999984981254729;0.8336215880120459;0.015561639368499957;0.01556372037971243;0.7977426302134156;0.01489557304742783;1.0447525189294695;0.7978898688131103;1.0101159123162307
28.62638;1.0443818393328086;0.8333176133552779;0.7978921511514753;-3.8168756485822556e-07;-3.560085965293063e-07;1.010056941742695;9.999991481706349;0.8336210223799813;0.015561629113487444;0.015563735680584494;0.7977410815232217;0.01489553791086048;1.0447515381888763;0.7978896745649385;1.0101163197633864
28.63638;1.0443829330221326;0.8333161412169879;0.797890682603431;-3.813483585512073e-07;-3.557426533166551e-07;1.0100565891412607;9.999998555215987;0.8336203955241016;0.015561619211139716;0.015563750832155644;0.797739564250345;0.014895502505919922;1.0447505250974354;0.7978894636866434;1.0101167063020542
28.64638;1.044383999004421;0.8333146737103145;0.7978892260631849;-3.810293386700029e-07;-3.5550622444340947e-07;1.0100562004130342;10.000006187355527;0.8336197099098147;0.015561609685279065;0.015563765810135138;0.7977380802800651;0.014895466855465597;1.0447494839937486;0.7978892379012875;1.0101170683589413
28.65638;1.0443850363059246;0.8333132112433383;0.7978877857982065;-3.807303682792046e-07;-3.553000683296445e-07;1.010055778145044;10.000014332982404;0.8336189687883441;0.015561600573318025;0.015563780600974308;0.7977366298619137;0.014895430986743181;1.0447484204312747;0.7978889995143003;1.0101174029530646
28.66638;1.0443860463807837;0.8333117545554933;0.7978863670724641;-3.8045107987845204e-07;-3.551240674357366e-07;1.0100553262336356;10.000022919177313;0.8336181762699028;0.015561591930941872;0.015563795200485812;0.7977352122104756;0.014895394924791782;1.044747339969976;0.7978887515552372;1.0101177072432028
28.67638;1.0443870319986464;0.833310305214025;0.797884975168264;-3.801909472408745e-07;-3.549776185013466e-07;1.0100548491798744;10.00003185081981;0.8336173370405572;0.015561583823936605;0.015563809613291459;0.7977338266274249;0.014895358692289225;1.0447462471596876;0.7978884971350769;1.010117978928889
28.68638;1.044387996070581;0.8333088651752417;0.7978836149843826;-3.7994958183167065e-07;-3.5485982586866356e-07;1.010054351224969;10.000041020301573;0.8336164556021206;0.015561576323057357;0.015563823846868675;0.7977324727253144;0.014895322312269173;1.0447451453390852;0.797888238532532;1.0101182168224214
28.69638;1.044388941124311;0.8333074356635477;0.7978822908064135;-3.797269541818635e-07;-3.5476942886906034e-07;1.0100538368625738;10.000050325769749;0.8336155356535657;0.015561569506394328;0.015563837899497914;0.7977311499223552;0.014895285815066118;1.0447440370527583;0.7978879768477952;1.0101184203690243
28.70638;1.0443898690124527;0.833306016608553;0.7978810058295773;-3.795232916104052e-07;-3.5470477312565175e-07;1.0100533117782498;10.000059685356337;0.8336145798885501;0.01556156346474587;0.015563851748491129;0.7977298572724377;0.014895249240806298;1.0447429245406967;0.7978877123522409;1.010118588925916
28.71638;1.0443907806440835;0.8333046070636966;0.7978797618294897;-3.7933892020120416e-07;-3.54664050506248e-07;1.0100527824934218;10.000069033966245;0.8336135901730327;0.015561558302947883;0.015563865344786505;0.797728593650562;0.014895212635544624;1.0447418103369623;0.7978874449703316;1.0101187219438712
28.72638;1.0443916763576702;0.8333032056921129;0.7978785592486716;-3.79174219534253e-07;-3.546455533006531e-07;1.0100522550747515;10.000078315653647;0.8336125678822038;0.015561554133156368;0.01556387861582474;0.797727357851818;0.014895176046814397;1.04474069788856;0.7978871743164897;1.0101188193655466
28.73638;1.0443925568547392;0.8333018108816124;0.7978773977335878;-3.7902967584764446e-07;-3.5464771771909957e-07;1.010051734146625;10.000087486267368;0.8336115137636945;0.01556155105866886;0.015563891473223717;0.7977261485581881;0.014895139524202784;1.0447395916159006;0.7978868995799145;1.0101188814036919
28.74638;1.0443934237073949;0.8333004208723779;0.797876276882083;-3.7890598285843134e-07;-3.546690159341452e-07;1.010051222667013;10.000096517211814;0.8336104272616475;0.015561549151351835;0.015563903824311612;0.7977249643056052;0.014895103126946346;1.044738496623332;0.7978866198822607;1.0101189081314246
28.75638;1.0443942792572678;0.83329903421016;0.7978751967326835;-3.788038920247264e-07;-3.547077161791246e-07;1.0100507224805697;10.000105390975179;0.8336093062522155;0.015561548435428204;0.015563915588676586;0.7977238034900042;0.014895066930467691;1.0447374188041016;0.7978863347211967;1.0101188995876431
28.76638;1.044395126220606;0.833297650318354;0.7978741578120202;-3.7872390030074895e-07;-3.5476166810466855e-07;1.0100502349163079;10.000114095915821;0.8336081475633672;0.0155615488928422;0.01556392671416109;0.7977226643716374;0.014895031024401173;1.0447363650010202;0.797886043706789;1.0101188563115973
28.77638;1.044395967381663;0.8332962694831184;0.7978731608838749;-3.7866626429319637e-07;-3.548284282165479e-07;1.0100497606727838;10.000122625960692;0.8336069477634769;0.01556155048614823;0.01556393717969349;0.7977215449960876;0.014894995502267187;1.0447353425656996;0.7978857458527417;1.010118779802638
28.78638;1.0443968059082491;0.8332948923789456;0.7978722066040285;-3.7863128400190307e-07;-3.549056464037924e-07;1.0100492993747268;10.000130977302256;0.833605703655215;0.015561553177737393;0.015563946979289695;0.7977204430233183;0.014894960447615941;1.0447343587082711;0.7978854390432476;1.0101186726592262
28.79638;1.0443976459888547;0.8332935200624222;0.7978712952843025;-3.786194152966199e-07;-3.5499126998400016e-07;1.0100488492152335;10.000139142557279;0.8336044121806965;0.015561556936718134;0.01556395610305112;0.7977193556562474;0.014894925928180204;1.04473341996299;0.7978851198464741;1.0101185385055185
28.80638;1.0443984928740493;0.8332921544445285;0.7978704267488862;-3.7863116641036045e-07;-3.550833998199636e-07;1.01004840642959;10.000147113733787;0.8336030702017901;0.015561561737749667;0.01556396452589346;0.7977182798408242;0.014894892001877843;1.0447325319374006;0.7978847839596191;1.0101183817654302
28.81638;1.0443993520121448;0.8332907985559527;0.797869600169127;-3.786670408308603e-07;-3.551800432982054e-07;1.010047964941914;10.00015489029874;0.833601674843204;0.01556156755093618;0.015563972199492149;0.7977172124673463;0.01489485872404836;1.044731699678557;0.7978844272969525;1.010118207286789
28.82638;1.0444002281091318;0.833289456437708;0.7978688139815457;-3.7872757645517507e-07;-3.552790663340492e-07;1.0100475171239964;10.000162484773673;0.8336002243727216;0.01556157433058713;0.015563979057546048;0.797716150576507;0.014894826149869351;1.0447309278857204;0.7978840468031954;1.0101180203625943
28.83638;1.044401125032496;0.8332881328999824;0.7978680661947211;-3.7881344391488265e-07;-3.553784021854716e-07;1.010047055582244;10.000169926804517;0.8335987189906312;0.015561582017954163;0.015563985031059399;0.7977150920115889;0.014894794330726312;1.0447302204849496;0.7978836402143287;1.0101178268801982
28.84638;1.044402046140417;0.8332868329510319;0.7978673549445027;-3.7892558923021313e-07;-3.554762012921176e-07;1.0100465747035177;10.000177261316992;0.8335971609012485;0.015561590550131725;0.01556399005256667;0.7977140360321379;0.014894763306926209;1.0447295806125039;0.797883205411404;1.010117632534093
28.85638;1.0444029941955713;0.8332855607433675;0.7978666786081716;-3.790652685599494e-07;-3.5557072239579173e-07;1.010046070838457;10.000184540104042;0.8335955537510685;0.015561599864305126;0.015563994056892388;0.7977129830691205;0.014894733108088209;1.0447290111785477;0.7978827402666149;1.0101174420649461
28.86638;1.0444039706154193;0.8332843189679198;0.79786603567697;-3.7923394038469144e-07;-3.556602133080859e-07;1.0100455414195066;10.000191813564069;0.8335939019457727;0.015561609902189327;0.015563996986412152;0.7977119338333349;0.014894703760674324;1.0447285151833468;0.7978822427679313;1.010117259732189
28.87638;1.0444049747537665;0.8332831093377504;0.7978654248863983;-3.7943309427133647e-07;-3.5574294928836007e-07;1.0100449842119186;10.000199125518867;0.8335922102943599;0.01556162061236761;0.01556399879216617;0.797710888681533;0.014894675292052616;1.044728095749637;0.797881711022095;1.010117089669507
28.88638;1.0444060044860766;0.8332819332392988;0.7978648452454824;-3.796640393369299e-07;-3.5581739118606876e-07;1.0100443973874915;10.000206513161663;0.8335904842928489;0.015561631949026742;0.015563999433710651;0.7977098477362639;0.014894647736192777;1.0447277559641754;0.7978811431481677;1.0101169351830386
28.89638;1.0444070574972684;0.8332807918794402;0.7978642958790103;-3.7992778576318394e-07;-3.55882379956184e-07;1.010043780267447;10.00021401182112;0.833588730575171;0.015561643871195;0.015563998879447637;0.7977088112193218;0.014894621140964053;1.0447274987235597;0.7978805374133443;1.0101167982616146
28.90638;1.0444081313957698;0.8332796864911185;0.797863775856295;-3.802251267879612e-07;-3.5593717970100667e-07;1.0100431336355633;10.000221657748346;0.8335869568919699;0.015561656339388304;0.015563997104907341;0.7977077791535634;0.014894595559054534;1.0447273272536817;0.7978798928300985;1.010116680194688
28.91638;1.0444092229810544;0.83327861848725;0.7978632839646477;-3.805567213625263e-07;-3.5598141481894315e-07;1.0100424586903556;10.000229485066358;0.8335851716227688;0.015561669311095202;0.015563994092871658;0.7977067506073291;0.014894571032797387;1.044727245882009;0.7978792097211395;1.010116582596458
28.92638;1.044410328126383;0.8332775889799148;0.7978628185299269;-3.8092299908155066e-07;-3.560150485913451e-07;1.010041755721286;10.000237522935556;0.8335833830279454;0.015561682737902571;0.015563989832437144;0.7977057235048476;0.014894547603247918;1.0447272600299455;0.7978784899789672;1.010116507632649
28.93638;1.0444114418926036;0.8332765985801606;0.7978623774590019;-3.8132411066020597e-07;-3.560382804471819e-07;1.0100410241841116;10.000245795047828;0.8335815987570385;0.015561696562136233;0.015563984310443207;0.7977046953143779;0.014894525330002458;1.0447273758405795;0.7978777370335;1.0101164571546688
28.94638;1.0444125579410124;0.8332756482753655;0.7978619583143461;-3.8176014127881406e-07;-3.560514445171921e-07;1.0100402636178931;10.000254318283474;0.833579825766985;0.015561710718332254;0.015563977502520657;0.7977036641009245;0.014894504286224975;1.0447276000309247;0.7978769552729389;1.0101164318102978
28.95638;1.044413668010834;0.83327474043194;0.7978615581083277;-3.822313848418237e-07;-3.5605510396601953e-07;1.010039473822357;10.000263105133811;0.833578070132319;0.015561725140684265;0.015563969373678323;0.7977026293605664;0.01489448453442816;1.044727939319156;0.797876149456305;1.010116431053583
28.96638;1.044414762515987;0.8332738787544752;0.7978611733711016;-3.827383816693973e-07;-3.5605011918787585e-07;1.010038654511642;10.000272167839167;0.8335763369999201;0.015561739770444198;0.015563959883965545;0.7977015922934191;0.014894466114622185;1.0447283993657168;0.7978753249011861;1.0101164537368226
28.97638;1.0444158316860084;0.833273067125715;0.7978608008672841;-3.832817386038348e-07;-3.5603751207517415e-07;1.0100378055287298;10.00028151498043;0.8335746311700573;0.015561754563141156;0.01556394899559159;0.7977005558513105;0.014894449050873115;1.0447289839855847;0.7978744877961309;1.010116498401459
28.98638;1.0444168664181743;0.8332723086537456;0.7978604381103646;-3.838619020839699e-07;-3.560183067787488e-07;1.0100369273098455;10.000291144772115;0.8335729575457231;0.015561769492894116;0.015563936684744581;0.7976995247888068;0.014894433357525256;1.0447296946844733;0.7978736448383118;1.0101165629278528
28.99638;1.0444178591343654;0.8332716059215755;0.7978600831305986;-3.844790471040931e-07;-3.559934920965976e-07;1.0100360209277435;10.000301041003429;0.8335713203650494;0.01556178455139427;0.015563922953259693;0.7976985050958004;0.014894419040059819;1.0447305304184027;0.7978728026302974;1.0101166443113727
29.00638;1.044418804497753;0.8332709611481831;0.797859734002148;-3.8513325673191446e-07;-3.559640956165918e-07;1.0100350879074316;10.000311169608052;0.8335697215795936;0.015561799746753098;0.015563907829629338;0.7976975028134707;0.01489440609656689;1.044731487660948;0.7978719675123972;1.0101167391979304
29.01638;1.0444196991796415;0.8332703753757236;0.7978593885732217;-3.8582478993489494e-07;-3.559313373173502e-07;1.0100341298951807;10.000321479109639;0.833568160186386;0.015561815106451044;0.015563891359209455;0.7976965230560712;0.01489439451455698;1.0447325606687594;0.7978711458114375;1.0101168448662394
29.02638;1.0444205413026677;0.8332698481650418;0.7978590440192124;-3.865539860419165e-07;-3.5589679562839037e-07;1.0100331483681968;10.000331907429263;0.8335666332241227;0.015561830679060779;0.015563873596165954;0.7976955693261085;0.01489438426336724;1.0447337420317226;0.7978703439610583;1.0101169598426265
29.03638;1.0444213302275651;0.8332693782969692;0.7978586962641552;-3.873208431835316e-07;-3.5586244725024185e-07;1.0100321450454615;10.000342388018119;0.8335651369484769;0.015561846522763222;0.015563854604056203;0.7976946432475625;0.01489437529373056;1.0447350237059165;0.7978695682772033;1.0101170832819664
29.04638;1.044422065788234;0.8332689640571936;0.7978583403205814;-3.88124748906724e-07;-3.558305151349903e-07;1.0100311226128855;10.000352852874059;0.8335636672536823;0.015561862679887873;0.015563834459801381;0.7976937450947658;0.014894367546634658;1.0447363983859377;0.7978688245658616;1.0101172136469467
29.05638;1.0444227469007585;0.8332686028268605;0.7978579714993546;-3.8896457878936286e-07;-3.5580325185634516e-07;1.0100300845848926;10.00036323843219;0.8335622199229216;0.015561879154890653;0.015563813250455541;0.797692874496917;0.014894360964343708;1.0447378602823674;0.7978681177479064;1.0101173481234478
29.06638;1.0444233707015902;0.8332682910853203;0.7978575860729558;-3.898388485158476e-07;-3.5578280920845597e-07;1.0100290347558936;10.000373494087986;0.833560790864808;0.015561895918102293;0.015563791060528298;0.7976920307524548;0.014894355494791046;1.0447394043099318;0.7978674518614031;1.0101174830230877
29.07638;1.0444239330511358;0.8332680251390905;0.7978571809616952;-3.907456462301446e-07;-3.5577126095019074e-07;1.0100279772126586;10.000383583842401;0.8335593762648874;0.01556191293099437;0.015563767961399579;0.7976912128216238;0.014894351081914906;1.0447410246745623;0.7978668305627881;1.0101176148105213
29.08638;1.0444244300485337;0.8332678018804083;0.7978567534043168;-3.9168255290552165e-07;-3.5577065596095275e-07;1.0100269161166957;10.000393479104261;0.833557972973963;0.015561930158446355;0.015563744005867238;0.7976904192162358;0.014894347648272622;1.0447427148136146;0.7978662578243785;1.0101177412169184
29.09638;1.0444248593477188;0.8332676190674413;0.797856301164727;-3.926466946158087e-07;-3.5578279147849155e-07;1.0100258552167591;10.000403155891242;0.8335565789638116;0.015561947559460524;0.01556371922416128;0.7976896483326005;0.014894345091178108;1.0447444685216818;0.797865738195366;1.010117861150531
29.10638;1.0444252208649294;0.8332674750621061;0.7978558229518444;-3.9363484055465405e-07;-3.5580884189797016e-07;1.0100247985281168;10.000412602816416;0.8335551932394681;0.015561965081177664;0.0155636936283191;0.7976888990897671;0.014894343301106679;1.0447462808831527;0.7978652761343142;1.0101179734754753
29.11638;1.0444255168811447;0.8332673681414763;0.7978553187862537;-3.946436769954739e-07;-3.558493776542779e-07;1.0100237516566632;10.000421828544827;0.8335538150024389;0.015561982663534639;0.015563667226272716;0.7976881708830039;0.014894342182308009;1.0447481484504215;0.7978648752768038;1.0101180764288935
