time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.12638;1.0444257514039512;0.8332672960256248;0.7978547899691805;-3.9567014099946725e-07;-3.559047160371537e-07;1.0100227222189542;10.000430858623083;0.8335524428040061;0.015562000247726486;0.015563640027747018;0.7976874628709021;0.014894341657135777;1.0447500684280195;0.7978645385785559;1.0101181680505442
29.13638;1.0444259289315119;0.8332672562797494;0.7978542383093273;-3.9671137026466826e-07;-3.5597516384799276e-07;1.0100217191988434;10.000439722490894;0.8335510746408564;0.015562017782960362;0.015563612032997371;0.7976867737551838;0.01489434165987722;1.0447520375435406;0.7978642687790969;1.010118246873935
29.14638;1.0444260533300274;0.8332672470077318;0.7978536651912946;-3.9776440525393304e-07;-3.560610462282762e-07;1.0100207517045756;10.000448438874622;0.8335497087569822;0.015562035228932286;0.015563583227578979;0.7976861023286811;0.014894342128093168;1.044754051796569;0.7978640685340845;1.0101183124556314
29.15638;1.0444261280736817;0.8332672670386276;0.7978530712387838;-3.9882615448833795e-07;-3.561625764621012e-07;1.0100198280207595;10.000457010711779;0.8335483440184341;0.015562052563330016;0.015563553600361046;0.7976854477124458;0.01489434299154904;1.0447561065242168;0.7978639403741465;1.0101183651509782
29.16638;1.0444261573232019;0.8332673157049021;0.7978524565472632;-3.99893687323124e-07;-3.562797191561861e-07;1.0100189556367725;10.000465430967019;0.8335469794623401;0.015562069787946225;0.015563523162405677;0.797684808877294;0.014894344168218457;1.0447581959927625;0.7978638866389189;1.010118405297937
29.17638;1.0444261460083815;0.8332673923352689;0.7978518213273564;-4.0096448636375473e-07;-3.5641218468964484e-07;1.0100181417804122;10.000473689680055;0.8335456139158264;0.015562086919551523;0.0155634919450275;0.7976841842921427;0.014894345578134903;1.0447603132491605;0.797863908919269;1.010118433139693
29.18638;1.0444260992026058;0.8332674957505567;0.7978511667693663;-4.0203641320295177e-07;-3.565594280210336e-07;1.0100173935930798;10.000481778967371;0.8335442465349546;0.015562103975423873;0.015563459990643106;0.7976835720428231;0.014894347161080262;1.0447624505108037;0.7978640070378794;1.0101184495823712
29.19638;1.0444260220088633;0.8332676244141048;0.7978504952498999;-4.031075984859511e-07;-3.567205684072018e-07;1.0100167178204078;10.000489697982639;0.8335428776714494;0.015562120960951466;0.015563427352744838;0.7976829699952054;0.014894348877197035;1.044764599343639;0.7978641786010997;1.0101184560548806
29.20638;1.0444259197606978;0.8332677769673241;0.7978498092348488;-4.041764638437759e-07;-3.5689432359261715e-07;1.0100161205882676;10.000497452923552;0.8335415087905965;0.01556213786551865;0.015563394100581607;0.7976823760988807;0.014894350693963615;1.0447667508752403;0.7978644194849671;1.0101184530720073
29.21638;1.044425798077565;0.8332679523541314;0.7978491102516746;-4.0524171672955644e-07;-3.570789919406923e-07;1.010015607304417;10.000505050082186;0.8335401413802981;0.015562154676630666;0.01556336031395231;0.7976817892194383;0.014894352576418617;1.0447688965066109;0.7978647248309974;1.0101184393704046
29.22638;1.0444256626663053;0.8332681497309594;0.7978483994915032;-4.0630207225680163e-07;-3.5727253825583303e-07;1.0100151826969308;10.000512492373543;0.8335387758775871;0.015562171394266012;0.015563326061120528;0.7976812098684365;0.014894354490147525;1.0447710280252807;0.7978650900812417;1.010118412682926
29.23638;1.0444255186986098;0.833268368502878;0.7978476790369707;-4.073557664794354e-07;-3.5747282756850667e-07;1.0100148513443312;10.000519785986857;0.8335374113696035;0.015562188026196256;0.015563291380347769;0.7976806398098215;0.014894356414300465;1.0447731371194304;0.7978655114973896;1.010118370895525
29.24638;1.0444253702408377;0.8332686082546613;0.7978469521477732;-4.0840040179245724e-07;-3.5767778903135836e-07;1.0100146179605198;10.000526946866104;0.8335360463416709;0.015562204579131617;0.015563256287550684;0.7976800809295945;0.01489435835519685;1.0447752156121075;0.7978659860074754;1.0101183119785029
29.25638;1.0444252203267272;0.8332688686456536;0.7978462226190068;-4.094333308932422e-07;-3.5788534983203686e-07;1.0100144866654366;10.00053399748947;0.8335346797808131;0.015562221060898888;0.015563220799358554;0.7976795347399089;0.01489436035225195;1.0447772558575976;0.7978665106924806;1.0101182333702157
29.26638;1.0444250712339733;0.833269149375155;0.7978454938407596;-4.10452097005148e-07;-3.5809336099503804e-07;1.010014459965718;10.0005409603116;0.833533311529454;0.015562237487648749;0.015563184945337299;0.7976790025254716;0.014894362476219836;1.0447792506028093;0.7978670823491104;1.0101181325243909
29.27638;1.0444249246313606;0.833269450158136;0.7978447681905039;-4.1145473810722604e-07;-3.582997046490715e-07;1.0100145384022043;10.000547856374641;0.8335319421752061;0.015562253884928346;0.015563148761350698;0.7976784853036349;0.01489436482385678;1.0447811929667703;0.7978676975003486;1.010118007675634
29.28638;1.044424781811825;0.8332697708150014;0.7978440472946189;-4.124400205927516e-07;-3.5850246016947834e-07;1.0100147210906536;10.000554708749497;0.8335305730386953;0.015562270278983234;0.015563112279093688;0.7976779841301602;0.0148943675040333;1.0447830766181798;0.7978683528961432;1.0101178571530018
29.29638;1.0444246438561469;0.8332701113246801;0.7978433328652633;-4.1340740212455095e-07;-3.587000403187959e-07;1.0100150065573992;10.000561547243752;0.8335292057721735;0.015562286686081936;0.015563075520265797;0.7976775006558149;0.014894370614987868;1.044784895955631;0.797869046124322;1.0101176784628267
29.30638;1.044424511639533;0.8332704715420413;0.797842627194955;-4.143567166729067e-07;-3.5889126492462057e-07;1.0100153929836122;10.00056840975812;0.833527841427115;0.015562303108839387;0.015563038488172585;0.797677036644999;0.014894374229076607;1.0447866465936417;0.7978697757009445;1.0101174688319159
29.31638;1.0444243859329825;0.8332708507232466;0.7978419329980521;-4.15287900726008e-07;-3.590752091724104e-07;1.0100158779519302;10.000575336219322;0.8335264798047772;0.015562319541629578;0.01556300115935254;0.797676593303263;0.01489437839674554;1.0447883260763406;0.7978705402378532;1.0101172265566005
29.32638;1.0444242676371194;0.8332712473124092;0.7978412530292559;-4.162009587021868e-07;-3.5925093745301625e-07;1.0100164582909372;10.000582361823062;0.8335251195528912;0.015562335978004155;0.015562963489177248;0.7976761717699222;0.014894383164579887;1.044789934151399;0.797871337497107;1.0101169515861728
29.33638;1.0444241580407316;0.8332716591727948;0.7978405897770581;-4.170960727069168e-07;-3.594175403957357e-07;1.0100171301422984;10.00058951757485;0.8335237584994266;0.015562352408478523;0.015562925428598167;0.7976757736421033;0.014894388590789467;1.0447914720494487;0.7978721644380191;1.0101166449096044
29.34638;1.0444240589924467;0.8332720838940257;0.7978399452612546;-4.1797365337409644e-07;-3.5957454351263784e-07;1.010017889065164;10.000596831526021;0.8335223939304839;0.015562368809472336;0.015562886931312681;0.7976754004993389;0.014894394743634716;1.044792941123296;0.7978730175797794;1.0101163076491624
29.35638;1.0444239724375326;0.8332725185425135;0.797839321031966;-4.1883428103715363e-07;-3.597223371908807e-07;1.0100187299298138;10.000604325582096;0.8335210230157034;0.015562385137929983;0.0155628479486211;0.797675053329576;0.014894401688975227;1.0447943423169064;0.7978738930558206;1.0101159410300367
29.36638;1.04442389938793;0.8332729590658814;0.7978387182914417;-4.1967868600953866e-07;-3.5986232521077474e-07;1.0100196469510152;10.000612011841866;0.8335196431064289;0.015562401341937347;0.015562808431888222;0.7976747326968611;0.01489440948505451;1.0447956771437519;0.7978747872355302;1.0101155470066896
29.37638;1.0444238398833712;0.8332734004032215;0.797838138061365;-4.2050787713021144e-07;-3.599967017595831e-07;1.0100206342148854;10.000619892524151;0.8335182515391055;0.01556241737848221;0.01556276834805108;0.797674439290776;0.014894418188359588;1.0447969487788469;0.7978756978871974;1.0101151283323304
29.38638;1.044423794354288;0.8332738371946311;0.7978375815285962;-4.2132321425104847e-07;-3.6012795887131515e-07;1.0100216856787896;10.000627966194187;0.8335168452221786;0.015562433220859755;0.01556272768637247;0.7976741739770646;0.014894427859412035;1.044798162062787;0.797876624633971;1.0101146880072462
29.39638;1.0444237645905572;0.8332742639754915;0.7978370500375173;-4.221261305377805e-07;-3.6025837752179555e-07;1.0100227940134339;10.000636236579918;0.8335154206187962;0.015562448853490065;0.015562686445028655;0.797673937195719;0.014894438558039968;1.0447993230922037;0.797877568288514;1.0101142288599259
29.40638;1.044423753063481;0.8332746749131454;0.7978365443295368;-4.229177092789878e-07;-3.6038978846677597e-07;1.0100239495703451;10.000644717835309;0.8335139743161307;0.015562464270432843;0.015562644619213814;0.7976737287590742;0.014894450330629255;1.0448004392627372;0.7978785300082556;1.010113753864801
29.41638;1.044423761654005;0.8332750641186654;0.7978360643125068;-4.236984918963736e-07;-3.6052364787982143e-07;1.0100251407171659;10.000653433746859;0.8335125034691893;0.015562479490584405;0.015562602201435313;0.7976735483488788;0.014894463199608346;1.0448015191406186;0.7978795110279217;1.0101132669491617
29.42638;1.0444237914390853;0.8332754265557625;0.7978356100561432;-4.2446836198433696e-07;-3.6066113768366554e-07;1.0100263553265034;10.000662410245349;0.8335110056781874;0.015562494574206862;0.015562559176786828;0.7976733956514626;0.014894477156247081;1.0448025715345644;0.7978805124661612;1.010112772961015
29.43638;1.0444238431303299;0.8332757587010354;0.7978351824958602;-4.252264642303406e-07;-3.608030824308676e-07;1.0100275821086329;10.000671668782878;0.8335094791128206;0.01556250961605231;0.015562515515884485;0.7976732701897088;0.014894492158587841;1.0448036042196038;0.7978815346983766;1.0101122766655
29.44638;1.044423917104591;0.8332760589317696;0.7978347831337584;-4.259715212971021e-07;-3.60949806347953e-07;1.010028810723753;10.000681229187448;0.8335079230693906;0.01556252472190057;0.015562471177451478;0.7976731717666218;0.014894508143334829;1.044804622669107;0.797882576791554;1.0101117819724816
29.45638;1.0444240133805416;0.8332763275079957;0.7978344136924761;-4.267023502561641e-07;-3.611011301722733e-07;1.0100300313626183;10.000691116383987;0.833506337887672;0.015562539992417409;0.015562426112788226;0.7976731011093634;0.014894525045852387;1.0448056294882355;0.7978836365324943;1.0101112919278896
29.46638;1.0444241317614518;0.833276565653381;0.7978340761789177;-4.2741809023234824e-07;-3.6125650760482893e-07;1.0100312350616711;10.000701359741276;0.8335047241962183;0.01556255551692124;0.015562380273710348;0.797673059765605;0.01489454281121463;1.0448066253345876;0.7978847107396175;1.0101108093690159
29.47638;1.0444242718645977;0.8332767747768894;0.7978337730406951;-4.281181235743893e-07;-3.6141522815108094e-07;1.0100324142157837;10.000711983757274;0.8335030826046204;0.015562571364494297;0.01556233362825821;0.7976730495768944;0.014894561394374497;1.0448076103236097;0.7978857956421168;1.0101103377634975
29.48638;1.0444244330796935;0.833276956505317;0.7978335069092534;-4.288018499232061e-07;-3.615766122128125e-07;1.0100335624746366;10.000723002531382;0.8335014138521751;0.015562587571011869;0.015562286170677845;0.7976730724765937;0.014894580757414325;1.044808584355495;0.7978868877217128;1.010109881105656
29.49638;1.044424614271829;0.8332771124072637;0.7978332801150109;-4.294685851230144e-07;-3.617401050004721e-07;1.0100346747212419;10.000734426494812;0.8334997187703332;0.015562604135808893;0.015562237919435904;0.7976731302643181;0.014894600865884088;1.0448095464831955;0.7978879845553605;1.010109442324633
29.50638;1.0444248133552938;0.8332772432920649;0.7978330948208965;-4.301176883310519e-07;-3.619054182743239e-07;1.0100357473080843;10.00074626984185;0.8334979985220516;0.015562621035341527;0.015562188915295812;0.7976732241146716;0.01489462168815551;1.0448104942999064;0.7978890847730784;1.0101090216935558
29.51638;1.0444250275031;0.8332773492111241;0.7978329535805462;-4.307486287040877e-07;-3.620728340797057e-07;1.0100367782420367;10.000758547262253;0.8334962552617283;0.015562638237393268;0.015562139222410702;0.7976733543302315;0.014894643196416391;1.0448114237334338;0.797890187482863;1.0101086170952827
29.52638;1.0444252538945566;0.8332774302546442;0.7978328594671628;-4.313610059813803e-07;-3.6224332513683985e-07;1.0100377671509226;10.000771268098669;0.8334944922692897;0.015562655701331826;0.015562088922904352;0.797673520552832;0.014894665357905693;1.0448123291951776;0.7978912917004952;1.0101082257341771
29.53638;1.0444254903298245;0.8332774873197135;0.7978328156425427;-4.319546578943159e-07;-3.624182479019723e-07;1.0100387145792726;10.000784438492078;0.833492713215601;0.015562673374961533;0.015562038109506711;0.7976737223394155;0.014894688123311175;1.0448132040933322;0.797892395648268;1.0101078452530894
29.54638;1.0444257356964595;0.833277522241785;0.7978328247601988;-4.325296349391432e-07;-3.6259897827847005e-07;1.0100396213927647;10.000798062783945;0.8334909213111954;0.01556269120082861;0.015561986883748997;0.7976739598336235;0.014894711432332269;1.0448140416693272;0.7978934960135198;1.0101074734723896
29.55638;1.0444259900686437;0.833277536965115;0.7978328886662769;-4.330859394541978e-07;-3.627867772023768e-07;1.0100404887798704;10.000812132110527;0.8334891192635511;0.015562709130613925;0.015561935358866758;0.7976742339580222;0.014894735230123378;1.0448148356522626;0.7978945876933824;1.0101071080715598
29.56638;1.044426254242265;0.8332775324654301;0.7978330084523702;-4.3362327484284363e-07;-3.6298266912567876e-07;1.0100413179733423;10.00082661257684;0.8334873094952258;0.0155627271311944;0.015561883664434112;0.7976745458284376;0.014894759473329416;1.044815580562948;0.7978956643332036;1.010106747126715
29.57638;1.0444265289207408;0.8332775087682235;0.7978331844755042;-4.3414114030998383e-07;-3.6318728521054715e-07;1.010042109593026;10.000841454183776;0.8334854935735044;0.015562745170230327;0.015561831938766216;0.7976748962130504;0.014894784124495759;1.0448162721932306;0.7978967193132649;1.0101063897834002
29.58638;1.044426813600049;0.8332774655249598;0.7978334164843228;-4.3463924873600366e-07;-3.634009428892583e-07;1.0100428629436113;10.0008566142791;0.8334836718542673;0.015562763198958347;0.01556178030698464;0.7976752857202282;0.014894809147073676;1.044816907793666;0.7978977466534445;1.0101060362043655
29.59638;1.0444271060332166;0.8332774017958401;0.7978337044190354;-4.3511781843534457e-07;-3.636240333483493e-07;1.010043575691721;10.000872069102895;0.8334818441573807;0.01556278115079373;0.015561728871720342;0.7976757148554657;0.014894834510353724;1.0448174854023529;0.7978987414283326;1.0101056868144445
29.60638;1.0444274029980332;0.8332773155812819;0.7978340490747514;-4.355775852661049e-07;-3.638573427293223e-07;1.010044244066253;10.000887805883357;0.8334800102311005;0.015562798954944529;0.015561677731844314;0.797676183538159;0.014894860202586973;1.044818003292808;0.7978996994590027;1.0101053414685703
29.61638;1.0444277014385186;0.8332772039434279;0.7978344514879165;-4.360197797335167e-07;-3.641019136276312e-07;1.010044862935152;10.000903811065825;0.8334781694618921;0.015562816559889375;0.01556162700315408;0.7976766908360458;0.014894886233005587;1.0448184601786759;0.7979006167586636;1.0101049989700888
29.62638;1.0444279989077532;0.8332770634119123;0.7978349121047861;-4.364459342887233e-07;-3.64358685875367e-07;1.0100454260075813;10.00092006764701;0.8334763207452058;0.01556283395386738;0.01556157680894312;0.7976772351196313;0.014894912610238719;1.0448188556337827;0.7979014893676912;1.01010465712712
29.63638;1.0444282934268294;0.8332768906114436;0.7978354306163262;-4.368574007694899e-07;-3.6462841234116535e-07;1.0100459268285558;10.000936561487006;0.8334744630035859;0.015562851171987845;0.015561527253203974;0.7976778144693336;0.014894939316255532;1.044819190171791;0.7979023136398724;1.0101043133300163
29.64638;1.0444285835368972;0.8332766832286349;0.7978360057491766;-4.372550151362347e-07;-3.6491182188185425e-07;1.0100463600775975;10.00095328504865;0.8334725958716462;0.015562868285379892;0.015561478412342693;0.7976784272051631;0.014894966298654553;1.0448194651233644;0.7979030866525644;1.010103965308246
29.65638;1.0444288684297316;0.8332764405714396;0.7978366352107402;-4.3763902276797634e-07;-3.652097331297513e-07;1.0100467222481073;10.000970230489372;0.8334707198636242;0.015562885370104685;0.015561430347452693;0.797679072040695;0.01489499347751786;1.0448196828614236;0.7979038064717665;1.0101036116316826
29.66638;1.0444291475920489;0.8332761630888624;0.7978373161327222;-4.380091024954222e-07;-3.6552300510672663e-07;1.010047011705104;10.000987380217216;0.8334688361042112;0.015562902479198223;0.015561383112453496;0.7976797476032386;0.014895020752024575;1.0448198469453225;0.7979044721933036;1.0101032514330022
29.67638;1.0444294202653788;0.8332758516826935;0.7978380452018986;-4.3836459290078327e-07;-3.6585232166699367e-07;1.010047228695284;10.00100470220893;0.8334669459127637;0.015562919637776222;0.015561336754127865;0.7976804519109281;0.01489504800619181;1.044819961390559;0.7979050833482546;1.0101028835489938
29.68638;1.0444296849939125;0.8332755078408626;0.7978388182401697;-4.3870468848668686e-07;-3.661979934955002e-07;1.010047374928835;10.00102214834511;0.8334650500934415;0.015562936843836587;0.015561291318136626;0.7976811824941183;0.014895075113689036;1.044820029848829;0.7979056389608129;1.0101025060687008
29.69638;1.044429939324817;0.8332751339698276;0.7978396298498895;-4.3902827888052186e-07;-3.6655992810758666e-07;1.0100474528529244;10.001039656892495;0.8334631485002617;0.015562954070581935;0.015561246857744982;0.7976819369232508;0.01489510193590406;1.0448200553286648;0.7979061374649318;1.01010211667598
29.70638;1.0444301801968978;0.833274732900156;0.7978404737871836;-4.3933371702722675e-07;-3.6693757598836994e-07;1.0100474654636304;10.001057161574805;0.8334612405035154;0.015562971286541544;0.015561203428452372;0.7976827130514875;0.014895128327843765;1.0448200397613663;0.7979065772113778;1.0101017131900163
29.71638;1.0444304051814728;0.833274307068119;0.7978413442611942;-4.3961887769402043e-07;-3.673298259716341e-07;1.0100474161244675;10.001074604814733;0.8334593259415213;0.015562988470255215;0.015561161070684417;0.7976835090214449;0.014895154157480014;1.044819984071376;0.7979069563435247;1.0101012938770142
29.72638;1.0444306136814947;0.8332738584243232;0.7978422368948549;-4.398814424204823e-07;-3.6773514435103295e-07;1.0100473077958918;10.001091950106913;0.8334574058966424;0.01556300559320246;0.015561119801124183;0.7976843235774748;0.01489517931698856;1.0448198896378826;0.7979072723991715;1.0101008579036064
29.73638;1.044430807025822;0.833273388888357;0.7978431481479904;-4.4011933732262e-07;-3.6815193265482396e-07;1.010047141971805;10.00110918788324;0.8334554827888451;0.015563022601202648;0.015561079616288238;0.797685156558508;0.014895203724516776;1.0448197595569808;0.7979075226533942;1.0101004057590892
29.74638;1.0444309874170603;0.8332729007151418;0.7978440744096957;-4.4033125143884963e-07;-3.685787262231007e-07;1.0100469182947516;10.001126331137664;0.8334535598593656;0.015563039417385573;0.015561040501891006;0.7976860087698283;0.014895227329719022;1.0448195984192734;0.797907704808021;1.0100999390577563
29.75638;1.0444311565837556;0.8332723968327684;0.7978450120844828;-4.405168491727798e-07;-3.690140922973515e-07;1.0100466355449507;10.001143402949618;0.8334516406537528;0.015563055946042226;0.015561002442084661;0.7976868809765362;0.014895250118681624;1.044819411294179;0.7979078170466174;1.010099459959937
29.76638;1.0444313148854822;0.8332718806271028;0.797845957780419;-4.406765567226075e-07;-3.694564946699956e-07;1.0100462928928746;10.001160424815144;0.8334497287047343;0.015563072069642005;0.015560965417721383;0.7976877731095692;0.014895272113982942;1.044819202677319;0.7979078575111828;1.0100989707270003
29.77638;1.044431461283146;0.8332713547593584;0.7978469083030271;-4.4081126044923997e-07;-3.6990445797909075e-07;1.0100458902822445;10.001177413425728;0.8334478271574465;0.015563087652084263;0.015560929403569524;0.7976886842913172;0.0148952933751995;1.0448189762026565;0.7979078242714666;1.0100984737462377
29.78638;1.0444315941684876;0.8332708203456048;0.7978478611969777;-4.4092218372316167e-07;-3.703569065583307e-07;1.0100454278586593;10.001194379862687;0.8334459383142084;0.015563102547589466;0.015560894372701613;0.7976896129262245;0.014895313994527003;1.0448187355342073;0.7979077162143189;1.0100979716398177
29.79638;1.0444317122566487;0.8332702773928337;0.7978488148038898;-4.4101093316172464e-07;-3.7081328022760803e-07;1.0100449049123255;10.001211322152072;0.8334440632712573;0.015563116605645032;0.015560860296166613;0.7976905571139857;0.014895334082899125;1.0448184854370424;0.7979075334880793;1.010097466996691
29.80638;1.0444318148215421;0.8332697260035253;0.7978497671611243;-4.4107943461921067e-07;-3.712734762453792e-07;1.0100443196723008;10.001228220863437;0.8334422021268592;0.015563129674758354;0.015560827142097371;0.797691515579301;0.014895353757343398;1.0448182321641506;0.7979072765703008;1.0100969623122305
29.81638;1.044431901337423;0.8332691674513066;0.7978507151671014;-4.411296501325986e-07;-3.717377392158054e-07;1.0100436703251454;10.001245050654372;0.8334403552520815;0.015563141613753814;0.015560794878810307;0.7976924877778829;0.014895373131263889;1.044817982927778;0.7979069452054002;1.0100964601284177
29.82638;1.0444319709413814;0.8332686040128576;0.7978516547505915;-4.411633008069471e-07;-3.7220629369704255e-07;1.0100429559147825;10.001261795281492;0.8334385244609672;0.01556315230279444;0.01556076347260992;0.7976934731879072;0.014895392300823766;1.0448177449502547;0.7979065383951913;1.0100959630528308
29.83638;1.044432022165855;0.8332680377492148;0.7978525814003697;-4.411817498144687e-07;-3.7267884538398816e-07;1.010042176553717;10.001278448214661;0.8334367127497734;0.015563161642032721;0.015560732885077444;0.797694471174427;0.01489541133110997;1.044817525621033;0.7979060550701359;1.0100954741177146
29.84638;1.0444320528160758;0.8332674699982929;0.7978534904553368;-4.4118604430808636e-07;-3.7315442082086193e-07;1.0100413334853715;10.001295004651492;0.8334349233047245;0.015563169545471187;0.01556070307870154;0.7976954816165786;0.014895430247625636;1.0448173335323592;0.7979054948739457;1.0100949969188346
29.85638;1.0444320598686048;0.8332669020586208;0.7978543771965647;-4.4117703888957077e-07;-3.736316797453197e-07;1.0100404291592202;10.001311454622506;0.8334331587269621;0.015563175937082702;0.01556067402090794;0.7976965055202564;0.01489544904103657;1.0448171785292875;0.7979048587193553;1.0100945347250485
29.86638;1.0444320400090399;0.8332663355775796;0.7978552370318664;-4.411554346682094e-07;-3.7410934988477136e-07;1.0100394668137738;10.001327775792188;0.8334314208879315;0.015563180746855055;0.015560645674468887;0.7976975452268995;0.014895467689356545;1.0448170707579674;0.7979041486266805;1.010094089562911
29.87638;1.0444319905221318;0.8332657722516458;0.7978560654921547;-4.4112169016469027e-07;-3.745863277314527e-07;1.0100384493372063;10.001343931606202;0.8334297113478922;0.015563183910488757;0.015560617987172861;0.7976986041992724;0.014895486177078435;1.044817019950175;0.7979033672150572;1.0100936624048502
29.88638;1.0444319092720276;0.8332652138540964;0.7978568579861146;-4.4107598490346654e-07;-3.7506144211336246e-07;1.0100373785353574;10.001359879618631;0.8334280315718103;0.015563185373337894;0.01556059090096958;0.7976996864663298;0.014895504491009218;1.044817035210275;0.7979025174490924;1.010093253781062
29.89638;1.0444317940175063;0.8332646624739674;0.7978576101802441;-4.4101823979342744e-07;-3.7553336463832737e-07;1.0100362555265296;10.001375576097322;0.8334263830987637;0.015563185094165684;0.015560564371901441;0.7977007962778999;0.014895522602492006;1.0448171248258542;0.7979016022445635;1.0100928638235562
29.90638;1.0444316425663118;0.8332641203876004;0.797858318895885;-4.4094820360386724e-07;-3.760009031633903e-07;1.0100350810082317;10.001390972991125;0.8334247678709844;0.015563183046261447;0.015560538380470184;0.7977019379781607;0.01489554045824943;1.044817295818888;0.7979006241333793;1.010092492395672
29.91638;1.0444314538037904;0.833263589567034;0.7978589821408716;-4.4086575511676096e-07;-3.7646331905647914e-07;1.0100338546900827;10.00140602331754;0.8334231878037832;0.015563179212199367;0.015560512928864316;0.7977031153468193;0.014895557984684454;1.044817553197593;0.797899585564138;1.010092140098081
29.92638;1.0444312282834924;0.8332630710662944;0.7978595982026568;-4.4077115156030884e-07;-3.7692033643908067e-07;1.010032574907261;10.001420690525762;0.833421643925244;0.015563173575086343;0.015560488031856008;0.797704330931246;0.014895575094887934;1.044817899099157;0.7978984890774993;1.0100918090597157
29.93638;1.0444309678204637;0.8332625650655423;0.7978601649375624;-4.4066496904242063e-07;-3.7737205557113445e-07;1.01003123927088;10.001434944423167;0.8334201363006419;0.015563166111434336;0.015560463709143121;0.797705586072794;0.014895591700270272;1.0448183326915144;0.7978973369173717;1.0100915024249628
29.94638;1.0444306749179053;0.8332620715024487;0.7978606797991413;-4.405478928148439e-07;-3.7781902324958777e-07;1.0100298460838804;10.00144875325797;0.8334186643439764;0.015563156791480211;0.015560439982181417;0.7977068808590377;0.014895607726295211;1.0448188512188021;0.7978961309506403;1.0100912237043709
29.95638;1.0444303529392536;0.8332615902009964;0.7978611406081947;-4.404205298547935e-07;-3.7826217264995643e-07;1.0100283952489229;10.001462084730735;0.8334172268443905;0.015563145599519601;0.015560416877726755;0.7977082137298869;0.01489562311161607;1.0448194508967736;0.7978948733081299;1.0100909770278355
29.96638;1.0444300061499496;0.8332611207944158;0.7978615463904002;-4.402834468375458e-07;-3.787024507248992e-07;1.0100268878015715;10.00147490529867;0.8334158223546234;0.01556313255692765;0.015560394440653649;0.7977095812722227;0.01489563779489043;1.044820127149298;0.7978935671109173;1.0100907671512076
29.97638;1.044429638696938;0.8332606635708267;0.7978618973757994;-4.4013747708774724e-07;-3.7914058227573234e-07;1.0100253251011506;10.001487174679529;0.8334144500590018;0.015563117716176708;0.015560372746602054;0.7977109782853249;0.014895651719793498;1.044820875076581;0.7978922167414593;1.0100905985951083
29.98638;1.044429253646919;0.8332602207563023;0.797862194205556;-4.399839094856893e-07;-3.795771681647132e-07;1.010023708871421;10.001498846547582;0.8334131101043702;0.0155631011413596;0.015560351898059101;0.7977123981905172;0.014895664854029126;1.0448216898556695;0.7978908278862092;1.0100904749916588
29.99638;1.0444288529547674;0.8332597966481347;0.7978624371507702;-4.3982431375077544e-07;-3.800127822323766e-07;1.0100220415459495;10.001509875200584;0.8334118032382382;0.015563082900799045;0.015560332001472338;0.797713833786964;0.01489567718745475;1.0448225666200452;0.7978894073146863;1.0100903991413372
30.00638;1.044428437867183;0.8332593964522722;0.7978626260583404;-4.396603162995132e-07;-3.8044793939949847e-07;1.0100203262053684;10.001520218237054;0.8334105306662021;0.015563063066190728;0.015560313145703731;0.7977152778920681;0.014895688706829405;1.0448235006292033;0.7978879620303714;1.0100903732884021
30.01638;1.0444280093295542;0.8332590252029334;0.7978627607194673;-4.3949357571496857e-07;-3.808830569258969e-07;1.010018566458224;10.001529830589565;0.8334092943305647;0.015563041711048898;0.01556029540102836;0.7977167235688354;0.014895699381944514;1.044824488078489;0.7978864984983487;1.0100903994345127
30.02638;1.044427568078586;0.8332586874117074;0.7978628409109642;-4.3932584285771176e-07;-3.813183581667146e-07;1.0100167666415312;10.001538656574272;0.8334080968009786;0.015563018909807066;0.015560278830492833;0.797718164227206;0.014895709174318946;1.0448255267783118;0.7978850227143915;1.0100904795973993
30.03638;1.0444271144541641;0.8332583868899872;0.7978628662215311;-4.3915906531706854e-07;-3.8175364891341363e-07;1.0100149320058172;10.001546628503304;0.8334069409451411;0.015562994738696118;0.015560263498125242;0.7977195939034984;0.014895718047610673;1.044826616066067;0.7978835405324882;1.0100906156745728
30.04638;1.0444266483672273;0.8332581264473572;0.7978628361459149;-4.389954818188129e-07;-3.8218823455917214e-07;1.010013068397171;10.001553672263652;0.8334058301789719;0.015562969278886481;0.015560249472293597;0.797721007476347;0.014895725973426427;1.0448277559597556;0.7978820575106275;1.0100908089145424
30.05638;1.0444261691714587;0.8332579078254199;0.7978627506323602;-4.3883761045742187e-07;-3.826211446197814e-07;1.0100111816915194;10.0015597159195;0.8334047682497879;0.015562942618971823;0.015560236822727917;0.7977224007633473;0.01489573293831768;1.0448289458273012;0.7978805785272952;1.010091059279514
30.06638;1.04442567558251;0.8332577322586338;0.7978626104750111;-4.386882827914455e-07;-3.830514586928901e-07;1.010009277392597;10.0015646962582;0.833403757777274;0.015562914855423729;0.015560225611763836;0.7977237706160183;0.014895738948070336;1.044830183165852;0.7978791076184703;1.0100913653021633
30.07638;1.0444251663493989;0.8332576016029114;0.7978624165752738;-4.3855066742196016e-07;-3.834785447042408e-07;1.0100073601781243;10.001568559626065;0.8334027993572865;0.015562886098468587;0.015560215890465265;0.7977251147475821;0.014895744023908973;1.044831463331002;0.7978776479920584;1.0100917247175316
30.08638;1.0444246410212146;0.8332575187714483;0.7978621688782557;-4.384278724145676e-07;-3.839020708322849e-07;1.0100054337004254;10.001571259491511;0.8334018923756578;0.015562856484492042;0.015560207702731423;0.7977264315444078;0.014895748193038402;1.0448327803763964;0.7978762022172246;1.0100921353427803
30.09638;1.0444241001597871;0.8332574864496192;0.7978618666060114;-4.383222139199598e-07;-3.843218619807441e-07;1.0100035013109354;10.001572752450405;0.833401036277918;0.015562826176925436;0.015560201090619178;0.7977277202866597;0.014895751483297455;1.0448341284074556;0.7978747724343271;1.010092595529522
30.10638;1.044423545526089;0.8332575054736242;0.7978615093489339;-4.382347819884863e-07;-3.847379471483816e-07;1.0100015668316962;10.001572990368166;0.8334002308406748;0.015562795344044455;0.01556019609460512;0.7977289813850184;0.014895753924709076;1.044835502994825;0.7978733603249392;1.010093103713538
30.11638;1.0444229802221507;0.833257574686347;0.7978610977446167;-4.3816558077006504e-07;-3.851507314722658e-07;1.0099996343315614;10.00157191323842;0.833399475465739;0.015562764137278407;0.015560192743208346;0.7977302161978268;0.014895755551502039;1.0448369016036967;0.797871967105379;1.0100936577349078
30.12638;1.0444224083430558;0.8332576922106419;0.7978606334797876;-4.3811387752510794e-07;-3.855608875036725e-07;1.0099977075283284;10.00156944833379;0.8333987687357105;0.015562732695800408;0.015560191037814123;0.797731426483855;0.014895756402321953;1.0448383222898783;0.797870593729432;1.0100942548056007
30.13638;1.0444218342060156;0.833257856781253;0.7978601188043694;-4.3807839725659325e-07;-3.8596909066446753e-07;1.0099957893170926;10.001565511664378;0.8333981086208652;0.015562701162829318;0.015560190949170246;0.7977326138984384;0.014895756518366148;1.044839762341575;0.7978692413132831;1.0100948914750216
30.14638;1.0444212613692483;0.8332580681570891;0.7978595562142667;-4.380573873416891e-07;-3.8637595838151947e-07;1.0099938816457203;10.001560011177506;0.8333974925821517;0.015562669692990258;0.015560192429370224;0.7977337798889242;0.01489575594236374;1.0448412180048445;0.7978679115795945;1.010095563136281
30.15638;1.0444206922557135;0.8332583268372087;0.7978589487554906;-4.380485534655276e-07;-3.8678213062086734e-07;1.0099919862584776;10.001552856097193;0.8333969177576271;0.015562638448079091;0.01556019542416865;0.7977349257003568;0.014895754723915387;1.0448426843394216;0.7978666066787767;1.0100962639127127
30.16638;1.044420128956327;0.833258633365809;0.7978583003393666;-4.3804905308331886e-07;-3.871883363363981e-07;1.0099901053245832;10.001543968213657;0.8333963818121178;0.015562607583340517;0.0155601998724195;0.7977360522524718;0.014895752926744237;1.0448441555329677;0.797865328744629;1.0100969875341426
30.17638;1.0444195738697026;0.8332589875758543;0.797857615893176;-4.3805588706104117e-07;-3.875954119147555e-07;1.009988240878443;10.001533290644527;0.8333958837087503;0.01556257723809861;0.015560205696610678;0.7977371599538909;0.014895750629845531;1.0448456264552726;0.7978640800152148;1.0100977286633526
30.18638;1.0444190292615245;0.833259388476417;0.7978569016124676;-4.380663620780102e-07;-3.880041550700268e-07;1.0099863942600202;10.001520792646074;0.833395423567462;0.015562547536516258;0.015560212797413871;0.7977382484985026;0.014895747923326676;1.0448470941998493;0.7978628629225193;1.0100984837926332
30.19638;1.0444184968473234;0.8332598348448165;0.7978561647433547;-4.3807821322988373e-07;-3.8841502939541806e-07;1.0099845662527378;10.001506464009639;0.8333950019896982;0.01556251859020998;0.015560221059610945;0.7977393169145951;0.014895744901361727;1.0448485581989315;0.7978616797637539;1.0100992515655836
30.20638;1.0444179779244762;0.8332603259602408;0.797855412759789;-4.380895765894318e-07;-3.8882803395752266e-07;1.0099827568367452;10.001490302178372;0.8333946196529445;0.015562490500928366;0.0155602303651034;0.7977403636747512;0.014895741649905828;1.044850018704293;0.7978605328989622;1.0101000326927172
30.21638;1.0444174732964635;0.8332608617975242;0.7978546526575843;-4.380990580964863e-07;-3.892428603769076e-07;1.0099809647992641;10.001472305539396;0.8333942776014717;0.015562463358131025;0.015560240602478875;0.7977413868382478;0.014895738229958407;1.0448514746634219;0.7978594254771261;1.0101008290461153
30.22638;1.0444169829482968;0.8332614426404338;0.7978538905691319;-4.3810586064579456e-07;-3.89659121501756e-07;1.0099791880411335;10.001452476179026;0.8333939776528461;0.015562437231574765;0.015560251671356285;0.7977423846691913;0.014895734667407744;1.0448529228207595;0.7978583616149406;1.01010164218771
30.23638;1.0444165064005193;0.8332620686654407;0.7978531317615177;-4.381096936786748e-07;-3.900765712312257e-07;1.0099774239543076;10.001430825583222;0.8333937221173805;0.015562412168874192;0.01556026349105993;0.7977433559534582;0.014895730960882675;1.044854358012503;0.7978573458767311;1.010102473047747
30.24638;1.0444160436531105;0.8332627396194874;0.7978523813190599;-4.381104362670224e-07;-3.904952662678614e-07;1.0099756696762947;10.00140737855202;0.833393513320633;0.015562388197037156;0.01556027601120165;0.7977442993024912;0.014895727104304361;1.0448557732400818;0.7978563825644647;1.010103322776909
30.25638;1.0444155955245251;0.8332634545202501;0.7978516451415532;-4.381078740231366e-07;-3.9091556986715e-07;1.0099739223362396;10.001382175439002;0.8333933534804548;0.015562365325921873;0.01556028921272215;0.7977452121429489;0.014895723105775879;1.044857159983412;0.7978554749535404;1.0101041929251073
30.26638;1.0444151632721292;0.8332642115008984;0.7978509301722783;-4.3810153976038043e-07;-3.9133809984761565e-07;1.0099721787876499;10.001355273411576;0.8333932444680908;0.015562343553681019;0.015560303100742445;0.7977460901700603;0.014895718988727496;1.0448585092778389;0.797854624547802;1.0101050849217097
30.27638;1.0444147484152921;0.8332650080778294;0.7978502432496488;-4.380906614411811e-07;-3.9176352729455686e-07;1.009970435246248;10.001326745213925;0.8333931871022286;0.015562322867794041;0.015560317688581708;0.7977469277229112;0.014895714785352355;1.0448598121136108;0.7978538306921541;1.0101059998065862
30.28638;1.0444143527684315;0.8332658420071852;0.7978495895438665;-4.3807441143664386e-07;-3.921921878963849e-07;1.0099686876431264;10.00129667324873;0.8333931805049051;0.015562303245349306;0.015560332975124077;0.7977477187903023;0.014895710534517933;1.0448610588179459;0.7978530907754082;1.0101069383409835
30.29638;1.044413977932326;0.8332667118563964;0.7978489718285559;-4.380522250131084e-07;-3.9262394224333773e-07;1.0099669321365174;10.00126514310031;0.8333932222830693;0.015562284659793455;0.015560348937872283;0.7977484577149513;0.014895706280148035;1.0448622390148006;0.7978524008484464;1.01010790125289
30.30638;1.0444136248470566;0.8332676165407293;0.7978483907209646;-4.380237827117759e-07;-3.9305836138965303e-07;1.0099651651879908;10.001232243636004;0.8333933093962094;0.01556226708456896;0.015560365547567699;0.7977491394978359;0.014895702069562446;1.0448633425465772;0.7978517561192254;1.0101088893770211
30.31638;1.0444132941528637;0.8332685547891787;0.7978478457660255;-4.379887439265919e-07;-3.934949244879583e-07;1.0099633839040962;10.001198070231126;0.8333934388649566;0.015562250486211354;0.015560382777564285;0.7977497601434018;0.014895697949921472;1.0448643601291565;0.7978511511399113;1.0101099039836257
30.32638;1.0444129861526543;0.8332695251512994;0.7978473366069495;-4.379466811628247e-07;-3.9393324579186347e-07;1.0099615862831581;10.001162725273673;0.833393607937165;0.015562234816529236;0.015560400590913903;0.7977503170345501;0.014895693962077584;1.044865283468659;0.7978505803072834;1.0101109471489238
30.33638;1.0444126999100403;0.8332705257981771;0.7978468631715038;-4.378973511968502e-07;-3.943733237651457e-07;1.0099597702883851;10.001126316753638;0.8333938141265542;0.015562220011868383;0.01556041892104087;0.7977508089413338;0.014895690143043901;1.0448661054911128;0.7978500387957125;1.0101120217165063
30.34638;1.0444124327347069;0.8332715542382442;0.7978464253828061;-4.378408654057943e-07;-3.9481550849515174e-07;1.0099579331499255;10.00108895659573;0.8333940553987899;0.015562205995929336;0.015560437674357476;0.7977512354724791;0.014895686535295823;1.0448668207966791;0.797849522986654;1.0101131312785205
30.35638;1.0444121807630893;0.8332726079543973;0.7978460230846939;-4.3777747664249074e-07;-3.952602122074301e-07;1.009956072165323;10.001050759657089;0.8333943302207215;0.015562192683086314;0.01556045675788904;0.7977515965098972;0.014895683194966878;1.0448674262795665;0.7978490299241847;1.0101142799826426
30.36638;1.0444119404288037;0.8332736853573862;0.7978456556363234;-4.3770732402665645e-07;-3.9570768039104334e-07;1.0099541858540706;10.001011841737006;0.8333946375866701;0.015562179988838565;0.015560476103396026;0.7977518921491709;0.014895680198449831;1.0448679214580607;0.7978485564371224;1.0101154714490015
30.37638;1.0444117095596221;0.8332747854868973;0.7978453210659211;-4.376304740310505e-07;-3.9615783185741047e-07;1.009952274465428;10.00097231826956;0.8333949769651537;0.015562167848402614;0.015560495673212094;0.7977521230619982;0.014895677638506128;1.0448683078557002;0.7978480986993443;1.0101167077308821
30.38638;1.0444114866767884;0.8332759067946115;0.7978450158242639;-4.375470583653837e-07;-3.966101258466824e-07;1.0099503395673817;10.000932307963422;0.8333953477215033;0.015562156227383819;0.015560515457268184;0.7977522910773678;0.014895675609121755;1.044868588239731;0.7978476524290264;1.0101179896356591
30.39638;1.0444112693213623;0.833277046390679;0.797844735752692;-4.3745717041447583e-07;-3.97063627813996e-07;1.009948383527145;10.000891934263127;0.8333957487552313;0.015562145114585974;0.01556053546616251;0.7977523996933757;0.014895674191511872;1.044868766631097;0.7978472135868147;1.0101193177994667
30.40638;1.0444110533398703;0.8332782002934812;0.7978444775887064;-4.373606643057538e-07;-3.975171932993505e-07;1.0099464098717565;10.000851321023216;0.8333961789921164;0.015562134509281577;0.015560555725560973;0.7977524540646788;0.014895673441658212;1.0448688483351907;0.797846779220323;1.010120693341203
30.41638;1.0444108332399429;0.8332793643415187;0.7978442399610863;-4.372572235523866e-07;-3.9796955322753124e-07;1.0099444234627875;10.00081059049862;0.8333966377766283;0.015562124416224541;0.015560576273731076;0.7977524602902093;0.01489567338271007;1.044868839794723;0.7978463479516831;1.010122117831998
30.42638;1.0444106028330207;0.8332805348584946;0.7978440232935188;-4.371465754364087e-07;-3.984194172450717e-07;1.0099424298866697;10.000769863072103;0.8333971244725403;0.015562114845675705;0.015560597152335081;0.7977524243442167;0.014895674011795266;1.044868748836048;0.7978459197783073;1.0101235925285124
30.43638;1.044410355937763;0.8332817089811974;0.7978438289124995;-4.370285339261794e-07;-3.9886562154532184e-07;1.0099404353823105;10.00072925777337;0.8333976379700165;0.015562105815021527;0.01556061839539212;0.797752351304817;0.014895675309275708;1.0448685844804515;0.7978454952358571;1.0101251176020904
30.44638;1.044410087021437;0.833282885120799;0.7978436581377086;-4.369029504366837e-07;-3.993070669553858e-07;1.0099384475555475;10.000688897402773;0.8333981767147867;0.01556209735273574;0.015560640026570262;0.7977522454485454;0.014895677239811101;1.0448683556616813;0.7978450746165916;1.010126692597798
30.45638;1.0444097917427324;0.8332840629239175;0.7978435117387193;-4.367697578197738e-07;-3.997424878762043e-07;1.009936475493383;10.000648908816332;0.8333987387896071;0.015562089498413109;0.01556066205623548;0.7977521108889362;0.014895679753568241;1.0448680703151578;0.7978446577947835;1.0101283173264894
30.46638;1.044409466815939;0.8332852422513858;0.79784338965802;-4.3662908654417227e-07;-4.001703117946074e-07;1.0099345289764572;10.000609410414395;0.8333993216984736;0.01556208229488554;0.015560684475438975;0.7977519518394572;0.014895682786958346;1.044867735870878;0.7978442443143813;1.0101299913276947
30.47638;1.0444091088663556;0.8332864221556819;0.7978432906702272;-4.3648126173793576e-07;-4.005886599689617e-07;1.0099326178917285;10.000570499561038;0.833399922219158;0.015562075778261714;0.015560707258318946;0.7977517724780417;0.014895686256933998;1.0448673597635743;0.7978438337388707;1.0101317123030726
30.48638;1.0444087133372777;0.8332876009610888;0.7978432119840573;-4.363266666451075e-07;-4.009954783728947e-07;1.0099307519343692;10.000532250604833;0.8334005365260329;0.015562069971021223;0.015560730374234324;0.7977515769341819;0.014895690057728584;1.0448669493619511;0.7978434263908919;1.010133475750659
30.49638;1.044408274189397;0.8332887771486795;0.7978431492746726;-4.361657121666555e-07;-4.0138877389063166e-07;1.0099289396779343;10.000494719097402;0.8334011607254984;0.015562064881108248;0.015560753798477957;0.7977513692602449;0.014895694068842058;1.0448665120899239;0.7978430233263808;1.010135276383974
30.50638;1.044407784510009;0.8332899498123739;0.7978430974183891;-4.3599883649015213e-07;-4.017668976845671e-07;1.0099271870448332;10.000457949363387;0.8334017918714657;0.015562060508557185;0.015560777514542403;0.7977511531248476;0.0148956981658598;1.0448660550254871;0.7978426252528439;1.0101371092977622
30.51638;1.044407237858718;0.8332911182857784;0.7978430516403381;-4.3582641891075405e-07;-4.0212882520975743e-07;1.0099254965683306;10.000421981455766;0.833402428368056;0.015562056853711611;0.015560801515274189;0.7977509317009054;0.014895702224530134;1.0448655840185026;0.7978422320544685;1.0101389695754117
30.52638;1.0444066293594474;0.833292281630094;0.7978430084189898;-4.356488681006188e-07;-4.0247419075632555e-07;1.0099238682805485;10.0003868502026;0.8334030689131875;0.015562053921428792;0.01556082581357152;0.7977507079702935;0.014895706125282826;1.0448651037769903;0.7978418433163892;1.0101408515079482
30.53638;1.0444059558854955;0.8332934385669237;0.7978429654350878;-4.354668534412562e-07;-4.028030061335249e-07;1.0099223010520877;10.000352580105751;0.8334037114861266;0.015562051720557541;0.015560850454001358;0.7977504847530389;0.01489570976435701;1.0448646181634056;0.797841458748717;1.0101427485005083
30.54638;1.0444052155215098;0.8332945877364881;0.7978429207046752;-4.352813034582708e-07;-4.0311531304438534e-07;1.0099207930868346;10.00031918704303;0.8334043536503462;0.015562050259217187;0.015560875507774375;0.7977502644418507;0.014895713058636626;1.0448641297169126;0.7978410782657751;1.010144653448394
30.55638;1.044404406492119;0.8332957277435297;0.7978428722087784;-4.3509310551151213e-07;-4.0341101881725293e-07;1.009919341928528;10.000286688548508;0.8334049931502002;0.015562049543405943;0.015560901052204968;0.7977500489984524;0.01489571593941707;1.044863639655782;0.7978407021844958;1.010146559476829
30.56638;1.0444035260254383;0.8332968568259778;0.7978428185002395;-4.3490281808240965e-07;-4.036901669893494e-07;1.0099179448876037;10.000255110408444;0.8334056281587527;0.015562049582817308;0.015560927150333151;0.7977498401982516;0.014895718351379412;1.0448631486420732;0.7978403318251709;1.0101484607044011
30.57638;1.0444025701359003;0.8332979726179494;0.797842759139395;-4.347106169067773e-07;-4.039532645404668e-07;1.0099165996538235;10.000224481470093;0.8334062575914214;0.01556205039439928;0.015560953839679507;0.7977496399493514;0.014895720256372324;1.0448626569532538;0.797839970010888;1.0101503523148874
30.58638;1.044401534706105;0.8332990723586222;0.7978426945094628;-4.3451635856030766e-07;-4.042010221948758e-07;1.0099153042993148;10.000194823781015;0.8334068812306553;0.015562052001529155;0.015560981130779174;0.7977494503788845;0.0148957216272324;1.0448621639969078;0.7978396206885806;1.0101522302682433
30.59638;1.044400417120003;0.8333001532879885;0.797842625765413;-4.3431980837806927e-07;-4.044339149919395e-07;1.009914057109483;10.00016614691824;0.8334074993996622;0.015562054430099762;0.015561009016069076;0.7977492735458184;0.014895722438945587;1.0448616681481975;0.797839288007388;1.0101540908653215
30.60638;1.0443992172788603;0.8333012128139357;0.7978425549205362;-4.3412111469547873e-07;-4.046521827490432e-07;1.0099128569731708;10.000138450268336;0.833408112483609;0.015562057698092656;0.015561037479887761;0.7977491110199791;0.014895722669609557;1.0448611669602146;0.7978389757982842;1.0101559301287157
30.61638;1.0443979372262373;0.8333022486791615;0.7978424845023598;-4.339210824438667e-07;-4.0485607214963846e-07;1.0099117038321892;10.000111729167653;0.833408720544678;0.015562061811827836;0.015561066495711163;0.7977489637172701;0.01489572230555158;1.0448606575306765;0.7978386877401041;1.0101577441155836
30.62638;1.0443965798180892;0.8333032597399589;0.7978424169835897;-4.3372097841660055e-07;-4.0504592383288964e-07;1.0099105984478225;10.000085976686123;0.8334093234381309;0.015562066772620795;0.015561096018779237;0.797748832238533;0.01489572134270077;1.044860137045744;0.7978384276074247;1.0101595300406097
30.63638;1.0443951476490387;0.8333042470518757;0.7978423544926511;-4.335221989027702e-07;-4.0522201053180054e-07;1.0099095417370243;10.000061181993804;0.8334099213432641;0.015562072575591022;0.015561125992460633;0.797748717184736;0.014895719784984269;1.0448596030352402;0.7978381990745426;1.010161286542783
30.64638;1.044393642766389;0.8333052138733572;0.7978422987145085;-4.3332607607931207e-07;-4.053842604353857e-07;1.0099085345407286;10.00003733254201;0.8334105146937923;0.0155620792042414;0.015561156363391771;0.7977486191631167;0.014895717646311778;1.0448590533519073;0.7978380053771662;1.010163012896922
30.65638;1.0443920669340916;0.8333061641802806;0.7978422508155336;-4.331337548860552e-07;-4.055321206633242e-07;1.0099075781883984;10.000014417664916;0.8334111034118878;0.015562086632311272;0.015561187089383527;0.7977485388453258;0.014895714962829047;1.0448584864390997;0.7978378490599625;1.0101647083195826
30.66638;1.04439042207117;0.8333071013489856;0.7978422116046787;-4.3294600640374883e-07;-4.056647932324532e-07;1.0099066753194117;9.999992424476451;0.8334116862652595;0.015562094824498437;0.015561218139886625;0.7977484768030247;0.01489571180931082;1.0448579019988207;0.7978377318288186;1.0101663720220377
30.67638;1.0443887104318421;0.8333080280481473;0.7978421818019862;-4.3276309919481513e-07;-4.05781788581252e-07;1.0099058299970223;9.999971333636989;0.8334122606844763;0.015562103734985934;0.01556124949063761;0.79774843291366;0.014895708300993859;1.0448573013872884;0.7978376547614405;1.010168003280865
