time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.68638;1.0443869344223007;0.8333089465852456;0.7978421622180119;-4.3258501227187094e-07;-4.058832738715711e-07;1.0099050469114328;9.999951125740106;0.8334128232609771;0.01556211331380579;0.01556128110937062;0.7977484060270117;0.01489570457325141;1.044856686922621;0.7978376187646377;1.0101696008245213
30.69638;1.044385096693635;0.8333098592590253;0.7978421541046609;-4.3241186276231326e-07;-4.059697681194816e-07;1.0099043306612996;9.999931785989375;0.8334133706221798;0.01556212351346182;0.01556131294096925;0.7977483945064374;0.014895700761208755;1.0448560610017859;0.7978376248240454;1.0101711621164116
30.70638;1.044383200624179;0.8333107686500049;0.7978421596317292;-4.322439918634923e-07;-4.060416454139209e-07;1.009903685960701;9.999913300593882;0.8334138997941097;0.015562134287361664;0.015561344902296085;0.7977483974087964;0.014895697005447258;1.0448554262612457;0.797837673917513;1.0101726832822873
30.71638;1.0443812504877714;0.8333116774954719;0.7978421819686632;-4.3208172564192233e-07;-4.060990321607079e-07;1.0099031183023737;9.999895655472194;0.8334144079758276;0.015562145590287998;0.015561376887165893;0.7977484154036667;0.014895693463226658;1.044854786230894;0.7978377669231008;1.0101741599413536
30.72638;1.04437925162645;0.8333125882171462;0.7978422247432303;-4.3192530480601e-07;-4.061419009697976e-07;1.009902634048202;9.99987883638211;0.8334148924104874;0.015562157379533382;0.015561408780378446;0.7977484509590032;0.014895690292897567;1.044854145385305;0.7978379048640816;1.010175588100402
30.73638;1.0443772108712717;0.8333135024579661;0.7978422916303222;-4.317749090947283e-07;-4.0617012662127894e-07;1.009902239676196;9.999862827005778;0.8334153504889723;0.01556216960993953;0.01556144047354936;0.7977485079926042;0.014895687631662059;1.0448535084226402;0.7978380893461239;1.0101769639570513
30.74638;1.044375136000657;0.8333144205873119;0.7978423867691993;-4.3163061194513636e-07;-4.0618347107686776e-07;1.0099019407126275;9.999847610768171;0.8334157797357193;0.01556218222769346;0.015561471868207217;0.7977485910415641;0.01489568558706347;1.0448528795996814;0.7978383228352526;1.0101782831831798
30.75638;1.0443730341065838;0.8333153410138602;0.7978425153270413;-4.314924647774937e-07;-4.061814887279731e-07;1.0099017410876874;9.999833174421767;0.8334161778153845;0.015562195161340083;0.015561502868360165;0.7977487040836645;0.014895684230397948;1.0448522624331327;0.7978386085793664;1.0101795407723804
30.76638;1.0443709105949706;0.8333162600990712;0.7978426833282595;-4.313606110636799e-07;-4.061635229775319e-07;1.0099016432177346;9.999819506429853;0.8334165425086486;0.015562208317868921;0.015561533380076988;0.7977488497110836;0.014895683596802458;1.0448516596877926;0.7978389499686508;1.010180731359896
30.77638;1.044368769561612;0.8333171734804596;0.7978428966971539;-4.312351442029441e-07;-4.0612884183097265e-07;1.0099016483468803;9.999806591637729;0.8334168713895836;0.015562221590622597;0.015561563319896428;0.7977490293195344;0.014895683701514572;1.044851073925193;0.7978393497901091;1.0101818495057557
30.78638;1.0443666145067312;0.8333180774514763;0.797843160158015;-4.311158306209299e-07;-4.0607687669373776e-07;1.0099017564476584;9.999794407231509;0.833417161726975;0.015562234865430579;0.015561592614098327;0.7977492440398645;0.014895684559838435;1.0448505077961672;0.7978398102729173;1.0101828900909495
30.79638;1.0443644487441661;0.8333189688356449;0.7978434767670661;-4.310019899269923e-07;-4.060075745930409e-07;1.009901965768761;9.99978292126778;0.8334174108921517;0.015562248029228424;0.01556162118095921;0.7977494953371879;0.014895686195598473;1.0448499634422834;0.7978403335992966;1.0101838493868724
30.80638;1.0443622759471731;0.833319844186323;0.797843848167279;-4.308925391112334e-07;-4.0592164377896464e-07;1.0099022727822509;9.99977209351153;0.8334176166888855;0.015562260982446506;0.01556164891631757;0.7977497847240891;0.01489568863666624;1.0448494422020798;0.7978409221487057;1.0101847261582004
30.81638;1.0443601007751295;0.8333206993353515;0.7978442752496884;-4.307861213558002e-07;-4.0582048605795805e-07;1.0099026726491973;9.999761879305629;0.8334177773308228;0.015562273640359425;0.015561675698139805;0.7977501131786238;0.01489569190518734;1.0448489449437155;0.7978415784822152;1.0101855216152444
30.82638;1.0443579288647529;0.83332152904889;0.7978447587233515;-4.306813208261201e-07;-4.0570599461924167e-07;1.009903159983629;9.999752237033068;0.8334178914937723;0.015562285937224881;0.015561701396704956;0.797750480891635;0.014895696003475008;1.0448484721792466;0.7978423051944379;1.0101862385533005
30.83638;1.044355766288337;0.8333223270528823;0.7978452992016171;-4.305768542125265e-07;-4.0558048768554223e-07;1.0099037298363984;9.999743138713857;0.8334179585505185;0.015562297835756321;0.015561725886630677;0.7977508870973763;0.014895700899371155;1.0448480245528966;0.7978431050143796;1.010186880552208
30.84638;1.0443536192756406;0.8333230870425088;0.7978458970888226;-4.3047164480046694e-07;-4.054466237074589e-07;1.0099043780491552;9.999734579804276;0.833417978660329;0.015562309318251182;0.015561749071647734;0.7977513296979085;0.014895706524613027;1.0448476036638998;0.797843981206802;1.010187451482557
30.85638;1.0443514946753079;0.8333238041271833;0.797846552676536;-4.303648567839712e-07;-4.05306982872693e-07;1.009905100747153;9.99972658100597;0.8334179527533239;0.01556232036845276;0.015561770908271556;0.7977518052808859;0.014895712788587968;1.044847211485868;0.7978449373628448;1.0101879551750026
30.86638;1.0443494009958487;0.8333244755504268;0.797847266297772;-4.3025595775305876e-07;-4.0516354493989894e-07;1.0099058944324424;9.999719180905142;0.8334178824351542;0.015562330963684184;0.01556179140566331;0.7977523099293461;0.014895719600761139;1.0448468485459355;0.7978459763478671;1.0101883952261979
30.87638;1.044347349387532;0.8333251003214638;0.7978480379339221;-4.301447694891003e-07;-4.0501758688520135e-07;1.009906756722829;9.999712427053922;0.8334177698668445;0.015562341073282625;0.01556181060381514;0.7977528397971173;0.014895726890051173;1.0448465129225952;0.7978470997560158;1.010188775435307
30.88638;1.0443453536222502;0.8333256783268062;0.7978488662560017;-4.300314081683261e-07;-4.0487001896085735e-07;1.0099076862528897;9.999706370642844;0.8334176178488776;0.01556235065992971;0.015561828553760461;0.7977533905573582;0.014895734606180537;1.0448462013050064;0.7978483084968844;1.0101891004565997
30.89638;1.044343428433463;0.8333262096875493;0.7978497482078137;-4.2991614935688874e-07;-4.047217683273345e-07;1.0099086818823493;9.99970105903213;0.8334174295418555;0.015562359685818662;0.015561845315716442;0.7977539569637228;0.01489574271193999;1.044845911247132;0.7978496032737127;1.0101893756688083
30.90638;1.0443415873242126;0.8333266945366521;0.7978506795100128;-4.297993726653909e-07;-4.045739297162579e-07;1.009909741914546;9.999696520632384;0.833417207390667;0.015562368122432916;0.0155618609645218;0.7977545337911539;0.014895751183839354;1.0448456424142007;0.7978509845983911;1.010189606748249
30.91638;1.044339841631833;0.8333271328546177;0.7978516549229075;-4.296815467612124e-07;-4.0442758298180636e-07;1.0099108635405105;9.99969275469449;0.8334169525093642;0.015562375955338003;0.015561875588090482;0.7977551165719581;0.014895760012036616;1.044845396290927;0.797852453028479;1.010189799402911
30.92638;1.0443382009575402;0.8333275243175907;0.797852668167824;-4.2956318716423043e-07;-4.042835378980913e-07;1.0099120430811115;9.999689739500182;0.833416665485274;0.015562383174168904;0.015561889279180405;0.7977557007804867;0.014895769189698215;1.044845175341121;0.7978540090744922;1.0101899588045284
30.93638;1.0443366739530713;0.833327868145486;0.7978537126075101;-4.2944482860817077e-07;-4.04142411735166e-07;1.0099132768107417;9.999687444970169;0.8334163475961353;0.015562389761426593;0.01556190212820088;0.7977562808953567;0.0148957787067832;1.0448449820995778;0.7978556523413703;1.0101900891247035
30.94638;1.0443352684970686;0.8333281629921103;0.7978547822289078;-4.2932701705966577e-07;-4.040049362335061e-07;1.0099145616738843;9.999685834750345;0.8334160014508566;0.015562395699588057;0.015561914222045295;0.7977568502979844;0.014895788560547492;1.0448448187714356;0.7978573807359524;1.0101901937477995
30.95638;1.0443339910063005;0.8333284071482449;0.7978558718593636;-4.2921028014334855e-07;-4.038721789671533e-07;1.0099158955852157;9.999684868573429;0.8334156307076859;0.015562400986060505;0.015561925647601003;0.7977574016306477;0.014895798765179795;1.0448446874540376;0.7978591902758103;1.0101902755954706
30.96638;1.044332845852044;0.8333285987783529;0.7978569767110274;-4.2909505293498614e-07;-4.0374557903151704e-07;1.009917276924849;9.999684507759863;0.8334152389465838;0.015562405637549284;0.015561936497765192;0.7977579275650051;0.01489580934111278;1.0448445900874825;0.7978610751692654;1.0101903371745344
30.97638;1.0443318356752904;0.8333287360077554;0.7978580915666319;-4.2898169118641105e-07;-4.036267495973081e-07;1.009918703807803;9.999684712677722;0.8334148289744987;0.015562409682463167;0.015561946874280974;0.7977584217630209;0.01489582029746166;1.0448445281220997;0.7978630278538162;1.0101903807705543
30.98638;1.0443309620113816;0.8333288168466163;0.7978592100651861;-4.2887060217687394e-07;-4.035172144908294e-07;1.0099201739629757;9.999685441440956;0.8334144033971782;0.015562413145749686;0.015561956878421525;0.7977588791576133;0.014895831625042825;1.0448445030944176;0.7978650392069646;1.0101904087070859
30.99638;1.0443302255099467;0.8333288387444245;0.7978603248339355;-4.2876228523558465e-07;-4.03418398168664e-07;1.0099216845558376;9.999686661689811;0.8334139656180081;0.015562416038178541;0.015561966595327803;0.7977592954846408;0.014895843298186315;1.0448445180588382;0.7978670990730973;1.0101904232121919
31.00638;1.04432962593107;0.8333287982261106;0.7978614283435351;-4.286572711872109e-07;-4.03331814244847e-07;1.0099232317176667;9.999688362036721;0.8334135202869408;0.015562418363032095;0.015561976088048024;0.7977596671403308;0.014895855281879755;1.0448445780398041;0.7978691967707418;1.0101904260309171
31.01638;1.0443291622283137;0.8333286910664384;0.7978625136537256;-4.285561444395499e-07;-4.032591366694145e-07;1.0099248106757133;9.99969054939696;0.8334130730222123;0.015562420128769789;0.015561985402814187;0.7977599912285002;0.014895867537394697;1.0448446890180128;0.7978713215677166;1.0101904180865415
31.02638;1.044328832954505;0.8333285128979544;0.7978635749209052;-4.2845969476518433e-07;-4.0320204257051984e-07;1.0099264162597705;9.99969323749923;0.8334126296852492;0.015562421350244934;0.015561994579740097;0.7977602650173351;0.014895880021037965;1.0448448568083721;0.7978734633377572;1.0101903993416586
31.03638;1.044328636854481;0.8333282600582018;0.7978646082384335;-4.283690031431716e-07;-4.031619755749049e-07;1.0099280431557884;9.99969643740273;0.8334121960520586;0.015562422041285098;0.015562003668571469;0.7977604852825441;0.014895892683213749;1.0448450863054168;0.7978756128635773;1.010190369085297
31.04638;1.0443285726496083;0.8333279302032378;0.7978656124191166;-4.2828522233501827e-07;-4.031399906251097e-07;1.0099296860980345;9.999700153606161;0.8334117785952189;0.015562422207315315;0.015562012741242743;0.7977606480879844;0.014895905469052685;1.044845380678728;0.7978777616012311;1.0101903265126684
31.05638;1.044328638312002;0.8333275221642531;0.7978665884503771;-4.282093363644029e-07;-4.031367309489891e-07;1.0099313398263854;9.999704383750371;0.8334113850858216;0.015562421842739078;0.01556202188496546;0.797760749138401;0.014895918316898337;1.04484574089234;0.7978799015328946;1.0101902708508848
31.06638;1.0443288312656285;0.8333270351434793;0.7978675379391762;-4.2814223032937465e-07;-4.0315251232115467e-07;1.0099329988717871;9.999709121654412;0.8334110236677738;0.015562420940585084;0.015562031175087905;0.7977607845033756;0.014895931162807456;1.0448461661325357;0.7978820251856126;1.0101902011001918
31.07638;1.044329148733478;0.8333264682891411;0.7978684622239414;-4.280846883370964e-07;-4.031873708197471e-07;1.009934657683681;9.999714361413638;0.8334107014369485;0.015562419508355536;0.015562040648975182;0.7977607509670075;0.014895943948185648;1.0448466546371198;0.7978841256480794;1.0101901163785982
31.08638;1.0443295873417273;0.8333258211967145;0.7978693626240798;-4.28037106830369e-07;-4.032409981607601e-07;1.0099363108182184;9.999720095682042;0.8334104236439301;0.015562417568377744;0.015562050301520206;0.7977606458591211;0.0148959566136924;1.0448472042995955;0.7978861964058895;1.010190016709456
31.09638;1.0443301434433647;0.8333250940336797;0.7978702409296978;-4.2799936429405886e-07;-4.0331266768578987e-07;1.009937953205169;9.999726309911471;0.8334101938560575;0.015562415146743874;0.015562060106340283;0.7977604671893832;0.014895969088303318;1.0448478129309458;0.7978882309490548;1.010189903387985
31.10638;1.0443308142694558;0.833324286778055;0.7978710995583718;-4.279711338279123e-07;-4.0340124726334826e-07;1.0099395805878435;9.999732980477882;0.8334100148780135;0.015562412268742555;0.015562070043847074;0.7977602142003459;0.014895981290876785;1.0448484780028628;0.7978902228158079;1.0101897788536685
31.11638;1.0443315985827741;0.8333233989327185;0.7978719414987644;-4.279522604760143e-07;-4.035053637537618e-07;1.009941189521582;9.999740078431861;0.8334098893164229;0.01556240895394231;0.015562080107281816;0.7977598872677609;0.014895993136216435;1.044849196276445;0.7978921661331853;1.0101896464372764
31.12638;1.044332496853465;0.8333224298618951;0.7978727697163279;-4.2794275032943613e-07;-4.036236520408314e-07;1.009942777210824;9.999747576184413;0.8334098194970704;0.015562405210344205;0.015562090291199001;0.7977594871844889;0.014896004539012048;1.044849963811367;0.7978940560043938;1.010189509911371
31.13638;1.0443335107001845;0.8333213787596218;0.7978735860249109;-4.2794261438041204e-07;-4.0375496718231454e-07;1.0099443413959255;9.99975545103091;0.833409807386505;0.015562401040078642;0.015562100593145058;0.7977590150168827;0.014896015423424091;1.0448507761558992;0.7978958885138553;1.0101893725107651
31.14638;1.0443346410550194;0.8333202443505658;0.7978743908170167;-4.279519554319695e-07;-4.0389853281241734e-07;1.0099458800105632;9.999763684121875;0.8334098547948404;0.015562396448424961;0.015562111029606775;0.7977584722689475;0.014896025733021153;1.0448516292049599;0.7978976604003676;1.0101892360304368
31.15638;1.0443358860310519;0.833319024820341;0.7978751838469013;-4.279711924931769e-07;-4.0405381570762074e-07;1.0099473913834853;9.999772261823287;0.8334099637612418;0.015562391449460417;0.015562121640341275;0.7977578606176656;0.014896035428241076;1.0448525203919439;0.7978993690382153;1.0101891007979815
31.16638;1.0443372400239115;0.8333177178496257;0.797875964517591;-4.28001127392042e-07;-4.0422011343074843e-07;1.0099488745890377;9.999781179809633;0.8334101367406417;0.015562386073985694;0.01556213247628736;0.7977571818848759;0.014896044479621074;1.0448534479084395;0.7979010128764424;1.0101889659423549
31.17638;1.0443386944753852;0.8333163205974126;0.7978767317318654;-4.2804273830133964e-07;-4.043964316403086e-07;1.0099503288001128;9.999790441336632;0.8334103762744267;0.015562380372091502;0.015562143585691664;0.7977564385951795;0.014896052868795725;1.0448544090311107;0.7979025911230364;1.0101888293294023
31.18638;1.0443402395028134;0.8333148297531726;0.7978774843708182;-4.280969097492596e-07;-4.045818598539225e-07;1.0099517527981532;9.999800046316677;0.833410684600827;0.015562374405188595;0.015562155003545526;0.7977556341925696;0.014896060594722855;1.044855400902523;0.7979041029452926;1.0101886878598645
31.19638;1.0443418654184418;0.833313241617984;0.7978782218543097;-4.2816434657735225e-07;-4.0477591890922297e-07;1.0099531452712665;9.999809981576753;0.8334110637563975;0.015562368236406632;0.015562166745271786;0.7977547725355515;0.01489606767552301;1.044856421937725;0.7979055478509546;1.010188538409529
31.20638;1.0443435635427323;0.8333115520811323;0.7978789439805486;-4.2824552646578814e-07;-4.049785072030356e-07;1.0099545048576175;9.999820223236654;0.8334115158676701;0.015562361926147534;0.01556217880347034;0.7977538574786404;0.014896074134033837;1.0448574710212062;0.7979069267311785;1.0101883787745611
31.21638;1.04434532610915;0.8333097566943299;0.7978796503464982;-4.283404719077212e-07;-4.0518952494278723e-07;1.0099558303067129;9.999830745708971;0.8334120431192334;0.01556235553312337;0.01556219114448081;0.7977528928876554;0.014896079972859879;1.0448585464946085;0.7979082419334723;1.0101882084221319
31.22638;1.0443471454170434;0.8333078511789728;0.7978803399463706;-4.284485227279758e-07;-4.054084598135372e-07;1.009957121483395;9.999841524925143;0.8334126472997342;0.015562349113981237;0.015562203711012421;0.7977518825107618;0.014896085163048758;1.0448596464554907;0.7979094962850009;1.0101880284001108
31.23638;1.0443490128730366;0.8333058325309939;0.7978810113302313;-4.2856842058628007e-07;-4.0563424123946325e-07;1.0099583801584957;9.999852535130923;0.8334133294070298;0.015562342717528646;0.015562216432960328;0.7977508296347621;0.014896089657821136;1.0448607687806524;0.7979106916416506;1.010187840164458
31.24638;1.0443509185655662;0.8333037001376904;0.7978816632611693;-4.286987110386821e-07;-4.058654851210361e-07;1.0099596095847638;9.999863749208792;0.8334140895295054;0.01556233638249244;0.015562229232393403;0.7977497371526204;0.014896093412735454;1.0448619106706616;0.7979118277867006;1.01018764488127
31.25638;1.0443528516596263;0.8333014558665922;0.797882295143851;-4.288380857234055e-07;-4.061010015279787e-07;1.0099608136604272;9.999875142832675;0.8334149266287117;0.015562330144850185;0.0155622420164352;0.7977486078937491;0.014896096388491499;1.0448630690905798;0.7979129026931613;1.010187443768338
31.26638;1.044354801554276;0.8332991035604478;0.7978829065758171;-4.2898537863512584e-07;-4.0634011130665536e-07;1.0099619966839128;9.999886693811685;0.8334158384837228;0.015562324048252404;0.015562254672379896;0.797747444489651;0.014896098542912952;1.0448642416330665;0.7979139137089513;1.010187238480466
31.27638;1.0443567587528038;0.8332966489640524;0.7978834968643819;-4.291394987865221e-07;-4.065824341214704e-07;1.0099631635484176;9.999898379825904;0.8334168218961436;0.015562318147670662;0.015562267070758673;0.7977462491872129;0.014896099827072483;1.0448654263747355;0.7979148585278071;1.0101870309098966
31.28638;1.044358714898349;0.833294099635147;0.7978840654614575;-4.29299681631885e-07;-4.0682750783017906e-07;1.0099643196680907;9.999910179172417;0.8334178729266289;0.015562312499531427;0.01556227906961156;0.7977450244471179;0.014896100185260185;1.0448666210844142;0.7979157359000709;1.010186822491966
31.29638;1.0443606627062372;0.8332914644719847;0.7978846121898402;-4.2946593376924394e-07;-4.070746119178576e-07;1.0099654703918512;9.999922070493493;0.8334189873735247;0.015562307146123222;0.015562290524024837;0.7977437737914647;0.014896099557610558;1.044867823277635;0.7979165462008596;1.0101866139525617
31.30638;1.0443625956461462;0.8332887533984776;0.7978851364676086;-4.2963917855213674e-07;-4.0732265800894163e-07;1.0099666201781674;9.99993403420992;0.833420160912199;0.015562302112512263;0.015562301300309982;0.7977425020103264;0.014896097881263361;1.0448690311370934;0.7979172912888162;1.0101864058849932
31.31638;1.0443645070536138;0.8332859771565112;0.7978856367663071;-4.2982088696322464e-07;-4.075700538383526e-07;1.0099677714767101;9.99994605599898;0.8334213888396629;0.015562297418757915;0.015562311280684733;0.7977412149470962;0.014896095087444524;1.04487024359593;0.797917973517172;1.0101861993331038
31.32638;1.0443663897574482;0.8332831466665268;0.7978861109213856;-4.3001257037233676e-07;-4.0781479825046265e-07;1.0099689238410452;9.999958121656158;0.833422666425699;0.01556229308986542;0.015562320358092682;0.7977399191501005;0.014896091103143985;1.0448714593809048;0.7979185946971041;1.010185995819633
31.33638;1.0443682370334006;0.8332802722174399;0.7978865565407807;-4.302154764963515e-07;-4.0805493078392687e-07;1.0099700738955895;9.999970208627662;0.8334239893488546;0.015562289147923033;0.015562328431098386;0.7977386211275642;0.014896085858058206;1.0448726764191472;0.7979191555559682;1.0101857969231869
31.34638;1.044370043966513;0.8332773632350833;0.7978869711534867;-4.3043050800523627e-07;-4.0828882270090814e-07;1.0099712155662117;9.999982292648793;0.833425353491504;0.015562285603084784;0.01556233539858582;0.7977373265537859;0.014896079286248708;1.0448738916398657;0.7979196557511632;1.0101856038549875
31.35638;1.0443718076712094;0.8332744283067309;0.7978873522163596;-4.3065835351142724e-07;-4.0851503054680395e-07;1.009972340671907;9.99999436638941;0.833426754908418;0.015562282466359581;0.015562341156115617;0.7977360401609239;0.01489607132345518;1.0448751012163455;0.7979200944434112;1.0101854171859168
31.36638;1.0443735262182257;0.8332714748521652;0.7978876970956199;-4.308996019999584e-07;-4.087323270174598e-07;1.009973440394117;10.000006447316832;0.833428190460149;0.015562279762595414;0.01556234560326713;0.7977347661288177;0.014896061907028411;1.0448763016763247;0.7979204707379676;1.0101852366428683
31.37638;1.0443751976592155;0.8332685089343338;0.7978880032928173;-4.3115466612461266e-07;-4.08940135004701e-07;1.009974506732659;10.000018563081506;0.8334296581709046;0.015562277522023485;0.015562348664490836;0.797733508283335;0.014896050975129343;1.0448774908654352;0.7979207837344432;1.0101850613699854
31.38638;1.0443768200456744;0.8332655356052124;0.7978882687614414;-4.3142371845158505e-07;-4.091386474687269e-07;1.00997553303661;10.000030732630908;0.8334311566288134;0.015562275768944185;0.015562350308754263;0.7977322700186065;0.014896038462710304;1.044878668207763;0.7979210329998208;1.0101848907925048
31.39638;1.0443783917664382;0.8332625595121171;0.7978884918545823;-4.317067343848016e-07;-4.093283416000442e-07;1.009976513787484;10.000042965031515;0.8334326844799969;0.015562274516635704;0.015562350546451902;0.7977310544090745;0.014896024300746772;1.0448798348789101;0.7979212191134076;1.0101847250359324
31.40638;1.0443799112833028;0.8332595853801964;0.7978886709164007;-4.3200366692767526e-07;-4.0950959654779975e-07;1.0099774442185097;10.000055268541637;0.8334342410154272;0.015562273760486491;0.015562349404286552;0.7977298647185385;0.014896008425780734;1.0448809936329386;0.797921343461724;1.0101845641474718
31.41638;1.044381376729083;0.8332566181621206;0.797888803865518;-4.3231471955997957e-07;-4.096828559448514e-07;1.0099783202074106;10.000067655590719;0.8334358269559556;0.015562273476662915;0.015562346902112561;0.7977287048571577;0.014895990796305337;1.0448821472972067;0.797921407871832;1.0101844072714026
31.42638;1.044382786082178;0.8332536629621523;0.7978888880262491;-4.326403771625616e-07;-4.0984888774719886e-07;1.009979138097901;10.000080142194356;0.8334374442864404;0.01556227363263122;0.015562343050683736;0.7977275793073612;0.014895971402373798;1.0448832969687933;0.7979214145549899;1.0101842526698441
31.43638;1.0443841375038847;0.8332507247091708;0.7978889202317877;-4.329811451621067e-07;-4.100087389963142e-07;1.0099798939191131;10.00009274279187;0.8334390955704059;0.01556227420286807;0.015562337858091265;0.7977264926865106;0.01489595026434368;1.0448844419400334;0.7979213663130826;1.0101840980799086
31.44638;1.0443854297003567;0.8332478077293552;0.797888897212509;-4.333372669507698e-07;-4.101634945915129e-07;1.0099805827617907;10.000105464415558;0.8334407833933837;0.0155622751795663;0.015562331325426866;0.797725449462167;0.014895927431787599;1.0448855806193846;0.7979212671786652;1.0101839409130617
31.45638;1.0443866625114564;0.8332449156947477;0.7978888160013259;-4.3370848751865405e-07;-4.1031413482862077e-07;1.0099811991611933;10.000118305538695;0.8334425099539324;0.015562276569262736;0.01556232344769197;0.7977244539921186;0.014895902986068415;1.044886710907697;0.7979211226812748;1.0101837779507248
31.46638;1.0443878370981485;0.8332420520544692;0.7978886740398674;-4.3409402231662877e-07;-4.104615793442406e-07;1.0099817381232827;10.000131261417806;0.8334442770312258;0.01556227838390497;0.015562314229229804;0.7977235105642162;0.014895877035800097;1.0448878303259108;0.7979209388390333;1.0101836052070352
31.47638;1.0443889552875558;0.8332392206579081;0.7978884693537666;-4.344929125884917e-07;-4.106067033818875e-07;1.0099821959743243;10.000144331964126;0.8334460861933213;0.015562280640565692;0.015562303689328007;0.7977226231146264;0.01489584970172191;1.0448889363482037;0.7979207211022583;1.0101834188955683
31.48638;1.0443900186673436;0.8332364258008662;0.7978882006976145;-4.349044397316372e-07;-4.1075029179611906e-07;1.0099825702110237;10.000157522432188;0.8334479386216894;0.015562283363160567;0.015562291858605096;0.7977217948254377;0.014895821101424905;1.0448900267317092;0.7979204743725467;1.0101832164396993
31.49638;1.044391028260161;0.8332336715346168;0.7978878669769195;-4.3532814662824817e-07;-4.108930639808513e-07;1.009982858574592;10.000170838113334;0.8334498345701088;0.015562286573693743;0.015562278781864112;0.7977210278725481;0.014895791347061734;1.0448910998069627;0.7979202033774673;1.0101829961399165
31.50638;1.044391984850719;0.8332309611150528;0.7978874663479426;-4.3576358516754784e-07;-4.110356153758871e-07;1.0099830587467895;10.000184285941282;0.8334517731067979;0.015562290271555772;0.015562264514866057;0.7977203232269582;0.014895760556977824;1.0448921548713554;0.7979199132193032;1.010182755716485
31.51638;1.0443928892347811;0.8332282966689479;0.7978869958778078;-4.3621020724889377e-07;-4.111781401302356e-07;1.0099831691332262;10.000197879439717;0.8334537522400812;0.015562294416501685;0.01556224911050752;0.7977196807808457;0.014895728860377157;1.0448931922316298;0.7979196100295506;1.0101824909793384
31.52638;1.044393742035868;0.8332256789328188;0.7978864519404414;-4.36667416583676e-07;-4.1132019973303675e-07;1.009983189761945;10.000211636652173;0.8334557690460259;0.01556229893573662;0.015562232606570664;0.7977191001231337;0.01489569638520757;1.0448942121984308;0.797919300731532;1.0101821957870107
31.53638;1.0443945435944368;0.8332231075415155;0.7978858312719262;-4.37134558037021e-07;-4.114608079188473e-07;1.009983122242904;10.000225575693642;0.8334578200294475;0.01556230374971196;0.015562215018067675;0.7977185811351692;0.014895663249170346;1.0448952136865308;0.7979189920693113;1.010181862905716
31.54638;1.0443952941027081;0.8332205817042018;0.7978851323381305;-4.3761083285371526e-07;-4.115987316103613e-07;1.0099829691457591;10.000239710587813;0.8334599019046459;0.015562308795112365;0.01556219634061078;0.7977181236935283;0.014895629560785875;1.0448961938144983;0.7979186901014319;1.0101814848238384
31.55638;1.0443959934533549;0.833218100630485;0.7978843561262837;-4.3809525249666446e-07;-4.117328500153552e-07;1.0099827342531489;10.000254048728815;0.8334620121145728;0.015562314032683478;0.015562176565200495;0.797717727301078;0.014895595420712516;1.0448971484180885;0.7979184003708022;1.010181054851927
31.56638;1.0443966409109455;0.8332156635849378;0.7978835058249575;-4.385867360329932e-07;-4.11862448351193e-07;1.0099824233875179;10.00026859258372;0.8334641485216652;0.015562319443351102;0.015562155691832565;0.7977173914758778;0.014895560924102002;1.0448980727723958;0.7979181280257814;1.0101805681772449
31.57638;1.0443972353783566;0.8332132699455961;0.797882585845266;-4.3908427148702533e-07;-4.119872090329757e-07;1.0099820441039502;10.00028333920574;0.8334663086068982;0.015562325027103353;0.01556213374039469;0.7977171163003974;0.014895526163412656;1.0448989624333218;0.7979178779446235;1.0101800217828831
31.58638;1.0443977760444325;0.833210919289028;0.7978816009058551;-4.395868509036132e-07;-4.121068953483101e-07;1.009981604086964;10.000298279266156;0.8334684891116059;0.01556233080641058;0.015562110757154158;0.7977169020883763;0.014895491226564528;1.044899813829037;0.7979176550003138;1.0101794138798463
31.59638;1.044398262706186;0.8332086111720793;0.7978805554629752;-4.4009328537973373e-07;-4.1222101197449964e-07;1.0099811095435898;10.000313405480163;0.8334706864848093;0.015562336821593026;0.01556208680601493;0.7977167485955262;0.014895456193372484;1.0449006244144832;0.7979174634193514;1.0101787435907668
31.60638;1.0443986960069813;0.8332063449678212;0.7978794535604673;-4.406022697940006e-07;-4.1232874815986577e-07;1.0099805649545635;10.00032872282743;0.8334728973850419;0.01556234311690121;0.015562061950459895;0.7977166549493135;0.014895421133246217;1.044901392138281;0.7979173055346614;1.0101780102968025
31.61638;1.0443990775908585;0.8332041203177081;0.7978782991396407;-4.411124307592037e-07;-4.1242921583565587e-07;1.0099799738548996;10.00034424828239;0.8334751187447766;0.015562349726266437;0.015562036244225582;0.7977166200604622;0.014895386098911967;1.0449021139731085;0.7979171816268393;1.0101772126914987
31.62638;1.044399409438784;0.8332019377292662;0.7978770962302953;-4.4162211567047476e-07;-4.1252162635390917e-07;1.0099793392576941;10.000360007052256;0.8334773477769586;0.015562356661338777;0.015562009731471156;0.7977166429893255;0.01489535111916129;1.0449027852445139;0.7979170908862252;1.0101763486707467
31.63638;1.0443996928838915;0.8331997981020329;0.7978758485014045;-4.421294406470266e-07;-4.12605301555606e-07;1.0099786640752912;10.000376029657893;0.8334795822265456;0.015562363904446541;0.01556198244401428;0.7977167234614351;0.01489531620285076;1.044903401007276;0.797917032379096;1.0101754166178891
31.64638;1.0443999287658232;0.8331977012748365;0.7978745587815133;-4.4263273521935624e-07;-4.1267970705060885e-07;1.0099779519324876;10.000392344974063;0.8334818204656141;0.015562371416712318;0.01556195439530796;0.7977168621226436;0.014895281349496194;1.0449039576825798;0.797917005298946;1.010174416858028
31.65638;1.0444001182705573;0.8331956456292325;0.7978732290965587;-4.4313081578692655e-07;-4.127444910475692e-07;1.009977207345795;10.000408976453878;0.8334840610141956;0.015562379161225789;0.015561925585325006;0.7977170601329632;0.014895246551215527;1.0449044533680676;0.7979170085390105;1.0101733514188294
31.66638;1.0444002627778912;0.8331936292364827;0.797871861076523;-4.436228457111558e-07;-4.1279943696289944e-07;1.0099764350746676;10.000425943053072;0.8334863022157498;0.015562387116906887;0.015561896019530974;0.7977173184390746;0.014895211784550338;1.0449048874719367;0.7979170403321765;1.0101722223632539
31.67638;1.0444003632377254;0.8331916506436153;0.7978704564438805;-4.441080503348056e-07;-4.1284440368412407e-07;1.0099756394782986;10.000443252691563;0.8334885427367412;0.015562395262998619;0.015561865726766001;0.7977176370212339;0.014895177003969244;1.0449052605049767;0.7979170983322885;1.0101710306745018
31.68638;1.0444004205118087;0.8331897085761919;0.7978690172074346;-4.445855624080266e-07;-4.128793657635597e-07;1.009974824492191;10.000460892126558;0.8334907820364865;0.015562403557561343;0.015561834766596633;0.7977180145535085;0.014895142147518485;1.0449055736511113;0.7979171797201874;1.0101697760744779
31.69638;1.0444004363231818;0.8331878012374158;0.7978675456619976;-4.450544999689133e-07;-4.1290456958390857e-07;1.0099739942058175;10.000478828226225;0.8334930200587624;0.015562411943934545;0.015561803228912584;0.7977184487646619;0.014895107152146675;1.04490582794363;0.7979172810835985;1.0101684571592788
31.70638;1.04440041364391;0.8331859259081641;0.7978660448182026;-4.4551415825089705e-07;-4.129207241748302e-07;1.0099731532747;10.000497016850728;0.8334952566188986;0.015562420368265063;0.015561771228734105;0.7977189368465725;0.01489507196853486;1.044906023932196;0.7979173985166599;1.0101670720814848
31.71638;1.0444003561093185;0.8331840792936269;0.7978645191434283;-4.4596401049182777e-07;-4.129290065796345e-07;1.0099723064103918;10.000515404891988;0.833497491206173;0.01556242878114622;0.015561738897986116;0.7977194753081615;0.014895036570334717;1.0449061623295983;0.7979175281480837;1.0101656192112087
31.72638;1.0444002673064965;0.8331822579783219;0.7978629744833304;-4.4640350162356646e-07;-4.1293086772824404e-07;1.0099714574287852;10.000533927136946;0.8334997235193898;0.015562437139741352;0.015561706374223922;0.7977200596698347;0.014895000955739554;1.0449062449180326;0.7979176664173123;1.0101640971230175
31.73638;1.044400150861689;0.8331804582493163;0.7978614168027266;-4.468318419112176e-07;-4.1292797259223287e-07;1.0099706094042469;10.000552508773747;0.8335019542630011;0.015562445412796786;0.015561673786656086;0.797720684529096;0.014894965141543847;1.0449062749033866;0.7979178096804044;1.0101625047349203
31.74638;1.0444000110858114;0.833178675715324;0.7978598510621383;-4.4724786115046826e-07;-4.129222734923545e-07;1.0099697659934805;10.000571070987396;0.8335041851882212;0.015562453570384568;0.015561641249100559;0.7977213440645057;0.01489492915780918;1.04490625668023;0.797917953722538;1.0101608416188395
31.75638;1.0443998533330228;0.8331769056329938;0.7978582814139413;-4.476501302208917e-07;-4.12915949217974e-07;1.009968931898093;10.000589534327824;0.8335064181018029;0.015562461578857868;0.015561608865212776;0.7977220328049831;0.0148948930509219;1.0449061951788274;0.797918093713729;1.0101591075994998
31.76638;1.0443996836431708;0.8331751438365079;0.7978567120203056;-4.4803726041072754e-07;-4.1291124413441266e-07;1.009968112132255;10.000607823206593;0.8335086539173936;0.015562469416007715;0.015561576733036389;0.7977227463989472;0.014894856890492168;1.0449060953830969;0.7979182244717599;1.0101573018666237
31.77638;1.0443995082937028;0.8331733871218778;0.7978551471999648;-4.484078849948855e-07;-4.129103004532505e-07;1.0099673117508334;10.000625869700247;0.8335108926802304;0.015562477081092579;0.015561544944958287;0.7977234819410485;0.014894820766142092;1.0449059626331982;0.7979183407533471;1.0101554225461689
31.78638;1.0443993338498365;0.8331716330773329;0.7978535909226838;-4.48760652793832e-07;-4.1291503608611574e-07;1.0099665361203976;10.000643615409308;0.833513133795982;0.015562484588066415;0.015561513594231167;0.7977242373894444;0.014894784771422738;1.0449058029206202;0.7979184373064552;1.010153467133091
31.79638;1.0443991669348074;0.8331698801875731;0.7978520462208959;-4.490947356270925e-07;-4.129272225832319e-07;1.0099657908663529;10.000661015939686;0.8335153756677243;0.015562491958393961;0.015561482779279222;0.7977250105104248;0.014894748992112803;1.0449056222332844;0.7979185086823006;1.0101514332820245
31.80638;1.0443990131040564;0.8331681281315384;0.7978505150937615;-4.494102364462422e-07;-4.1294869770884724e-07;1.0099650817300216;10.000678044086943;0.8335176153995822;0.015562499223204294;0.0155614525918065;0.797725798211773;0.014894713512786446;1.0449054251867462;0.7979185494647473;1.0101493196388256
31.81638;1.0443988761113039;0.8331663780294627;0.797848999222687;-4.497080057376186e-07;-4.1298140467395303e-07;1.0099644146835267;10.000694685020962;0.8335198489873841;0.01556250642284979;0.015561423101547296;0.7977265964359936;0.0148946784304667;1.044905213914857;0.7979185551615358;1.010147126539938
31.82638;1.0443987587459744;0.8331646325631787;0.7978475006052101;-4.499892436469347e-07;-4.130272644246334e-07;1.0099637958740075;10.000710928986804;0.8335220715194355;0.015562513597127662;0.015561394352082637;0.7977274006306146;0.014894643855640967;1.0449049882810204;0.7979185230319967;1.0101448559140094
31.83638;1.044398663860806;0.8331628957849062;0.7978460214456099;-4.502551595895923e-07;-4.13088189237198e-07;1.0099632310121718;10.000726773039066;0.8335242772159897;0.015562520773579003;0.015561366367321978;0.7977282068008805;0.014894609898714224;1.0449047473236255;0.7979184520964717;1.0101425104018
31.84638;1.0443985937686284;0.8331611726792065;0.7978445638636228;-4.5050671133349334e-07;-4.1316623848457654e-07;1.009962724371043;10.000742231746745;0.8335264595860007;0.015562527950976972;0.015561339163315091;0.7977290123230741;0.014894576649898194;1.0449044902912001;0.7979183421278367;1.0101400926357154
31.85638;1.0443985491446641;0.8331594684053104;0.7978431298331343;-4.507445337132214e-07;-4.132636497232457e-07;1.0099622781219462;10.000757344476138;0.8335286118153167;0.015562535088741496;0.015561312750648417;0.7977298154622122;0.014894544166368694;1.044904215831822;0.7979181924462637;1.0101376054225693
31.86638;1.0443985292731814;0.8331577873659988;0.7978417211483408;-4.509690359056995e-07;-4.1338262247431425e-07;1.009961892586859;10.000772169495782;0.8335307271499127;0.015562542123192618;0.015561287123808843;0.79773061411197;0.014894512481461574;1.0449039203382693;0.7979180016493171;1.010135052333695
31.87638;1.0443985327132734;0.8331561329002447;0.7978403392740482;-4.5118051084267225e-07;-4.135249435447447e-07;1.0099615669648627;10.000786767510677;0.8335327992809198;0.01556254898927872;0.015561262258089162;0.797731405471807;0.014894481622094351;1.044903597645327;0.7979177683172719;1.0101324377113705
31.88638;1.0443985574550987;0.8331545078229682;0.7978389851719823;-4.513791439766487e-07;-4.1369172686924973e-07;1.0099613001150978;10.000801186117474;0.833534823251006;0.015562555619000697;0.01556123811724698;0.7977321872225276;0.01489445161224995;1.0449032406476093;0.797917491902746;1.0101297664777142
31.89638;1.0443986009550958;0.8331529151940033;0.7978376589670203;-4.515648422705039e-07;-4.1388348622373877e-07;1.0099610911019963;10.000815453307142;0.8335367965956538;0.01556256193467674;0.015561214656151501;0.7977329587570392;0.014894422467475885;1.044902843694029;0.7979171729810863;1.0101270443580024
31.90638;1.0443986599258017;0.8331513585291017;0.797836359728817;-4.5173709349820396e-07;-4.141004803763699e-07;1.0099609390946516;10.00082957714712;0.833538719623303;0.015562567867985403;0.0155611918233331;0.7977337208413424;0.014894394191047561;1.0449024037299202;0.7979168127716566;1.010124277993006
31.91638;1.044398730308034;0.8331498412924467;0.7978350858055443;-4.518950889338957e-07;-4.1434302024405474e-07;1.0099608430380973;10.000843545410874;0.8335405945715044;0.015562573389674258;0.01556116957285307;0.7977344743220094;0.014894366776707371;1.0449019193661588;0.7979164126618596;1.0101214747279177
31.92638;1.044398807939729;0.8331483665534021;0.7978338350129802;-4.5203779650971866e-07;-4.1461139266269354e-07;1.0099608012617305;10.000857325100196;0.8335424241511091;0.015562578509709145;0.015561147873572295;0.7977352198005966;0.014894340218536068;1.0449013899181938;0.7979159741579162;1.0101186422404367
31.93638;1.0443988891620741;0.8331469371628861;0.7978326044310032;-4.5216389476431873e-07;-4.1490556848923407e-07;1.0099608110356102;10.000870862573425;0.8335442104051615;0.015562583254030028;0.015561126709556386;0.7977359584816556;0.014894314513726713;1.044900816127312;0.7979154991526917;1.0101157878402796
31.94638;1.0443989707768355;0.8331455556153193;0.7978313903585641;-4.522719634945278e-07;-4.1522515173535274e-07;1.0099608687414625;10.00088408833106;0.8335459546077265;0.015562587653523067;0.01556110607941544;0.7977366927301299;0.014894289652360348;1.0449002011804331;0.7979149900392417;1.0101129179343349
31.95638;1.0443990494819781;0.8331442236934903;0.7978301883925639;-4.5236079298339686e-07;-4.1556948499072736e-07;1.009960970581609;10.000896932678007;0.8335476576645772;0.015562591748169242;0.015561085992072288;0.7977374255816345;0.014894265614986352;1.0448995501421567;0.7979144489197091;1.0101100381257573
31.96638;1.0443991212847543;0.8331429429885585;0.7978289937274979;-4.5242943877873785e-07;-4.159376896707353e-07;1.009961113146844;10.00090934324042;0.8335493203199834;0.015562595584949816;0.0155610664579465;0.7977381600801882;0.01489424238928754;1.0448988681717306;0.7979138764057929;1.0101071532697217
31.97638;1.0443991818116598;0.8331417156086149;0.7978278017565755;-4.524772213931117e-07;-4.16328759816452e-07;1.0099612934244635;10.000921288452512;0.8335509432032392;0.015562599203560668;0.015561047482547156;0.7977388994748768;0.014894219981455806;1.0448981593062805;0.7979132716293882;1.010104267448018
31.98638;1.0443992270223437;0.8331405439420836;0.797826608716011;-4.525038782817278e-07;-4.167416999863611e-07;1.0099615081852247;10.000932745215263;0.8335525268938555;0.015562602629376069;0.01556102905750861;0.7977396478414108;0.014894198410979692;1.0448974264838558;0.7979126333497281;1.0101013847494236
31.99638;1.0443992529972286;0.8331394303658886;0.7978254122633373;-4.5250960617718417e-07;-4.171756166101456e-07;1.009961753250444;10.000943687703646;0.8335540722021407;0.015562605882902363;0.015561011152204209;0.7977404101285065;0.014894177710544633;1.0448966717470998;0.7979119605881163;1.0100985104263247
32.00638;1.0443992559107036;0.8331383772657547;0.797824211670613;-4.524948123178267e-07;-4.1762984320528063e-07;1.0099620233630153;10.000954090619407;0.8335555806068792;0.015562608985941489;0.01556099372154103;0.7977411916095928;0.014894157928735942;1.0448958963192745;0.7979112527908118;1.0100956513913166
32.01638;1.0443992331997194;0.8331373866448573;0.7978230071647644;-4.524597550616839e-07;-4.1810407220245397e-07;1.0099623129914355;10.000963933949393;0.8335570542717917;0.01556261195526218;0.015560976721302331;0.7977419973399745;0.014894139121144684;1.0448951013619183;0.7979105103511768;1.0100928160568607
32.02638;1.0443991842153726;0.8331364598107247;0.7978217987350934;-4.5240423858168105e-07;-4.1859828410838864e-07;1.0099626173480423;10.000973196735655;0.8335584953471962;0.015562614799242718;0.015560960116233138;0.7977428316756949;0.014894121337456634;1.044894288911445;0.7979097349147783;1.0100900135144983
32.03638;1.044399109810145;0.8331355975824274;0.7978205856152873;-4.5232741235525616e-07;-4.1911246604558583e-07;1.009962932783241;10.000981849327498;0.8335599052313442;0.015562617528728069;0.015560943885366984;0.7977436975159188;0.014894104609876918;1.044893461589003;0.7979089290265625;1.0100872519983741
32.04638;1.044399011920296;0.8331348004123442;0.7978193667269036;-4.522278595365788e-07;-4.196463613314052e-07;1.009963256748712;10.000989855661187;0.8335612843544908;0.015562620173953191;0.015560928026283212;0.7977445958213958;0.01489408895028774;1.0448926213553678;0.797908096016053;1.0100845374000658
32.05638;1.0443988931839812;0.8331340683048128;0.7978181412316585;-4.5210403118014023e-07;-4.201992317447426e-07;1.0099635875154571;10.000997185830103;0.8335626320389911;0.015562622786868463;0.015560912554237374;0.7977455261807956;0.014894074361222313;1.0448917689941446;0.7979072402813318;1.0100818727234533
32.06638;1.0443987570319397;0.8331334009775957;0.7978169088702871;-4.519546476652989e-07;-4.2076950705067596e-07;1.009963923699712;10.001003828907901;0.833563946200017;0.015562625421612401;0.015560897496655006;0.7977464878666423;0.014894060844258128;1.0448909047737136;0.7979063670414948;1.0100792585165654
32.07638;1.0443986083231;0.8331327987516818;0.7978156701292829;-4.517788199669274e-07;-4.2135467355228937e-07;1.0099642640403275;10.001009794623059;0.8335652234790448;0.015562628111243601;0.015560882883554575;0.7977474803352353;0.01489404840389666;1.0448900293889283;0.7979054814458242;1.0100766936910093
32.08638;1.0443984532154302;0.8331322636620937;0.7978144259985543;-4.515760012458614e-07;-4.2195170821990536e-07;1.0099646074979625;10.001015105694547;0.8335664599263726;0.015562630857854186;0.01556086873585987;0.7977485031170919;0.014894037058721478;1.0448891447021815;0.7979045880196038;1.0100741765896564
32.09638;1.0443982985713811;0.83313179928551;0.7978131772251208;-4.513458557006266e-07;-4.225576034661883e-07;1.0099649533058908;10.001019789637587;0.8335676514988482;0.015562633634303177;0.015560855058206981;0.7977495555141658;0.014894026841366571;1.0448882541462845;0.7979036909571643;1.0100717060272197
32.10638;1.0443981518322283;0.8331314096162186;0.7978119237897235;-4.510881369096354e-07;-4.231693642477531e-07;1.0099653009144742;10.001023869995436;0.8335687941531195;0.015562636390502243;0.015560841844945513;0.797750636246012;0.014894017777750512;1.0448873623371975;0.797902794430386;1.0100692813951235
32.11638;1.0443980206185428;0.8331310984342783;0.7978106651691511;-4.508026684022992e-07;-4.2378366982511694e-07;1.0099656500370358;10.001027358309193;0.8335698841234804;0.015562639063168538;0.015560829098216692;0.7977517434151031;0.014894009874662802;1.0448864740923034;0.7979019021794824;1.0100669017061248
32.12638;1.044397911698538;0.8331308690344925;0.7978094007118481;-4.504894135545092e-07;-4.243968253153993e-07;1.0099660006302487;10.001030255075845;0.8335709184235948;0.015562641587710738;0.01556081684279469;0.7977528746426984;0.014894003126949154;1.0448855937561912;0.7979010168799272;1.0100645643424402
32.13638;1.0443978304777066;0.8331307238903354;0.7978081298788443;-4.501484600956278e-07;-4.2500498148257126e-07;1.0099663525373925;10.001032557589504;0.8335718948353991;0.015562643908677174;0.015560805133034388;0.7977540267418332;0.014893997525315748;1.0448847251799784;0.7979001400845602;1.0100622647242343
32.14638;1.0443977815034493;0.8331306647496073;0.7978068527180954;-4.4977974279078087e-07;-4.2560429558704287e-07;1.009966705150427;10.001034266147775;0.8335728111907676;0.015562645984293121;0.015560794054331492;0.7977551952822198;0.014893993057515468;1.0448838718719085;0.7978992727419191;1.010059997562546
32.15638;1.0443977687472155;0.8331306933181957;0.7978055700232056;-4.4938274340848907e-07;-4.2619111262490935e-07;1.0099670575755815;10.001035386683206;0.8335736647955051;0.01556264778351702;0.015560783712800636;0.7977563746750649;0.014893989708092775;1.0448830365271733;0.7978984156899204;1.0100577582583399
32.16638;1.0443977953894814;0.833130811931659;0.797804282572325;-4.489565680771433e-07;-4.2676216832441486e-07;1.009967409207176;10.00103592929536;0.8335744526152766;0.01556264928678979;0.015560774219938109;0.7977575590535714;0.014893987453620859;1.0448822203903994;0.797897569985413;1.0100555432371632
32.17638;1.0443978643882055;0.833131023939988;0.7978029902013001;-4.485003568709092e-07;-4.2731462001175794e-07;1.0099677600351502;10.001035905439869;0.8335751718679238;0.015562650489220366;0.015560765682400562;0.7977587435607805;0.014893986256039486;1.044881423670023;0.7978967371062247;1.0100533495735982
32.18638;1.04439797920345;0.8331313338329113;0.7978016919276013;-4.480136488734491e-07;-4.2784597176115286e-07;1.0099681098917939;10.001035329603646;0.8335758207232786;0.015562651388069072;0.015560758194425215;0.7977599247720222;0.014893986063754248;1.0448806464827265;0.7978959187220287;1.010051173911465
32.19638;1.0443981430093137;0.8331317468502647;0.7978003869241965;-4.4749648753894797e-07;-4.2835411258369515e-07;1.0099684573163177;10.001034221749855;0.8335763989239484;0.015562651966323041;0.01556075183764227;0.797761100256923;0.014893986818360228;1.044879889156737;0.7978951161283244;1.0100490115437353
32.20638;1.0443983572685323;0.833132267879908;0.7977990750603996;-4.469493160698474e-07;-4.288374952768591e-07;1.0099687998216849;10.001032604731925;0.8335769075300853;0.01556265219517342;0.015560746693474979;0.7977622684335434;0.014893988462879579;1.044879151993785;0.7978943299893713;1.0100468572755767
32.21638;1.0443986215822185;0.8331329001104038;0.7977977565557838;-4.4637278505389357e-07;-4.292952050446736e-07;1.0099691353303513;10.001030498048191;0.8335773477647143;0.015562652046468171;0.015560742853712409;0.7977634285528115;0.014893990945881256;1.0448784349296367;0.7978935607668348;1.0100447074079977
32.22638;1.0443989341535733;0.8331336444785904;0.7977964316572107;-4.4576770857218727e-07;-4.2972675034010457e-07;1.0099694626959246;10.00102791212422;0.8335777203816649;0.015562651499381791;0.015560740415450573;0.7977645804213556;0.014893994211971493;1.0448777372866456;0.7978928092543823;1.010042560503552
32.23638;1.0443992912854783;0.8331345001972;0.7977951011592268;-4.451353254235259e-07;-4.301317368183769e-07;1.0099697807552621;10.001024849762278;0.8335780258878052;0.015562650542618836;0.015560739468011984;0.7977657242851112;0.014893998192174901;1.044877057901516;0.7978920764621565;1.010040416333551
