time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.24638;1.0443996869990457;0.8331354654230174;0.797793766985562;-4.4447748728767045e-07;-4.3050973242498315e-07;1.0099700876353837;10.001021313112226;0.8335782644663169;0.015562649176441318;0.015560740081565546;0.7977668607345962;0.0148940028119481;1.0448763957103528;0.7978913631675654;1.0100382749430068
32.25638;1.0444001139754906;0.8331365374231667;0.7977924318669686;-4.437964606227717e-07;-4.3086047920412067e-07;1.0099703813504541;10.001017307766391;0.8335784355615916;0.015562647410087565;0.015560742301888373;0.7977679904559919;0.014894008001639198;1.044875750410811;0.797890669710132;1.0100361370122428
32.26638;1.0444005651545238;0.8331377126129557;0.7977910987334524;-4.4309460958158957e-07;-4.31184105022291e-07;1.009970660325863;10.001012843921302;0.8335785381015643;0.015562645254854022;0.015560746156308291;0.7977691140524618;0.014894013694409172;1.0448751228172966;0.7978899957053156;1.0100340042694191
32.27638;1.0444010353333577;0.8331389868501572;0.7977897705629575;-4.42374184637495e-07;-4.314809153266804e-07;1.0099709230356946;10.001007934422473;0.8335785714797085;0.015562642722291449;0.015560751664352909;0.7977702318907263;0.014894019818493654;1.0448745149334937;0.797889339639292;1.01003187889224
32.28638;1.04440152184918;0.8331403558355525;0.7977884502971064;-4.416372801233218e-07;-4.3175110201598914e-07;1.009971167943989;10.00100258728083;0.8335785362903094;0.01556263982614215;0.015560758843429135;0.7977713443081389;0.014894026293198899;1.044873929326186;0.7978886991849761;1.010029762612016
32.29638;1.0444020240766472;0.8331418151354633;0.7977871404038349;-4.408859628055348e-07;-4.31994898429495e-07;1.009971393727433;10.000996797772315;0.8335784340215189;0.015562636581157285;0.015560767710368928;0.7977724520923559;0.014894033038078637;1.0448733678046427;0.797888072111912;1.0100276561975912
32.30638;1.0444025428128845;0.8331433597469239;0.7977858426520659;-4.4012230559219715e-07;-4.3221276084166624e-07;1.009971598910729;10.000990547937707;0.8335782662334913;0.015562633003930022;0.01556077828182299;0.7977735564192489;0.014894039990827928;1.0448728309714201;0.7978874567788302;1.0100255592672311
32.31638;1.0444030796762622;0.8331449840515917;0.7977845584307687;-4.393481851736488e-07;-4.3240502497738687e-07;1.0099717819907894;10.000983814607137;0.8335780342743372;0.015562629115943164;0.015560790570602143;0.7977746583819703;0.014894047114413984;1.044872318676347;0.7978868519981517;1.0100234707144593
32.32638;1.044403636274533;0.8331466823647639;0.7977832890087352;-4.385651596391058e-07;-4.3257160600274853e-07;1.0099719426170124;10.000976575219108;0.8335777398245627;0.015562624939478914;0.015560804571019656;0.7977757586590278;0.014894054388994923;1.0448718299073847;0.7978862565545581;1.0100213895463523
32.33638;1.0444042139680978;0.8331484494022801;0.7977820358703402;-4.3777466146766595e-07;-4.3271231652430805e-07;1.0099720824983625;10.000968804734393;0.8335773855278875;0.015562620490267043;0.015560820238742027;0.7977768578526927;0.014894061799342528;1.0448713626029646;0.7978856689218309;1.0100193154747747
32.34638;1.0444048142576072;0.8331502807128391;0.7977808011261139;-4.3697815547665706e-07;-4.328273877215947e-07;1.0099722050517275;10.000960474117093;0.8335769750721483;0.01556261577474819;0.015560837478783474;0.7977779574228533;0.01489406932659171;1.044870914597661;0.7978850877827256;1.0100172489963024
32.35638;1.0444054387293427;0.8331521728618494;0.7977795868694337;-4.3617699017007645e-07;-4.32917673470631e-07;1.0099723135008234;10.000951556145116;0.8335765130202952;0.015562610790306696;0.015560856147660227;0.797779059549281;0.014894076950806483;1.044870485006906;0.7978845126931158;1.010015190731111
32.36638;1.0444060885985145;0.8331541228453162;0.7977783939715185;-4.3537222782192477e-07;-4.3298440688349846e-07;1.0099724088772606;10.00094203215269;0.8335760048750216;0.0155626055291992;0.015560876070449318;0.7977801656457278;0.014894084664886623;1.0448700742364045;0.7978839439754214;1.0100131405816393
32.37638;1.0444067644357045;0.8331561275179458;0.7977772222239484;-4.3456453159450253e-07;-4.3302873393219805e-07;1.009972490256081;10.000931894077176;0.8335754572802304;0.015562599988650687;0.015560897060871352;0.797781275538777;0.014894092484295718;1.0448696827611523;0.7978833821254331;1.010011097603603
32.38638;1.0444074658983997;0.833158183603205;0.7977760716383535;-4.3375411922606043e-07;-4.330515341983336e-07;1.0099725562843724;10.000921140864783;0.8335748777501242;0.015562594183476771;0.015560918934105876;0.7977823878169584;0.01489410044079276;1.0448693104250506;0.7978828271991701;1.0100090602296554
32.39638;1.0444081914527783;0.8331602877091867;0.7977749427801741;-4.3294111959392827e-07;-4.3305356386111284e-07;1.0099726057763856;10.00090977629568;0.8335742739651184;0.01556258814563493;0.015560941512336684;0.7977835004317828;0.014894108572863905;1.044868956320976;0.7978822785800649;1.0100070262859955
32.40638;1.0444089382817754;0.833162436208038;0.7977738358483069;-4.3212603991251836e-07;-4.330355216010816e-07;1.0099726377970684;10.000897810502183;0.8335736533299694;0.015562581906032552;0.0155609646151551;0.797784611437832;0.014894116923353212;1.0448686188377923;0.7978817353303537;1.0100049934003068
32.41638;1.0444097024353785;0.8331646251373218;0.7977727503954105;-4.313096684169887e-07;-4.329980614364284e-07;1.009972652166916;10.000885255294126;0.8335730226910668;0.015562575487431774;0.01556098804771978;0.7977857194923236;0.014894125537256168;1.0448682962586993;0.7978811966277567;1.0100029601813008
32.42638;1.044410479024541;0.8331668501483376;0.7977716860554144;-4.3049262701392537e-07;-4.329418236112616e-07;1.00997264952292;10.000872113043233;0.8335723879974835;0.015562568917578793;0.01556101161683851;0.7977868234457907;0.014894134458602425;1.0448679871072297;0.7978806621321338;1.0100009270186172
32.43638;1.0444112620593713;0.8331691067642256;0.7977706431297431;-4.296752083283771e-07;-4.328673034649443e-07;1.0099726302942476;10.000858371387173;0.8335717543849919;0.015562562235878562;0.015561035158613113;0.7977879215020447;0.014894143730758019;1.0448676897803155;0.7978801323391537;1.0099988957325612
32.44638;1.0444120449131569;0.8331713906838164;0.7977696229947248;-4.2885758545708663e-07;-4.3277470015736817e-07;1.0099725939496242;10.000844009716431;0.8335711266359868;0.015562555487926613;0.015561058541798742;0.797789010844809;0.014894153391414994;1.0448674024954587;0.7978796084535804;1.009996868742292
32.45638;1.0444128221915263;0.8331736975580133;0.7977686285742062;-4.280400862641954e-07;-4.326639302633736e-07;1.0099725394079921;10.00082900948306;0.833570509596769;0.015562548716721103;0.01556108165098639;0.7977900880747597;0.014894163460828452;1.0448671235543079;0.7978790918332601;1.0099948484110934
32.46638;1.0444135910094676;0.8331760224874661;0.7977676642934137;-4.272233080921143e-07;-4.3253473300560194e-07;1.0099724655861622;10.000813355891149;0.8335699083624613;0.015562541953261847;0.015561104371219343;0.7977911500400043;0.014894173941654522;1.0448668514379942;0.7978785838158814;1.0099928371121087
32.47638;1.0444143503040417;0.8331783598139113;0.797766735172672;-4.264081497924119e-07;-4.323868777635763e-07;1.0099723712800008;10.000797035454841;0.8335693280914978;0.01556253521657977;0.015561126587226698;0.797792194069119;0.014894184829561183;1.044866585177598;0.7978780861392761;1.0099908378571225
32.48638;1.0444150997358834;0.8331807032838238;0.7977658454987724;-4.25595935151402e-07;-4.3222042968017985e-07;1.0099722549604566;10.000780043022159;0.8335687738767962;0.01556252852498678;0.015561148193571553;0.797793217510524;0.014894196112318677;1.0448663249349395;0.7978776010798865;1.009988854324612
32.49638;1.0444158395563345;0.8331830463495037;0.7977649980051945;-4.2478856845995236e-07;-4.3203588901311367e-07;1.0099721150342111;10.000762391647893;0.8335682507655298;0.015562521904378897;0.015561169102317075;0.7977942175133967;0.014894207760747144;1.0448660721109577;0.7978771309138051;1.0099868902715412
32.50638;1.0444165710395894;0.8331853824335567;0.7977641942105106;-4.239883991174683e-07;-4.318340868217151e-07;1.00997195009059;10.000744108944117;0.8335677635772794;0.015562515386000784;0.015561189244029917;0.797795191232609;0.01489421973190545;1.0448658293006277;0.7978766777066411;1.009984949115112
32.51638;1.0444172968198857;0.833187705159992;0.797763435596696;-4.2319767826307824e-07;-4.316158527760729e-07;1.0099717591047057;10.000725221533184;0.8335673166628657;0.01556250900498173;0.015561208557105067;0.7977961360092273;0.014894231978668165;1.0448656008179191;0.7978762440369083;1.0099830336577402
32.52638;1.0444180209503497;0.8331900086224274;0.7977627243349485;-4.224181026305414e-07;-4.313817258922405e-07;1.009971541911135;10.000705744400127;0.8335669133329846;0.015562502807887483;0.015561226968751127;0.7977970494890967;0.014894244449497863;1.044865393051724;0.7978758335760341;1.0099811458566983
32.53638;1.0444187486501408;0.8331922875304921;0.797762062622921;-4.216508449666429e-07;-4.311319604745058e-07;1.009971299577665;10.000685683861759;0.8335665552579419;0.015562496856899335;0.015561244388549306;0.797797929845943;0.014894257086166847;1.0448652135717984;0.7978754504028133;1.00997928710178
32.54638;1.0444194858914693;0.8331945370869119;0.7977614518301053;-4.208968280591532e-07;-4.308667025075989e-07;1.009971034465996;10.000665047007157;0.8335662429151031;0.01556249122363078;0.015561260723873874;0.7977987762279621;0.014894269831523739;1.0448650697093014;0.7978750977444022;1.009977459187536
32.55638;1.0444202387513346;0.8331967527653877;0.7977608926666155;-4.2015692127700145e-07;-4.3058619313888164e-07;1.0099707496002277;10.000643848385945;0.8335659764999623;0.015562485979493647;0.015561275903711355;0.7977995889327679;0.014894282641253156;1.0448649680025799;0.79787477758748;1.0099756651001088
32.56638;1.0444210122033293;0.8331989298626544;0.7977603857090166;-4.1943193750932936e-07;-4.302910311020289e-07;1.0099704473183166;10.000622109339492;0.8335657561771848;0.015562481189004941;0.015561289889835343;0.7978003684063892;0.01489429548628653;1.0448649145143487;0.7978744911277157;1.0099739086708082
32.57638;1.0444218089243977;0.833201063104323;0.79775993173738;-4.1872252221976764e-07;-4.299823193887007e-07;1.0099701284730995;10.000599852428662;0.8335655818894538;0.015562476907364228;0.015561302669715962;0.7978011138359471;0.01489430833742553;1.0448649152857126;0.7978742389352828;1.0099721933965788
32.58638;1.0444226296309866;0.8332031473954228;0.7977595318050048;-4.18029166178405e-07;-4.2966149616180063e-07;1.0099697928547835;10.000577099468723;0.833565453324629;0.015562473175019144;0.015561314246607866;0.7978018230657488;0.014894321148126364;1.0448649766946865;0.797874020594616;1.0099705218633919
32.59638;1.0444234749122718;0.8332051790767817;0.7977591871039398;-4.173523700314594e-07;-4.2933010266568054e-07;1.0099694401222428;10.000553873853459;0.8335653703226233;0.015562470013588186;0.015561324633515687;0.7978024935957023;0.014894333858136431;1.0448651055317517;0.7978738346269354;1.0099688961141338
32.60638;1.0444243462504432;0.8332071561003493;0.7977588990848844;-4.166928110431127e-07;-4.2898982972846696e-07;1.0099690704124742;10.000530200365512;0.8335653332191676;0.01556246743684302;0.01556133384155285;0.797803123501774;0.014894346404298837;1.0448653083424124;0.7978736789131414;1.0099673177773223
32.61638;1.0444252454373082;0.8332090776461423;0.7977586695504861;-4.1605129066051337e-07;-4.2864276345590275e-07;1.0099686846806892;10.000506098949373;0.8335653424570145;0.015562465465417036;0.015561341869103993;0.7978037119553311;0.014894358722485566;1.0448655903364692;0.7978735509960971;1.0099657883473887
32.62638;1.0444261739569045;0.8332109440969313;0.7977585001144811;-4.1542837157107176e-07;-4.282914654870269e-07;1.0099682851142322;10.000481576624558;0.8335653979882205;0.015562464128182232;0.015561348705329867;0.7978042591284139;0.014894370747902558;1.0448659549463857;0.7978734482222354;1.0099643101617373
32.63638;1.0444271326060188;0.833212756733534;0.7977583914322122;-4.1482402077283575e-07;-4.2793871309536256e-07;1.0099678752468322;10.00045662962927;0.833565499046278;0.015562463450484449;0.015561354341256417;0.7978047657701499;0.014894382409829737;1.0448664044654872;0.7978733680093842;1.0099628867678578
32.64638;1.0444281207488149;0.8332145166471734;0.7977583430083657;-4.1423770462374666e-07;-4.275871579766536e-07;1.0099674594940284;10.000431254233284;0.8335656440104658;0.015562463437407813;0.015561358777896548;0.7978052330705773;0.01489439361979414;1.044866941036765;0.7978733081284782;1.009961522446381
32.65638;1.0444291364183071;0.8332162238127687;0.7977583535861186;-4.13668866520093e-07;-4.2723911155729295e-07;1.0099670421872962;10.000405449522582;0.8335658304509649;0.015562464069391957;0.015561362024939487;0.7978056624405878;0.014894404269502918;1.044867566761764;0.7978732670754809;1.0099602216037764
32.66638;1.0444301779878606;0.8332178774794591;0.7977584214269324;-4.131172591794194e-07;-4.2689640402374045e-07;1.0099666266080625;10.000379213940292;0.833566055964479;0.015562465315407545;0.015561364088650477;0.7978060549632715;0.014894414240595396;1.0448682829731364;0.7978732445261498;1.0099589881712308
32.67638;1.0444312453743594;0.8332194775219346;0.7977585444356572;-4.125830014353337e-07;-4.2656034535200933e-07;1.0099662152021305;10.000352548900695;0.8335663190655391;0.015562467143039752;0.015561364961695088;0.7978064113530293;0.014894423416052509;1.044869090022978;0.7978732414026852;1.0099578252320713
32.68638;1.0444323393474515;0.8332210252568936;0.7977587204167218;-4.120664850806029e-07;-4.2623180905359476e-07;1.0099658107680878;10.000325467907139;0.8335666188119107;0.015562469519080177;0.015561364625611623;0.7978067326953182;0.014894431688172251;1.044869987741156;0.7978732593476937;1.0099567349362581
32.69638;1.0444334602198242;0.8332225231982353;0.7977589470347196;-4.1156806664352264e-07;-4.2591135624273585e-07;1.0099654168114165;10.00029800061919;0.8335669538819694;0.015562472414331688;0.015561363060232416;0.797807020983553;0.014894438962380534;1.0448709759426604;0.7978733000121114;1.0099557186341825
32.70638;1.04443460712797;0.8332239746439779;0.797759221650463;-4.110877834444354e-07;-4.255993073051408e-07;1.009965036561156;10.000270187037431;0.833567322111862;0.015562475809843742;0.01556136024756405;0.7978072786640403;0.014894445158500165;1.0448720547476664;0.7978733646352881;1.0099547773358364
32.71638;1.044435777989277;0.833225383524859;0.7977595418686816;-4.10625404303251e-07;-4.2529579181104687e-07;1.009964671910069;10.000242065439789;0.8335677205477737;0.015562479696310963;0.0155613561711526;0.7978075075814228;0.01489445020336556;1.0448732245293515;0.7978734540482431;1.0099539120974474
32.72638;1.0444369699813487;0.8332267538058704;0.7977599064974519;-4.1018054110963946e-07;-4.250008566197385e-07;1.0099643233290203;10.000213663776114;0.8335681461359526;0.01556248406753887;0.015561350824870607;0.7978077084389156;0.014894454013228163;1.0448744857875334;0.7978735690098175;1.0099531236441084
32.73638;1.0444381796458977;0.8332280882173785;0.7977603160508465;-4.097523825010975e-07;-4.247144663808842e-07;1.0099639905100035;10.000185005418265;0.8335685963260584;0.015562488911738422;0.015561344230142953;0.7978078811555708;0.014894456487166733;1.044875838997207;0.7978737103758825;1.0099524117529148
32.74638;1.0444394023739163;0.8332293874949815;0.7977607727275627;-4.0933935453296777e-07;-4.244364222547452e-07;1.0099636729448531;10.000156122152353;0.8335690688177619;0.015562494209752316;0.015561336441738672;0.7978080250983101;0.014894457521777085;1.044877284025416;0.7978738785555586;1.0099517754912914
32.75638;1.044440632655751;0.8332306508427229;0.7977612799649779;-4.0893937865824707e-07;-4.2416655309610506e-07;1.0099633703138677;10.000127054976316;0.8335695609826043;0.015562499938289908;0.015561327535733934;0.7978081386058923;0.014894457029739927;1.04487881927834;0.797874072803953;1.0099512140164817
32.76638;1.044441865467578;0.8332318767239014;0.7977618415156139;-4.0855044148788934e-07;-4.239050241995211e-07;1.0099630829527808;10.000097846208643;0.8335700699117351;0.015562506062775651;0.015561317597564805;0.7978082187298353;0.014894454952144344;1.0448804411214783;0.7978742912831613;1.0099507266620276
32.77638;1.0444430975691312;0.8332330632307791;0.7977624605106758;-4.0817084398466666e-07;-4.236524496368045e-07;1.0099628121327637;10.00006854091508;0.8335705932149433;0.015562512522269902;0.01556130672251842;0.7978082616815849;0.014894451263469766;1.044882144109792;0.7978745318456464;1.00995031199243
32.78638;1.0444443275347635;0.8332342082983952;0.7977631391527231;-4.0779925023973284e-07;-4.234099260610733e-07;1.0099625593029056;10.00003919693972;0.8335711293550726;0.015562519231017882;0.015561295016691226;0.7978082636233824;0.014894445965715387;1.0448839219481765;0.7978747930137431;1.0099499671751824
32.79638;1.0444455545307638;0.8332353101533023;0.797763879177223;-4.07434801513986e-07;-4.2317887986384673e-07;1.0099623243573115;10.000009890150846;0.8335716768647831;0.015562526100018464;0.015561282584998832;0.7978082216182786;0.014894439081915666;1.044885768438898;0.7978750746312105;1.0099496883117425
32.80638;1.0444467773571298;0.8332363679808871;0.7977646823728667;-4.070772571042309e-07;-4.2296063060894017e-07;1.0099621049010494;9.999980711588197;0.8335722336616841;0.015562533056675246;0.01556126951602143;0.7978081340924488;0.014894430656817342;1.044887677773142;0.7978753775598613;1.0099494709520962
32.81638;1.0444479947063008;0.8332373823527444;0.7977655505223041;-4.0672690027013836e-07;-4.227561236168373e-07;1.0099618972436626;9.999951762543255;0.8335727972464446;0.015562540059197265;0.01556125587554802;0.7978080003069435;0.014894420748482021;1.0448896440500388;0.797875702433955;1.0099493105437558
32.82638;1.0444492055982937;0.8332383550631257;0.7977664852266253;-4.0638413362814886e-07;-4.225661118726612e-07;1.0099616971178578;9.999923150264813;0.8335733651063622;0.015562547106793957;0.015561241702471433;0.7978078193387972;0.01489440940429758;1.04489166089705;0.797876048678166;1.0099492030086428
32.83638;1.044450408952707;0.8332392887582499;0.7977674878002712;-4.0604915655435397e-07;-4.2239142550331417e-07;1.0099614996356823;9.999894981687799;0.8335739349400857;0.015562554233139465;0.015561227010927508;0.7978075892234513;0.014894396644540554;1.0448937214920855;0.7978764145087168;1.0099491454527425
32.84638;1.0444516030672912;0.8332401864533483;0.797768559016391;-4.0572199172428943e-07;-4.222328486554748e-07;1.0099612999209435;9.999867354542898;0.8335745047788015;0.015562561486246792;0.015561211810328816;0.7978073069846692;0.014894382465988273;1.0448958180809333;0.7978767969296999;1.0099491364533701
32.85638;1.0444527857254848;0.8332410504723938;0.7977696989336851;-4.0540270990944614e-07;-4.2209062580150094e-07;1.009961094255476;9.999840351223785;0.8335750729410115;0.015562568907439933;0.015561196124380988;0.797806969674452;0.01489436685109459;1.0448979414617356;0.7978771911758269;1.0099491757287506
32.86638;1.0444539541949267;0.8332418814650229;0.7977709067637812;-4.050916468914111e-07;-4.219641891070399e-07;1.0099608806639646;9.999814039026239;0.8335756380649622;0.015562576514015979;0.015561179989429557;0.7978065753993142;0.014894349773118888;1.0449000813957792;0.7978775905398514;1.0099492642001264
32.87638;1.044455105258063;0.8332426785212474;0.7977721808224502;-4.047895210362137e-07;-4.218525429387383e-07;1.0099606587093968;9.999788472495968;0.8335761990902277;0.015562584292085036;0.015561163445255977;0.7978061238627709;0.01489433120441682;1.0449022275111453;0.7978779869886803;1.0099494043505461
32.88638;1.0444562362829384;0.8332434399853844;0.7977735186808381;-4.044972397240778e-07;-4.2175484975633027e-07;1.0099604287795771;9.999763695382661;0.833576754856817;0.015562592204132017;0.015561146530695976;0.7978056165039624;0.01489431113522719;1.0449043703113232;0.7978783717346387;1.0099495995936143
32.89638;1.0444573464340587;0.8332441639018954;0.7977749171144426;-4.042153669306956e-07;-4.216706043077059e-07;1.0099601915228078;9.999739745575233;0.833577304151549;0.015562600203312835;0.015561129282306938;0.7978050558328097;0.014894289588635692;1.0449065019184745;0.7978787354751122;1.009949853118875
32.90638;1.0444584362664528;0.8332448479746968;0.7977763718679863;-4.0394379130418646e-07;-4.215995471435634e-07;1.0099599478276622;9.999716658975196;0.8335778464468809;0.01556260824538317;0.015561111730974833;0.7978044444708604;0.014894266608487756;1.0449086160482375;0.7978790690422687;1.0099501676550373
32.91638;1.0444595064674567;0.8332454899508861;0.7977778777936775;-4.036818771113182e-07;-4.215415867970904e-07;1.009959698719755;9.9996944635127;0.8335783818891083;0.015562616294978545;0.015561093893832055;0.7978037850084463;0.014894242231922358;1.0449107078491553;0.797879364416857;1.009950545937235
32.92638;1.0444605579167998;0.8332460884290447;0.7977794293656231;-4.0342878455356937e-07;-4.2149668904883994e-07;1.00995944505843;9.999673171425156;0.8335789102815742;0.015562624327286253;0.01556107577026927;0.7978030802727636;0.014894216481686607;1.0449127740985755;0.7978796152907;1.0099509909376352
32.93638;1.0444615925409133;0.8332466429664178;0.7977810211472351;-4.0318368752053025e-07;-4.214648109449317e-07;1.0099591879111867;9.999652781172422;0.8335794304175365;0.015562632331974203;0.015561057346812329;0.7978023331725751;0.014894189378363318;1.044914812870206;0.7978798173024778;1.0099515056298218
32.94638;1.0444626131617156;0.8332471534659518;0.7977826479898312;-4.029457640939359e-07;-4.214459526008535e-07;1.0099589292027875;9.999633282089407;0.8335799402181535;0.015562640317657842;0.015561038604017153;0.7978015464719558;0.014894160946562832;1.0449168223483865;0.7978799682722423;1.0099520923453318
32.95638;1.0444636228317121;0.8332476197200713;0.7977843048449039;-4.027140648553535e-07;-4.21440198016556e-07;1.0099586717184141;9.999614656022885;0.8335804372995236;0.015562648310349623;0.015561019521860831;0.7978007229520042;0.014894131215710309;1.0449187999437928;0.7978800678903797;1.0099527521512681
32.96638;1.0444646247120135;0.8332480412518823;0.797785986635633;-4.024875473223319e-07;-4.214476508951373e-07;1.009958418752127;9.999596878603183;0.833580919587889;0.015562656350916224;0.015561000083457795;0.7977998657387829;0.01489410022245137;1.0449207421382636;0.7978801166809775;1.0099534846938492
32.97638;1.0444656222596111;0.8332484173448499;0.7977876888215163;-4.0226516761121427e-07;-4.2146833010281964e-07;1.0099581735726366;9.999579922271561;0.8335813853930791;0.015562664490599573;0.015560980276543287;0.7977989785192441;0.01489406800763936;1.0449226443164132;0.7978801148494791;1.0099542882558403
32.98638;1.0444666191454697;0.8332487475076572;0.7977894080690839;-4.0204580195244137e-07;-4.215020657540526e-07;1.009957938996889;9.999563763545735;0.8335818330144186;0.015562672776090664;0.015560960095034096;0.79779806548363;0.014894034619689064;1.044924500718937;0.7978800616727111;1.0099551601437378
32.99638;1.044467618469322;0.8332490321592392;0.7977911420989511;-4.0182829219701906e-07;-4.215482585627287e-07;1.0099577173037673;9.999548392378623;0.8335822603825177;0.015562681233541145;0.015560939545537915;0.7977971309288383;0.014894000134067087;1.0449263046352335;0.7978799557392884;1.0099560977368032
33.00638;1.0444686215258756;0.8332492727592912;0.7977928887918871;-4.01611741997835e-07;-4.216055711010247e-07;1.0099575098127902;9.999533816137417;0.8335826646118681;0.015562689867634111;0.015560918656923748;0.797796178829324;0.014893964662456053;1.044928048374514;0.7978797956642948;1.0099570992981206
33.01638;1.044469627203108;0.833249471250047;0.7977946453207804;-4.013956789411017e-07;-4.2167184721201845e-07;1.009957316455825;9.999520054824751;0.8335830418167905;0.015562698667812907;0.01556089748056165;0.7977952125053899;0.01489392833354688;1.044929723657994;0.7978795804599789;1.009958163796347
33.02638;1.0444706323872779;0.8332496294972879;0.7977964079927312;-4.011800098892422e-07;-4.2174424091503804e-07;1.0099571361897628;9.99950713257201;0.8335833878823957;0.015562707605575276;0.015560876076827145;0.7977942341163868;0.014893891270214102;1.044931322660762;0.7978793093847234;1.009959290208936
33.03638;1.0444716329978412;0.8332497492137468;0.7977981724448405;-4.0096497090684754e-07;-4.2181951410402537e-07;1.0099569680243412;9.99949507214725;0.833583699553464;0.015562716633228993;0.015560854505789645;0.7977932443562379;0.014893853586084662;1.044932838788626;0.7978789821739041;1.0099604769339319
33.04638;1.0444726253665997;0.8332498321599564;0.7977999336284697;-4.0075119645638287e-07;-4.218945902254476e-07;1.0099568119794904;9.999483895145575;0.8335839747041729;0.015562725697337264;0.015560832830454346;0.7977922429645861;0.014893815390522746;1.0449342669450687;0.7978785996854199;1.0099617218639352
33.05638;1.0444736066943694;0.8332498801914517;0.7978016859669388;-4.0053984145637126e-07;-4.2196699713065253e-07;1.0099566690859096;9.999473623676552;0.833584212060302;0.015562734751124872;0.015560811111228446;0.7977912294543855;0.014893776787015898;1.0449356035649766;0.797878163795436;1.009963023258599
33.06638;1.0444745737343324;0.8332498949785545;0.7978034237775945;-4.003324266816829e-07;-4.2203479600658696e-07;1.0099565402000752;9.999464277375242;0.8335844114040313;0.015562743755315304;0.015560789388052627;0.7977902031734196;0.01489373786910359;1.0449368465802658;0.7978776768935797;1.0099643805562484
33.07638;1.044475521541319;0.8332498777044001;0.7978051415537902;-4.0013038470440487e-07;-4.220962761488521e-07;1.009956425022478;9.999455869303118;0.8335845737383119;0.015562752678781743;0.015560767672363566;0.7977891631470185;0.01489369872439419;1.0449379953702687;0.7978771418652797;1.0099657941416482
33.08638;1.0444764436300946;0.8332498293558241;0.7978068340526252;-3.999347310492636e-07;-4.2214987323023946e-07;1.0099563223741377;9.999448406535853;0.8335847003984624;0.015562761498491794;0.015560745948733317;0.7977881085123776;0.014893659446609257;1.0449390506049867;0.7978765621534168;1.0099672644020543
33.09638;1.0444773326213939;0.83324975130521;0.7978084963618817;-3.9974615832475625e-07;-4.221943136561241e-07;1.0099562306260024;9.999441893020743;0.8335847922254769;0.015562770189063048;0.015560724172872888;0.7977870392440388;0.014893620141053932;1.0449400138342104;0.7978759417700796;1.0099687914496422
33.10638;1.0444781813731623;0.8332496452699086;0.7978101241959396;-3.9956525819764574e-07;-4.2222869782525205e-07;1.009956147375095;9.999436333045432;0.8335848501059759;0.015562778714228639;0.015560702271262548;0.7977859563872809;0.014893580914995836;1.0449408873577462;0.7978752852640012;1.00997037583225
33.11638;1.0444789846291487;0.8332495128248051;0.7978117143457336;-3.9939239179480243e-07;-4.222523305613725e-07;1.0099560692258311;9.99943173604406;0.8335848760763819;0.015562787042462634;0.015560680153238428;0.7977848618468069;0.01489354186705523;1.0449416746861184;0.7978745973860595;1.0099720190193544
33.12638;1.0444797392676834;0.8332493550971504;0.7978132649045522;-3.992273616717989e-07;-4.222644294827462e-07;1.0099559921497212;9.999428116980656;0.8335848735947813;0.015562795171105872;0.01556065773105238;0.7977837584119841;0.01489350308709571;1.0449423802024127;0.7978738828507481;1.009973722814189
33.13638;1.0444804430149517;0.8332491726966295;0.7978147752277627;-3.9906931617113797e-07;-4.2226398710986513e-07;1.0099559116865782;9.999425489655525;0.8335848466063236;0.015562803119709607;0.015560634933355385;0.7977826499478295;0.014893464658909405;1.0449430078971813;0.7978731463749674;1.0099754880730671
33.14638;1.0444810938623905;0.833248965710952;0.7978162458664373;-3.9891692472416006e-07;-4.222499101522959e-07;1.0099558225297132;9.999423861120238;0.8335847982425485;0.015562810898609562;0.01556061170673361;0.7977815411530828;0.014893426660393587;1.0449435608078137;0.7978723928072708;1.0099773140736206
33.15638;1.0444816904331975;0.8332487336151981;0.7978176785785329;-3.987686223858765e-07;-4.22221375262356e-07;1.009955718032508;9.999423230637904;0.8335847303581233;0.015562818488807285;0.015560588009663914;0.7977804368924906;0.01489338916812728;1.0449440408289747;0.7978716273946457;1.0099791994077336
33.16638;1.0444822319920086;0.8332484751631396;0.7978190761393547;-3.986228276339263e-07;-4.221780305060864e-07;1.009955590204661;9.999423589676043;0.8335846442513004;0.015562825842014325;0.015560563805069982;0.7977793415354286;0.014893352266478699;1.0449444479674457;0.7978708558186347;1.0099811428820629
33.17638;1.0444827183226335;0.8332481887115916;0.7978204416461907;-3.984781077712675e-07;-4.221197286802311e-07;1.0099554299511038;9.999424921881442;0.8335845416452958;0.015562832892822686;0.015560539061197726;0.7977782588180682;0.014893316049194503;1.0449447802516092;0.7978700837138609;1.00998314318296
33.18638;1.0444831498905305;0.8332478733315245;0.7978217778711755;-3.9833321314928427e-07;-4.220461716859979e-07;1.0099552274065997;9.999427202889466;0.8335844247042553;0.015562839576401073;0.015560513763646342;0.7977771922266095;0.01489328061468274;1.0449450352211396;0.7978693163079169;1.0099851986326462
33.19638;1.0444835274383455;0.8332475300915513;0.7978230873885739;-3.9818707498308467e-07;-4.2195694205999585e-07;1.0099549725737702;9.999430400221733;0.8335842951896235;0.015562845845761144;0.015560487927156287;0.7977761454662927;0.014893246069755485;1.0449452114956932;0.7978685586317015;1.0099873073856334
33.20638;1.0444838509625118;0.8332471624504907;0.7978243730626013;-3.9803887051609835e-07;-4.2185171325749013e-07;1.0099546559366652;9.999434475889158;0.8335841538302524;0.015562851681912179;0.015560461592863402;0.7977751229464187;0.014893212538328027;1.0449453090985255;0.7978678157360444;1.0099894672035796
33.21638;1.0444841189772605;0.8332467759271655;0.797825638246818;-3.978879798883277e-07;-4.2173025737161684e-07;1.009954268812266;9.999439392556432;0.8335840003704121;0.015562857089194594;0.015560434809139777;0.7977741297359648;0.014893180157678317;1.0449453292069266;0.7978670924807675;1.0099916755136653
33.22638;1.0444843283738567;0.8332463778131353;0.7978268866305165;-3.9773386602641795e-07;-4.215922793751101e-07;1.009953803528681;9.999445116655911;0.8335838339426742;0.015562862084309901;0.015560407617087013;0.7977731706078963;0.014893149066773973;1.0449452740918364;0.7978663932714292;1.0099939299549818
33.23638;1.0444844750415088;0.8332459768092161;0.7978281218392514;-3.9757603911568926e-07;-4.2143731346614165e-07;1.0099532534355626;9.999451613921577;0.8335836533291066;0.015562866692085398;0.01556038006028539;0.7977722494286079;0.014893119403559297;1.04494514728652;0.7978657219827667;1.009996228286281
33.24638;1.0444845548937256;0.8332455823738257;0.7978293471716759;-3.974139625929251e-07;-4.212648502311223e-07;1.0099526127353695;9.99945884160509;0.8335834570621093;0.015562870941069798;0.015560352205881282;0.7977713697711183;0.014893091300933765;1.0449449533720367;0.7978650819524163;1.0099985676244843
33.25638;1.0444845643010234;0.8332452039091993;0.7978305655907615;-3.9724689804269047e-07;-4.2107454924190047e-07;1.0099518761073412;9.99946674361542;0.8335832435295492;0.015562874852193665;0.015560324151925205;0.7977705356692363;0.014893064868964592;1.044944696732752;0.7978644759595047;1.0100009438250408
33.26638;1.0444845004642098;0.8332448497800078;0.7978317794789206;-3.9707387542746965e-07;-4.2086623745666875e-07;1.0099510386652755;9.999475256717192;0.8335830113926834;0.015562878430949905;0.015560296017728447;0.7977697513068356;0.014893040183322388;1.0449443807420082;0.7978639061674019;1.0100033515498967
33.27638;1.044484362557809;0.8332445263473846;0.7978329903297577;-3.968937545436909e-07;-4.206398586678928e-07;1.0099500966642476;9.999484325363147;0.8335827601203849;0.015562881673181114;0.01556026793032756;0.7977690202268751;0.014893017291563846;1.044944008810354;0.7978633743405213;1.010005784642127
33.28638;1.0444841521905859;0.8332442374426509;0.7978341991032458;-3.9670531663520156e-07;-4.2039560962646254e-07;1.009949048296278;9.999493908990177;0.8335824898995685;0.015562884573558006;0.015560240015984935;0.797768345425694;0.014892996220689002;1.0449435856424052;0.7978628821361823;1.0100082358727513
33.29638;1.0444838721278071;0.8332439846874357;0.7978354070044049;-3.965073737545826e-07;-4.2013400716165647e-07;1.0099478940441364;9.999503978559957;0.8335822010381944;0.015562887121192937;0.015560212401833202;0.7977677302349988;0.014892976974964237;1.0449431170559038;0.7978624309569957;1.0100106967394038
33.30638;1.0444835248437654;0.8332437685155005;0.7978366158202606;-3.9629881867696876e-07;-4.1985581570355056e-07;1.0099466364477263;9.999514511607968;0.8335818931843564;0.015562889292206377;0.015560185219302967;0.7977671786736749;0.014892959528218192;1.0449426087075844;0.7978620219188925;1.0100131581812206
33.31638;1.0444831124224048;0.8332435890637258;0.79783782743113;-3.960787232043574e-07;-4.195620608251655e-07;1.0099452791971129;9.999525488131786;0.8335815646723955;0.015562891062351493;0.015560158590674066;0.7977666948399246;0.014892943824350314;1.0449420642484235;0.7978616561814732;1.010015611169225
33.32638;1.0444826370169404;0.8332434467416494;0.7978390429525841;-3.9584657235207236e-07;-4.192539947320404e-07;1.0099438262813325;9.99953688288052;0.8335812128577259;0.01556289243593746;0.015560132610448706;0.7977662823163122;0.014892929794072262;1.044941484019336;0.797861335098911;1.0100180469910132
33.33638;1.0444821003865055;0.8332433425066927;0.7978402625309923;-3.9560234678312215e-07;-4.1893291697302184e-07;1.0099422815567094;9.999548655923354;0.8335808350851037;0.015562893459327732;0.015560107349606831;0.7977659440576929;0.014892917377520586;1.0449408660662283;0.7978610602025156;1.0100204576083767
33.34638;1.044481502680648;0.8332432771013083;0.7978414860013651;-3.9534628311052945e-07;-4.186000388689486e-07;1.0099406482873072;9.999560752046712;0.8335804291432056;0.015562894206495025;0.01556008287305304;0.7977656821100627;0.014892906540840432;1.044940208750559;0.7978608330514378;1.0100228350440688
33.35638;1.0444808417506637;0.8332432496659403;0.7978427135235091;-3.950786052686879e-07;-4.182563525341378e-07;1.0099389288443534;9.999573108553411;0.8335799931994171;0.01556289474744523;0.015560059239190798;0.7977654971252098;0.01489289727958135;1.0449395119838647;0.7978606547687561;1.0100251703215508
33.36638;1.0444801137308746;0.833243257215588;0.7978439454393079;-3.9479941557919754e-07;-4.1790251827010386e-07;1.0099371245066562;9.999585661504467;0.8335795257820722;0.01556289511617682;0.015560036482434042;0.7977653883806602;0.014892889607546431;1.0449387765662361;0.7978605256526714;1.0100274535071432
33.37638;1.0444793144636357;0.8332432952441233;0.79784518153371;-3.9450856024388193e-07;-4.1753894148279485e-07;1.0099352355206768;9.9995983472809;0.833579025891895;0.015562895305885342;0.015560014607152945;0.7977653543266725;0.014892883539089418;1.0449380035803972;0.797860445335755;1.0100296741820245
33.38638;1.044478440704557;0.833243358644093;0.7978464208381822;-3.9420545715805494e-07;-4.1716596554196275e-07;1.0099332622979045;9.999611101814658;0.8335784928930335;0.01556289529477809;0.015559993604576956;0.7977653930661599;0.014892879075013982;1.0449371946413664;0.7978604131582715;1.010031821604628
33.39638;1.0444774907739787;0.8332434421406322;0.797847662473529;-3.9388908658560587e-07;-4.1678402709232966e-07;1.0099312066741908;9.99962386122383;0.8335779261130849;0.015562895069772646;0.015559973470806426;0.7977655024872367;0.014892876201583345;1.0449363524655848;0.7978604281850837;1.0100338853851756
33.40638;1.0444764650364853;0.8332435402895506;0.7978489063736227;-3.9355811829065834e-07;-4.1639357643556095e-07;1.0099290716861835;9.999636563641618;0.8335773244476824;0.015562894629815527;0.015559954205440318;0.797765680255076;0.014892874902435545;1.0449354807442486;0.7978604891587302;1.0100358565512626
33.41638;1.0444753659134574;0.8332436477479992;0.7978501528078964;-3.9321114566555427e-07;-4.159947746695733e-07;1.0099268609143293;9.999649150578103;0.8335766861728001;0.015562893982255938;0.015559935803298956;0.7977659241803953;0.014892875167527544;1.0449345827712413;0.7978605951106797;1.0100377278732093
33.42638;1.0444741971160614;0.8332437598076999;0.7978514013748241;-3.928470197387363e-07;-4.155875209213683e-07;1.0099245786291653;9.999661569599844;0.8335760090348192;0.01556289314196046;0.015559918258257057;0.7977662329395375;0.014892876986141014;1.0449336602210564;0.7978607458836167;1.010039493552076
33.43638;1.0444729633394747;0.8332438725025031;0.7978526509341034;-3.924649158955257e-07;-4.151719531469264e-07;1.0099222298237993;9.999673778072673;0.8335752904293238;0.015562892124440593;0.015559901574835614;0.7977666062901181;0.014892880333546188;1.044932713523455;0.7978609413994142;1.010041148578873
33.44638;1.0444716708713084;0.833243982131104;0.797853900481132;-3.9206411920203027e-07;-4.147487962101519e-07;1.009919819396125;9.99968574498564;0.8335745273807632;0.015562890937398443;0.015559885769047595;0.7977670445660402;0.014892885170045715;1.0449317428135836;0.797861180832801;1.0100426877788111
33.45638;1.0444703272819191;0.8332440849415073;0.7978551497289189;-3.916440853859231e-07;-4.143192814102434e-07;1.0099173516861835;9.99969745117792;0.8335737165033672;0.01556288958481661;0.015559870847704237;0.7977675479972964;0.014892891454245424;1.0449307478606253;0.7978614630104688;1.0100441053567477
33.46638;1.0444689400562113;0.8332441774436947;0.7978563989891383;-3.9120471803852044e-07;-4.1388492691466564e-07;1.009914831112977;9.999708892311903;0.8335728541951173;0.015562888075585446;0.015559856785687848;0.7977681161879951;0.014892899159800346;1.0449297274057492;0.7978617870795633;1.0100453950771258
33.47638;1.044467516115038;0.8332442570697802;0.7978576488833651;-3.9074641593330796e-07;-4.134474787763421e-07;1.0099122631108663;9.999720082508528;0.8335719369450586;0.015562886423724704;0.015559843529924422;0.7977687478062341;0.014892908283435842;1.0449286790572985;0.7978621523160344;1.0100465506573346
33.48638;1.0444660622821202;0.833244323045404;0.7978589003838664;-3.9026997696943453e-07;-4.130090341417581e-07;1.009909654461437;9.99973105127335;0.8335709615490202;0.0155628846457554;0.015559831019031599;0.7977694404223868;0.01489291883616088;1.044927599792976;0.7978625574783269;1.0100475664044453
33.49638;1.0444645855403416;0.8332443770434284;0.7978601549581291;-3.8977649712379073e-07;-4.1257205799148896e-07;1.0099070126579939;9.999741835326478;0.8335699252260258;0.015562882761085755;0.015559819188489182;0.7977701907291681;0.014892930827225587;1.0449264864942245;0.7978630006794182;1.010048437643106
33.50638;1.04446309272444;0.8332444228985209;0.7978614142387438;-3.892671521101761e-07;-4.1213920771438755e-07;1.0099043451283765;9.999752474155452;0.8335688259036267;0.015562880788830133;0.0155598079637476;0.7977709950767053;0.014892944253619981;1.044925336137583;0.7978634799635426;1.010049161082582
33.51638;1.044461589927969;0.8332444655428048;0.7978626796148217;-3.887428869630661e-07;-4.117131806261774e-07;1.0099016591333032;9.999763011751762;0.833567662698777;0.015562878738758845;0.015559797262176695;0.7977718495744311;0.014892959096958067;1.04492414598287;0.797863993888832;1.0100497357598643
33.52638;1.044460082308796;0.8332445102210725;0.7978639523425175;-3.882042793019939e-07;-4.112966664544109e-07;1.0098989618479246;9.999773496198431;0.8335664359453108;0.015562876602722292;0.015559786999367374;0.7977727499405706;0.014892975328427325;1.0449229139370968;0.797864541379468;1.0100501635983368
33.53638;1.0444585742821908;0.833244562540434;0.7978652338921468;-3.8765177511183846e-07;-4.108923005172383e-07;1.0098962602156687;9.99978397357455;0.8335651463314827;0.015562874355554505;0.01555977708580197;0.7977736917198311;0.014892992914435271;1.0449216385490037;0.797865121229657;1.010050448716386
33.54638;1.044457069510247;0.833244628287856;0.7978665262056293;-3.870859631133862e-07;-4.10502444625004e-07;1.0098935605744739;9.999794482853169;0.8335637939356978;0.015562871973591937;0.015559767424220139;0.7977746702531199;0.014893011814828678;1.0449203187322469;0.7978657322738838;1.0100505962227384
33.55638;1.0444555705827712;0.8332447123458429;0.7978678316934518;-3.8650756264749367e-07;-4.1012891793869205e-07;1.009890868290539;9.999805053540456;0.8335623777175243;0.015562869456241014;0.015559757917781967;0.7977756801956684;0.014893031979154179;1.044918953826366;0.7978663737974521;1.010050611371395
33.56638;1.0444540786601269;0.8332448179388076;0.7978691527255106;-3.8591735198233823e-07;-4.097730163769352e-07;1.009888187930971;9.999815705251724;0.8335608950701623;0.015562866825757858;0.015559748480572816;0.7977767156205235;0.014893053348366473;1.0449175438865494;0.7978670450012755;1.0100504992684427
33.57638;1.044452593871048;0.8332449467451278;0.7978704910966736;-3.8531612880355887e-07;-4.094356230107039e-07;1.0098855239402305;9.99982645175763;0.8335593419497055;0.015562864113104969;0.01555973903980043;0.7977777707953193;0.01489307586181341;1.0449160897196004;0.7978677438307054;1.0100502647445662
33.58638;1.0444511166963295;0.8332450991355795;0.7978718481582857;-3.8470466271414647e-07;-4.091170928518575e-07;1.0098828810251967;9.999837308418186;0.8335577141177977;0.015562861347379818;0.01555972953144452;0.7977788405875376;0.01489309945826685;1.0449145926087433;0.797868466578922;1.010049912509043
33.59638;1.0444496486310453;0.8332452744838996;0.797873224824467;-3.840837567191389e-07;-4.088171879328776e-07;1.0098802638803948;9.999848295767535;0.8335560085471523;0.015562858546335177;0.015559719905426862;0.7977799203263026;0.01489312406724675;1.044913054139851;0.7978692086744947;1.010049447781415
33.60638;1.0444481909936252;0.8332454714329245;0.7978746209093984;-3.834544349631749e-07;-4.0853528239936133e-07;1.0098776770389053;9.999859437194676;0.8335542237881656;0.015562855715705294;0.01555971013965679;0.7977810059915836;0.014893149608603436;1.0449114762125211;0.7978699654942835;1.0100488764881477
33.61638;1.0444467435876625;0.8332456877053093;0.7978760351722156;-3.82818192196731e-07;-4.0827062495048423e-07;1.0098751250007094;9.999870758958172;0.8335523589661196;0.015562852866120415;0.01555970024174407;0.7977820948353149;0.014893176004200155;1.0449098607735323;0.7978707322785616;1.0100482049057016
33.62638;1.0444453050617615;0.8332459200249059;0.7978774664741534;-3.821770641061324e-07;-4.0802248288098004e-07;1.0098726118683437;9.999882292851803;0.8335504125531191;0.015562850024371248;0.015559690237791735;0.7977831852668957;0.014893203182418779;1.0449082093781588;0.7978715038931545;1.0100474396295043
33.63638;1.0444438741385924;0.8332461646177234;0.7978789145983209;-3.81533354068818e-07;-4.077902603737699e-07;1.0098701407947996;9.999894075693533;0.833548382277305;0.0155628472247414;0.015559680158977046;0.7977842754563813;0.014893231068593128;1.0449065227371739;0.7978722755133358;1.0100465878102802
33.64638;1.0444424500177691;0.8332464179485793;0.7978803800199598;-3.8088931326351223e-07;-4.075736453079611e-07;1.0098677138791285;9.999906143810628;0.8335462659369313;0.015562844500605107;0.015559670027191533;0.797785361974449;0.01489325957403168;1.0449048003605732;0.7978730434530293;1.0100456571337841
33.65638;1.0444410323970632;0.8332466771979822;0.7978818631649949;-3.802469818281807e-07;-4.073725524827387e-07;1.00986533236735;9.999918523329285;0.833544062159252;0.015562841888040196;0.01555965985075291;0.7977864396711435;0.014893288598011688;1.0449030413499665;0.7978738049596519;1.0100446557536766
33.66638;1.044439622014696;0.8332469401229338;0.7978833639798857;-3.7960807138658244e-07;-4.0718687200968134e-07;1.0098629970931365;9.99993122578031;0.83354177060113;0.015562839430786374;0.01555964963407685;0.7977875023423744;0.014893318041157663;1.044901245994964;0.7978745575815464;1.0100435927238802
33.67638;1.0444382210394398;0.8332472047705707;0.7978848819605217;-3.789739693261372e-07;-4.0701650473875574e-07;1.0098607089547844;9.999944252051904;0.8335393916868491;0.015562837177089731;0.015559639378035332;0.7977885436401206;0.014893347816269229;1.0448994163457872;0.7978752989791472;1.0100424784047755
33.68638;1.0444368332409928;0.8332474696866893;0.7978864157463476;-3.783459393431982e-07;-4.068617492954325e-07;1.009858468768938;9.999957597601147;0.8335369263773202;0.015562835173241212;0.015559629065130526;0.7977895576225665;0.014893377850790934;1.0448975556078992;0.7978760271169365;1.010041323951231
33.69638;1.044435463990629;0.833247733988102;0.7978879623772597;-3.777252425789231e-07;-4.067234426666523e-07;1.0098562767479125;9.999971256039538;0.8335343764440987;0.015562833463641547;0.015559618656874432;0.7977905383435084;0.014893408084256758;1.0448956671359226;0.7978767404851352;1.0100401403033377
33.70638;1.0444341193892797;0.8332479964547874;0.7978895176834228;-3.771130565728481e-07;-4.0660260691242085e-07;1.009854132457967;9.999985215116064;0.8335317450584679;0.015562832099693794;0.015559608109432826;0.797791479635058;0.014893438467452589;1.0448937535841332;0.7978774379693717;1.010038937438549
33.71638;1.0444328054782592;0.8332482545265464;0.7978910776206931;-3.765103935643038e-07;-4.065000768230787e-07;1.0098520351661724;9.999999446428514;0.8335290369746647;0.015562831148873702;0.015559597387900574;0.7977923757138388;0.014893468966402075;1.0448918168899097;0.7978781182231259;1.0100377236650904
33.72638;1.044431528297573;0.833248504603548;0.7978926390209213;-3.759181589490442e-07;-4.0641644555634525e-07;1.0098499843169768;10.000013903906174;0.8335262580805309;0.01556283069080384;0.01555958647563469;0.7977932213802909;0.01489349956082677;1.0448898588050348;0.7978787791388054;1.0100365048978641
33.73638;1.0444302937545398;0.8332487433091921;0.7978941993765969;-3.7533728956748707e-07;-4.063519890610535e-07;1.009847980041211;10.000028534768143;0.833523414684615;0.015562830807331144;0.015559575378863981;0.7977940119845807;0.014893530229659033;1.0448878811474356;0.7978794181233712;1.0100352848548
33.74638;1.0444291072146383;0.8332489685234915;0.7978957560571457;-3.747688929260717e-07;-4.0630646334717416e-07;1.0098460230235373;10.000043292196205;0.8335205131512858;0.015562831577073038;0.015559564120945996;0.7977947438835554;0.014893560935964362;1.0448858858892354;0.7978800329528174;1.010034065768968
33.75638;1.0444279732522226;0.8332491794969186;0.7978973057949248;-3.742143733909513e-07;-4.0627921625718316e-07;1.0098441139001686;10.000058140741078;0.8335175599117989;0.015562833058518724;0.015559552730378907;0.7977954142793345;0.014893591627093417;1.0448838751942267;0.7978806224802785;1.0100328483622483
33.76638;1.044426895209828;0.8332493761924761;0.79789884520243;-3.73675389981553e-07;-4.062694155040051e-07;1.0098422534478997;10.00007305328524;0.8335145612817906;0.015562835262801354;0.015559541231544212;0.797796020291763;0.014893622251514877;1.0448818507716893;0.7978811867159038;1.010031632154802
33.77638;1.0444258748472166;0.8332495588324346;0.79790037148351;-3.731535448535738e-07;-4.0627602244230264e-07;1.009840443141831;10.00008800628194;0.8335115234492237;0.01556283814192395;0.01555952964359205;0.7977965587834674;0.01489365278004336;1.04487981290051;0.7978817262991801;1.0100304165891532
33.78638;1.0444249127026202;0.833249727855862;0.7979018821903394;-3.726500466606532e-07;-4.062978350008805e-07;1.0098386844258793;10.000102979126293;0.83350845309266;0.015562841594733732;0.0155595179798196;0.7977970269472293;0.014893683212434507;1.0448777603931085;0.7978822419428604;1.0100292012539132
33.79638;1.0444240083620724;0.8332498837106997;0.7979033745899089;-3.721655674546326e-07;-4.063335369804965e-07;1.009836977493273;10.00011795631318;0.8335053579443721;0.01556284548407829;0.015559506246699446;0.7977974225525921;0.014893713566226733;1.0448756913191246;0.7978827345248697;1.0100279853257257
