time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.80638;1.0444231598438514;0.8332500267852203;0.7979048457307596;-3.717003057094006e-07;-4.063814940770468e-07;1.0098353215614808;10.000132929120895;0.8335022465848779;0.015562849664099843;0.01555949445493036;0.7977977436453034;0.014893743861850378;1.0448736032996317;0.7978832056287718;1.0100267671902754
33.81638;1.0444223632941125;0.8332501577542719;0.7979062929533116;-3.7125425753977633e-07;-4.0643979577683094e-07;1.009833715960762;10.000147892737495;0.8334991273921456;0.015562853999371924;0.015559482629718572;0.7977979880036272;0.014893774108130926;1.0448714931679268;0.7978836575778329;1.0100255441071764
33.82638;1.0444216136551152;0.8332502779660769;0.7979077139693281;-3.7082757548403696e-07;-4.0650668895617823e-07;1.0098321603979121;10.000162841284782;0.8334960076103608;0.015562858364221737;0.015559470807804607;0.7977981527974168;0.014893804295323339;1.044869356851884;0.7978840929950566;1.0100243122240151
33.83638;1.0444209052574913;0.8332503896745239;0.7979091066473989;-3.7042081262898325e-07;-4.0658070032256166e-07;1.009830654367228;10.00017776736813;0.8334928936916014;0.015562862638282632;0.015559459035219768;0.7977982349047913;0.01489383440157024;1.0448671898967805;0.797884514760265;1.0100230670523722
33.84638;1.0444202321658038;0.8332504957030394;0.7979104688124923;-3.700349706158165e-07;-4.0666034851940077e-07;1.0098291962714205;10.000192663464114;0.8334897921294712;0.01556286671170224;0.0155594473661002;0.7977982315855233;0.014893864396517444;1.044864988188985;0.7978849263113563;1.0100218042824067
33.85638;1.0444195888828154;0.8332505985618455;0.7979117977839032;-3.6967128894471534e-07;-4.067441527413348e-07;1.0098277829340188;10.000207526591547;0.8334867095708738;0.015562870493187045;0.015559435853566932;0.7977981406524636;0.014893894239276418;1.0448627484987505;0.7978853314307015;1.010020520619358
33.86638;1.0444189710054226;0.8332507000879023;0.7979130900763562;-3.6933081492416226e-07;-4.0683100604437467e-07;1.0098264097574392;10.000222366400163;0.8334836525834664;0.0155628739080771;0.015559424543750408;0.7977979598315205;0.014893923882585326;1.0448604683919653;0.7978857334569052;1.0100192137202892
33.87638;1.0444183750919926;0.8332508017120034;0.7979143417648639;-3.6901409964105294e-07;-4.0692033692861153e-07;1.0098250711927201;10.00023720267189;0.8334806274955499;0.015562876887598715;0.015559413485370472;0.7977976857832654;0.014893953277906827;1.0448581457933541;0.7978861347520634;1.0100178816505858
33.88638;1.0444177979953702;0.8332509044807421;0.7979155492086496;-3.6872132179284323e-07;-4.070119669714088e-07;1.0098237616828802;10.000252054194714;0.8334776400216906;0.015562879362357502;0.015559402742894912;0.7977973136797541;0.014893982373872433;1.0448557789075987;0.7978865366072767;1.010016522764544
33.89638;1.0444172363780302;0.8332510090300322;0.7979167098696618;-3.6845264146955874e-07;-4.071058886718423e-07;1.0098224766882138;10.00026693504515;0.8334746949480007;0.015562881264449295;0.015559392394328617;0.7977968380661739;0.014894011114219919;1.044853366060563;0.7978869392355642;1.0100151356966436
33.90638;1.0444166869419367;0.8332511160076772;0.7979178228273163;-3.682084519539343e-07;-4.0720209937322605e-07;1.0098212127081352;10.000281852974526;0.8334717965040753;0.015562882530879677;0.015559382518108749;0.7977962544711271;0.014894039443068434;1.0448509055397146;0.797887341706505;1.0100137194739691
33.91638;1.0444161467661113;0.8332512269782424;0.797918888487683;-3.679894425312449e-07;-4.0730060887133775e-07;1.0098199663631517;10.000296798971616;0.8334689488506704;0.01556288310442803;0.015559373185010685;0.7977955605684582;0.014894067312590475;1.044848395975482;0.7978877419362914;1.0100122738524269
33.92638;1.0444156124751014;0.8332513453208942;0.7979199076241574;-3.6779647695760735e-07;-4.0740150753891457e-07;1.0098187336473736;10.000311740422578;0.8334661559676232;0.015562882934537788;0.015559364454952127;0.7977947562732394;0.01489409468725872;1.0448458366427957;0.7978881371192572;1.0100107995082137
33.93638;1.0444150794187304;0.833251475624006;0.7979208806523113;-3.676304677345958e-07;-4.075048852911587e-07;1.009817510007155;10.000326629400002;0.8334634217451238;0.015562881981522201;0.015559356367541953;0.7977938427107504;0.014894121549799348;1.0448432273178854;0.7978885245532275;1.0100092983557813
33.94638;1.044414542361895;0.8332516218563862;0.7979218079503253;-3.6749239155964606e-07;-4.076105964964683e-07;1.0098162908417847;10.000341413382337;0.8334607504466917;0.015562880221006154;0.015559348930942912;0.7977928209219555;0.014894147904852032;1.0448405685460105;0.7978889022043396;1.0100077739769813
33.95638;1.0444139960148922;0.8332517869581767;0.7979226909439023;-3.6738324329721747e-07;-4.0771810125564084e-07;1.0098150718316625;10.000356037619223;0.8334581463647548;0.015562877639175146;0.015559342131620328;0.7977916912147668;0.014894173770279176;1.0448378627657746;0.7978892687659386;1.0100062313783744
33.96638;1.0444134344899803;0.8332519742836559;0.7979235329676284;-3.673037589838494e-07;-4.078265863106392e-07;1.0098138489049822;10.000370445701016;0.833455612892057;0.015562874227542078;0.015559335965948546;0.7977904530415839;0.014894199163630994;1.0448351150232615;0.7978896237983507;1.0100046760927257
33.97638;1.044412851565903;0.8332521885739298;0.7979243389309387;-3.672540668336566e-07;-4.079351273763261e-07;1.009812618276527;10.000384583683749;0.8334531521710847;0.015562869993365524;0.015559330458930426;0.7977891052671142;0.014894224096424597;1.0448323321175434;0.7978899678770494;1.0100031136610614
33.98638;1.0444122422337228;0.8332524352560586;0.7979251140114229;-3.6723356682050033e-07;-4.0804262550976665e-07;1.0098113771837025;10.000398407111728;0.8334507652314765;0.0155628649732092;0.015559325650917903;0.7977876467009125;0.014894248577053513;1.0448295212068188;0.7978903021419537;1.010001549794429
33.99638;1.0444116037082378;0.8332527191767378;0.7979258627412419;-3.672411512141732e-07;-4.0814777081347157e-07;1.0098101245600977;10.000411887620535;0.8334484521068927;0.015562859233018455;0.015559321577718367;0.7977860764573339;0.014894272614937294;1.0448266895986176;0.7978906279687045;1.0099999902129315
34.00638;1.0444109350977206;0.8332530440335593;0.7979265885977497;-3.672755216725178e-07;-4.0824926315681205e-07;1.009808860662017;10.000425013200815;0.833446212192106;0.015562852862249269;0.015559318267138248;0.7977843940333695;0.014894296220129588;1.0448238453449579;0.797890947361933;1.0099984400204869
34.01638;1.0444102364887209;0.8332534124299995;0.7979272935410319;-3.6733534351837887e-07;-4.083460986163267e-07;1.0098075863143015;10.00043778425917;0.8334440450270111;0.015562845969568284;0.015559315744241185;0.7977825992544254;0.014894319405290936;1.0448209969448057;0.7978912634184423;1.0099969036196539
34.02638;1.0444095080706712;0.8332538261269451;0.7979279778669952;-3.6741930278645034e-07;-4.084377190799965e-07;1.0098063025979112;10.000450212253593;0.8334419507433106;0.015562838674809834;0.015559314036563401;0.797780692461845;0.014894342195948092;1.0448181522481457;0.7978915803254365;1.00999538516352
34.03638;1.0444087496928325;0.8332542863836563;0.7979286405125954;-3.6752611667366526e-07;-4.085239801924418e-07;1.0098050112615309;10.00046231529726;0.8334399296737504;0.015562831099168142;0.01555931317533791;0.7977786751791559;0.014894364634669552;1.044815317685206;0.7978919028132979;1.0099938884809716
34.04638;1.0444079609387311;0.8332547940948862;0.7979292797533248;-3.676544667006284e-07;-4.086049403188096e-07;1.0098037156659585;10.000474106971946;0.8334379818106298;0.015562823362563486;0.01555931318602491;0.7977765505491867;0.01489438676625863;1.0448124979761197;0.7978922355784818;1.0099924162556444
34.05638;1.0444071410054878;0.8332553496951;0.7979298939689321;-3.678030318627451e-07;-4.0868060134294224e-07;1.0098024210440462;10.000485592269895;0.8334361065261252;0.015562815585000452;0.015559314075741197;0.7977743230039718;0.01489440861676343;1.0448096963628908;0.7978925834517592;1.0099909699608933
34.06638;1.0444062881877991;0.8332559532602722;0.7979304816399231;-3.679706844891633e-07;-4.087508446633062e-07;1.0098011335586843;10.00049677205885;0.8334343022610488;0.015562807884712695;0.015559315828418383;0.7977719977032721;0.014894430186146378;1.0448069153076596;0.7978929519981575;1.0099895514230868
34.07638;1.044405399783854;0.833256604842701;0.7979310410746948;-3.681566078462414e-07;-4.0881561597673657e-07;1.0097998590965722;10.000507641733739;0.8334325664547642;0.015562800376791704;0.015559318405863715;0.797769580104374;0.014894451455764483;1.0448041569760087;0.7978933473402906;1.0099881643038677
34.08638;1.0444044727046442;0.8332573048013534;0.7979315708560801;-3.683602018853944e-07;-4.0887512265606813e-07;1.0097986026125132;10.00051819072035;0.8334308960433162;0.015562793177744422;0.015559321752204664;0.797767075685571;0.014894472397513568;1.044801422984802;0.7978937748235234;1.009986813928466
34.09638;1.0444035042846616;0.833258053956729;0.7979320701143315;-3.685810050032566e-07;-4.0892976518448943e-07;1.0097973681247534;10.000528413353546;0.8334292879447682;0.015562786412774006;0.015559325798139347;0.797764490013106;0.014894492973469788;1.0447987139694055;0.7978942376987779;1.00998550607075
34.10638;1.0444024930187135;0.8332588532668492;0.7979325378210069;-3.688188335667075e-07;-4.089797333944719e-07;1.0097961590942717;10.000538318088212;0.8334277391877837;0.01556278022088355;0.015559330462355829;0.797761829064058;0.014894513127470125;1.0447960299654226;0.7978947370873946;1.0099842460079058
34.11638;1.0444014390475378;0.8332597032204968;0.7979329723827907;-3.690739583022365e-07;-4.090245450881984e-07;1.009794978916034;10.000547923769938;0.8334262469117003;0.015562774753092428;0.01555933565514003;0.7977590994333335;0.014894532784327818;1.0447933711816446;0.7978952728407646;1.0099830383636588
34.12638;1.0444003439501097;0.833260603659751;0.7979333722044998;-3.6934706800289284e-07;-4.0906291783233717e-07;1.0097938312752837;10.000557250455442;0.8334248082445291;0.015562770154525115;0.015559341281544249;0.797756308274041;0.014894551865142741;1.0447907380595072;0.797895844114143;1.0099818870030655
34.13638;1.0443992100594306;0.833261554093302;0.797933736237825;-3.696390355356376e-07;-4.0909307454931373e-07;1.0097927204367514;10.000566314927141;0.8334234202144266;0.015562766537264737;0.015559347238047349;0.7977534632736127;0.014894570305612673;1.044788130549632;0.7978964493699933;1.0099807943422188
34.14638;1.0443980399753479;0.8332625540198636;0.7979340640622099;-3.6995070400687284e-07;-4.0911325368341073e-07;1.009791651560043;10.000575130517216;0.8334220800476381;0.015562763964662248;0.015559353418817073;0.7977505727507948;0.014894588060596134;1.0447855473587462;0.797897086159521;1.0099797607445422
34.15638;1.0443968361022444;0.8332636030401717;0.7979343553942542;-3.7028281510167635e-07;-4.0912209597152824e-07;1.0097906306116418;10.0005837066815;0.8334207858328828;0.015562762448924624;0.015559359737798682;0.7977476453060208;0.01489460509213352;1.0447829861732516;0.7978977510821598;1.009978784789464
34.16638;1.0443956002755543;0.8332647008114391;0.7979346095017397;-3.7063594077792245e-07;-4.0911879002507054e-07;1.0097896640611446;10.000592048662371;0.8334195369102444;0.015562761956317927;0.015559366135043237;0.7977446889560273;0.014894621356346446;1.0447804448347189;0.7978984403221431;1.0099778641501802
34.17638;1.0443943342205175;0.8332658470092354;0.7979348257922467;-3.710102501611776e-07;-4.091030225216756e-07;1.0097887589288088;10.00060015988285;0.8334183335677736;0.015562762420085976;0.015559372558200689;0.7977417106203828;0.014894636804425064;1.0447779218399689;0.7978991504131855;1.009976996505415
34.18638;1.04439304029;0.8332670412024109;0.7979350050587919;-3.7140528225067024e-07;-4.090747625043154e-07;1.0097879226053688;10.000608046103647;0.8334171767027387;0.015562763752539696;0.015559378951810338;0.7977387163922273;0.014894651395004725;1.044775415619402;0.797899878418224;1.0099761804758853
34.19638;1.044391721292399;0.8332682824204125;0.7979351497242747;-3.718200663848074e-07;-4.0903408522408876e-07;1.0097871618942065;10.00061571641904;0.8334160675733289;0.015562765851483064;0.015559385265463516;0.7977357121585331;0.014894665105948057;1.044772924369881;0.7979006216447261;1.009975416107847
34.20638;1.0443903798706669;0.8332695687394505;0.7979352629922765;-3.7225342877246483e-07;-4.089811442146695e-07;1.0097864820454845;10.000623179632774;0.8334150069786692;0.015562768611121484;0.015559391460340752;0.7977327039023179;0.014894677933286544;1.0447704469766743;0.7979013775451198;1.0099747043303244
34.21638;1.0443890185751714;0.8332708973331991;0.7979353479200859;-3.727041362653232e-07;-4.089161359999868e-07;1.0097858865053833;10.000630437559284;0.8334139943482488;0.01556277193873401;0.015559397510002806;0.7977296972424912;0.014894689879963325;1.0447679831895276;0.797902144135359;1.0099740464459441
34.22638;1.0443876403423877;0.8332722650455668;0.7979354071778924;-3.7317100680676214e-07;-4.0883930293392546e-07;1.0097853771402687;10.000637478582586;0.8334130277838822;0.015562775763344673;0.015559403402114074;0.7977266967016698;0.01489470094905187;1.0447655325493665;0.7979029206818975;1.009973444557706
34.23638;1.0443862486698423;0.8332736692761281;0.797935443518111;-3.736530457105174e-07;-4.087510324641057e-07;1.0097849547732909;10.000644279849796;0.8334121051017982;0.015562780026336598;0.015559409134305592;0.7977237056241565;0.014894711141928705;1.0447630936558057;0.7979037078872085;1.0099729020170007
34.24638;1.0443848478059978;0.8332751086756706;0.797935460276784;-3.741495206384975e-07;-4.0865197214668403e-07;1.0097846201228498;10.000650816641974;0.8334112246692373;0.01556278466142071;0.015559414708870069;0.7977207266390017;0.014894720458118583;1.044760664522658;0.7979045075109814;1.0099724230396367
34.25638;1.0443834431803414;0.8332765833679562;0.7979354611839056;-3.7466012881803624e-07;-4.0854309849122203e-07;1.0097843745749102;10.000657066676384;0.8334103849972495;0.01556278958262565;0.015559420131400385;0.7977177617310665;0.014894728901306527;1.0447582430252855;0.7979053219630087;1.0099720117336841
34.26638;1.044382041602617;0.8332780946024766;0.797935449451803;-3.751850845597668e-07;-4.0842562434924356e-07;1.0097842199819351;10.000663008182812;0.8334095838411073;0.015562794683669329;0.015559425404157478;0.7977148117513042;0.014894736486250688;1.0447558263699226;0.7979061537708149;1.0099716711432847
34.27638;1.044380650860114;0.8332796436558001;0.797935426888975;-3.7572479672246803e-07;-4.083008972446163e-07;1.0097841580295466;10.000668621727462;0.8334088178695909;0.015562799841886233;0.015559430521617946;0.7977118764853188;0.01489474323598492;1.0447534099681532;0.7979070048000841;1.0099714033069713
34.28638;1.0443792789351631;0.8332812308465832;0.7979353938331606;-3.762793730110268e-07;-4.0817044567880824e-07;1.0097841905546523;10.00067389704244;0.8334080828382461;0.015562804928236567;0.015559435473749692;0.7977089556429913;0.014894749174802643;1.0447509873474055;0.7979078756063982;1.0099712105734089
34.29638;1.0443779334712964;0.8332828556426797;0.7979353497049781;-3.768482629256596e-07;-4.080359017714033e-07;1.0097843201411238;10.00067883313304;0.833407373934537;0.015562809822792293;0.015559440249125958;0.7977060494373258;0.014894754332514267;1.0447485518789053;0.7979087652001574;1.0099710962616792
34.30638;1.0443766219154638;0.833284517243217;0.7979352935698123;-3.7743010396035115e-07;-4.078988525027595e-07;1.0097845493865043;10.000683425471024;0.8334066861465201;0.01556281442794598;0.015559444844191195;0.7977031581475056;0.01489475875597366;1.0447460990828594;0.7979096713753383;1.0099710636402204
34.31638;1.0443753522741523;0.8332862147530047;0.7979352248910349;-3.780228653843816e-07;-4.077609310118578e-07;1.0097848797622897;10.000687650347663;0.8334060144213605;0.015562818674982326;0.015559449277091547;0.7977002816907002;0.0148947625090505;1.044743627616865;0.7979105913401896;1.0099711147487418
34.32638;1.0443741335127879;0.8332879469171559;0.7979351443591981;-3.7862410602897954e-07;-4.076239342301454e-07;1.0097853114158957;10.000691461526694;0.8334053536148694;0.015562822525029725;0.015559453585430325;0.7976974199852491;0.014894765655256124;1.0447411386340753;0.7979115219235224;1.009971249781354
34.33638;1.044372974584104;0.8332897121402782;0.7979350539571644;-3.792310485991558e-07;-4.074897366855539e-07;1.0097858435349634;10.00069480138368;0.8334046989215081;0.015562825961457477;0.015559457805915168;0.7976945734685746;0.01489476823464203;1.0447386351231576;0.797912459386713;1.0099714665017716
34.34638;1.0443718831212274;0.8332915089436369;0.797934956274516;-3.798406694168061e-07;-4.073601857236526e-07;1.00978647497737;10.000697613627954;0.8334040467099412;0.015562828975122855;0.015559461959221827;0.7976917429458038;0.014894770256671228;1.0447361219724345;0.7979133996950885;1.0099717600597502
34.35638;1.0443708653029673;0.8332933358352841;0.7979348537646445;-3.8045003170089806e-07;-4.072371159253654e-07;1.0097872050494403;10.00069984867899;0.8334033945519214;0.015562831554537249;0.015559466057599025;0.7976889295316171;0.014894771713797215;1.044733605791677;0.7979143392153719;1.0099721240382304
34.36638;1.0443699262100836;0.8332951906932486;0.7979347481792708;-3.8105661095986137e-07;-4.071223456678884e-07;1.0097880340289784;10.000701466815277;0.8334027404767143;0.01556283368541417;0.015559470125298363;0.797686135514131;0.014894772595130135;1.0447310940922472;0.7979152744397814;1.009972552463728
34.37638;1.0443690698139705;0.8332970706334105;0.7979346404000143;-3.8165845650624047e-07;-4.070175529025419e-07;1.0097889631892412;10.000702441625517;0.8334020827760046;0.015562835358200394;0.015559474207717229;0.7976833649678872;0.014894772887714519;1.0447285942926374;0.7979162004778565;1.0099730412465542
34.38638;1.0443682992400511;0.8332989722040605;0.7979345308743286;-3.822542979809975e-07;-4.0692421696257326e-07;1.0097899941057198;10.000702759423572;0.8334014206770509;0.015562836577763424;0.015559478362512582;0.7976806230422632;0.014894772570856578;1.0447261129425904;0.7979171103719456;1.0099735882821281
34.39638;1.0443676176368977;0.8333008914135078;0.7979344199940426;-3.8284340422919713e-07;-4.0684371118847407e-07;1.0097911277014004;10.000702419889722;0.8334007548784086;0.01556283735685593;0.01555948264925631;0.7976779148469724;0.014894771612930317;1.044723655504614;0.7979179960826043;1.0099741932253667
34.40638;1.0443670285518132;0.8333028237659168;0.7979343081049666;-3.8342511002921267e-07;-4.0677729643771463e-07;1.0097923637851849;10.000701441733554;0.8334000874191303;0.015562837697043783;0.015559487130703232;0.7976752450349585;0.014894769973556059;1.0447212268180528;0.797918849766688;1.0099748574386842
34.41638;1.0443665346049205;0.833304764805282;0.7979341956576292;-3.8399854976041544e-07;-4.0672596975066625e-07;1.0097937007404143;10.00069986395931;0.8333994211212332;0.015562837587412833;0.015559491878294337;0.7976726180443808;0.01489476760678237;1.0447188316498024;0.7979196647173199;1.0099755832371593
34.42638;1.0443661355889218;0.8333067110060071;0.7979340831800936;-3.845628720886245e-07;-4.0669038622881104e-07;1.0097951350490308;10.000697740347107;0.8333987589521155;0.015562837022578381;0.015559496972605174;0.7976700383635189;0.014894764462478104;1.0447164745819044;0.7979204356741609;1.009976372553467
34.43638;1.0443658284829709;0.833308660372845;0.7979339707336048;-3.851174492345086e-07;-4.066708947484472e-07;1.0097966614246545;10.000695133471876;0.8333981041105347;0.015562836010172446;0.015559502500667283;0.7976675104189249;0.014894760487887071;1.044714159540715;0.7979211580580629;1.0099772262882931
34.44638;1.0443656090665359;0.8333106127001781;0.7979338575246933;-3.856617539039052e-07;-4.0666765098094205e-07;1.0097982737122342;10.000692108015198;0.8333974607268134;0.015562834561027588;0.015559508556562724;0.7976650383137232;0.01489475563634306;1.044711889810522;0.7979218270999612;1.0099781445047025
34.45638;1.0443654725930864;0.8333125693820808;0.797933742077604;-3.861951789249449e-07;-4.066808148180072e-07;1.009799965580509;10.000688725009073;0.8333968338321341;0.015562832688407652;0.015559515246945146;0.7976626255540119;0.01489474988296195;1.044709668055779;0.7979224377638539;1.009979126757478
34.46638;1.0443654133883498;0.8333145328400932;0.7979336227321894;-3.8671704947784464e-07;-4.067107634228434e-07;1.0098017307453677;10.00068504184005;0.833396228542711;0.015562830417531096;0.015559522689543642;0.797660274743874;0.014894743229832015;1.044707495620442;0.7979229851046804;1.0099801722921649
34.47638;1.044365425094464;0.8333165062243538;0.7979334982629847;-3.8722673050021303e-07;-4.0675818968802e-07;1.0098035634613265;10.000681111266866;0.8333956496828323;0.015562827778289722;0.015559530999489956;0.7976579873312161;0.014894735697737332;1.044705372226347;0.7979234645591838;1.0099812800414367
34.48638;1.0443655015137685;0.8333184930650297;0.7979333683570904;-3.877235987589268e-07;-4.068240176634041e-07;1.0098054596875163;10.000676972738173;0.8333951021521817;0.015562824791104822;0.015559540276344713;0.7976557634536771;0.01489472732752513;1.0447032968163579;0.7979238718320288;1.009982448199774
34.49638;1.044365637177054;0.8333204966645762;0.7979332334675754;-3.8820685611782274e-07;-4.06909213542076e-07;1.0098074181735892;10.000672645547393;0.8333945909054512;0.015562821473887574;0.015559550597887004;0.7976536023708587;0.014894718188904569;1.0447012683634087;0.7979242026070903;1.0099836735976946
34.50638;1.0443658276615366;0.8333225198965417;0.7979330942493356;-3.8867541836922935e-07;-4.070146078967826e-07;1.0098094402886453;10.000668134388969;0.8333941200306897;0.01556281785907147;0.015559562020559177;0.7976515035303892;0.014894708371499213;1.0446992860086755;0.797924452527243;1.009984951816692
34.51638;1.0443660696935213;0.8333245651352716;0.7979329514461366;-3.891280236962644e-07;-4.071408541288468e-07;1.009811528594624;10.000663441945326;0.8333936922814493;0.015562813996473811;0.015559574587981387;0.7976494671709017;0.014894697966953809;1.044697349130913;0.797924617456624;1.0099862781612465
34.52638;1.0443663608958849;0.8333266340294091;0.7979328063021283;-3.8956349620676464e-07;-4.072885568247613e-07;1.0098136851099837;10.00065857617018;0.8333933098806051;0.015562809944909581;0.015559588340664964;0.7976474940565405;0.014894687065929984;1.044695457462992;0.7979246941786257;1.0099876480650092
34.53638;1.0443666991615523;0.8333287274335461;0.7979326609718856;-3.899809545735735e-07;-4.0745831231224354e-07;1.0098159100878819;10.000653549811593;0.8333929755188592;0.015562805765843042;0.015559603318399479;0.7976455852556509;0.014894675765640636;1.044693611034728;0.7979246812728925;1.0099890563757292
34.54638;1.0443670817191975;0.8333308454272867;0.7979325184880707;-3.9037988843499694e-07;-4.076504881164162e-07;1.009818201828551;10.000648378678347;0.8333926926861407;0.015562801519525419;0.015559619555485417;0.7976437422468096;0.01489466416739048;1.0446918103555645;0.7979245793425189;1.0099904966979483
34.55638;1.0443675046541367;0.8333329873677573;0.7979323818406806;-3.907601969097651e-07;-4.078650407734736e-07;1.0098205576358017;10.000643080442002;0.8333924652413822;0.0155627972590341;0.015559637073356173;0.7976419666843167;0.014894652359635052;1.044690056730394;0.7979243903939175;1.0099919614986745
34.56638;1.0443679634217993;0.833335152126347;0.7979322527972099;-3.9112211786093734e-07;-4.081017099165295e-07;1.009822975229148;10.000637671548638;0.8333922963226749;0.015562793021079591;0.015559655871366517;0.7976402598911292;0.014894640408362926;1.0446883518656394;0.7979241168921137;1.0099934425679358
34.57638;1.0443684534359043;0.8333373384977;0.7979321317473336;-3.914660718530545e-07;-4.0836043899447093e-07;1.009825453589874;10.000632164450597;0.8333921877342905;0.015562788819451208;0.015559675916907555;0.7976386226891091;0.01489462836364653;1.0446866970371476;0.7979237611272767;1.009994931454812
34.58638;1.0443689699120946;0.8333395454528179;0.7979320181290386;-3.917926009499978e-07;-4.0864157209751136e-07;1.0098279929848508;10.000626566787924;0.8333921404143813;0.015562784650267676;0.015559697144187647;0.7976370557290333;0.014894616262522099;1.044685093027466;0.7979233250768006;1.0099964197168614
34.59638;1.044369507540072;0.8333417719128556;0.797931910422828;-3.9210239669269844e-07;-4.0894560488959064e-07;1.0098305945136168;10.000620880711015;0.8333921547387568;0.015562780505509832;0.015559719462514889;0.7976355603088159;0.014894604124182982;1.0446835410462443;0.7979228106414514;1.0099978989936422
34.60638;1.044370060952071;0.8333440163981756;0.7979318062383614;-3.9239632859242703e-07;-4.0927279445155303e-07;1.009833259652169;10.000615103314155;0.833392230244622;0.015562776381737142;0.015559742760037028;0.79763413918989;0.014894591953438358;1.044682043403465;0.7979222201906926;1.0099993613826665
34.61638;1.0443706255844147;0.8333462771704581;0.797931702822405;-3.926754050857656e-07;-4.096230948190699e-07;1.009835989966835;10.000609230124875;0.8333923656766495;0.015562772280051557;0.015559766904117398;0.7976327964572408;0.014894579750809525;1.044680603308567;0.7979215567058827;1.0100008003197618
34.62638;1.0443711976412242;0.8333485524535862;0.797931597267735;-3.929407174932597e-07;-4.099963908121611e-07;1.0098387866533147;10.000603259118867;0.8333925595290096;0.015562768203181455;0.015559791755042645;0.7976315365818254;0.014894567518171887;1.0446792247248429;0.7979208229456377;1.0100022113521077
34.63638;1.0443717732749631;0.8333508401316614;0.7979314864025023;-3.931935189997785e-07;-4.103926041653692e-07;1.0098416500885938;10.000597192262997;0.8333928107168416;0.015562764155679022;0.015559817185047158;0.797630363930818;0.014894555264155382;1.0446779122966805;0.7979200207016045;1.0100035923212742
34.64638;1.0443723481058276;0.8333531374756761;0.7979313671521112;-3.93435315804015e-07;-4.108114758085842e-07;1.0098445799214402;10.000591037906078;0.8333931191180632;0.015562760146240804;0.015559843079120134;0.7976292830272074;0.014894543005055048;1.0446766705144508;0.7979191512525486;1.010004942746379
34.65638;1.044372917682845;0.8333554411453558;0.7979312372573313;-3.936676809743365e-07;-4.112522762141786e-07;1.0098475751800373;10.000584814612248;0.8333934858070728;0.015562756185583953;0.015559869325984273;0.797628298711439;0.014894530748079194;1.0446755027380588;0.7979182164433577;1.0100062624057242
34.66638;1.0443734783750476;0.8333577470672591;0.7979310953092807;-3.938918937188464e-07;-4.1171368680933495e-07;1.0098506338262407;10.000578551891316;0.8333939128753214;0.015562752283973044;0.015559895823288776;0.7976274158425317;0.014894518475460307;1.0446744109496728;0.7979172193601248;1.0100075503992068
34.67638;1.0443740274036888;0.8333600505759106;0.7979309400694399;-3.9410881375742815e-07;-4.121938708195898e-07;1.0098537523680668;10.00057228876866;0.8333944028105977;0.015562748457677475;0.015559922489742537;0.7976266386897404;0.014894506149883139;1.044673396257449;0.7979161641687436;1.0100088054274585
34.68638;1.0443745622558098;0.8333623470249631;0.7979307699429541;-3.9431899143657364e-07;-4.126907479113493e-07;1.0098569261751635;10.000566067828519;0.8333949579384226;0.015562744737134229;0.015559949261094478;0.797625969983141;0.01489449372425543;1.0446724599132406;0.7979150552002734;1.0100100256208324
34.69638;1.044375080706929;0.8333646319624779;0.7979305829301354;-3.9452260501228943e-07;-4.132022359610757e-07;1.0098601504214155;10.000559923641402;0.83339558046473;0.015562741164135143;0.015559976072820135;0.7976254100270892;0.014894481143613353;1.0446716040332196;0.7979138962162615;1.0100112074263146
34.70638;1.0443755808621102;0.8333669007234962;0.7979303768354611;-3.9471932736168855e-07;-4.137261683502362e-07;1.0098634209492527;10.00055388029837;0.833396272826359;0.015562737780329383;0.015560002849611268;0.7976249565414135;0.014894468347223622;1.0446708313875706;0.7979126907944935;1.0100123453407375
34.71638;1.0443760605279773;0.8333691483065669;0.7979301494384562;-3.949086199141198e-07;-4.142601151481511e-07;1.0098667342771985;10.000547962998546;0.8333970376536795;0.01556273461591518;0.015560029506811526;0.7976246053990118;0.014894455269439945;1.0446701449851163;0.7979114429453349;1.0100134326945687
34.72638;1.0443765166826664;0.833371369675633;0.7979298985041944;-3.9509025474701783e-07;-4.148013855864011e-07;1.009870087090223;10.000542205987308;0.833397877118482;0.015562731680935912;0.015560055953905328;0.7976243518589852;0.014894441837429887;1.0446695483937825;0.797910156586113;1.0100144623833887
34.73638;1.0443769454814205;0.8333735600897826;0.7979296216642019;-3.952644535731512e-07;-4.1534715206561214e-07;1.0098734762407757;10.000536647749618;0.8333987922232066;0.015562728963622307;0.01556008209467133;0.797624191258429;0.014894427973449927;1.044669046304676;0.797908834606624;1.0100154273915736
34.74638;1.0443773427860126;0.8333757151699545;0.7979293163077988;-3.9543167085752134e-07;-4.1589459269240463e-07;1.0098768992742637;10.00053132172177;0.8333997824754632;0.015562726437631123;0.015560107827311934;0.79762411869069;0.014894413604427508;1.044668644284282;0.7979074787301618;1.0100163208199742
34.75638;1.0443777052993497;0.8333778310248696;0.7979289797433484;-3.955924359963348e-07;-4.1644104189776726e-07;1.0098803545358646;10.000526247695305;0.8334008460571699;0.015562724065613319;0.015560133046493823;0.7976241286065672;0.014894398670502946;1.0446683474864502;0.797906090083452;1.0100171355194916
34.76638;1.0443780316433526;0.8333799048172656;0.7979286097156735;-3.957473399912252e-07;-4.169842947006414e-07;1.009883840783995;10.000521428630806;0.833401980669603;0.015562721792838283;0.01556015764674707;0.79762421493828;0.014894383125811112;1.0446681588974984;0.7979046700177983;1.0100178646719102
34.77638;1.0443783224094734;0.8333819350413504;0.7979282050866553;-3.958970218946638e-07;-4.175230010617265e-07;1.0098873569252749;10.000516860178669;0.8334031843416589;0.01556271954339132;0.015560181530404513;0.7976243711971012;0.014894366937457713;1.0446680783728168;0.7979032204600577;1.0100185031625353
34.78638;1.0443785797544585;0.8333839212174223;0.7979277663049127;-3.960420675552624e-07;-4.1805666877417007e-07;1.0098909015083155;10.000512541926243;0.8334044552958269;0.015562717231103704;0.015560204624074148;0.7976245902439764;0.014894350081636233;1.0446681031939584;0.7979017434847445;1.0100190479673667
34.79638;1.0443788073193794;0.8333858634842561;0.7979272954066583;-3.9618289228186535e-07;-4.185852189252162e-07;1.0098944719658358;10.000508476638991;0.8334057913679267;0.01556271478300625;0.015560226892535339;0.7976248643512356;0.01489433253488539;1.0446682296524734;0.7979002409759032;1.0100194973092391
34.80638;1.0443790097754704;0.8333877620670171;0.7979267957567433;-3.9631982697918655e-07;-4.1910859981018087e-07;1.0098980649113194;10.000504668109638;0.8334071898577037;0.015562712160670632;0.01556024833562178;0.7976251858956734;0.014894314278995157;1.0446684549168213;0.7978987150318931;1.0100198497857915
34.81638;1.0443791922434396;0.8333896166813617;0.7979262717295892;-3.964533529459721e-07;-4.1962667151527084e-07;1.0099016771956693;10.000501123518317;0.8334086478784015;0.015562709360011221;0.01556026897728419;0.7976255479487071;0.014894295317692699;1.0446687781972053;0.7978971687971321;1.0100201040258114
34.82638;1.0443793606254628;0.8333914260033288;0.797925728281048;-3.9658413845245943e-07;-4.201391772163116e-07;1.009905306093214;10.000497851691598;0.8334101626555457;0.015562706390591955;0.015560288859532803;0.7976259444652772;0.01489427567450464;1.0446692005786251;0.7978956069506922;1.0100202586501037
34.83638;1.0443795221745704;0.8333931870878165;0.7979251702137207;-3.96712997162248e-07;-4.2064571942744245e-07;1.0099089489582065;10.000494861234738;0.8334117315708333;0.015562703263841158;0.015560308039866463;0.7976263705752731;0.014894255373563722;1.0446697242177418;0.7978940351587138;1.0100203124407428
34.84638;1.0443796851516078;0.8333948954100416;0.7979246012276077;-3.968409844031157e-07;-4.2114591552709604e-07;1.0099126033819885;10.000492164114554;0.833413352325606;0.015562699998923636;0.015560326586493305;0.7976268224934223;0.014894234434623437;1.0446703518871039;0.7978924588424615;1.010020264812737
34.85638;1.0443798578686385;0.8333965462413697;0.7979240236950359;-3.9696930359852364e-07;-4.2163973750603904e-07;1.0099162674935211;10.00048977823823;0.8334150229922038;0.015562696624286766;0.01556034456791836;0.7976272965012262;0.014894212884802959;1.0446710866308366;0.7978908822390631;1.0100201162511278
34.86638;1.0443800480017895;0.8333981359826108;0.797923439249251;-3.9709903489537965e-07;-4.221277547342038e-07;1.0099199396357044;10.000487724342168;0.8334167416667403;0.015562693174821687;0.015560362044908979;0.7976277881625154;0.014894190761800591;1.0446719309916792;0.7978893080304393;1.0100198682299664
34.87638;1.044380261989933;0.8333996620846207;0.7979228491784158;-3.9723102640663477e-07;-4.226111157133452e-07;1.009923617376623;10.000486018677686;0.8334185061391061;0.015562689700312795;0.015560379071390395;0.7976282924616154;0.01489416810701396;1.0446728865906534;0.7978877377028838;1.0100195228198738
34.88638;1.0443805042531906;0.8334011227960866;0.7979222546189194;-3.973659236538217e-07;-4.2309129800020356e-07;1.0099272968816921;10.000484666925125;0.8334203136330145;0.015562686272479314;0.015560395694283701;0.7976288036435482;0.014894144964800878;1.0446739544611916;0.7978861724904961;1.0100190821399369
34.89638;1.044380776885363;0.8334025175783591;0.7979216567601853;-3.975043079134306e-07;-4.2356980764791833e-07;1.0099309733766382;10.000483666440187;0.833422160627492;0.015562682973240073;0.01556041194722011;0.7976293145469713;0.014894121380814127;1.0446751353607966;0.7978846140151694;1.010018547663475
34.90638;1.0443810800293634;0.8334038470306979;0.7979210566914418;-3.9764688423698525e-07;-4.2404795322294037e-07;1.0099346419779958;10.00048301318062;0.8334240429788823;0.015562679878251478;0.015560427845875304;0.7976298168587719;0.014894097394853083;1.0446764296571074;0.7978830646012128;1.0100179202952926
34.91638;1.0443814130011693;0.8334051121755793;0.7979204552435288;-3.977945922315903e-07;-4.2452655903117983e-07;1.0099382981746887;10.000482704230949;0.833425956295212;0.01556267704944798;0.015560443386690374;0.7976303020268811;0.014894073038301264;1.044677836579251;0.7978815274869985;1.0100172010375963
34.92638;1.044381775735905;0.8334063140097605;0.7979198533086076;-3.979487556273999e-07;-4.250056678085454e-07;1.0099419378843;10.000482738462546;0.8334278965644246;0.015562674531848937;0.015560458549191677;0.7976307615955154;0.014894048335675921;1.0446793531911864;0.7978800066448637;1.0100163909005717
34.93638;1.0443821691021296;0.8334074535546608;0.7979192521601911;-3.9811123495831967e-07;-4.2548462192021967e-07;1.0099455570571878;10.000483117886533;0.833429860468408;0.015562672357460111;0.015560473310556405;0.7976311873655426;0.014894023311191463;1.044680974262702;0.7978785067296232;1.0100154907535512
34.94638;1.0443825940693565;0.8334085322596719;0.7979186537300376;-3.982842727449109e-07;-4.2596255977111535e-07;1.0099491513538297;10.000483847136772;0.833431844728814;0.015562670554715816;0.015560487664846427;0.7976315716374165;0.014893998000509095;1.044682693309019;0.7978770332672124;1.010014501916542
34.95638;1.04438305059351;0.8334095520537214;0.7979180613418781;-3.984700339898949e-07;-4.2643888226056853e-07;1.0099527163013522;10.00048493557143;0.833433845290862;0.015562669148466747;0.015560501626160298;0.7976319069526012;0.014893972454211039;1.0446845035921317;0.7978755921739447;1.0100134264061504
34.96638;1.0443835364722809;0.8334105147201649;0.7979174800731307;-3.9867024995287677e-07;-4.2691343648297583e-07;1.0099562472533723;10.000486403354769;0.8334358574198055;0.015562668154686444;0.015560515223302313;0.7976321857112825;0.014893946728762101;1.044686398144914;0.7978741889074809;1.0100122665756743
34.97638;1.0443840467571346;0.8334114215287859;0.7979169159166174;-3.9888616976862726e-07;-4.273863878895422e-07;1.009959739017133;10.000488281756946;0.8334378763842402;0.015562667587665297;0.0155605284953453;0.7976324005448785;0.014893920882437808;1.0446883696036569;0.7978728283546712;1.0100110250490595
34.98638;1.04438457407868;0.8334122737012121;0.7979163747153294;-3.9911863026183503e-07;-4.27857792222814e-07;1.0099631860143867;10.000490605230455;0.833439897606154;0.015562667472879595;0.015560541480321542;0.7976325453352807;0.014893894984566856;1.044690410503582;0.7978715151929767;1.010009704750626
34.99638;1.0443851095096557;0.8334130730328109;0.7979158617230867;-3.993681600228355e-07;-4.283271489017464e-07;1.0099665830126903;10.000493406976679;0.833441915960638;0.015562667841123829;0.01556055421394727;0.7976326158655729;0.01489386912420246;1.0446925135596339;0.7978702538982341;1.010008308533442
35.00638;1.0443856434427135;0.833413821850123;0.7979153814933884;-3.9963507207262737e-07;-4.287932940577207e-07;1.0099699256376349;10.000496723063197;0.833443925345945;0.015562668707906988;0.015560566748354338;0.7976326096241934;0.014893843409623539;1.0446946721941037;0.7978690485057621;1.010006839504221
35.01638;1.0443861661851883;0.8334145229790481;0.7979149379043076;-3.9991940600343944e-07;-4.2925469797711053e-07;1.0099732101415158;10.000500596080178;0.8334459194118508;0.015562670071374471;0.015560579165188817;0.7976325254221212;0.014893817961797241;1.0446968814880482;0.7978679023917479;1.010005302200416
35.02638;1.044386668380188;0.8334151805243952;0.797914534158171;-4.002209621149868e-07;-4.2970989528619977e-07;1.0099764329252077;10.000505070318253;0.8334478927013507;0.015562671937746594;0.015560591567937935;0.7976323632762882;0.014893792902850441;1.0446991384471078;0.7978668182178937;1.0100037025693827
35.03638;1.0443871414888943;0.8334158002261743;0.7979141726445832;-4.005395943265075e-07;-4.301576712287539e-07;1.0099795909297207;10.000510178904388;0.8334498414122896;0.015562674347237463;0.015560604062460749;0.7976321242627669;0.014893768343621376;1.0447014410510487;0.7978657982683415;1.0100020465633566
35.04638;1.0443875782775685;0.833416388283886;0.797913855128883;-4.008754312315468e-07;-4.305969465747973e-07;1.0099826824011287;10.000515931232034;0.8334517639095393;0.01556267737312433;0.01556061674059653;0.7976318101508331;0.014893744381410539;1.0447037871063234;0.797864844685516;1.010000339454179
35.05638;1.0443879729922607;0.8334169495577559;0.7979135832092166;-4.012288924657256e-07;-4.310266217610126e-07;1.0099857066460338;10.000522309562227;0.8334536608334524;0.015562681098599847;0.015560629675455425;0.7976314229715807;0.014893721105003522;1.044706173927744;0.7978639591720051;1.0099985862964376
35.06638;1.0443883210989076;0.8334174865590395;0.7979133586485516;-4.016005606130524e-07;-4.3144555107932794e-07;1.0099886633118265;10.000529272825467;0.8334555345820273;0.015562685601516973;0.015560642929204007;0.7976309649024851;0.014893698595918351;1.0447085986622155;0.7978631428055116;1.009996792096631
35.07638;1.0443886188292935;0.8334179997807807;0.7979131836860528;-4.0199090124922775e-07;-4.3185257157657655e-07;1.0099915523010787;10.000536763307357;0.8334573884030773;0.015562690952806955;0.015560656569294225;0.7976304384613606;0.014893676931591103;1.0447110582618275;0.7978623964813243;1.0099949614307686
35.08638;1.044388862819711;0.8334184887968865;0.797913061090652;-4.0240002251573155e-07;-4.3224636027642264e-07;1.009994373977817;10.000544716078108;0.8334592253725501;0.015562697214219023;0.015560670684123158;0.7976298463384395;0.01489365619225432;1.0447135485348593;0.7978617214922106;1.009993098602138
35.09638;1.0443890498689705;0.8334189531317782;0.7979129937998705;-4.0282760383568255e-07;-4.3262517051250997e-07;1.009997129170766;10.000553064811209;0.8334610478190113;0.015562704439512739;0.01556068538751304;0.7976291907773045;0.014893636453732236;1.0447160634745383;0.7978611195023854;1.00999120849148
35.10638;1.0443891768458036;0.8334193926123209;0.7979129845724121;-4.0327297815457286e-07;-4.329868788349839e-07;1.0099998189561468;10.000561737840588;0.8334628572477649;0.015562712683633531;0.015560700806656884;0.797628473306336;0.014893617766090113;1.0447185960934218;0.7978605920632834;1.0099892973249633
35.11638;1.0443892408447635;0.8334198074214099;0.7979130357353572;-4.037354933483219e-07;-4.3332942737643586e-07;1.0100024442838402;10.000570652756869;0.8334646540812137;0.015562722008503602;0.015560717063855426;0.7976276952561744;0.014893600149037955;1.0447211395797447;0.7978601403271057;1.0099873724705783
35.12638;1.0443892391145189;0.8334201978602886;0.7979131490235782;-4.042148890064538e-07;-4.33651206834515e-07;1.0100050059151078;10.000579724148128;0.8334664372429458;0.015562732478703257;0.015560734265387134;0.7976268583235204;0.01489358360587095;1.044723687577357;0.7978597650599166;1.0099854410284963
35.13638;1.0443891684477018;0.8334205639382037;0.7979133257642711;-4.047111234163104e-07;-4.339510272247742e-07;1.0100075049525445;10.000588880490614;0.8334682040579122;0.015562744154428734;0.015560752494221123;0.7976259642246646;0.01489356812747048;1.0447262344995936;0.7978594667347649;1.0099835086774216
35.14638;1.0443890250984917;0.8334209053081866;0.797913567247586;-4.0522390814659833e-07;-4.3422781499897457e-07;1.0100099434858731;10.00059806941844;0.8334699505885865;0.015562757085688087;0.015560771799349081;0.7976250140849853;0.014893553693328997;1.04472877621659;0.7978592452862218;1.0099815797714013
35.15638;1.044388805818337;0.8334212214716447;0.7979138750646905;-4.057524960003475e-07;-4.34480490539063e-07;1.010012324472984;10.000607247350151;0.8334716722419035;0.015562771302630707;0.015560792184892744;0.7976240085842269;0.014893540281428247;1.0447313097705988;0.7978590994147363;1.0099796582921583
35.16638;1.0443885088861118;0.8334215115323081;0.7979142514123807;-4.062956073274389e-07;-4.347082383762223e-07;1.0100146504745893;10.000616370762227;0.8334733643694798;0.015562786804909705;0.01556081361035255;0.7976229482895112;0.014893527868347576;1.0447338324023485;0.7978590261713562;1.0099777492187398
35.17638;1.0443881343012522;0.8334217737762274;0.7979146990822465;-4.0685150820399956e-07;-4.349107378709804e-07;1.0100169225418805;10.000625396622079;0.8334750225703055;0.015562803560574818;0.01556083600698522;0.7976218338565676;0.014893516417085566;1.0447363414966215;0.7978590212426694;1.009975859193115
35.18638;1.0443876830492482;0.833422005921299;0.7979152208625482;-4.07418401032417e-07;-4.350878605804623e-07;1.0100191408188166;10.000634283087553;0.8334766425236607;0.015562821516824692;0.015560859292898644;0.7976206666023771;0.01489350587167481;1.0447388354720664;0.7978590795594163;1.0099739956578384
35.19638;1.044387155997252;0.8334222058245474;0.7979158184657247;-4.0799473301555905e-07;-4.35239149844833e-07;1.010021305864983;10.000642987517166;0.8334782199567088;0.01556284061205085;0.015560883368338765;0.7976194491336641;0.01489349616504018;1.0447413145073288;0.7978591957868657;1.0099721654686638
35.20638;1.0443865535484005;0.8334223717732651;0.7979164915787201;-4.0857917395153255e-07;-4.353637807954182e-07;1.0100234188368746;10.000651465720923;0.8334797513414078;0.015562860778279473;0.015560908103258806;0.7976181856437135;0.01489348722715855;1.0447437798854298;0.7978593645235963;1.0099703745348463
35.21638;1.0443858761355704;0.8334225021452534;0.7979172378037224;-4.091704946250019e-07;-4.3546090034701176e-07;1.0100254809110467;10.000659672382291;0.8334812346019919;0.01556288193429197;0.015560933340410915;0.7976168818038;0.014893478981542915;1.0447462322719014;0.7978595803207651;1.009968628517522
35.22638;1.0443851250427685;0.8334225952105201;0.7979180534642274;-4.097674936178762e-07;-4.3552969577278965e-07;1.0100274931023256;10.000667559175053;0.8334826691184931;0.015562903976980876;0.015560958910904487;0.7976155441211474;0.014893471340406948;1.0447486709163554;0.7978598377477016;1.0099669333151593
35.23638;1.0443843030477222;0.8334226494364035;0.7979189343997372;-4.103689589257569e-07;-4.355692846363243e-07;1.0100294566718595;10.000675069452013;0.833484055400405;0.015562926777876494;0.015560984641513188;0.7976141794516729;0.01489346421264517;1.044751094517331;0.7978601314989165;1.0099652950825149
35.24638;1.0443834144051147;0.8334226637466994;0.7979198762565194;-4.109735721044999e-07;-4.3557889373758104e-07;1.0100313737467732;10.00068213710103;0.8334853945943729;0.015562950185981299;0.015561010353403343;0.7976127950696628;0.014893457511449111;1.0447535025171417;0.7978604561440631;1.0099637205696563
35.25638;1.0443824644682238;0.8334226372382952;0.7979208747696562;-4.1157979535366366e-07;-4.3555811712622905e-07;1.0100332473704436;10.000688695153922;0.8334866875874174;0.015562974035264996;0.015561035875187243;0.7976113987241045;0.01489345114468352;1.0447558954526617;0.7978608055472927;1.0099622176684746
35.26638;1.0443814589983507;0.8334225684656044;0.7979219262059885;-4.12185934611826e-07;-4.355069361510125e-07;1.010035080826259;10.000694686058324;0.8334879344269004;0.015562998157181485;0.015561061068704665;0.7976099987411004;0.014893445008596037;1.0447582742096506;0.7978611729992251;1.009960795349529
35.27638;1.0443804031317818;0.8334224552070654;0.7979230273994935;-4.1279036377217723e-07;-4.354256816491709e-07;1.0100368769792873;10.00070006362442;0.8334891345921134;0.01556302239555787;0.015561085833344993;0.7976086040125142;0.014893439007344508;1.0447606390406705;0.7978615524188035;1.009959462975064
35.28638;1.0443793010029456;0.8334222952053796;0.7979241754890859;-4.133917117251576e-07;-4.353149674320274e-07;1.010038637998528;10.000704787404949;0.8334902871491762;0.015563046617517484;0.015561110083008284;0.7976072234200505;0.014893433075410021;1.0447629894042607;0.7978619393870461;1.0099582294440623
35.29638;1.0443781566416508;0.8334220872707637;0.797925367848933;-4.139888090194541e-07;-4.3517538959120704e-07;1.0100403653535845;10.000708816199138;0.8334913902441883;0.015563070716856166;0.015561133724680749;0.7976058656276079;0.0148934271757713;1.0447653244911308;0.797862331157;1.0099571022699925
35.30638;1.0443769749727625;0.8334218319171415;0.7979266019794621;-4.14580418379926e-07;-4.3500726609391685e-07;1.0100420598277702;10.000712104177548;0.8334924406787223;0.015563094607648757;0.015561156655224659;0.797604539508107;0.014893421281754082;1.0447676430338662;0.7978627259911483;1.0099560869312558
35.31638;1.0443757614308817;0.8334215311022554;0.7979278752618415;-4.151651412833457e-07;-4.348106963583848e-07;1.0100437215059181;10.000714599784418;0.8334934341825941;0.015563118209838215;0.015561178776747836;0.7976032540108108;0.014893415363544995;1.0447699427399129;0.7978631223985976;1.0099551869216057
35.32638;1.0443745208015296;0.8334211874742165;0.7979291848428389;-4.157416242494074e-07;-4.345856864201593e-07;1.0100453501332134;10.000716247207755;0.8334943660123347;0.015563141438471657;0.015561200019349195;0.7976020172519396;0.014893409386361415;1.0447722210589296;0.7978635187055366;1.009954404253491
35.33638;1.0443732564181387;0.8334208035873621;0.7979305272645336;-4.1630866386595785e-07;-4.3433220814358973e-07;1.0100469457679586;10.000716990753691;0.833495231259956;0.015563164207564975;0.015561220349552169;0.7976008356497969;0.014893403312118839;1.0447744766667186;0.7978639130205234;1.0099537398510614
35.34638;1.0443719695377072;0.8334203813403546;0.7979318979579042;-4.1686510647430863e-07;-4.3405023655075915e-07;1.010048509349544;10.000716784610283;0.8334960250679512;0.015563186444097902;0.015561239760708952;0.7975997138949148;0.01489339710165035;1.044776709707366;0.7978643033110309;1.009953193585191
35.35638;1.0443706592990463;0.8334199223641466;0.7979332915247443;-4.174098488390789e-07;-4.3373961772616495e-07;1.0100500430662784;10.00071560497628;0.8334967433472336;0.015563208096544717;0.015561258256614176;0.7975986558235745;0.014893390723348464;1.0447789210616658;0.797864687333478;1.0099527642864352
