time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.36638;1.044369323828916;0.8334194292527652;0.7979347026738502;-4.1794205983321175e-07;-4.3339979517029883e-07;1.010051550235234;10.000713452397633;0.8334973840800912;0.01556322913089675;0.015561275833552083;0.7975976651748848;0.014893384166119976;1.0447811119673232;0.7978650625200645;1.0099524500387413
35.37638;1.0443679615986914;0.8334189062154174;0.7979361270151866;-4.184614182001963e-07;-4.330297353392933e-07;1.0100530344563028;10.000710345766846;0.8334979481244646;0.015563249522021502;0.015561292471207501;0.7975967454920609;0.01489337744358543;1.0447832835738895;0.7978654264520237;1.0099522484297534
35.38638;1.044366572068676;0.8334183585215061;0.7979375611257182;-4.189680035085656e-07;-4.3262810506129293e-07;1.0100544986714908;10.000706319933302;0.8334984385180549;0.015563269248362098;0.015561308139664892;0.7975958999333594;0.01489337058136252;1.0447854364530966;0.7978657777807838;1.009952156327578
35.39638;1.0443651556581364;0.8334177916694888;0.7979390015501238;-4.1946191364769494e-07;-4.321934087928565e-07;1.0100559451019548;10.000701423055272;0.8334988592843702;0.015563288289030992;0.015561322811503872;0.7975951315306133;0.014893363596836857;1.0447875711412848;0.797866116287656;1.0099521694742606
35.40638;1.0443637135939412;0.8334172109998197;0.7979404433944735;-4.19943105800451e-07;-4.317241787072491e-07;1.0100573758498386;10.000695709541574;0.8334992149484811;0.015563306618322663;0.015561336466896227;0.797594442948213;0.014893356489876572;1.0447896886220887;0.7978664420514178;1.009952282612758
35.41638;1.0443622478339691;0.8334166213554001;0.7979418800080638;-4.2041140900077934e-07;-4.312193804499887e-07;1.010058793449462;10.000689233476812;0.8334995103089016;0.01556332419686386;0.015561349091361077;0.7975938357742707;0.014893349251258028;1.0447917894970835;0.7978667551333893;1.0099524899921324
35.42638;1.0443607607906147;0.8334160267513632;0.7979433042560873;-4.20866412469793e-07;-4.306786386263546e-07;1.0100602009511799;10.000682042863929;0.8334997502141328;0.015563340967964015;0.015561360670010174;0.7975933106196896;0.014893341877298216;1.044793873263183;0.7978670556455917;1.0099527857334063
35.43638;1.0443592550282939;0.8334154305099609;0.7979447100429349;-4.2130745227352454e-07;-4.3010210125875196e-07;1.0100616010089194;10.000674177779533;0.833499939820506;0.01556335686387818;0.015561371182832889;0.7975928678974453;0.01489333438049541;1.0447959384192553;0.7978673433311135;1.0099531639877675
35.44638;1.0443577330962452;0.8334148355865908;0.7979460928990451;-4.2173379546643347e-07;-4.294902814266332e-07;1.0100629948209934;10.000665674292776;0.8335000847418125;0.015563371812428861;0.015561380609461554;0.7975925083933288;0.014893326794098388;1.0447979821284332;0.7978676173560992;1.0099536186071596
35.45638;1.0443561971042608;0.833414244582777;0.7979474496306467;-4.221447106369204e-07;-4.288440182415326e-07;1.0100643824235431;10.000656564285096;0.8335001903272219;0.015563385736329599;0.015561388940152866;0.7975922333082961;0.014893319163848132;1.0447999999681585;0.7978678766849411;1.009954142517302
35.46638;1.0443546484899378;0.8334136594385945;0.7979487773580427;-4.225393857254384e-07;-4.281644176455428e-07;1.010065763453781;10.00064686832767;0.8335002607024887;0.01556339855272734;0.015561396177225666;0.7975920438706504;0.014893311529440718;1.0448019873016503;0.797868120218983;1.0099547273656173
35.47638;1.0443530890029817;0.8334130811137022;0.7979500727032082;-4.22916951392457e-07;-4.27452632695965e-07;1.0100671371031227;10.00063659183575;0.833500298598225;0.015563410181207833;0.015561402327904693;0.7975919411844989;0.014893303917409681;1.044803941077604;0.7978683465720752;1.0099553634368719
35.48638;1.0443515220923607;0.8334125093510453;0.7979513316766836;-4.232766148933463e-07;-4.2670956090160763e-07;1.0100685022497875;10.000625727074418;0.8335003058429662;0.01556342055300269;0.015561407402931562;0.7975919262306806;0.014893296354926016;1.04480586020379;0.7978685542497729;1.009956040378692
35.49638;1.0443499530783558;0.8334119426698328;0.7979525499354858;-4.236177322435469e-07;-4.259357604271934e-07;1.0100698584427343;10.000614258000931;0.8335002835857607;0.015563429618217694;0.015561411418239609;0.7975919992867935;0.014893288883965487;1.044807745052558;0.7978687424437665;1.0099567485720797
35.50638;1.0443483883941624;0.8334113791279196;0.7979537232910351;-4.2393977841399583e-07;-4.251316283178434e-07;1.0100712065772897;10.000602171667529;0.8335002324612576;0.015563437354281102;0.015561414390026732;0.7975921594154203;0.014893281553561878;1.0448095974104794;0.797868911408463;1.0099574793611148
35.51638;1.0443468350045424;0.8334108173303971;0.7979548486120758;-4.2424228997210984e-07;-4.2429755365013026e-07;1.0100725487088582;10.000589474238918;0.8335001533444335;0.015563443762806418;0.01556141632972952;0.7975924047745947;0.014893274398010527;1.0448114203475283;0.7978690617203592;1.0099582243476504
35.52638;1.0443453003746253;0.8334102565421542;0.7979559242451326;-4.2452492330442153e-07;-4.2343385033595547e-07;1.01007388769003;10.000576198305582;0.833500047987931;0.015563448855875975;0.015561417240016053;0.7975927334000019;0.014893267428469513;1.044813217060825;0.7978691933792765;1.0099589752704157
35.53638;1.0443437924479353;0.8334096962654101;0.7979569490213883;-4.2478762086904604e-07;-4.2254063075771187e-07;1.0100752268240951;10.000562395277745;0.833499918941252;0.015563452655832815;0.015561417106039003;0.7975931438955534;0.014893260643532791;1.044814989627905;0.7978693060110558;1.0099597240059488
35.54638;1.0443423190067478;0.8334091361420338;0.7979579210475468;-4.2503062446256615e-07;-4.216179550343398e-07;1.0100765692498639;10.000548122243337;0.8334997689874584;0.015563455202921937;0.015561415893294971;0.7975936353441768;0.014893254035811064;1.044816738865252;0.797869399986396;1.009960462417189
35.55638;1.0443408871478168;0.833408576194692;0.7979588378048726;-4.2525413455042137e-07;-4.2066612570433616e-07;1.010077917263732;10.000533436482815;0.8334996003123049;0.015563456544852364;0.015561413561215905;0.7975942064431313;0.014893247585107693;1.0448184650081394;0.7978694769592205;1.009961182688405
35.56638;1.0443395034080116;0.8334080169940082;0.7979596969501139;-4.2545782641284375e-07;-4.196857770078372e-07;1.0100792724572596;10.00051839755288;0.8334994139093413;0.015563456714457663;0.015561410083018628;0.7975948548967602;0.014893241253648125;1.0448201682460136;0.7978695392203776;1.0099618775214405
35.57638;1.0443381737773485;0.8334074593175615;0.797960496889994;-4.256406914036161e-07;-4.1867780959742656e-07;1.010080637138972;10.00050306622296;0.833499209799019;0.015563455720130119;0.0155614054580529;0.7975955777949151;0.014893234990061694;1.0448218486472944;0.7978695890993212;1.0099625401394443
35.58638;1.044336903276337;0.8334069035759374;0.7979612370020829;-4.2580129058352183e-07;-4.1764324502008844e-07;1.0100820157267203;10.000487502888351;0.8334989877000653;0.015563453553034417;0.015561399714670208;0.7975963723376592;0.014893228733459014;1.0448235058115218;0.7978696291098396;1.009963164758594
35.59638;1.0443356955033025;0.8334063496848392;0.7979619173094746;-4.259381183195047e-07;-4.165830354776179e-07;1.0100834146625255;10.000471770661099;0.8334987472899116;0.01556345019489113;0.015561392906215726;0.7975972357505254;0.01489322241449184;1.0448251387230882;0.7978696619669555;1.009963746898333
35.60638;1.0443345527910106;0.8334057970543911;0.7979625380856594;-4.2604984999722043e-07;-4.15497993777726e-07;1.0100848413389485;10.00045593379889;0.8334984881972954;0.015563445619252245;0.015561385096697381;0.7975981649787345;0.014893215959523677;1.0448267459019351;0.7978696899961799;1.0099642834732911
35.61638;1.0443334769729278;0.8334052441975847;0.7979630999325932;-4.2613530990116275e-07;-4.143888190249758e-07;1.01008630326469;10.000440052382842;0.8334982104527926;0.01556343979525133;0.015561376349602833;0.7975991571190156;0.01489320930286558;1.0448283257439968;0.7978697146180351;1.0099647731350896
35.62638;1.0443324695318636;0.8334046885750436;0.7979636036862673;-4.2619326773403666e-07;-4.132561957777853e-07;1.010087807973868;10.000424187013605;0.8334979149247416;0.015563432695359375;0.015561366732516997;0.7976002095602864;0.014893202399962007;1.0448298768160693;0.7978697363769934;1.0099652164695323
35.63638;1.0443315306147738;0.8334041270633504;0.7979640502299837;-4.2622246057041114e-07;-4.121010544240866e-07;1.010089363457074;10.000408412095116;0.833497602992434;0.015563424304307188;0.015561356321013846;0.7976013192560057;0.014893195226560184;1.0448313976794297;0.7978697552439494;1.0099656159073285
35.64638;1.0443306582784277;0.8334035565187197;0.7979644409056499;-4.26221867426399e-07;-4.1092476077890835e-07;1.0100909783837235;10.000392820868935;0.8334972760393962;0.015563414630422082;0.015561345194964604;0.7976024822132032;0.014893187762417225;1.0448328861474572;0.7978697709005962;1.0099659752949823
35.65638;1.0443298492736819;0.8334029739995247;0.797964777727957;-4.261909985130546e-07;-4.0972894314963174e-07;1.0100926616583323;10.000377517706196;0.8334969352581079;0.015563403707932555;0.015561333436054006;0.7976036936864176;0.014893179975091124;1.0448343387144248;0.7978697828227556;1.0099662988597757
35.66638;1.0443291006930966;0.8334023768956215;0.7979650630031553;-4.2612996860373725e-07;-4.085152174650755e-07;1.0100944216607193;10.000362608025018;0.8334965816199608;0.015563391584153524;0.015561321124557144;0.7976049487522083;0.01489317181733467;1.0448357510048492;0.797869790149443;1.0099665901501782
35.67638;1.0443284111261537;0.8334017635485839;0.7979652992361724;-4.2603928162189266e-07;-4.0728520637752403e-07;1.010096265482696;10.000348188333177;0.833496216166956;0.015563378311136689;0.01556130833878829;0.7976062428608082;0.014893163228813119;1.0448371188173522;0.7978697915951429;1.009966851999682
35.68638;1.0443277807410072;0.8334011339746802;0.7979654893450955;-4.2591967671455586e-07;-4.060407273165468e-07;1.0100981981424184;10.000334336983828;0.8334958403159882;0.015563363947210722;0.015561295162295234;0.7976075719491726;0.01489315412670981;1.0448384384126574;0.7978697854040934;1.0099670872679016
35.69638;1.0443272102779118;0.8334004897538868;0.7979656365711065;-4.2577205537176887e-07;-4.0478382369674945e-07;1.0101002222628388;10.000321112089335;0.8334954559698488;0.015563348556916552;0.015561281681831084;0.7976089322654142;0.014893144403267068;1.0448397060175887;0.7978697692240008;1.009967299212409
35.70638;1.0443267000642895;0.8333998333301602;0.797965744043798;-4.255971521754889e-07;-4.035166270826812e-07;1.0101023385864107;10.000308556720652;0.8334950657854185;0.01556333221484197;0.01556126797274213;0.7976103203048576;0.014893133947138305;1.044840917423471;0.7978697402586448;1.009967491385862
35.71638;1.0443262499284836;0.833399167475565;0.7979658144443983;-4.253952090728485e-07;-4.022412599014371e-07;1.0101045465287506;10.000296708343363;0.8334946731217022;0.015563315009846706;0.01556125409712513;0.7976117327431508;0.014893122663076531;1.0448420674342855;0.797869695791353;1.0099676675426126
35.72638;1.0443258592370612;0.8333984951780754;0.797965849795815;-4.251660607395778e-07;-4.009598427751897e-07;1.0101068442838208;10.000285606795805;0.8334942816489329;0.01556329703524827;0.015561240115199748;0.7976131662957712;0.014893110474957713;1.0448431492681247;0.7978696334369186;1.0099678316510416
35.73638;1.044325526686864;0.8333978200269089;0.797965850973566;-4.2490949542672157e-07;-3.996746523073971e-07;1.010109228969336;10.00027529196138;0.8334938953503972;0.015563278371018311;0.015561226090906655;0.7976146177606321;0.014893097324385363;1.044844154921193;0.7978695510929685;1.0099679879874297
35.74638;1.0443252506655734;0.8333971464551355;0.797965817246292;-4.246255108877006e-07;-3.9838835113433065e-07;1.0101116967782162;10.000265793932043;0.8334935183497766;0.015563259070138514;0.015561212095123138;0.7976160840846681;0.014893083163999097;1.0448450760688959;0.7978694470741812;1.0099681408725572
35.75638;1.0443250302791902;0.8333964789252585;0.7979657464138482;-4.243142820801154e-07;-3.97103955021704e-07;1.0101142428989025;10.000257127819639;0.8334931541620992;0.015563239155280014;0.015561198210375785;0.7976175623809194;0.014893067943466863;1.0448459044396219;0.7978693204250764;1.0099682940379733
35.76638;1.0443248658117146;0.8333958208415025;0.797965635688529;-4.239759870322987e-07;-3.9582467243652437e-07;1.0101168615565743;10.000249298559515;0.8334928053125417;0.015563218625509133;0.015561184526687113;0.7976190503674858;0.014893051601429765;1.0448466320539278;0.797869171501243;1.0099684507508493
35.77638;1.0443247579516228;0.8333951745423251;0.797965482780167;-4.236107370712988e-07;-3.945537926112712e-07;1.0101195460357841;10.000242310001585;0.8334924735556761;0.015563197466016324;0.015561171129166875;0.7976205468641616;0.014893034077559356;1.044847251773819;0.797869002382154;1.0099686144895539
35.78638;1.0443247067204577;0.8333945418403623;0.797965286078855;-4.2321872404807286e-07;-3.9329439096825277e-07;1.0101222880617815;10.000236171758381;0.833492160427551;0.015563175657268927;0.015561158087684176;0.7976220515261989;0.014893015337785084;1.0448477576567865;0.797868816217007;1.0099687886377176
35.79638;1.0443247108202733;0.8333939240010815;0.7979650442908928;-4.2280043235535116e-07;-3.9204910100683893e-07;1.0101250771107722;10.000230903725503;0.8334918680006085;0.015563153183576256;0.015561145458048015;0.7976235643393349;0.014892995388374665;1.044848145373117;0.7978686161063653;1.009968975755027
35.80638;1.0443247673712595;0.8333933212186194;0.7979647567169403;-4.223566619774917e-07;-3.908202966660595e-07;1.0101279009379582;10.000226535355257;0.8334915989782167;0.015563130042695555;0.015561133298889177;0.797625085560453;0.01489297427307032;1.044848412904982;0.7978684045509226;1.0099691778583815
35.81638;1.0443248724201288;0.8333927322498063;0.7979644235013312;-4.218884555358164e-07;-3.8961039497468034e-07;1.0101307469250083;10.000223096563474;0.8334913561275014;0.015563106252878463;0.015561121684949875;0.7976266156194555;0.014892952058593336;1.04484856016852;0.7978681835770614;1.009969396986883
35.82638;1.0443250218137834;0.833392154648265;0.7979640449226131;-4.213970195138037e-07;-3.884218847873804e-07;1.010133602596017;10.000220609386805;0.8334911423820184;0.015563081845028477;0.015561110694928057;0.7976281549489118;0.01489292881015663;1.0448485877065272;0.7978679555486191;1.009969634988576
35.83638;1.044325211361064;0.8333915854012182;0.7979636206594692;-4.208834933584257e-07;-3.872571215694442e-07;1.0101364556207342;10.00021908879999;0.8334909616070146;0.015563056849623332;0.015561100392775326;0.7976297042985406;0.01489290457429971;1.0448484965313034;0.797867723744906;1.0099698929589298
35.84638;1.0443254366051817;0.8333910215144835;0.7979631498799907;-4.203488716276379e-07;-3.861182714768877e-07;1.0101392947852241;10.000218548721467;0.8334908187067008;0.015563031305036092;0.015561090830769399;0.7976312651233588;0.014892879380849666;1.044848288769945;0.7978674916550582;1.0099701708590774
35.85638;1.0443256929237816;0.8333904604159373;0.7979626316061175;-4.197943055400535e-07;-3.850075351297158e-07;1.0101421108465103;10.000219007349147;0.8334907189280655;0.01556300527206968;0.01556108206122608;0.7976328392600529;0.014892853249344426;1.0448479676593248;0.7978672623475275;1.0099704675711598
35.86638;1.0443259757852585;0.8333899001278239;0.7979620649419171;-4.192212675126544e-07;-3.839272761510074e-07;1.0101448956713388;10.000220489740492;0.8334906673529761;0.015562978824934369;0.015561074134798571;0.7976344280202645;0.014892826194073804;1.044847537651398;0.7978670388928828;1.0099707815446175
35.87638;1.0443262807754177;0.8333893391245306;0.7979614493572265;-4.18631372128062e-07;-3.8287986115833965e-07;1.0101476410005605;10.000223025386815;0.8334906690363317;0.015562952032104305;0.015561067094727205;0.7976360316517801;0.014892798231664228;1.0448470048313028;0.7978668242125408;1.0099711111759284
35.88638;1.0443266034187906;0.8333887763236506;0.7979607850560251;-4.180261735784375e-07;-3.81867544812293e-07;1.0101503383251975;10.000226638461752;0.8334907292229675;0.015562924942673709;0.015561060982886244;0.7976376495622413;0.014892769379612803;1.0448463766085425;0.7978666200056146;1.0099714543619787
35.89638;1.044326938974691;0.8333882115582997;0.7979600731688905;-4.1740695735312407e-07;-3.8089255783803357e-07;1.0101529793426827;10.000231333912266;0.8334908529809113;0.01556289758104981;0.015561055851717473;0.7976392807618689;0.014892739645458869;1.044845661353827;0.7978664265328556;1.0099718083612343
35.90638;1.0443272823329863;0.8333876456433981;0.7979593156218738;-4.1677447165444297e-07;-3.7995717739510974e-07;1.0101555565516307;10.000237090330824;0.8334910446354427;0.015562869960753189;0.015561051761875378;0.7976409242283953;0.014892709026370387;1.0448448685031535;0.7978662435849095;1.0099721701882536
35.91638;1.0443276286928294;0.8333870794723712;0.7979585150224751;-4.1612884456092803e-07;-3.790636378118862e-07;1.0101580635183596;10.000243863413475;0.8334913076333624;0.015562842102408884;0.015561048764626339;0.797642578960399;0.014892677525368698;1.044844008056674;0.7978660715024042;1.0099725361183873
35.92638;1.0443279750385694;0.8333865131796881;0.7979576745596401;-4.154697894666665e-07;-3.7821391573210425e-07;1.0101604940497095;10.000251590045062;0.8334916446095347;0.015562814029090476;0.01556104689661337;0.7976442435846334;0.014892645168682286;1.0448430898843357;0.7978659116952534;1.0099729009231573
35.93638;1.0443283209349692;0.8333859460960981;0.7979567974606967;-4.147968532914241e-07;-3.774096206080732e-07;1.0101628408993875;10.000260194531677;0.833492057258102;0.015562785752378794;0.01556104619192636;0.7976459163299473;0.014892612010865097;1.0448421239266887;0.797865766317347;1.0099732588648938
35.94638;1.0443286682574995;0.8333853770157112;0.7979558865479234;-4.141095017069107e-07;-3.766521219546654e-07;1.0101650950494705;10.000269602077239;0.8334925459878597;0.0155627572716852;0.015561046679731445;0.7976475956592858;0.014892578131232912;1.0448411205682158;0.7978656373012246;1.009973605728978
35.95638;1.0443290206538764;0.8333848045243191;0.7979549444208534;-4.1340712290264763e-07;-3.7594267317928725e-07;1.0101672459622901;10.00027974722664;0.8334931095041939;0.015562728579728369;0.015561048364944353;0.7976492805350508;0.01489254362711615;1.0448400905722817;0.7978655258296599;1.0099739396870346
35.96638;1.044329382618481;0.8333842274461378;0.7979539736916981;-4.126892186332329e-07;-3.752823206940333e-07;1.0101692825274033;10.00029057191923;0.8334937446628266;0.015562699667325954;0.015561051221547334;0.7976509699838366;0.014892508603995007;1.0448390446701987;0.7978654324820094;1.0099742607320206
35.97638;1.0443297582746405;0.8333836448319962;0.7979529774098466;-4.1195571003665974e-07;-3.746717328001872e-07;1.0101711938243219;10.000302019840115;0.8334944468475292;0.015562670527823768;0.015561055200311055;0.79765266263617;0.014892473166339666;1.044837992585994;0.7978653577292756;1.009974569927006
35.98638;1.0443301508907772;0.8333830553288585;0.7979519597677317;-4.1120686078117876e-07;-3.7411120697910866e-07;1.010172969629127;10.000314033519196;0.8334952105545448;0.01556264115494027;0.015561060240638525;0.7976543564496654;0.014892437417898313;1.0448369422306;0.7978653026800656;1.009974869017785
35.99638;1.044330563112986;0.8333824567891416;0.7979509259789649;-4.104429309501672e-07;-3.736007813423439e-07;1.0101746009796455;10.000326557107492;0.83349602992109;0.015562611536943915;0.015561066286922467;0.7976560485549256;0.014892401470537634;1.044835900039424;0.797865269565863;1.0099751597744664
36.00638;1.0443309969355867;0.833381846552346;0.7979498812746155;-4.0966421817810194e-07;-3.731402721193972e-07;1.0101760805093198;10.0003395404138;0.8334968993632645;0.015562581651991881;0.015561073297313502;0.7976577353749343;0.01489236544582381;1.0448348718740021;0.7978652617366153;1.0099754430180499
36.01638;1.0443314535656754;0.8333812221740823;0.7979488300684086;-4.0887142801118367e-07;-3.727293270505972e-07;1.010177402332593;10.000352940663209;0.8334978141887015;0.015562551466041954;0.015561081239252376;0.7976594130431531;0.014892329464659737;1.0448338637073604;0.797865283461647;1.0099757184016531
36.02638;1.0443319335941195;0.8333805823602771;0.7979477757257433;-4.080657535040972e-07;-3.723674410473897e-07;1.0101785616011498;10.000366718852831;0.83349877059373;0.015562520939973267;0.015561090082046692;0.7976610781345946;0.01489229363804544;1.0448328821141604;0.7978653396098744;1.0099759852720886
36.03638;1.044332436903295;0.8333799274429833;0.797946720836818;-4.072485099596104e-07;-3.720538753741242e-07;1.0101795543532697;10.000380830433393;0.833499764837826;0.015562490040178059;0.015561099786147697;0.7976627281838539;0.014892258065141826;1.0448319342161823;0.7978654352809993;1.009976243833072
36.04638;1.04433296236241;0.8333792585181733;0.7979456677679835;-4.0642076446354823e-07;-3.717876901363938e-07;1.0101803778122451;10.000395220188722;0.8335007923441353;0.015562458742893685;0.015561110292647092;0.7976643613252619;0.014892222834464423;1.044831026589359;0.7978655752184327;1.0099764957602477
36.05638;1.0443335082040215;0.8333785758990289;0.7979446189884702;-4.0558331631468663e-07;-3.715678600615468e-07;1.0101810302653729;10.000409823444679;0.8335018475651859;0.015562427035553699;0.015561121525625235;0.7976659758224837;0.014892188029749506;1.0448301639360695;0.7978657629694733;1.0099767441443102
36.06638;1.044334073338669;0.8333778785339453;0.797943576800169;-4.0473687101268897e-07;-3.713933632873467e-07;1.0101815107654373;10.000424564820378;0.8335029243930847;0.015562394913366933;0.015561133404744491;0.797667570357382;0.01489215374153644;1.0448293485769602;0.7978660005991292;1.00997699333234
36.07638;1.044334658343604;0.8333771645257693;0.7979425432880711;-4.038821121393282e-07;-3.7126330640246424e-07;1.0101818194389496;10.000439357064332;0.8335040167335179;0.015562362367457802;0.015561145857463706;0.7976691444856888;0.014892120075770203;1.0448285806176736;0.7978662892586886;1.0099772486217282
36.08638;1.0443352646378397;0.8333764316887836;0.7979415210160838;-4.0301972984570595e-07;-3.711769634382575e-07;1.0101819576478153;10.000454110921986;0.8335051195990372;0.015562329377752007;0.01556115882615121;0.7976706984815538;0.014892087154748972;1.0448278584262427;0.7978666298854359;1.0099775156416564
36.09638;1.044335892925954;0.8333756776774743;0.7979405133645894;-4.0215056449696706e-07;-3.7113375511683166e-07;1.0101819271523864;10.000468752217403;0.8335062300591181;0.015562295921268662;0.015561172270684475;0.797672233042188;0.014892055109694128;1.0448271792353332;0.7978670233756535;1.009977800005853
36.10638;1.0443365430622982;0.833374900248333;0.7979395242200431;-4.0127570895626663e-07;-3.711334589278636e-07;1.010181728868672;10.00048322899004;0.8335073464598922;0.015562261982389252;0.015561186165540536;0.7976737497057734;0.01489202406782071;1.0448265396476457;0.7978674702723995;1.009978106814122
36.11638;1.0443372149299681;0.8333740978960996;0.7979385577636585;-4.0039647502547625e-07;-3.7117648084323497e-07;1.010181362631619;10.000497506212879;0.833508466345087;0.015562227554811632;0.015561200488190086;0.7976752513365486;0.014891994145908367;1.0448259364355055;0.7978679706540783;1.0099784396472204
36.12638;1.0443379090139608;0.8333732700717789;0.7979376183199376;-3.995144394972372e-07;-3.7126371954822476e-07;1.0101808282546025;10.000511560167178;0.8335095851966395;0.015562192639468167;0.015561215207734878;0.7976767416281288;0.014891965454542936;1.0448253677262707;0.7978685247141264;1.0099788006612036
36.13638;1.0443386266513228;0.8333724167626922;0.7979367102150505;-3.986316153732026e-07;-3.713960640769093e-07;1.0101801262863637;10.000525372067694;0.8335106967724735;0.015562157239138594;0.015561230284091425;0.7976782241990267;0.014891938102597833;1.0448248332767438;0.7978691334368867;1.0099791921265082
36.14638;1.0443393697694867;0.8333715383118149;0.7979358377883822;-3.977505476515365e-07;-3.7157407826602855e-07;1.0101792573731372;10.000538917991308;0.833511794229178;0.01556212135781403;0.015561245673177286;0.7976797022489643;0.014891912194461452;1.0448243333024576;0.797869798099288;1.0099796175594515
36.15638;1.0443401400436652;0.8333706360504219;0.7979350052832747;-3.9687416725213313e-07;-3.7179810008340926e-07;1.0101782212511294;10.000552167220096;0.8335128712273364;0.015562085010697127;0.015561261333128927;0.7976811784991378;0.014891887826500786;1.0448238677392374;0.797870518717812;1.0099800817168334
36.16638;1.044340938453181;0.8333697132008302;0.7979342166069715;-3.9600551327962547e-07;-3.720683121421936e-07;1.0101770167713566;10.000565096169282;0.8335139223839573;0.015562048231881613;0.015561277228877195;0.797682654933431;0.014891865085084135;1.0448234370589498;0.7978712932400133;1.009980590251822
36.17638;1.0443417655884073;0.8333687752188904;0.7979334749829783;-3.951476675623797e-07;-3.7238455743814364e-07;1.0101756431557671;10.00057770377726;0.8335149430367862;0.015562011075380562;0.015561293333416918;0.7976841328544587;0.014891844038906196;1.044823042752059;0.7978721181317273;1.0099811497283775
36.18638;1.044342621733459;0.833367829672391;0.797932782339835;-3.9430386777059953e-07;-3.7274620310973745e-07;1.010174101388775;10.000590010009589;0.8335159290532087;0.01556197361680017;0.015561309627998263;0.7976856133796721;0.014891824734425392;1.044822686430183;0.7978729891017103;1.009981768057958
36.19638;1.0443435060548072;0.8333668857911272;0.7979321387928645;-3.93477490590289e-07;-3.731522301648152e-07;1.0101723943924106;10.000602039630346;0.8335168767260501;0.015561935946782466;0.015561326097639857;0.7976870975904522;0.014891807201119963;1.0448223693325618;0.7978739012516878;1.0099824546054077
36.20638;1.0443444155762829;0.8333659532539999;0.7979315423860487;-3.9267182614350934e-07;-3.7360146042705497e-07;1.0101705263291305;10.000613810934036;0.8335177821702423;0.015561898151430302;0.015561342723815071;0.797688586362975;0.01489179145079515;1.0448220928275365;0.7978748492942649;1.0099832192541307
36.21638;1.0443453449231603;0.8333650410253284;0.797930988869472;-3.918898280545079e-07;-3.7409280863199077e-07;1.0101685024068892;10.000625340241788;0.8335186405051228;0.01556186030378133;0.015561359483977818;0.7976900801610235;0.014891777472839225;1.0448218585047704;0.7978758280849507;1.0099840710262402
36.22638;1.0443462871738691;0.833364157615601;0.7979304719678345;-3.9113417024399914e-07;-3.7462549729831726e-07;1.0101663293064356;10.000636648491929;0.8335194457309827;0.015561822474916326;0.015561376350057788;0.7976915785044079;0.014891765242749325;1.044821667460949;0.7978768330271985;1.0099850172301583
36.23638;1.0443472354664904;0.833363311847424;0.7979299844760203;-3.9040753358352424e-07;-3.751990564705205e-07;1.0101640151632918;10.000647756762111;0.8335201914054642;0.015561784740968343;0.015561393276443859;0.7976930796173781;0.0148917547357648;1.0448215193521688;0.7978778601021933;1.0099860634805935
36.24638;1.0443481842520899;0.8333625124252262;0.7979295195479315;-3.89712721256262e-07;-3.758130832346534e-07;1.0101615685018972;10.000658682528325;0.8335208717082634;0.015561747176373139;0.015561410196531171;0.7976945811056151;0.014891745929915963;1.0448214118536854;0.797878905377035;1.0099872142000912
36.25638;1.0443491293975462;0.8333617667783503;0.7979290716524867;-3.890525061576306e-07;-3.764670631652206e-07;1.0101589970138527;10.0006694456293;0.8335214823695227;0.015561709842880734;0.015561427043353379;0.7976960811175478;0.014891738801826161;1.0448213409279634;0.7978799645118787;1.0099884725717256
36.26638;1.0443500676895359;0.8333610804024529;0.7979286368585915;-3.884293301696342e-07;-3.7716027732316056e-07;1.0101563073973363;10.000680072567677;0.8335220208288111;0.015561672781307576;0.015561443771479739;0.7976975784852635;0.014891733322692963;1.0448213017991699;0.7978810331710773;1.0099898401740732
36.27638;1.0443509966201794;0.83336045687269;0.7979282123912214;-3.8784508264141244e-07;-3.7789167695560684e-07;1.0101535060942344;10.000690591651114;0.8335224861308277;0.015561636010743896;0.01556146035620088;0.7976990717653466;0.014891729451759034;1.0448212904554615;0.7978821078061155;1.0099913171927364
36.28638;1.0443519144645268;0.8333598981508487;0.7979277961766177;-3.8730112075279235e-07;-3.786598911116339e-07;1.0101505999265368;10.000701025322536;0.8335228791027596;0.015561599535675036;0.015561476781369644;0.7977005588341431;0.014891727128902415;1.0448213047955033;0.7978831855827492;1.0099929024573937
36.29638;1.0443528202259968;0.8333594047696918;0.7979273866585884;-3.8679838628510395e-07;-3.7946333765824986e-07;1.0101475961121538;10.00071138906945;0.8335232017696171;0.015561563353329186;0.015561493034339331;0.7977020373491679;0.014891726278453716;1.0448213443127257;0.7978842637564533;1.0099945929603844
36.30638;1.0443537136063323;0.8333589760008395;0.7979269828068903;-3.8633742877017185e-07;-3.803002171382274e-07;1.0101445018930353;10.000721698397648;0.833523455691835;0.015561527452522659;0.015561509108365432;0.7977035049310248;0.014891726822621416;1.0448214090305596;0.7978853395282901;1.0099963835720704
36.31638;1.0443545952626498;0.83335861046983;0.7979265844720402;-3.8591836502475555e-07;-3.811684070219619e-07;1.0101413243028359;10.000731974183536;0.8335236408295562;0.01556149180761599;0.015561525008335943;0.7977049594885509;0.014891728688764181;1.0448214992226306;0.7978864102527472;1.0099982673094452
36.32638;1.0443554669261348;0.8333583067073003;0.797926192444331;-3.8554091864663537e-07;-3.820653535014684e-07;1.010138069931391;10.000742239986577;0.8335237560524693;0.015561456379364192;0.015561540756724479;0.7977064004211808;0.014891731804698688;1.0448216158271715;0.7978874734313703;1.0100002365098668
36.33638;1.0443563310813424;0.833358062885442;0.7979258079396775;-3.8520453965535393e-07;-3.82988049313355e-07;1.0101347445227105;10.000752518050824;0.8335238007959253;0.015561421123382206;0.01556155639359191;0.7977078293729367;0.014891736089882809;1.04482176043523;0.7978885266248883;1.0100022839513845
36.34638;1.0443571903474655;0.83335787642545;0.7979254324176115;-3.8490854727569683e-07;-3.8393313192754825e-07;1.010131353259579;10.000762828474928;0.8335237765995086;0.015561385998659558;0.015561571971530528;0.797709249453473;0.014891741456385775;1.0448219347764962;0.7978895676444074;1.0100044026003776
36.35638;1.0443580469102556;0.8333577440989653;0.7979250675644558;-3.846523082682289e-07;-3.8489710813530605e-07;1.0101279015282676;10.00077318744481;0.8335236874220737;0.015561350972418814;0.015561587553931689;0.7977106639519551;0.014891747822811437;1.0448221404007598;0.7978905949556421;1.010006585195652
36.36638;1.0443589022062516;0.8333576620759668;0.7979247146578168;-3.844353195269702e-07;-3.8587671340117423e-07;1.0101243947441128;10.00078360375932;0.833523539076087;0.015561316021654677;0.015561603212449836;0.7977120757415448;0.014891755125839807;1.0448223784010608;0.7978916078571172;1.0100088246515324
36.37638;1.0443597566682006;0.8333576258998789;0.7979243737590764;-3.8425710890934775e-07;-3.868691762204511e-07;1.0101208375375925;10.000794077610456;0.8335233389224522;0.015561281138707648;0.015561619012503932;0.7977134871634544;0.014891763322028264;1.0448226490154737;0.7978926062617626;1.0100111138795012
36.38638;1.044360609917858;0.8333576305405048;0.7979240435801659;-3.8411710915516164e-07;-3.878722226309828e-07;1.0101172335954123;10.000804601985125;0.8335230957881402;0.01556124634052394;0.015561634997028465;0.797714899860772;0.014891772385150026;1.0448229517088563;0.7978935903552359;1.0100134445913935
36.39638;1.0443614615008434;0.8333576700194325;0.797923722159327;-3.840146474371246e-07;-3.8888389138344393e-07;1.0101135861104733;10.000815161243837;0.8335228196165938;0.015561211663987613;0.015561651185124595;0.7977163146682972;0.014891782296450731;1.0448232854210353;0.7978945602345184;1.0100158066854958
36.40638;1.0443623114456564;0.8333577373657808;0.7979234075974779;-3.8394908550851063e-07;-3.899022687674851e-07;1.0101098982838133;10.000825726207617;0.8335225209920601;0.015561177151622769;0.015561667580106806;0.7977177317390176;0.01489179303144146;1.044823648463317;0.7978955155050547;1.01001818900634
36.41638;1.0443631605959243;0.8333578257390197;0.7979230982469713;-3.83919992607572e-07;-3.909253691488104e-07;1.0101061739083892;10.0008362516622;0.8335222107997136;0.015561142847411231;0.015561684176194062;0.7977191510045323;0.014891804552257455;1.044824038690948;0.7978964552066177;1.0100205805688778
36.42638;1.0443640106301864;0.8333579294719063;0.7979227925590855;-3.839270906308989e-07;-3.919513377882935e-07;1.010102417945308;10.000846676547003;0.8335218998242175;0.015561108799114818;0.015561700964785635;0.7977205725741382;0.014891816800319577;1.044824453866721;0.7978973784295718;1.0100229715736815
36.43638;1.0443648635947251;0.833358044236753;0.7979224886934565;-3.8396984177069386e-07;-3.929788277312691e-07;1.0100986364973807;10.000856925185388;0.8335215981345991;0.015561075062018566;0.015561717939923128;0.797721996495227;0.014891829691281519;1.0448248915910967;0.7978982852864078;1.010025354425877
36.44638;1.0443657214017754;0.8333581666792502;0.7979221843477617;-3.840470814148302e-07;-3.9400716012510723e-07;1.0100948358919757;10.000866913933022;0.8335213148055957;0.015561041700049271;0.015561735092935102;0.7977234227055867;0.014891843119772572;1.0448253494988835;0.7978991772710634;1.010027724575211
36.45638;1.0443665852708561;0.8333582936348838;0.7979218775456958;-3.841572196357215e-07;-3.9503617095728297e-07;1.01009102185251;10.000876560638657;0.8335210578237636;0.015561008775217303;0.015561752397862465;0.797724851568546;0.014891856969192246;1.0448258262206933;0.79790005642113;1.0100300802700666
36.46638;1.0443674550774593;0.8333584215954205;0.7979215675294871;-3.842986581054191e-07;-3.9606603825216637e-07;1.0100872001577186;10.000885786189478;0.8335208335741395;0.015560976338962966;0.015561769805364278;0.7977262836298319;0.01489187112469492;1.0448263222135932;0.797900924336218;1.0100324211034217
36.47638;1.0443683289635157;0.833358547102827;0.7979212547825079;-3.8446978538585635e-07;-3.970972139704828e-07;1.010083378101717;10.000894512446452;0.8335206467284136;0.015560944439508062;0.01556178724743693;0.7977277188141182;0.014891885484719505;1.0448268395978468;0.7979017823171876;1.010034746675438
36.48638;1.044369203264616;0.8333586673922968;0.7979209405758217;-3.846687662218213e-07;-3.9813036613249113e-07;1.010079564703805;10.000902667510848;0.8335205007505007;0.015560913129083477;0.015561804645039281;0.7977291566116826;0.014891899966451206;1.044827381026452;0.7979026318818264;1.0100370561966054
36.49638;1.044370073376036;0.8333587802523138;0.7979206264801882;-3.848936613778777e-07;-3.9916625258983314e-07;1.0100757696106555;10.000910193247186;0.8335203980006813;0.015560882454181926;0.015561821917523895;0.7977305969299681;0.014891914510686683;1.0448279485559344;0.7979034747453166;1.0100393486398391
36.50638;1.0443709358333795;0.8333588836646485;0.7979203142559946;-3.851427388326468e-07;-4.002055150045976e-07;1.0100720019528708;10.000917048265054;0.8335203399226176;0.015560852438938287;0.015561838985747487;0.797732040469528;0.014891929081563221;1.044828543461377;0.7979043126965158;1.0100416230387885
36.51638;1.0443717899884724;0.8333589762058508;0.7979200060419345;-3.85414425223787e-07;-4.0124841635537764e-07;1.0100682697057606;10.00092320979065;0.8335203277281096;0.015560823085155998;0.015561855762917031;0.7977334885829442;0.014891943659900457;1.0448291663812501;0.7979051479219135;1.0100438786274655
36.52638;1.0443726377726859;0.8333590572034723;0.7979197040671374;-3.8570705784896015e-07;-4.0229463740940413e-07;1.0100645797064838;10.000928676005737;0.8335203625450256;0.015560794392020124;0.015561872144645831;0.797734943087785;0.014891958239833988;1.0448298168286807;0.7979059836019097;1.010046114754586
36.53638;1.0443734819834172;0.8333591258783072;0.7979194099171506;-3.86019104998468e-07;-4.0334336759815296e-07;1.010060937934522;10.00093346517716;0.8335204451219224;0.015560766369663165;0.015561888011262758;0.7977364062090586;0.014891972822667236;1.0448304928026968;0.7979068237529248;1.0100483309219317
36.54638;1.0443743246737334;0.8333591807357542;0.7979191240881379;-3.863496591985735e-07;-4.043936444865579e-07;1.0100573496171523;10.000937613273653;0.8335205757908547;0.0155607390295617;0.015561903241116793;0.797737880454063;0.014891987404204514;1.0448311912768962;0.7979076721765843;1.010050526922297
36.55638;1.0443751668622465;0.8333592198414054;0.797918846196149;-3.866984793607332e-07;-4.054445999508988e-07;1.010053819637144;10.000941169513066;0.8335207542311328;0.0155607123667861;0.0155619177267974;0.797739368211759;0.014892001971893928;1.044831908858112;0.797908531684361;1.0100527028151294
36.56638;1.0443760091210783;0.8333592413252555;0.7979185753291858;-3.8706567466279154e-07;-4.064954503661784e-07;1.0100503531469718;10.00094418324049;0.8335209788807227;0.015560686354421469;0.015561931385681762;0.7977408713116154;0.014892016513043334;1.0448326422728116;0.7979094042096242;1.0100548589944014
36.57638;1.0443768517667176;0.8333592436816456;0.7979183098879928;-3.8745154778571035e-07;-4.075453424544948e-07;1.0100469553269493;10.000946694089722;0.8335212467880898;0.015560660947548809;0.015561944155055825;0.7977423908764064;0.01489203101345181;1.0448333890914938;0.7979102914774813;1.0100569963252581
36.58638;1.044377694791822;0.8333592257892782;0.7979180474375814;-3.8785653944624636e-07;-4.085932251781912e-07;1.0100436306491847;10.000948740598956;0.8335215542282075;0.01556063608585302;0.015561955981315163;0.7977439275331236;0.014892045445299568;1.044834148401825;0.7979111952503389;1.0100591158315118
36.59638;1.044378538287166;0.8333591869543236;0.7979177848969211;-3.8828098401335925e-07;-4.09637767048394e-07;1.0100403827098536;10.000950373938299;0.8335218978024428;0.015560611693200744;0.0155619668203705;0.7977454821303064;0.01489205976335434;1.0448349207675107;0.7979121166963418;1.0100612181125028
36.60638;1.044379383019345;0.8333591272729916;0.7979175185026253;-3.887247673183488e-07;-4.1067732175150017e-07;1.0100372143794256;10.00095165847156;0.8335222753163706;0.015560587675576559;0.015561976635985254;0.7977470566911187;0.014892073912078236;1.0448357075033525;0.7979130557055202;1.0100633032418236
36.61638;1.0443802306548067;0.8333590478198046;0.7979172437775729;-3.8918716004902037e-07;-4.117100613991669e-07;1.0100341281195524;10.000952656502745;0.8335226854532457;0.015560563924202136;0.015561985385112316;0.7977486546030303;0.014892087833540926;1.044836510095288;0.7979140109202888;1.0100653713396945
36.62638;1.0443810834144003;0.8333589502775718;0.7979169557690468;-3.8966694434638756e-07;-4.12734271538265e-07;1.0100311265680595;10.000953407023331;0.833523126467063;0.01556054032844574;0.01556199300951285;0.7977502796957561;0.01489210147346418;1.0448373302131577;0.7979149803275437;1.010067423061267
36.63638;1.0443819431220311;0.8333588362502036;0.7979166493112833;-3.9016269357243023e-07;-4.137486176955525e-07;1.0100282126212756;10.00095391875042;0.833523595394613;0.015560516790445048;0.015561999437650296;0.7977519349488896;0.014892114784240879;1.044838169728404;0.7979159615351474;1.0100694594289912
36.64638;1.0443828107905466;0.8333587066949656;0.797916319461239;-3.9067290667661553e-07;-4.1475209236039446e-07;1.010025388687871;10.000954181394201;0.8335240885768682;0.015560493231272902;0.015562004585107996;0.7977536215309056;0.014892127727089694;1.0448390302356765;0.7979169514231338;1.010071481706031
36.65638;1.0443836877704993;0.833358561976256;0.7979159618333688;-3.911960226898081e-07;-4.157435705038401e-07;1.0100226561655394;10.000954177865117;0.8335246023965788;0.015560469589130982;0.015562008359819642;0.7977553383962703;0.014892140275299975;1.0448399124341852;0.7979179458332345;1.0100734920277321
36.66638;1.0443845771398332;0.8333584021563202;0.7979155725130084;-3.917305414241745e-07;-4.1672154065577446e-07;1.0100200160665316;10.000953892724386;0.8335251331718586;0.015560445821390522;0.01556201067422534;0.7977570825805651;0.014892152405712619;1.0448408162609648;0.7979189395518989;1.0100754938492331
36.67638;1.0443854837882407;0.8333582270287765;0.7979151483377184;-3.922751112891856e-07;-4.1768441767189687e-07;1.0100174700759288;10.00095331985831;0.8335256771190842;0.015560421907911732;0.015562011455235128;0.79775885031608;0.014892164079591461;1.0448417415432762;0.7979199270244468;1.0100774912310635
36.68638;1.044386413700307;0.8333580364690594;0.7979146877788662;-3.9282846683302974e-07;-4.1863093082811735e-07;1.0100150206045189;10.000952463215555;0.8335262309416095;0.015560397844165104;0.015562010654405092;0.7977606385041845;0.014892175236103254;1.0448426877636774;0.7979209037283037;1.010079488060135
36.69638;1.0443873734508136;0.8333578310214619;0.7979141910698695;-3.933893327046352e-07;-4.1956006543479853e-07;1.0100126696491007;10.000951328691528;0.8335267919742528;0.015560373633598185;0.01556200825732397;0.7977624454936038;0.014892185800206152;1.0448436530168297;0.7979218662888004;1.0100814880976277
36.70638;1.044388370101608;0.8333576117682606;0.797913659221185;-3.939562917593556e-07;-4.20470671522765e-07;1.0100104176387836;10.000949915918838;0.8335273576675503;0.015560349282271626;0.015562004275312706;0.7977642705279083;0.014892195691684991;1.044844633705304;0.7979228112874938;1.0100834949941953
36.71638;1.044389411215086;0.8333573795222553;0.7979130933019563;-3.9452767816360766e-07;-4.2136115707583404e-07;1.0100082631263525;10.0009482165634;0.8335279255642744;0.01556032479061087;0.015561998723908585;0.797766112356162;0.014892204832775462;1.0448456257961594;0.7979237348587281;1.0100855120105778
36.72638;1.0443905044322817;0.8333571342813195;0.7979124942962197;-3.9510173838176647e-07;-4.222295203432728e-07;1.0100062028780334;10.000946215825227;0.8335284939086272;0.01556030015553457;0.015561991617149535;0.7977679683666633;0.014892213152931238;1.0448466264200682;0.7979246331351703;1.0100875418823896
36.73638;1.0443916564065208;0.8333568754387837;0.7979118626991872;-3.956770673808275e-07;-4.230736501951902e-07;1.0100042318816373;10.000943895205014;0.8335290613874513;0.015560275379290398;0.01556198297650437;0.7977698349739758;0.014892220587970439;1.0448476340622102;0.7979255024516634;1.010089586690474
36.74638;1.0443928720773037;0.8333566024280356;0.7979111980445143;-3.962528688477145e-07;-4.2389163568728494e-07;1.010002343554363;10.000941238154121;0.8335296257716193;0.015560250470142901;0.015561972832671519;0.7977717085104606;0.014892227072866644;1.0448486477078616;0.7979263394539858;1.0100916476518003
36.75638;1.0443941548354074;0.833356315265361;0.797910499011394;-3.9682868413866255e-07;-4.2468179748122326e-07;1.0100005299418147;10.000938234612985;0.8335301832336551;0.01556022544182961;0.015561961221433737;0.7977735858182295;0.014892232534787945;1.0448496661421929;0.7979271415736354;1.0100937250309008
36.76638;1.0443955068328166;0.8333560146899975;0.7979097640599149;-3.9740393160590693e-07;-4.2544255560568455e-07;1.0099987816019231;10.000934880411554;0.8335307289871947;0.015560200307292283;0.015561948185040505;0.7977754645898784;0.014892236897639442;1.0448506877086063;0.7979279072289415;1.0100958184313598
36.77638;1.044396929638405;0.8333557017024421;0.7979089922282755;-3.9797778612163455e-07;-4.26172477714123e-07;1.009997088111746;10.000931174465048;0.8335312581647186;0.015560175065212694;0.01556193377750605;0.7977773434084523;0.01489224009210971;1.0448517105250363;0.797928634899904;1.010097927221881
36.78638;1.0443984255613032;0.8333553767571602;0.7979081834787245;-3.985493413677165e-07;-4.268704449620714e-07;1.0099954393205277;10.00092712207916;0.8335317663114493;0.01556014970524382;0.015561918060988535;0.7977792213340503;0.014892242061359685;1.0448527328805068;0.7979293219199064;1.0101000504255155
36.79638;1.0443999980774241;0.8333550394242768;0.7979073383639812;-3.991177500746871e-07;-4.2753565568996185e-07;1.0099938257883267;10.000922747325012;0.8335322499452954;0.015560124227747808;0.015561901095441755;0.7977810976986441;0.014892242772142284;1.044853752932227;0.7979299646867125;1.0101021864920086
36.80638;1.0444016506513865;0.8333546887835002;0.7979064575387118;-3.9968233010772006e-07;-4.281674426309378e-07;1.009992238486866;10.00091810074063;0.8335327073433209;0.015560098652346437;0.015561882940673255;0.7977829724934443;0.014892242233550373;1.0448547676553344;0.7979305598769924;1.0101043336477302
36.81638;1.0444033856947796;0.8333543240286095;0.7979055414121157;-4.002427137918431e-07;-4.287651555981835e-07;1.009990669342518;10.00091325206177;0.8335331390139822;0.015560073022830027;0.01556186366383165;0.7977848465567541;0.01489224050196236;1.0448557724508363;0.7979311046705144;1.0101064899869248
36.82638;1.0444052046571286;0.8333539448922801;0.7979045900576619;-4.007990173028407e-07;-4.293281664614983e-07;1.0099891123174152;10.00090827788089;0.8335335475466064;0.015560047413736651;0.015561843329944251;0.7977867213163249;0.014892237662577726;1.0448567617853428;0.7979315962772068;1.0101086526542733
36.83638;1.044407108324787;0.8333535516198661;0.797903603324604;-4.0135190863045786e-07;-4.2985574983469284e-07;1.009987563423072;10.00090325199799;0.8335339365555321;0.015560021921594567;0.015561821988255153;0.7977885988187671;0.014892233807953114;1.0448577301607953;0.7979320322477597;1.0101108171906403
36.84638;1.0444090965845931;0.8333531444077832;0.7979025807739802;-4.0190242083540907e-07;-4.303468354067383e-07;1.0099860197338886;10.000898239480849;0.8335343090180398;0.015559996645809029;0.015561799672841754;0.7977904820309114;0.014892229028219212;1.0448586733508425;0.797932410972408;1.0101129777458273
36.85638;1.0444111682313912;0.833352723012128;0.797901521455609;-4.024515519678116e-07;-4.307999680041576e-07;1.0099844786452066;10.000893296472398;0.8335346664966096;0.015559971681830289;0.015561776403269407;0.7977923745640216;0.01489222340579179;1.0448595891557542;0.7979327317185065;1.0101151275404678
36.86638;1.0444133217006695;0.8333522870027226;0.797900423894693;-4.0299988499023064e-07;-4.312136080763952e-07;1.0099829376671303;10.000888468142865;0.8335350096432421;0.015559947126062394;0.015561752178134809;0.7977942797902884;0.014892217010976355;1.0448604766561396;0.7979329942843675;1.0101172595397414
36.87638;1.0444155560578325;0.8333518362332245;0.7978992863763414;-4.0354739576244444e-07;-4.315864155430909e-07;1.0099813946503702;10.000883781639889;0.833535338672683;0.01555992307464107;0.01556172697781387;0.7977962002178474;0.01489220990452156;1.0448613353276526;0.7979331979778829;1.0101193676062932
36.88638;1.044417870830396;0.8333513711402238;0.7978981073454237;-4.0409346747563885e-07;-4.319172565891319e-07;1.0099798483731173;10.000879245597854;0.8335356533060171;0.015559899613123911;0.015561700780857245;0.797798137560451;0.014892202146360254;1.0448621653852677;0.79793334116844;1.010121447121117
36.89638;1.0444202648448808;0.8333508927381402;0.7978968858216703;-4.0463711114927823e-07;-4.32205122664268e-07;1.0099782992370308;10.000874858112995;0.833535952960062;0.015559876807940734;0.0155616735761439;0.7978000931160287;0.014892193797699285;1.044862967961802;0.7979334225990544;1.0101234944251085
36.90638;1.0444227356984848;0.8333504022972146;0.7978956216546513;-4.05177272052713e-07;-4.324490682525232e-07;1.0099767498037238;10.000870615169609;0.8335362371642491;0.01555985470573689;0.01556164535360431;0.7978020677831873;0.014892184913149649;1.0448637443728217;0.7979334427638706;1.010125506273512
36.91638;1.044425280611982;0.8333499009899957;0.7978943154261074;-4.0571294063887134e-07;-4.3264820584606765e-07;1.0099752043318218;10.000866514861515;0.833536505497499;0.015559833339164462;0.015561616089362766;0.797804061882926;0.014892175533202162;1.0448644955517312;0.7979334040248415;1.010127480092864
