time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.92638;1.0444278971303245;0.8333493897509828;0.7978929680366978;-4.062429541429691e-07;-4.3280184276146745e-07;1.009973667266396;10.000862555027997;0.8335367572336765;0.015559812736988834;0.015561585751576026;0.7978060754066295;0.01489216568296077;1.0448652219241399;0.7979333101985261;1.010129414151428
36.93638;1.0444305823572786;0.8333488692087354;0.7978915801834503;-4.0676568515152355e-07;-4.329095629737136e-07;1.0099721422220316;10.000858728225019;0.8335369911907403;0.015559792937104312;0.015561554311993587;0.7978081083260561;0.014892155380016358;1.044865923553561;0.7979331661168834;1.0101313071617968
36.94638;1.0444333318085326;0.8333483396610271;0.7978901521556006;-4.0727895442735803e-07;-4.329711581558278e-07;1.009970632073397;10.0008550204088;0.8335372059752063;0.015559773988990326;0.01556152174441435;0.7978101603939873;0.01489214464973055;1.044866600582782;0.7979329772436263;1.010133157737153
36.95638;1.0444361390548094;0.8333478013955377;0.797888684125216;-4.077803614501387e-07;-4.329865998003061e-07;1.0099691394671977;10.000851414853603;0.8335374005390247;0.015559755936198;0.015561488023126397;0.7978122305603831;0.014892133537824523;1.044867253189517;0.7979327496431393;1.010134963856111
36.96638;1.0444389960228848;0.8333472552017999;0.7978871765482627;-4.082678361569607e-07;-4.3295611367282317e-07;1.0099676673009441;10.000847898248525;0.8335375744662414;0.015559738800039098;0.015561453125657015;0.7978143165300846;0.01489212211041844;1.0448678808521714;0.7979324903367067;1.0101367224547984
36.97638;1.044441893976664;0.8333467023452659;0.7978856302815465;-4.0873990121487125e-07;-4.3288020933866724e-07;1.009966218792937;10.00084446228234;0.8335377277329208;0.015559722583687251;0.015561417034875265;0.7978164148559949;0.014892110444171087;1.0448684819913245;0.797932207408616;1.010138429443194
36.98638;1.0444448248866403;0.8333461438863303;0.7978840463803676;-4.0919550220229066e-07;-4.327595215901134e-07;1.0099647971792374;10.00084109945687;0.8335378601813455;0.015559707287611716;0.015561379746971998;0.7978185213276383;0.01489209861751117;1.0448690539813446;0.7979319095105036;1.010140080388361
36.99638;1.0444477817974218;0.833345580354779;0.797882425903956;-4.0963382547165473e-07;-4.3259458838127283e-07;1.0099634055758915;10.000837801078426;0.8335379710633458;0.015559692921412018;0.015561341282422638;0.7978206312992188;0.014892086704358579;1.0448695932149117;0.7979316051696673;1.0101416714193434
37.00638;1.0444507576248665;0.8333450124570264;0.7978807700021644;-4.100542110208324e-07;-4.3238583493789856e-07;1.0099620469344825;10.000834561682725;0.8335380591329289;0.015559679505412831;0.0155613016885784;0.7978227398306954;0.014892074765949755;1.0448700957584656;0.7979313019547;1.0101431995481012
37.01638;1.0444537439627637;0.8333444420096249;0.7978790801230861;-4.1045603816555165e-07;-4.321338009626949e-07;1.0099607238319157;10.000831384411592;0.8335381230358061;0.015559667066004961;0.015561261032643658;0.7978248415463611;0.01489206284468628;1.044870558268658;0.7979310057783618;1.0101446627336212
37.02638;1.0444567316348006;0.8333438719205929;0.7978773580051373;-4.108387818888043e-07;-4.318393682484441e-07;1.0099594383382686;10.000828281453845;0.8335381614799495;0.015559655635616435;0.015561219390794365;0.7978269304560323;0.014892050969334;1.0448709784890402;0.7979307209693831;1.010146060086348
37.03638;1.0444597120315746;0.8333433051878147;0.7978756052780169;-4.112021508424497e-07;-4.315037881863943e-07;1.0099581921093956;10.000825267249526;0.8335381735205108;0.015559645257102937;0.015561176841368709;0.7978290003429775;0.014892039167727794;1.0448713554658315;0.7979304508156004;1.0101473916837234
37.04638;1.0444626772067733;0.8333427442431349;0.7978738230998376;-4.115460528131304e-07;-4.31128604903434e-07;1.0099569864669118;10.00082234629312;0.83353815899305;0.015559635981681358;0.015561133462021494;0.7978310455718063;0.014892027474003982;1.0448716897432777;0.7979301979977073;1.0101486582305885
37.05638;1.0444656192736657;0.8333421915355114;0.797872012377386;-4.118706406969518e-07;-4.3071561024319226e-07;1.0099558223633203;10.000819506519598;0.833538118499587;0.01555962785803901;0.015561089321185079;0.797833061365718;0.01489201593033473;1.0448719832928646;0.797929964777544;1.010149861427308
37.06638;1.0444685302213368;0.8333416503151064;0.7978701740391785;-4.1217649525360655e-07;-4.302667591580629e-07;1.0099547003802771;10.0008167240263;0.8335380531639587;0.015559620922156223;0.015561044467395438;0.7978350434878859;0.014892004586863902;1.0448722387488374;0.7979297531525766;1.0101510046321422
37.07638;1.0444714016375025;0.833341124575937;0.7978683088817222;-4.1246464180078487e-07;-4.297840437891215e-07;1.0099536208285904;10.000813969540449;0.8335379646473791;0.01555961519655581;0.015560998929739521;0.797836988072287;0.014891993501402332;1.0448724580479718;0.7979295650534892;1.0101520924451632
37.08638;1.044474224426155;0.8333406185379643;0.7978664176067151;-4.127364787462138e-07;-4.2926946983603704e-07;1.0099525840933146;10.000811212668035;0.8335378551731284;0.015559610696986893;0.015560952725881653;0.7978388918672409;0.014891982740691565;1.0448726416629024;0.7979294023948048;1.0101531290267878
37.09638;1.0444769891741146;0.8333401363477421;0.7978645012346111;-4.129936876113714e-07;-4.287251567653669e-07;1.00995159095574;10.000808428421447;0.8335377275764312;0.015559607439421037;0.015560905869806057;0.7978407526217927;0.014891972376757056;1.0448727895156404;0.7979292671244083;1.0101541165584471
37.10638;1.0444796870206725;0.8333396819644612;0.7978625614317302;-4.1323801420226094e-07;-4.2815342330176815e-07;1.0099506423306253;10.00080560458077;0.8335375853108954;0.01555960544578032;0.015560858380775665;0.7978425692326292;0.01489196247692646;1.044872902281043;0.7979291612854048;1.0101550546635436
37.11638;1.0444823105421501;0.8333392586942423;0.7978606004860591;-4.1347107835375675e-07;-4.275567107113302e-07;1.0099497389769418;10.000802742902845;0.8335374319129106;0.015559604751110016;0.015560810286032815;0.7978443413883278;0.01489195309547803;1.0448729814685505;0.7979290868452306;1.0101559405132623
37.12638;1.0444848540840488;0.8333388687760938;0.797858620945597;-4.136943066035517e-07;-4.2693745100371826e-07;1.0099488818512647;10.00079985292441;0.8335372706289532;0.01555960540471141;0.015560761611175972;0.7978460688795912;0.014891944271348316;1.0448730288124235;0.7979290452868746;1.0101567697065026
37.13638;1.0444873133029358;0.8333385135773944;0.7978566252395873;-4.139089062618205e-07;-4.2629804206624194e-07;1.0099480725300622;10.000796947716397;0.833537105029957;0.015559607455676186;0.015560712374785048;0.7978477511141358;0.014891936030037634;1.0448730457522182;0.7979290374017796;1.0101575375156335
37.14638;1.0444896843120413;0.8333381938396055;0.7978546154652013;-4.14115860705888e-07;-4.256408957695319e-07;1.0099473132455274;10.00079404396011;0.8335369397142057;0.015559610936294805;0.015560662598420538;0.7978493871898881;0.01489192838043964;1.0448730331997416;0.7979290635174653;1.0101582389967467
37.15638;1.044491963202484;0.8333379097682185;0.797852593478104;-4.1431587992139985e-07;-4.249685281224275e-07;1.0099466071087653;10.000791159560722;0.8335367798202244;0.015559615862030113;0.01556061231417401;0.7978509762266334;0.014891921307547648;1.0448729917243187;0.797929123384036;1.0101588678994042
37.16638;1.0444941461578887;0.8333376610141453;0.7978505612053491;-4.1450943560237297e-07;-4.242835585242193e-07;1.0099459586447281;10.000788309408385;0.8335366295063077;0.015559622243060792;0.015560561557306946;0.7978525171744953;0.014891914777704084;1.0448729220498847;0.7979292156310187;1.0101594164113825
37.17638;1.0444962296605724;0.833337446473674;0.797848520757631;-4.1469703372285915e-07;-4.2358856073331424e-07;1.0099453736775466;10.000785505755351;0.8335364909582452;0.0155596300870674;0.015560510359672994;0.7978540084699902;0.014891908756756457;1.044872825419905;0.7979293377186054;1.010159876547328
37.18638;1.0444982110364944;0.8333372643124098;0.7978464744138052;-4.148794045728773e-07;-4.2288589098880854e-07;1.0099448586713087;10.00078276456781;0.8335363650967172;0.015559639389400885;0.015560458758286084;0.7978554489809097;0.014891903225053862;1.0448727032185305;0.7979294864886786;1.0101602417456832
37.19638;1.0445000894858547;0.8333371122219116;0.7978444245034189;-4.1505743571132495e-07;-4.2217750810029013e-07;1.0099444203555252;10.00078010989085;0.8335362531893441;0.015559650125035147;0.015560406810661346;0.7978568396245937;0.014891898181771038;1.0448725559566387;0.7979296588802207;1.0101605075674611
37.20638;1.0445018665904284;0.8333369878573964;0.7978423729986611;-4.152320434591923e-07;-4.2146498833695945e-07;1.0099440652559943;10.000777570375744;0.8335361575241363;0.015559662245225835;0.01556035460446825;0.797858183344052;0.01489189363829415;1.0448723825128072;0.797929852330743;1.0101606713711957
37.21638;1.044503546136607;0.8333368894853552;0.797840321290458;-4.154040579131825e-07;-4.2074994440369645e-07;1.0099437989572972;10.00077517424952;0.833536080619408;0.015559675676919725;0.015560302256813907;0.7978594832633054;0.014891889606378671;1.0448721802085772;0.7979300644762717;1.010160731466734
37.22638;1.0445051341748444;0.8333368162316377;0.7978382705388006;-4.155741064553212e-07;-4.200344300606341e-07;1.0099436256833876;10.000772948634632;0.8335360243582844;0.01555969032712619;0.015560249898888457;0.7978607411758332;0.014891886093111881;1.044871945502613;0.7979302924488042;1.0101606865224453
37.23638;1.0445066392883708;0.8333367679273384;0.7978362219624211;-4.1574248055794085e-07;-4.193207981527758e-07;1.0099435483570487;10.000770919604138;0.8335359903983751;0.015559706088573025;0.015560197655031882;0.7978619576465901;0.014891883108148523;1.044871674755038;0.797930532511393;1.0101605349841651
37.24638;1.0445080719606346;0.8333367449473187;0.7978341765747824;-4.159091350050442e-07;-4.186111762504879e-07;1.009943568575313;10.00076911105739;0.8335359811775044;0.015559722845219776;0.015560145636218029;0.7978631327992022;0.014891880674735366;1.0448713647005399;0.7979307805425961;1.0101602742794225
37.25638;1.0445094426122215;0.8333367478540823;0.7978321348135026;-4.160739209555903e-07;-4.179071290522232e-07;1.0099436861727056;10.000767542974351;0.8335360000182317;0.015559740479636501;0.015560093946990823;0.7978642666240833;0.014891878828042155;1.0448710124513083;0.797931032902139;1.0101599003427761
37.26638;1.0445107598852148;0.8333367771681987;0.7978300965798928;-4.1623675759509355e-07;-4.172097336387866e-07;1.0099438992789411;10.000766226034026;0.8335360502544178;0.015559758880222197;0.015560042688917086;0.7978653588813459;0.014891877599480635;1.044870615523555;0.7979312868435416;1.0101594073203068
37.27638;1.0445120308695133;0.8333368337995128;0.797828061919859;-4.163975982827724e-07;-4.165198651324128e-07;1.0099442049819327;10.000765156627956;0.8335361342581074;0.01555977794533814;0.015559991961530175;0.7978664090764246;0.014891877008707111;1.0448701725578438;0.7979315405106037;1.0101587877734746
37.28638;1.044513262194041;0.8333369195707827;0.7978260317987705;-4.1655639543617053e-07;-4.1583844013760373e-07;1.00994459958601;10.000764319991683;0.83353625319173;0.015559797581328647;0.01555994187066782;0.7978674168010159;0.01489187707503196;1.044869683891776;0.7979317925352282;1.0101580341241239
37.29638;1.0445144603382193;0.8333370371389722;0.797824008251354;-4.16713118501324e-07;-4.1516653400354314e-07;1.0099450788855244;10.000763694628821;0.8335364074598811;0.015559817697579095;0.015559892531903709;0.7978683821957238;0.014891877834875023;1.0448691509717316;0.7979320413651336;1.0101571401639746
37.30638;1.0445156312294432;0.8333371896312289;0.7978219943046404;-4.168677650382643e-07;-4.1450532381658905e-07;1.0099456386699535;10.000763252091545;0.8335365969781984;0.015559838207500266;0.01555984405850696;0.797869305949757;0.014891879350748372;1.0448685754890692;0.797932285093267;1.0101561015396472
37.31638;1.0445167793006218;0.8333373804585015;0.7978199939619337;-4.170203252415324e-07;-4.138558475529715e-07;1.009946274327571;10.00076296270946;0.8335368208111015;0.015559859029565368;0.01555979654818792;0.7978701890467415;0.014891881711069076;1.0448679589649534;0.7979325216509409;1.0101549159260033
37.32638;1.0445179066804282;0.833337613419653;0.7978180119276018;-4.171706690398924e-07;-4.1321882275276406e-07;1.009946979853498;10.000762806067197;0.8335370765077617;0.015559880080489981;0.015559750077269313;0.7978710326129563;0.014891885025368885;1.044867302066715;0.7979327487257566;1.0101535834274857
37.33638;1.044519013536534;0.833337892831788;0.7978160530826112;-4.1731856707279366e-07;-4.1259469201712176e-07;1.0099477472242875;10.000762770459586;0.833537360109884;0.015559901271187492;0.015559704698213408;0.7978718376585117;0.01489188941645688;1.0448666036848422;0.7979329635693329;1.010152106913568
37.34638;1.0445200992980632;0.8333382230610322;0.7978141221982678;-4.1746395502009817e-07;-4.119838295773981e-07;1.0099485661364467;10.000762843877867;0.8335376672436839;0.015559922516047984;0.015559660444144122;0.7978726049745446;0.014891895012049235;1.044865860508979;0.7979331631501199;1.0101504917462865
37.35638;1.0445211637976508;0.833338607499247;0.7978122242924819;-4.1760703323251296e-07;-4.1138674331411224e-07;1.0099494244797205;10.000763011368072;0.8335379939458961;0.015559943748718741;0.015559617343305148;0.7978733354254544;0.014891901934882951;1.0448650674361546;0.7979333445987384;1.0101487448127637
37.36638;1.0445222075072436;0.8333390478264008;0.7978103649866966;-4.177480014200638e-07;-4.108039620037736e-07;1.0099503094370565;10.000763258314972;0.8335383364818463;0.015559964930013328;0.015559575429315409;0.7978740299595873;0.014891910287559849;1.0448642185377672;0.7979335053188734;1.010146873208066
37.37638;1.0445232310654495;0.833339544162154;0.7978085500948676;-4.1788683217917276e-07;-4.102356650653924e-07;1.0099512083803799;10.000763571858661;0.8335386915673009;0.015559986048636468;0.015559534738498299;0.7978746892395459;0.0148919201404614;1.044863307630015;0.7979336426150981;1.0101448832355024
37.38638;1.0445242350859743;0.8333400957735011;0.7978067849842142;-4.1802325542661527e-07;-4.096814311145389e-07;1.0099521096832527;10.00076394018295;0.8335390571987573;0.015560007114676158;0.01555949530537692;0.7978753136736607;0.014891931530611963;1.0448623288119965;0.797933753386125;1.0101427808609342
37.39638;1.044525220033053;0.8333407015981937;0.7978050745242584;-4.1815673314788553e-07;-4.091401405727765e-07;1.0099530032367603;10.000764349859002;0.8335394321995874;0.015560028141106606;0.015559457159522115;0.7978759037587246;0.014891944463770339;1.0448612779697695;0.7979338340930299;1.0101405732513768
37.40638;1.044526185126671;0.8333413604810891;0.7978034233899955;-4.1828647068727086e-07;-4.086100260849147e-07;1.0099538799685592;10.000764782469368;0.8335398145494098;0.015560049134698236;0.015559420326287715;0.7978764599543267;0.014891958913788132;1.0448601537567;0.7979338808642529;1.0101382693706649
37.41638;1.04452712691331;0.8333420711979407;0.7978018361202027;-4.1841156313437643e-07;-4.080889564301201e-07;1.0099547311011523;10.0007652122218;0.8335402006196168;0.015560070107318295;0.015559384841405063;0.7978769820162497;0.014891974826393078;1.0448589566728488;0.797933889792043;1.0101358789211703
37.42638;1.044528039389938;0.8333428322762068;0.7978003168307038;-4.1853108827039256e-07;-4.075748088304561e-07;1.009955548152215;10.000765606174781;0.8335405858180158;0.015560091083832002;0.01555935076464105;0.7978774685228113;0.014891992129318474;1.0448576875997093;0.7979338574456633;1.0101334113880858
37.43638;1.0445289155475082;0.8333436420415831;0.7977988687008849;-4.1864404937224225e-07;-4.0706574310552534e-07;1.0099563237811364;10.000765930404235;0.8335409652114208;0.015560112089348682;0.01555931817258986;0.7978779172249572;0.014892010741097772;1.0448563472395436;0.7979337811397896;1.0101308766794304
37.44638;1.0445297481895781;0.8333444991120392;0.7977974937721286;-4.18749249250971e-07;-4.0656026949689883e-07;1.0099570529349997;10.000766153151746;0.8335413334111171;0.015560133128936135;0.015559287142469463;0.7978783257898041;0.014892030582205357;1.044854936719664;0.7979336588422608;1.0101282858554497
37.45638;1.044530529565569;0.8333454027564682;0.797796193446026;-4.1884526767134217e-07;-4.060571285897466e-07;1.0099577330773788;10.000766238640441;0.8335416846616881;0.015560154189967626;0.015559257745821752;0.7978786920689267;0.0148920515865095;1.0448534585857554;0.7979334892839918;1.0101256502886784
37.46638;1.0445312512855816;0.8333463523135606;0.7977949688910356;-4.189307000783655e-07;-4.055552277825378e-07;1.009958363295171;10.000766146287587;0.8335420135818985;0.015560175266664793;0.015559230055875261;0.7978790140204625;0.014892073693719246;1.0448519172553716;0.7979332720218665;1.0101229804916154
37.47638;1.044531904662948;0.833347346150276;0.7977938209495749;-4.190044649292837e-07;-4.0505381094738395e-07;1.009958943358427;10.000765840503533;0.833542315714715;0.01556019637561376;0.015559204159675448;0.797879289743064;0.014892096825897332;1.0448503192391132;0.7979330072500318;1.0101202863334313
37.48638;1.0445324809005387;0.8333483816134476;0.7977927500951804;-4.190658835771981e-07;-4.045526407528644e-07;1.0099594730384092;10.000765297733603;0.8335425874218839;0.015560217554771357;0.015559180150750149;0.7978795175826863;0.014892120873302233;1.0448486727944262;0.7979326960773875;1.0101175781242608
37.49638;1.0445329714637517;0.8333494560423395;0.7977917566214775;-4.1911455808224586e-07;-4.040519174775072e-07;1.0099599518248603;10.000764506332356;0.83354282552444;0.015560238860673896;0.015559158103030588;0.7978796961979939;0.014892145702883892;1.044846986564249;0.7979323408093819;1.010114866878244
37.50638;1.0445333685737688;0.8333505675068336;0.7977908411587555;-4.1915020865125664e-07;-4.0355210125921827e-07;1.0099603794824694;10.000763464743244;0.8335430272877231;0.015560260366985683;0.015559138064396164;0.7978798243376692;0.014892171177860247;1.0448452689475023;0.797931944225435;1.0101121634758032
37.51638;1.044533665761773;0.8333517145245267;0.7977900051453208;-4.1917251276155543e-07;-4.030538779839559e-07;1.0099607567978715;10.000762179355243;0.8335431908136486;0.015560282161513861;0.015559120071874561;0.7978799005616595;0.0148921971625444;1.0448435286231983;0.7979315083300907;1.0101094778839506
37.52638;1.0445338584160662;0.83335289555596;0.7977892504415752;-4.191809479733577e-07;-4.0255817168829755e-07;1.0099610856930878;10.000760662478358;0.8335433153321573;0.015560304338832326;0.015559104156401507;0.7978799233488761;0.014892223515967975;1.0448417744835454;0.7979310335049823;1.0101068189469096
37.53638;1.0445339433331822;0.833354109102977;0.7977885784127884;-4.1917474908821815e-07;-4.020660577020544e-07;1.0099613686837183;10.000758932101142;0.8335434012426179;0.015560326984165705;0.015559090331088894;0.7978798909949343;0.01489225010108671;1.0448400152131632;0.797930518497792;1.0101041944122597
37.54638;1.0445339178936346;0.8333553537156286;0.7977879893069314;-4.1915305826538254e-07;-4.0157872081536883e-07;1.0099616081388245;10.00075701030149;0.8335434498877642;0.015560350161948138;0.015559078575301878;0.797879801038186;0.014892276805194048;1.0448382593343564;0.7979299612832834;1.0101016112434635
37.55638;1.0445337804048846;0.8333566276610359;0.7977874823499753;-4.191150543750104e-07;-4.0109754704267474e-07;1.009961805802989;10.000754919629715;0.8335434629557359;0.015560373918957088;0.015559068831127752;0.797879650081739;0.014892303551832657;1.044836515071615;0.7979293599364248;1.0100990757028339
37.56638;1.044533530532124;0.8333579290591279;0.7977870563099052;-4.1905979586366454e-07;-4.006240698823839e-07;1.0099619625486347;10.000752682475428;0.8335434419188038;0.01556039828058252;0.015559061018080238;0.7978794342477932;0.014892330298221922;1.0448347902916235;0.7979287126650397;1.0100965922193053
37.57638;1.044533168760611;0.8333592561878298;0.7977867095853135;-4.189859682739726e-07;-4.0015983013762064e-07;1.0099620784789707;10.000750319457506;0.8335433875354702;0.015560423230443774;0.015559055045319594;0.7978791496188543;0.01489235701954934;1.0448330931198875;0.7979280174890585;1.010094162150731
37.58638;1.0445326961329033;0.8333606074870609;0.7977864398430841;-4.1889195020290547e-07;-3.997063758459135e-07;1.0099621530671974;10.000747841358205;0.8335432990928944;0.015560448698573688;0.015559050817782919;0.797878792468229;0.014892383693056222;1.0448314323774182;0.7979272721567615;1.010091783982594
37.59638;1.0445321146194737;0.8333619817179021;0.797786243931503;-4.1877617782250107e-07;-3.992651174065109e-07;1.0099621848650049;10.00074524405144;0.833543174065451;0.015560474575451204;0.015559048255696883;0.7978783595756692;0.01489241029648275;1.044829817043655;0.7979264742857872;1.0100894545157593
37.60638;1.044531427336631;0.8333633783025705;0.7977861181273892;-4.186374057213988e-07;-3.988370325339473e-07;1.0099621719115996;10.00074251322921;0.8335430089980012;0.015560500741664108;0.015559047309682782;0.7978778485314509;0.014892436819585783;1.044828255368981;0.7979256219430818;1.0100871701343255
37.61638;1.044530638697496;0.8333647975545478;0.7977860586923006;-4.184747059605257e-07;-3.984226114652729e-07;1.0099621130988372;10.000739634824415;0.8335428011021504;0.015560527098100803;0.015559047943170904;0.7978772575569583;0.014892463272654638;1.0448267545567176;0.7979247144217654;1.0100849272976997
37.62638;1.0445297544064243;0.8333662405230949;0.7977860626445287;-4.182874123970146e-07;-3.9802206653992987e-07;1.009962008801524;10.000736602853337;0.8335425493648896;0.015560553581174773;0.015559050105015678;0.7978765847836655;0.01489248967988322;1.0448253207564921;0.7979237522525529;1.0100827223251603
37.63638;1.044528780836608;0.8333677083519906;0.7977861283031362;-4.1807512069244703e-07;-3.9763558362379617e-07;1.0099618603998177;10.000733413517693;0.833542254763556;0.015560580156489395;0.015559053722878394;0.7978758279273116;0.014892516065256019;1.0448239586234855;0.7979227364072654;1.0100805515660072
37.64638;1.044527724112107;0.8333692018158387;0.7977862552301023;-4.178376054931586e-07;-3.9726340701124343e-07;1.0099616696174474;10.000730053594156;0.8335419200435962;0.015560606809138953;0.01555905871104177;0.7978749852650702;0.014892542442957285;1.044822670445383;0.7979216678965787;1.0100784116073103
37.65638;1.0445265892318853;0.833370721052411;0.7977864437597483;-4.1757465849233156e-07;-3.969057216440353e-07;1.0099614382083963;10.000726500214496;0.8335415490781468;0.01556063354247601;0.015559064978989387;0.7978740568400592;0.014892568815365367;1.0448214557939575;0.7979205481043982;1.0100762989983152
37.66638;1.044525379679188;0.8333722650948766;0.7977866947698956;-4.17286151671619e-07;-3.965625018064114e-07;1.0099611681966152;10.000722725679198;0.8335411455047802;0.015560660377133216;0.015559072436915329;0.7978730443232908;0.01489259517396014;1.0448203123888602;0.7979193788131661;1.0100742102194513
37.67638;1.0445240982007067;0.8333738319378303;0.7977870096602909;-4.169723266520802e-07;-3.9623345048437824e-07;1.0099608623466074;10.000718700051237;0.8335407115266658;0.015560687352653998;0.015559080999904119;0.7978719502530589;0.014892621497823898;1.0448192370431217;0.7979181616555119;1.0100721418573766
37.68638;1.0445227481759873;0.8333754193192726;0.7977873899084023;-4.1663394125673886e-07;-3.959179952476103e-07;1.00996052441864;10.000714400034674;0.8335402479637561;0.015560714537131138;0.015559090591302081;0.7978707779054824;0.014892647758191381;1.044818225704523;0.7979168977161141;1.0100700906881481
37.69638;1.0445213340424617;0.8333770250882039;0.7977878364656871;-4.162722191094852e-07;-3.9561517249565996e-07;1.0099601592321545;10.000709823147718;0.8335397550897229;0.01556074202827278;0.01555910113593013;0.7978695314906996;0.014892673936912423;1.0448172734051706;0.7979155878125798;1.0100680541790037
37.70638;1.0445198604464048;0.8333786467447716;0.7977883497853155;-4.1588870631028656e-07;-3.9532344656442986e-07;1.0099597724294207;10.00070499177557;0.8335392333289755;0.015560769934262647;0.0155591125452813;0.7978682162691515;0.014892700039378395;1.0448163746659234;0.7979142335315366;1.0100660310585456
37.71638;1.0445183314510054;0.8333802810779392;0.797788930256215;-4.154849807191902e-07;-3.9504083524384467e-07;1.009959369779455;10.000699941208818;0.8335386834515001;0.015560798350187428;0.015559124713820791;0.7978668386628314;0.014892726080864675;1.0448155239925163;0.797912837986973;1.0100640210882204
37.72638;1.0445167502953152;0.8333819247601402;0.7977895782882501;-4.150624470036463e-07;-3.947653561788844e-07;1.0099589565066585;10.000694705435246;0.833538106205121;0.015560827350862201;0.015559137532241243;0.7978654060631211;0.014892752063815178;1.044814716445131;0.7979114052473124;1.0100620244894138
37.73638;1.04451511909488;0.8333835755457646;0.7977902941787091;-4.1462263912533714e-07;-3.9449528916312076e-07;1.0099585370024098;10.000689311810177;0.8335375016952217;0.015560857002793747;0.0155591509050597;0.7978639261119378;0.014892777969563448;1.0448139482978784;0.7979099392885755;1.010060041898994
37.74638;1.0445134387747428;0.8333852327314287;0.7977910781814678;-4.1416773867160894e-07;-3.942290466193509e-07;1.0099581146081476;10.000683781201673;0.8335368691672277;0.01556088737008309;0.015559164759268839;0.7978624057762874;0.01489280376193645;1.0448132171318785;0.7979084437208447;1.0100580745214827
37.75638;1.0445117096953371;0.8333868965585058;0.7977919305643268;-4.1370055959476003e-07;-3.9396498564464236e-07;1.0099576913253578;10.000678132914391;0.8335362075821131;0.015560918505116782;0.015559179042893596;0.7978608508261211;0.014892829397949099;1.0448125208220793;0.7979069219546978;1.0100561236059016
37.76638;1.044509932722563;0.8333885677152061;0.797792851493441;-4.13224070998149e-07;-3.9370139726043444e-07;1.0099572676040345;10.000672393799045;0.8335355164932656;0.015560950448806558;0.015559193721994345;0.7978592660677387;0.014892854836666615;1.0448118560645456;0.7979053772907142;1.0100541893818085
37.77638;1.0445081103194285;0.8333902471326615;0.7977938409824961;-4.1274110256650294e-07;-3.9343663136142845e-07;1.0099568427291679;10.000666603162808;0.8335347963608081;0.015560983232644038;0.015559208776353785;0.7978576556380098;0.014892880039079763;1.0448112179089672;0.7979038132531484;1.0100522702618822
37.78638;1.044506247296281;0.8333919357142932;0.7977948991862633;-4.122543396488676e-07;-3.9316919359131185e-07;1.0099564158411292;10.000660810694754;0.8335340483434155;0.015561016862391206;0.015559224187306403;0.7978560226517085;0.014892904971321386;1.044810600475532;0.7979022339128493;1.0100503628386326
37.79638;1.0445043506929477;0.833393634381195;0.7977960268612038;-4.1176629732843274e-07;-3.9289764096800767e-07;1.0099559864948517;10.000655071498432;0.8335332741982785;0.015561051305290695;0.015559239926579425;0.7978543690379188;0.014892929610066535;1.044809997437973;0.7979006437433717;1.010048462879742
37.80638;1.0445024284013238;0.8333953442777396;0.7977972253107275;-4.1127914749668354e-07;-3.926205176081663e-07;1.009955554860897;10.000649442279565;0.8335324760964782;0.015561086500245885;0.015559255959333412;0.7978526962698829;0.014892953935107738;1.0448094019016843;0.7978990475191696;1.0100465667439296
37.81638;1.044500487473702;0.8333970667928763;0.7977984957828785;-4.1079453778675065e-07;-3.923365683390294e-07;1.0099551223878676;10.00064398088356;0.833531655960867;0.015561122375544818;0.015559272251869295;0.7978510060970269;0.014892977922838864;1.0448088064786276;0.797897450497267;1.0100446718150033
37.82638;1.044498533692108;0.833398803469967;0.7977998391249814;-4.103136100565541e-07;-3.9204487182003996e-07;1.009954691837774;10.000638748633703;0.8335308148606919;0.015561158857175704;0.015559288769128005;0.797849300589507;0.014893001558416113;1.0448082032822674;0.7978958584505275;1.0100427756617665
37.83638;1.0444965722195254;0.8334005557454928;0.7978012559145191;-4.0983726676154663e-07;-3.9174469751991044e-07;1.0099542658052203;10.0006338141515;0.8335299530217072;0.015561195876272542;0.015559305475391128;0.7978475818977858;0.014893024846438034;1.0448075833151076;0.7978942774549856;1.0100408755681398
37.84638;1.0444946082511093;0.8334023247109988;0.797802746548573;-4.0936641926863036e-07;-3.914353748459845e-07;1.0099538452702592;10.000629255989159;0.8335290703796808;0.015561233382869149;0.015559322349399425;0.7978458520653045;0.014893047803160019;1.0448069363233008;0.7978927136776641;1.010038968848578
37.85638;1.0444926474019283;0.8334041111146747;0.797804311294732;-4.089020024443806e-07;-3.911163149386808e-07;1.009953429558225;10.000625161855327;0.8335281673672059;0.015561271347542652;0.015559339390802772;0.7978441125905166;0.014893070442397644;1.044806252150574;0.7978911732627391;1.0100370527220288
37.86638;1.0444906954094115;0.8334059155816818;0.79780595032193;-4.084449199383079e-07;-3.907870084788036e-07;1.009953016984988;10.000621624035958;0.833527245546861;0.015561309741986615;0.01555935660966864;0.7978423639165191;0.01489309276400746;1.0448055226461272;0.7978896620441657;1.0100351244692292
37.87638;1.0444887572625603;0.833407739087249;0.7978076632339168;-4.0799601489933627e-07;-3.9044697270375296e-07;1.0099526050843644;10.000618730225721;0.8335263077811765;0.015561348519966878;0.015559374017218516;0.7978406061394245;0.014893114754989775;1.044804742734078;0.7978881850658813;1.010033182734462
37.88638;1.044486836947778;0.8334095831109644;0.7978094486639726;-4.075560624564372e-07;-3.900958967083356e-07;1.0099521906231974;10.000616555321153;0.8335253579201626;0.01556138761354154;0.015559391622229704;0.7978388405458857;0.014893136407188408;1.0448039103898592;0.7978867464948366;1.0100312283297104
37.89638;1.0444849381007213;0.8334114488894495;0.7978113046783376;-4.0712581250008933e-07;-3.8973391850146543e-07;1.0099517704102;10.000615159766893;0.833524400315751;0.01556142693751701;0.015559409429073977;0.7978370699852231;0.014893157726929656;1.0448030258516485;0.7978853499491378;1.0100292633567585
37.90638;1.0444830651083423;0.8334133366267465;0.7978132291590742;-4.0670588915887806e-07;-3.8936174287318684e-07;1.0099513422746356;10.00061458917839;0.8335234394651243;0.015561466400265287;0.015559427435695885;0.7978352983231528;0.014893178727832367;1.0448020909496583;0.7978839984854198;1.0100272897460796
37.91638;1.04448122392078;0.8334152454478083;0.7978152195860366;-4.0629663487280297e-07;-3.8898061678909827e-07;1.0099509046378206;10.000614872461647;0.8335224797010939;0.015561505920415507;0.015559445628435798;0.797833529918179;0.014893199428493414;1.044801109307821;0.7978826944679183;1.0100253086486612
37.92638;1.044479421258442;0.8334171734956113;0.797817272695044;-4.058982171567909e-07;-3.885922031663949e-07;1.0099504554031484;10.000616021467938;0.8335215246449044;0.015561545435255281;0.015559463980881238;0.7978317690518076;0.014893219853276034;1.0448000866550895;0.7978814401180767;1.0100233204543383
37.93638;1.044477662548888;0.8334191178938947;0.7978193840761715;-4.0551075716133725e-07;-3.881982282160271e-07;1.0099499919825652;10.000618033449262;0.8335205764556101;0.01556158489305104;0.015559482466386823;0.7978300198695284;0.01489324002031376;1.0447990302534964;0.7978802379715504;1.0100213245368432
37.94638;1.044475950916558;0.8334210749358035;0.7978215480540305;-4.051342334513198e-07;-3.8780013685250455e-07;1.0099495125737237;10.000620895248193;0.8335196354148647;0.01556162423841872;0.015559501069232332;0.797828286622244;0.014893259935411298;1.0447979478974418;0.7978790905741607;1.0100193189126787
37.95638;1.044474288220361;0.8334230402223755;0.797823758638972;-4.0476848037209383e-07;-3.8739910502510063e-07;1.009949017154358;10.000624586257047;0.8335187002316085;0.015561663403477737;0.015559519777475833;0.7978265731726201;0.01489327960747347;1.0447968475076472;0.7978780004465448;1.0100173002633968
37.96638;1.0444726767949115;0.8334250085221093;0.7978260109003733;-4.044134011669728e-07;-3.8699616202738025e-07;1.0099485068487675;10.000629079850986;0.8335177686476277;0.015561702309612029;0.01555953857182505;0.7978248823014598;0.014893299058269046;1.0447957372935548;0.7978769705548202;1.0100152642037188
37.97638;1.0444711203467851;0.8334269740036014;0.7978283012798385;-4.040690502934896e-07;-3.8659228975968433e-07;1.0099479822475732;10.000634345029374;0.8335168377440993;0.015561740873951178;0.01555955742544715;0.7978232156453674;0.014893318310436294;1.044794625897464;0.7978760041062648;1.010013205942587
37.98638;1.0444696235709905;0.8334289309831738;0.7978306265812177;-4.0373552866976655e-07;-3.861886617560672e-07;1.0099474424148742;10.000640350016399;0.8335159042079937;0.015561779014636644;0.015559576305442134;0.7978215739073601;0.014893337374000322;1.0447935224741893;0.7978751034403899;1.0100111214955532
37.99638;1.0444681908709998;0.8334308743900901;0.797832982588157;-4.0341300068465013e-07;-3.857867980748665e-07;1.0099468854000404;10.000647067753471;0.8335149649315584;0.015561816656831054;0.015559595174580946;0.7978199572725686;0.014893356244416785;1.0447924367299433;0.7978742693217691;1.0100090086257647
38.00638;1.0444668250496565;0.833432799851191;0.7978353636364949;-4.031017959532129e-07;-3.8538860617207216e-07;1.0099463097250312;10.000654476938248;0.8335140174250911;0.015561853739507948;0.015559614002157277;0.7978183660099464;0.014893374905232156;1.0447913786793868;0.7978735012594034;1.010006866805434
38.01638;1.044465526598456;0.8334347039683659;0.7978377633791077;-4.028023444891146e-07;-3.8499643613480535e-07;1.009945715576373;10.000662557188683;0.8335130598356274;0.015561890220580727;0.015559632774327434;0.7978168005342693;0.014893393331530265;1.0447903581111337;0.7978727980060718;1.0100046967892227
38.02638;1.0444642933994457;0.8334365847247502;0.7978401753677474;-4.025150724330524e-07;-3.846128950671306e-07;1.0099451046464427;10.000671286486872;0.8335120906792827;0.015561926079389426;0.015559651495535379;0.7978152608226223;0.014893411504256552;1.0447893842694642;0.7978721578510917;1.0100025003050117
38.03638;1.0444631205637318;0.8334384417081229;0.7978425930963007;-4.0224042986910853e-07;-3.842404274117181e-07;1.009944479095403;10.00068064163912;0.8335111080371759;0.01556196130796931;0.015559670185003658;0.7978137460804117;0.01489342943346744;1.0447884656972726;0.7978715789241821;1.010000279554356
38.04638;1.044462000707244;0.8334402761133035;0.7978450104509464;-4.0197892466764187e-07;-3.8388103510904963e-07;1.0099438410509667;10.000690599006573;0.8335101088608262;0.015561995893087899;0.015559688868864475;0.7978122553506581;0.014893447164871513;1.044787609601272;0.7978710593321823;1.0099980367841312
38.05638;1.0444609250829229;0.833442090317761;0.7978474223843751;-4.0173110495204033e-07;-3.8353628869286097e-07;1.0099431930092082;10.000701138544501;0.8335090890682355;0.015562029810653013;0.015559707572057345;0.7978107881637584;0.01489346476755938;1.044786821472781;0.7978705971137993;1.0099957744608425
38.06638;1.0444598851458766;0.8334438871487747;0.7978498252158004;-4.014976251003984e-07;-3.8320749574439036e-07;1.0099425381954579;10.000712249023232;0.8335080441984586;0.015562063031937062;0.015559726310553045;0.7978093439808539;0.014893482329213267;1.044786105863479;0.7978701901282946;1.0099934958973091
38.07638;1.0444588733555165;0.8334456692797797;0.7978522165570251;-4.0127936011333334e-07;-3.828958210293592e-07;1.009941880306373;10.000723927446664;0.8335069703204443;0.015562095522733667;0.015559745083031951;0.7978079211657126;0.014893499958249394;1.0447854672009467;0.7978698357644142;1.009991205505956
38.08638;1.0444578828138558;0.8334474388746689;0.7978545948001485;-4.010773506230439e-07;-3.826022436501972e-07;1.0099412231387437;10.000736172341783;0.8335058642971238;0.015562127241704617;0.01555976387774041;0.7978065167186856;0.014893517772759456;1.044784909589886;0.7978695308424516;1.0099889078222473
38.09638;1.0444569067979355;0.8334491978293835;0.7978569584025471;-4.0089260259998965e-07;-3.823274081335738e-07;1.0099405702648057;10.000748979172327;0.8335047226925508;0.015562158151046071;0.015559782694340213;0.7978051266525651;0.014893535882072984;1.044784436307728;0.7978692722145728;1.0099866062657235
38.10638;1.0444559387898877;0.8334509485233016;0.7978593057081572;-4.007259256355486e-07;-3.8207158523638287e-07;1.0099399245655705;10.000762342513013;0.8335035406207065;0.015562188227472597;0.015559801552876314;0.7978037466219867;0.014893554375497277;1.0447840497255023;0.7978690575102553;1.0099843033184628
38.11638;1.0444549725449634;0.8334526940244339;0.7978616353316128;-4.005778600612208e-07;-3.818347755783487e-07;1.009939288140879;10.000776258855945;0.8335023123136641;0.015562217458678156;0.015559820480178349;0.7978023727638172;0.014893573318762126;1.0447837515577625;0.7978688853123914;1.0099820015749974
38.12638;1.0444540023748203;0.833454437669587;0.7978639461890334;-4.0044878389491857e-07;-3.8161668504159376e-07;1.0099386625597526;10.00079072316868;0.8335010326041962;0.015562245835156105;0.015559839490033294;0.797801002126833;0.014893592757464085;1.0447835432375283;0.7978687549301202;1.0099797041147403
38.13638;1.0444530238378396;0.8334561828171224;0.7978662370340263;-4.003390945617901e-07;-3.814166934852048e-07;1.0099380486480234;10.000805723807282;0.8334996974923731;0.015562273353433296;0.015559858572063478;0.7977996323731047;0.014893612726240039;1.0447834260039908;0.7978686658185764;1.0099774139070263
38.14638;1.04445203412913;0.8334579326960464;0.7978685063705002;-4.0024921193071165e-07;-3.812342486038926e-07;1.0099374461096735;10.000821243649627;0.8334983041613778;0.015562300024000244;0.015559877694041411;0.7977982616572353;0.014893633258704431;1.0447834004602607;0.7978686168514069;1.009975132859509
38.15638;1.0444510319558462;0.8334596899876746;0.7978707529022735;-4.0017965175552727e-07;-3.8106940152797904e-07;1.0099368539296643;10.00083726037803;0.8334968513196994;0.015562325868011631;0.015559896813312652;0.7977968887710565;0.014893654390418882;1.044783466409436;0.7978686063024295;1.0099728612280947
38.16638;1.0444500173101212;0.8334614563500026;0.7978729759206653;-4.001311473163634e-07;-3.8092282076160397e-07;1.009936271608327;10.000853738545272;0.8334953396352903;0.015562350906240745;0.015559915886237709;0.797795512844266;0.01489367615130901;1.0447836234569354;0.7978686324074175;1.009970597543018
38.17638;1.044448991128313;0.8334632322533849;0.797875175456317;-4.0010428709108413e-07;-3.807953237104582e-07;1.0099357004603648;10.000870623317883;0.8334937719642772;0.015562375156350691;0.015559934870072746;0.7977941330374386;0.014893698551157018;1.04478387137234;0.7978686935035864;1.0099683388049183
38.18638;1.0444479543574736;0.8334650173393386;0.797877352133347;-4.0009900150695575e-07;-3.8068746675084e-07;1.0099351437277455;10.000887846157498;0.8334921531267112;0.015562398639538198;0.015559953721962776;0.7977927489384032;0.014893721566842813;1.0447842097165234;0.7978687875849336;1.0099660810843964
38.19638;1.0444469068606612;0.8334668112984759;0.7978795066382826;-4.0011472967323884e-07;-3.805994580818149e-07;1.0099346051989913;10.000905333485901;0.8334904891192573;0.015562421379482945;0.015559972400462994;0.7977913613995249;0.014893745145022903;1.0447846374543228;0.7978689120464807;1.0099638203967332
38.20638;1.04444584763902;0.8334686145836433;0.7978816391638678;-4.001511895632638e-07;-3.805312386863838e-07;1.009934087913083;10.000923003719866;0.8334887864620244;0.015562443389313795;0.015559990870426485;0.7977899727940825;0.01489376921842242;1.0447851530009353;0.797869064023973;1.0099615535197037
38.21638;1.04444477590801;0.8334704280533013;0.7978837489760747;-4.002088903098226e-07;-3.8048256702169476e-07;1.0099335939028935;10.00094075911449;0.8334870523166321;0.015562464661981494;0.015560009108734077;0.7977885861416363;0.014893793719118593;1.0447857548556492;0.7978692406801483;1.0099592784220426
38.22638;1.0444436912261628;0.8334722520172133;0.7978858344346575;-4.002888988438933e-07;-3.8045314301583794e-07;1.0099331246134255;10.000958485706638;0.833485294766591;0.015562485168451412;0.015560027106629931;0.7977872040744053;0.01489381858457112;1.0447864425626496;0.7978694390851682;1.0099569938899065
38.23638;1.044442592978725;0.8334740859879255;0.7978878938963209;-4.003922333920802e-07;-3.804426706604686e-07;1.0099326817789271;10.000976061922374;0.8334835224927869;0.015562504862558247;0.015560044864353442;0.7977858287550263;0.014893843760422501;1.0447872170449024;0.7978696564247664;1.0099546990112185
38.24638;1.0444414803676978;0.8334759291367515;0.797889926308161;-4.005193892457748e-07;-3.804508008483691e-07;1.0099322680135703;10.000993372027454;0.8334817440890895;0.015562523698912133;0.015560062384810593;0.7977844624608748;0.01489386919728005;1.0447880798135976;0.797869890794657;1.009952393332099
38.25638;1.0444403527643917;0.8334777804676369;0.7978919303730937;-4.006701177187827e-07;-3.804771872470497e-07;1.009931886516234;10.001010317415462;0.8334799676498699;0.015562541653968783;0.015560079679853995;0.7977831077900525;0.01489389483874348;1.0447890317264634;0.7978701416549202;1.009950077528944
38.26638;1.04443920983523;0.8334796387618485;0.7978939034157317;-4.008433850269333e-07;-3.805215523583513e-07;1.0099315406124236;10.001026817448537;0.8334782006086162;0.015562558730341063;0.015560096781387584;0.797781767160943;0.01489392061316003;1.0447900723028611;0.7978704094776038;1.0099477540070463
38.27638;1.044438051546287;0.8334815029682043;0.7978958413466933;-4.0103744349795006e-07;-3.8058354622118395e-07;1.0099312336203368;10.001042804252316;0.8334764495877205;0.01556257494473308;0.015560113737564158;0.7977804425357369;0.014893946443687871;1.0447911995751678;0.7978706949392295;1.0099454267967725
38.28638;1.0444368783796496;0.8334833724887198;0.7978977394351797;-4.012500169303377e-07;-3.80662549662411e-07;1.0099309687298623;10.001058222468235;0.8334747206797335;0.015562590314300122;0.015560130599096644;0.7977791360038692;0.014893972265105611;1.0447924098156902;0.7978709979873484;1.0099431012271192
38.29638;1.0444356918051845;0.833485246799009;0.7978995928043404;-4.014785727110759e-07;-3.807574762244235e-07;1.009930748972203;10.001073027948898;0.8334730200961881;0.015562604851297141;0.01556014741157603;0.7977778502563151;0.014893998029113937;1.0447936974392111;0.7978713176126515;1.0099407836378247
38.30638;1.0444344950206625;0.8334871251603075;0.797901396509582;-4.0172063333937677e-07;-3.808666550898256e-07;1.009930577623296;10.001087177560752;0.8334713544266276;0.01556261856424252;0.015560164212302644;0.7977765879947911;0.014894023700831545;1.0447950556605559;0.7978716525574052;1.0099384803667546
38.31638;1.0444332933893188;0.8334890067350769;0.7979031457816111;-4.0197410484490526e-07;-3.8098797347746684e-07;1.0099304583716773;10.001100623950741;0.8334697304746606;0.015562631460093963;0.01556018103013388;0.7977753511412333;0.01489404925268294;1.044796477263657;0.7978720014399159;1.0099361971825542
38.32638;1.0444320941970013;0.8334908904995351;0.7979048364786957;-4.022374234140344e-07;-3.8111917451794724e-07;1.0099303944182512;10.001113324402349;0.8334681550934349;0.01556264355058029;0.015560197890376198;0.7977741408201383;0.014894074656230352;1.0447979549004174;0.7978723616479607;1.0099339402747187
38.33638;1.044430906515493;0.8334927748348773;0.7979064653347762;-4.025092703601279e-07;-3.8125811230311735e-07;1.0099303871206582;10.001125251623966;0.8334666352910095;0.015562654858256445;0.015560214818539085;0.7977729575392345;0.014894099874631547;1.0447994815593349;0.7978727286849115;1.0099317168747113
38.34638;1.0444297412819625;0.8334946573099064;0.797908029750081;-4.027880842930616e-07;-3.8140276071458264e-07;1.0099304352659646;10.001136396013402;0.8334651783963507;0.015562665407133367;0.01556023184171427;0.7977718013744135;0.014894124856291649;1.0448010511530503;0.7978730973333378;1.009929534296809
38.35638;1.044428610740714;0.8334965348126318;0.7979095272592118;-4.030719582991866e-07;-3.815510271046093e-07;1.0099305354641286;10.001146759704104;0.8334637917847073;0.015562675205938294;0.015560248988239725;0.7977706725981721;0.014894149528564372;1.0448026583517551;0.7978734635686086;1.0099273987710997
38.36638;1.0444275270925938;0.833498403655654;0.797910955278477;-4.0335902878688445e-07;-3.8170077090135605e-07;1.0099306832634498;10.001156348291879;0.8334624825491741;0.015562684244754025;0.015560266286164593;0.7977695721832297;0.01489417379717866;1.0448042980763097;0.7978738251374689;1.009925315110325
38.37638;1.0444265012389615;0.833500259538279;0.7979123116433223;-4.036478658385131e-07;-3.8185004521572494e-07;1.0099308740574717;10.001165170029985;0.8334612574569683;0.015562692502305957;0.01556028376642558;0.7977685016274546;0.014894197557021392;1.0448059652562471;0.7978741805057287;1.009923287150174
38.38638;1.0444255427457925;0.8335020977122028;0.7979135952099048;-4.0393754002552415e-07;-3.81997289698805e-07;1.009931103434828;10.001173243295804;0.8334601228289301;0.01556269994995403;0.015560301469544404;0.7977674624482033;0.014894220705723481;1.044807654697624;0.7978745279193518;1.009921318437695
38.39638;1.0444246607353969;0.8335039134765536;0.797914805600865;-4.042276208088478e-07;-3.821414276076683e-07;1.0099313673275383;10.001180601024412;0.8334590845771308;0.01556270654851235;0.01556031945167053;0.7977664557745822;0.01489424315309025;1.0448093616036203;0.7978748656924306;1.009919412144232
38.40638;1.0444238641803996;0.8335057023309297;0.79791594248358;-4.0451830185938555e-07;-3.822818078957873e-07;1.009931662063529;10.001187285423065;0.8334581481792964;0.015562712243226065;0.015560337783326904;0.7977654821788052;0.014894264826290466;1.0448110829701878;0.7978751927347107;1.0099175705829937
38.41638;1.044423161395959;0.8335074595258347;0.7979170050184206;-4.048102018688558e-07;-3.824180107519544e-07;1.009931983607357;10.001193338479979;0.8334573178508154;0.015562716964834628;0.015560356532177735;0.7977645416552007;0.014894285668493512;1.0448128182091923;0.7978755082196903;1.0099157960277971
38.42638;1.0444225599852694;0.8335091799686373;0.7979179920700893;-4.0510373179724274e-07;-3.8254958895282253e-07;1.0099323264040934;10.001198795665385;0.833456595736195;0.0155627206398051;0.015560375741258627;0.7977636337929221;0.01489430564013733;1.0448145681437253;0.7978758111051127;1.0099140919809855
38.43638;1.0444220676065072;0.8335108587917984;0.7979189030090695;-4.053987144612938e-07;-3.826756793395474e-07;1.0099326836329074;10.001203684353925;0.8334559822770871;0.015562723206329523;0.015560395418981464;0.797762758342425;0.01489432472418203;1.0448163339854248;0.7978761002484729;1.009912462475519
38.44638;1.0444216925432044;0.8335124916089419;0.7979197375733345;-4.0569453760093035e-07;-3.8279488544577246e-07;1.0099330488182834;10.001208028296455;0.8334554774457134;0.015562724626298137;0.015560415535526083;0.7977619156531206;0.01489434292308317;1.044818116969107;0.7978763745615409;1.0099109104491542
38.45638;1.0444214433297556;0.833514073969007;0.7979204948356325;-4.0599048778673507e-07;-3.8290576473767514e-07;1.0099334170236958;10.001211855258113;0.833455081840137;0.015562724886094939;0.015560436015706428;0.797761106423535;0.01489436024981864;1.0448199181554145;0.7978766330090822;1.0099094378841669
38.46638;1.044421327862977;0.8335156008702194;0.7979211728088441;-4.0628594288723495e-07;-3.830072159252746e-07;1.0099337847118235;10.001215200686048;0.8334547969440396;0.015562723988249835;0.015560456733496384;0.7977603312960561;0.014894376714889038;1.0448217386987142;0.79787687459284;1.0099080470525341
38.47638;1.0444213525435706;0.8335170672263589;0.7979217688244913;-4.0658030585273255e-07;-3.830982662388872e-07;1.0099341485719397;10.001218106801415;0.8334546244386657;0.015562721937474882;0.01556047752031836;0.7977595907205887;0.014894392312100182;1.04482357977202;0.7978770980431442;1.0099067408535758
