time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.48638;1.044421521767262;0.8335184685712925;0.797922280050482;-4.068728581158806e-07;-3.8317779868845697e-07;1.009934504338377;10.001220615137983;0.8334545649847287;0.01556271873262107;0.015560498188880457;0.7977588848926164;0.014894407017723857;1.0448254417569034;0.7978773014528886;1.0099055223572286
38.49638;1.0444218383363233;0.8335198008112176;0.7979227040331639;-4.0716280856623557e-07;-3.8324469768317223e-07;1.0099348466216103;10.001222752752355;0.8334546173906419;0.015562714375063378;0.01556051855991391;0.7977582136049276;0.014894420805191076;1.0448273243070838;0.7978774823149124;1.0099043943604904
38.50638;1.044422304278561;0.8335210594073389;0.7979230392531285;-4.0744946807617493e-07;-3.832981259022159e-07;1.0099351695651668;10.001224525812091;0.8334547787975218;0.015562708879806441;0.01556053847472152;0.7977575761482717;0.01489443366839466;1.0448292269380914;0.7978776379414889;1.0099033589796702
38.51638;1.0444229210327014;0.8335222390327862;0.797923285356764;-4.07732323046846e-07;-3.833375126715576e-07;1.0099354675798577;10.001225926827516;0.8334550453917978;0.015562702272675599;0.015560557790868698;0.7977569717172266;0.014894445641663211;1.0448311487296364;0.7978777659477;1.009902417328539
38.52638;1.044423689209129;0.833523334044602;0.797923442901948;-4.0801100012319987e-07;-3.833625131558101e-07;1.0099357360509744;10.001226943349804;0.8334554130336765;0.015562694581661627;0.015560576380980358;0.7977564001575806;0.014894456796124098;1.044833087908267;0.7978778642521174;1.009901569499846
38.53638;1.0444246083425592;0.833524339444928;0.7979235128568476;-4.0828514798785316e-07;-3.833731141823573e-07;1.0099359717088507;10.001227560153929;0.8334558777038822;0.015562685834972197;0.015560594143319157;0.7977558626015573;0.0148944672149521;1.044835042020018;0.797877930694542;1.009900814649112
38.54638;1.044425676992932;0.8335252515708983;0.7979234962075835;-4.085542744744163e-07;-3.833693985619854e-07;1.0099361725602596;10.001227757722674;0.8334564357330978;0.01556267605898353;0.015560610999677784;0.7977553619728623;0.014894476977202142;1.0448370083563876;0.797877963070205;1.0099001511852348
38.55638;1.044426893208213;0.8335260681655721;0.7979233941883701;-4.088177807135496e-07;-3.8335100913201253e-07;1.0099363383467894;10.00122750987436;0.8334570840764622;0.015562665273776729;0.015560626870784511;0.7977549027813001;0.014894486161685172;1.044838984287674;0.7978779596772368;1.0098995772220252
38.56638;1.044428254510963;0.8335267879627628;0.7979232091043573;-4.0907514685821265e-07;-3.8331693369589004e-07;1.0099364715222794;10.001226786016627;0.8334578207475314;0.015562653500356396;0.015560641657942149;0.7977544900191691;0.014894494846977297;1.0448409674186938;0.7978779197103896;1.0098990906628926
38.57638;1.0444297576045796;0.8335274100536061;0.7979229448401984;-4.0932592676783724e-07;-3.832657228188338e-07;1.0099365775237112;10.00122555931;0.833458644855535;0.015562640774968132;0.015560655249449915;0.797754128218096;0.014894503098070484;1.044842956089092;0.7978778430936883;1.0098986886986727
38.58638;1.0444313985440485;0.8335279337325775;0.7979226062705415;-4.0956969584979685e-07;-3.8319578655960074e-07;1.0099366642101912;10.001223814439278;0.8334595560500353;0.015562627148747267;0.015560667540124954;0.7977538209106062;0.014894510963077178;1.0448449498734853;0.797877730092992;1.0098983676454847
38.59638;1.0444331731109904;0.8335283588323495;0.7979221979865594;-4.0980618721961545e-07;-3.8310551337376776e-07;1.0099367410286153;10.0012215542703;0.8334605537818733;0.015562612671169228;0.015560678447819455;0.797753570311449;0.014894518487400376;1.0448469489933438;0.7978775812902862;1.0098981235488178
38.60638;1.0444350770062232;0.8335286855760049;0.7979217237721672;-4.100353832515765e-07;-3.8299333586584813e-07;1.0099368178972254;10.001218802984127;0.8334616368648807;0.0155625973736088;0.015560687913601762;0.7977533776582567;0.014894525727981948;1.0448489534712777;0.7978773979704502;1.0098979528745604
38.61638;1.0444371057063857;0.8335289140244492;0.7979211871969942;-4.102574809988684e-07;-3.8285799252277735e-07;1.0099369038891228;10.001215598489663;0.8334628038270179;0.015562581263935994;0.015560695882914132;0.7977532437018163;0.014894532755412693;1.044850963462361;0.7978771823292813;1.0098978527618705
38.62638;1.0444392541667136;0.8335290440997067;0.797920592116702;-4.1047291852808544e-07;-3.8269875391175736e-07;1.009937006256162;10.001211977471216;0.8334640535975841;0.01556256433261676;0.015560702288588;0.7977531685359044;0.014894539645514685;1.044852979725594;0.7978769368691208;1.0098978212643017
38.63638;1.0444415165543215;0.8335290763027566;0.7979199426595838;-4.106824125618985e-07;-3.82515230886512e-07;1.0099371304955362;10.001207965972911;0.8334653854424768;0.01556254656469895;0.015560707051683307;0.7977531510166304;0.014894546469796674;1.0448550029519874;0.7978766637451388;1.0098978577519253
38.64638;1.0444438862051717;0.833529012325613;0.7979192432553155;-4.108868006789839e-07;-3.823070125979744e-07;1.009937281184863;10.001203582336972;0.8334667983620092;0.015562527949668668;0.015560710091544793;0.7977531884313745;0.014894553291804998;1.0448570332123936;0.7978763652587373;1.0098979627934208
38.65638;1.0444463563807327;0.8335288547871712;0.7979184985924984;-4.110867457958019e-07;-3.820735983710062e-07;1.0099374624232915;10.001198844835647;0.8334682908164842;0.015562508484502807;0.015560711339213783;0.7977532767364205;0.014894560167545638;1.044859070302052;0.7978760442140873;1.0098981375763039
38.66638;1.0444489209516534;0.8335286063924511;0.7979177132835793;-4.1128262201432724e-07;-3.818145843339005e-07;1.0099376779832263;10.001193772230856;0.8334698607792346;0.015562488172450645;0.015560710754498837;0.7977534111157447;0.01489456714307077;1.044861113710837;0.7978757028669491;1.0098983833618398
38.67638;1.044451573742661;0.8335282696816438;0.7979168915453625;-4.114746971854482e-07;-3.815298537168648e-07;1.0099379318180028;10.001188377299815;0.8334715061224927;0.01556246702615391;0.015560708337767576;0.797753586839215;0.014894574247809069;1.0448631622009394;0.7978753417649113;1.0098987006741647
38.68638;1.044454307792993;0.833527847646084;0.7979160370731936;-4.1166333967959514e-07;-3.812197202324282e-07;1.0099382283792433;10.00118266203465;0.83347322539003;0.01556244507959595;0.015560704131651889;0.7977538000958913;0.014894581489059797;1.0448652142140342;0.7978749595400251;1.009899088210435
38.69638;1.0444571158420612;0.833527343824069;0.7979151528861305;-4.118490224802891e-07;-3.808849964294016e-07;1.009938572396105;10.001176617993188;0.8334750179846951;0.015562422393681356;0.015560698218166802;0.7977540477324887;0.014894588849389765;1.044867268818278;0.7978745538474975;1.0098995422299073
38.70638;1.0444599910005543;0.8335267613479833;0.7979142410273231;-4.12032258456572e-07;-3.8052695141244156e-07;1.0099389687010112;10.001170230142161;0.8334768833898794;0.015562399045329378;0.015560690710596006;0.7977543261787414;0.014894596291294072;1.0448693260024988;0.7978741229706185;1.0099000569509256
38.71638;1.044462926530367;0.8335261026431244;0.7979133025239361;-4.1221364045437513e-07;-3.8014721899335873e-07;1.0099394219231366;10.001163483887021;0.8334788205220451;0.015562375117525375;0.015560681732634179;0.7977546308380467;0.014894603773212342;1.0448713862245531;0.7978736667246538;1.0099006257697543
38.72638;1.0444659152894253;0.8335253700039903;0.7979123378177098;-4.1239398707434875e-07;-3.797476391529843e-07;1.0099399358836418;10.001156373830046;0.8334808276376285;0.015562350697026736;0.015560671395982459;0.7977549561094988;0.01489461126163776;1.044873450149229;0.7978731866191664;1.009901242354262
38.73638;1.0444689497441308;0.8335245655400338;0.7979113474260241;-4.12574451196542e-07;-3.7933006112737296e-07;1.0099405136953827;10.001148906923257;0.833482902314596;0.01556232587143087;0.015560659799309123;0.7977552956904858;0.014894618730571206;1.0448755190028483;0.79787268581889;1.0099019008438679
38.74638;1.0444720224222364;0.8335236909056799;0.7979103325318194;-4.1275640064897744e-07;-3.788962848714324e-07;1.009941158478381;10.001141095296768;0.8334850412669331;0.01556230073039434;0.015560647038733073;0.797755643457743;0.014894626156051038;1.0448775949470321;0.7978721681055663;1.009902595766825
38.75638;1.0444751262554801;0.8335227475011635;0.7979092951545889;-4.129412083936999e-07;-3.784481093242197e-07;1.0099418739435828;10.001132947368552;0.8334872400894308;0.015562275371728556;0.01556063320689139;0.7977559948538121;0.014894633511549396;1.0448796807565197;0.7978716361984067;1.0099033223848368
38.76638;1.044478254721004;0.8335217363202926;0.7979082379533874;-4.1313018444933385e-07;-3.7798725033949884e-07;1.0099426646184522;10.001124468040063;0.8334894933841817;0.01556224990345578;0.01556061838857167;0.7977563475761765;0.01489464077617782;1.044881778561471;0.7978710914728833;1.0099040771886612
38.77638;1.0444814016570891;0.8335206574575591;0.7979071640107543;-4.1332455166639077e-07;-3.7751509345739154e-07;1.009943535331692;10.0011156687969;0.833491795329943;0.015562224436727896;0.015560602664084721;0.7977567010654417;0.014894647947116854;1.0448838884506264;0.7978705348647727;1.00990485820426
38.78638;1.0444845609812785;0.8335195102415016;0.7979060768381373;-4.135252867097368e-07;-3.770326084694496e-07;1.0099444905570791;10.001106576496781;0.8334941400495633;0.015562199070526646;0.015560586117900123;0.7977570558125617;0.014894655032776214;1.0448860085466434;0.7978699669413302;1.0099056649866547
38.79638;1.0444877270243096;0.8335182939585118;0.7979049806145859;-4.1373284671098155e-07;-3.7654065648325904e-07;1.009945534335289;10.001097228701589;0.8334965216514394;0.015562173882542892;0.015560568849100617;0.7977574132188557;0.014894662036405314;1.0448881366094385;0.7978693873144628;1.0099064985322415
38.80638;1.0444908949057865;0.8335170083573136;0.7979038801479964;-4.1394709659512093e-07;-3.760402975154182e-07;1.009946670127694;10.001087661265824;0.833498934380463;0.015562148937135178;0.015560550972720215;0.7977577755243073;0.014894668946428036;1.044890271134657;0.7978687947710693;1.0099073608549236
38.81638;1.0444940596399013;0.8335156537400115;0.7979027804641656;-4.141674700906092e-07;-3.755327278621948e-07;1.0099479000888492;10.001077897304496;0.8335013726670586;0.01556212429579669;0.01556053260844427;0.7977581454783991;0.01489467573559193;1.044892411119568;0.7978681879185406;1.0099082534022856
38.82638;1.044497214607618;0.8335142308070331;0.7979016867450685;-4.1439298238560535e-07;-3.750191163810394e-07;1.009949224318358;10.001067940152282;0.833503830776203;0.015562100017090876;0.015560513869395037;0.7977585262314281;0.014894682369825784;1.0448945556542704;0.7978675656675314;1.009909175515345
38.83638;1.0445003512523536;0.833512740328418;0.7979006046426047;-4.146222957869372e-07;-3.745004856910895e-07;1.0099506407036591;10.00105777545;0.8335063023968168;0.015562076154716128;0.015560494857316105;0.7977589215867754;0.0148946888223225;1.0448967037058057;0.7978669275571997;1.0099101248278957
38.84638;1.0445034601671064;0.8335111831137706;0.7978995401110488;-4.1485410962644144e-07;-3.7397754907325535e-07;1.0099521453412361;10.00104737964674;0.8335087804592596;0.01556205276012482;0.015560475661131943;0.7977593360967501;0.014894695088772952;1.0448988537984978;0.7978662738934041;1.009911098789736
38.85638;1.0445065323929845;0.8335095605221581;0.7978984987340716;-4.1508736896743866e-07;-3.7345070216825034e-07;1.0099537335210185;10.001036730412808;0.8335112575325809;0.01556202988503376;0.015560456358006097;0.7977597745129417;0.014894701197256836;1.0449010039636875;0.797865605621109;1.0099120956935805
38.86638;1.0445095600326477;0.8335078750603944;0.7978974854269718;-4.1532111268981156e-07;-3.7292013617104586e-07;1.0099554009470517;10.001025816733183;0.8335137265807534;0.015562007580743182;0.015560437017788758;0.7977602409030808;0.014894707199441222;1.044903151794383;0.7978649239143032;1.0099131153140497
38.87638;1.044512535890648;0.8335061307108841;0.7978965045127492;-4.155544075878647e-07;-3.723858905997883e-07;1.0099571444189808;10.001014639631032;0.8335161807808862;0.015561985896353372;0.015560417711089338;0.7977607383821894;0.014894713144641943;1.0449052939149501;0.7978642296000644;1.0099141590669238
38.88638;1.0445154529746834;0.8335043327011212;0.79789555974463;-4.157863341140898e-07;-3.7184807331794423e-07;1.0099589618773892;10.001003205449194;0.8335186125242399;0.015561964878419817;0.015560398516886568;0.7977612698901585;0.014894719064443816;1.044907425463999;0.797863522985523;1.0099152285784228
38.89638;1.0445183048201063;0.8335024866406623;0.797894654411007;-4.160157720931099e-07;-3.7130714515195e-07;1.0099608521919596;10.000991521874237;0.8335210133963935;0.015561944570749739;0.015560379520378847;0.7977618394805841;0.01489472498351071;1.044909540616272;0.7978628041423217;1.0099163235834094
38.90638;1.0445210859715197;0.8335005974804388;0.7978937915184079;-4.1624132067704095e-07;-3.7076381727519126e-07;1.0099628147764086;10.000979594653545;0.8335233752186093;0.015561925010176962;0.015560360804709142;0.7977624528802604;0.01489473093273468;1.0449116335204396;0.7978620727924712;1.0099174412734433
38.91638;1.0445237913236447;0.8334986689863656;0.7978929739924562;-4.164615337896743e-07;-3.7021882969990616e-07;1.0099648490706097;10.00096742444134;0.8335256904890334;0.015561906218651769;0.015560342453175184;0.7977631166565622;0.014894736946934552;1.0449136988240533;0.7978613277915436;1.009918576823011
38.92638;1.0445264146726685;0.833496704180773;0.7978922046701581;-4.1667502099294606e-07;-3.696730708068476e-07;1.0099669541525946;10.000955011618684;0.833527952250956;0.015561888204086938;0.015560324556596599;0.7977638370338297;0.014894743058627568;1.0449157319456004;0.7978605669286132;1.0099197238887587
38.93638;1.0445289481209343;0.8334947058509721;0.7978914858288676;-4.1688036603365825e-07;-3.6912785996458316e-07;1.009969128481139;10.000942367246193;0.8335301543461692;0.015561870971156817;0.015560307207896078;0.7977646195555358;0.01489474929152205;1.0449177286037516;0.7978597869793544;1.0099208748579498
38.94638;1.044531382767555;0.8334926762239582;0.7978908189243173;-4.1707627657812806e-07;-3.6858509369002314e-07;1.0099713699362598;10.000929519046897;0.8335322913193733;0.01556185452516655;0.015560290495308743;0.797765469248624;0.014894755653702019;1.0449196837068613;0.7978589841204158;1.0099220211513185
38.95638;1.0445337097873824;0.833490616808426;0.7978902049340356;-4.172618331967032e-07;-3.680471441954564e-07;1.0099736765951355;10.000916507774829;0.83353435782152;0.015561838876039305;0.015560274507917643;0.7977663903530826;0.014894762144504298;1.0449215915154046;0.7978581548051973;1.0099231544608138
38.96638;1.044535921323706;0.8334885289775378;0.7978896442036659;-4.1743651482743675e-07;-3.6751666260108736e-07;1.0099760471194426;10.000903379526509;0.8335363487955422;0.015561824052829895;0.015560259337738353;0.7977673856463661;0.014894768767260131;1.0449234471832647;0.7978572961080611;1.009924268485838
38.97638;1.044538011062542;0.8334864145375643;0.7978891354188159;-4.175999660134042e-07;-3.66996496877893e-07;1.0099784798791664;10.000890180929687;0.8335382603209341;0.015561810102150173;0.015560245073729781;0.7977684563297632;0.014894775523951574;1.0449252475872333;0.7978564052787581;1.009925359325126
38.98638;1.044539974502874;0.8334842760241951;0.7978886752433472;-4.1775162910563986e-07;-3.6648950728558357e-07;1.0099809722915667;10.000876957937106;0.833540089867478;0.01556179706233327;0.015560231802312339;0.797769602747457;0.014894782400778846;1.0449269909320358;0.7978554795464304;1.0099264245714275
38.99638;1.0445418089599117;0.8334821164733907;0.7978882592419332;-4.1789058299202565e-07;-3.659982768827248e-07;1.009983520987466;10.000863756486494;0.8335418355463197;0.01556178494887716;0.015560219613184994;0.7977708249737971;0.014894789365580875;1.0449286758995273;0.7978545163407423;1.009927462517716
39.00638;1.0445435132179999;0.8334799387790816;0.797887882878596;-4.1801560056786905e-07;-3.655251191331259e-07;1.0099861221771582;10.000850621578026;0.8335434949983042;0.015561773761568599;0.015560208598988835;0.7977721228323884;0.014894796375111808;1.044930301121779;0.797853513344017;1.0099284722163866
39.01638;1.0445450869223918;0.8334777458738322;0.7978875418319122;-4.181252232773388e-07;-3.650721903778806e-07;1.0099887719842502;10.000837593870084;0.8335450649430755;0.015561763485098289;0.015560198845406681;0.797773495800349;0.014894803380784144;1.0449318657287114;0.7978524686706975;1.0099294538758876
39.02638;1.0445465297302698;0.8334755414880766;0.7978872319566757;-4.1821801291742343e-07;-3.646413518720187e-07;1.009991466186075;10.000824712273651;0.8335465416459559;0.01556175407894113;0.015560190424122117;0.7977749429027818;0.014894810326036675;1.044933370276467;0.7978513814508689;1.009930408528108
39.03638;1.044547840500985;0.8334733299374997;0.7978869492323059;-4.182928279802817e-07;-3.6423406682126955e-07;1.0099941995674586;10.000812018917314;0.8335479214023764;0.015561745480370353;0.01556018340124124;0.7977764625253336;0.014894817142893119;1.044934816879317;0.797850252211764;1.00993133769841
39.04638;1.044549017617081;0.8334711154231208;0.7978866895039658;-4.1834871154736986e-07;-3.6385147389174857e-07;1.009996965832849;10.00079955096761;0.8335492007744569;0.015561737620877493;0.015560177840359651;0.797778052459118;0.014894823762080999;1.0449362084246592;0.7978490826160006;1.0099322438275948
39.05638;1.0445500605242752;0.8334689022683366;0.7978864478992131;-4.183846530341793e-07;-3.6349440490409107e-07;1.0099997580992406;10.000787328050432;0.8335503774846671;0.015561730438540674;0.015560173779058675;0.797779710200215;0.014894830129865087;1.0449375471425244;0.7978478746940221;1.0099331301068406
39.06638;1.04455097056989;0.8334666956496349;0.7978862185504711;-4.18399647395374e-07;-3.631634168685381e-07;1.010002569769338;10.000775354185437;0.8335514513379427;0.015561723884648078;0.0155601712046513;0.7977814330456781;0.014894836213803433;1.0449388334687626;0.797846630013297;1.009933999595924
39.07638;1.0445517501796753;0.8334645015549459;0.7978859949073298;-4.1839287466512164e-07;-3.628589196194662e-07;1.0100053954073558;10.000763628066123;0.8335524237434849;0.015561717930478183;0.015560170058405947;0.7977832180144097;0.014894842000202007;1.044940066466663;0.7978453494709588;1.0099348550175464
39.08638;1.0445524019190575;0.8334623258799949;0.7978857700584776;-4.183638078994375e-07;-3.6258127419271537e-07;1.0100082305946623;10.000752150320585;0.8335532965619711;0.015561712572495069;0.015560170261918293;0.7977850620239826;0.014894847496424094;1.0449412455770704;0.7978440342828552;1.0099356990451085
39.09638;1.044552928276333;0.8334601736276761;0.7978855371425838;-4.1831229691972294e-07;-3.6233088938144926e-07;1.0100110710808765;10.000740928778672;0.833554071244797;0.015561707831271256;0.015560171746118427;0.7977869622931356;0.014894852734696297;1.0449423719252453;0.7978426874168042;1.0099365342428754
39.10638;1.0445533316726663;0.8334580488796577;0.7978852899502002;-4.1823848942513774e-07;-3.6210824643640233e-07;1.0100139126291339;10.000729978004474;0.8335547482049682;0.01556170374672851;0.015560174467358367;0.7977889162638871;0.0148948577640922;1.0449434480651947;0.7978413135113943;1.0099373631307622
39.11638;1.0445536150804773;0.8334559551658783;0.7978850232253265;-4.1814253289347167e-07;-3.619137177941143e-07;1.0100167514953473;10.000719311055922;0.8335553265386609;0.01556170037077725;0.01556017840786328;0.7977909209246715;0.014894862635234695;1.0449444768915093;0.7978399171111896;1.0099381886985925
39.12638;1.0445537830002425;0.8334538956977693;0.7978847329185211;-4.1802438973607123e-07;-3.6174738376726346e-07;1.0100195847824716;10.000708935220594;0.8335558041997183;0.015561697757408002;0.015560183570089332;0.7977929726688694;0.014894867395199388;1.044945460710354;0.7978385017020193;1.009939014306631
39.13638;1.0445538414788236;0.8334518734729874;0.7978844164588897;-4.178840038758142e-07;-3.6160908436914986e-07;1.0100224103328905;10.000698856080254;0.8335561785543917;0.015561695958790428;0.015560189969568197;0.7977950675459654;0.014894872086643834;1.0449464008425027;0.7978370704795158;1.0099398427513644
39.14638;1.0445537973231784;0.8334498913009353;0.7978840725943888;-4.1772158139335096e-07;-3.6149859868520444e-07;1.0100252264231628;10.000689077821496;0.8335564468806386;0.015561695026248204;0.015560197627395998;0.797797200867396;0.014894876736183968;1.044947297805434;0.7978356267306763;1.009940675868758
39.15638;1.044553657688138;0.8334479516680572;0.7978837011513131;-4.175377455214699e-07;-3.614156754796465e-07;1.0100280319973998;10.000679595598921;0.8335566064460878;0.01556169501046774;0.015560206565321108;0.7977993671419447;0.014894881349158673;1.0449481512818013;0.7978341732970646;1.009941515245908
39.16638;1.0445534301892443;0.8334460565306123;0.7978833028487605;-4.173336932915194e-07;-3.613598737565448e-07;1.010030827195334;10.000670390352255;0.8335566545989086;0.015561695963839169;0.015560216801104466;0.7978015611218405;0.014894885924814222;1.0449489596367145;0.7978327127762429;1.0099423631262383
39.17638;1.0445531226847926;0.8334442074501112;0.7978828785424126;-4.1711136121071413e-07;-3.613304463088996e-07;1.0100336134209016;10.000661431680586;0.8335565891583885;0.015561697937393556;0.015560228347317046;0.7978037786208483;0.014894890468280967;1.0449497204042035;0.7978312481323251;1.009943222438845
39.18638;1.0445527424501047;0.8334424061837666;0.7978824282156214;-4.168733727299917e-07;-3.6132634485844475e-07;1.0100363927772378;10.000652682811827;0.8335564086757066;0.015561700968226122;0.015560241213334632;0.7978060160293098;0.014894894984782912;1.0449504317119116;0.7978297825745706;1.0099440962292558
39.19638;1.0445522955998623;0.8334406547387087;0.7978819507514426;-4.1662285760967856e-07;-3.613461990148617e-07;1.0100391671741162;10.000644101221242;0.8335561123474436;0.015561705071723666;0.015560255396194288;0.7978082691752795;0.014894899471072956;1.0449510924968175;0.7978283194579391;1.0099449875098425
39.20638;1.044551787308007;0.8334389544245495;0.7978814445691773;-4.163633004264147e-07;-3.613882901793832e-07;1.010041937748757;10.000635636926365;0.833555699711478;0.015561710240860019;0.015560270865526587;0.7978105327253182;0.01489490391512685;1.0449517015874759;0.7978268626722737;1.009945899459957
39.21638;1.0445512224048932;0.8334373052583831;0.7978809086287357;-4.1609819833645366e-07;-3.614506500360513e-07;1.0100447045768228;10.000627232297003;0.8335551703670219;0.015561716447205717;0.015560287559832686;0.7978128001866759;0.014894908300749523;1.0449522576729873;0.7978254168057161;1.0099468354450607
39.22638;1.0445506056038303;0.8334357063263924;0.7978803432096289;-4.1583059162603905e-07;-3.6153133395858936e-07;1.0100474663929222;10.000618824973767;0.8335545241446897;0.015561723648914944;0.01556030539260924;0.7978150640911129;0.01489491261223956;1.0449527597005241;0.7978239871107178;1.009947798731128
39.23638;1.0445499409413088;0.8334341561299392;0.7978797498206683;-4.155629174014485e-07;-3.616287462670619e-07;1.010050220827877;10.000610352265118;0.833553761374546;0.015561731801359039;0.015560324263706843;0.7978173167113967;0.014894916841157275;1.0449532063627245;0.7978225795858641;1.0099487917928847
39.24638;1.04454923101714;0.8334326527190346;0.7978791305683108;-4.1529713535344393e-07;-3.61741650015521e-07;1.0100529648723855;10.000601752972008;0.8335528825659132;0.015561740859609381;0.015560344072220114;0.7978195511098473;0.014894920994144668;1.044953595762832;0.7978212008249442;1.0099498158058244
39.25638;1.0445484772955969;0.833431194168454;0.7978784877365516;-4.15034843624774e-07;-3.618689742195668e-07;1.0100556945649493;10.000592971399909;0.8335518880787963;0.015561750774706617;0.015560364724968707;0.7978217614966564;0.01489492508857028;1.0449539259079006;0.7978198576443934;1.0099508712609722
39.26638;1.044547681398941;0.833429779401127;0.7978778236857128;-4.1477733801258267e-07;-3.6200990066148705e-07;1.0100584044745244;10.000583967713217;0.8335507783391025;0.015561761489236242;0.01556038614471499;0.7978239427707109;0.014894929136205284;1.0449541948979442;0.797818556840972;1.0099519590358224
39.27638;1.044546845688669;0.8334284087233838;0.7978771410963594;-4.145255339419188e-07;-3.621639637112281e-07;1.0100610877547698;10.000574727458615;0.8335495541646515;0.015561772934360429;0.015560408278107972;0.7978260897467573;0.014894933135635696;1.0449544008656482;0.797817304817443;1.0099530808770871
39.28638;1.0445459728554585;0.8334270833951589;0.7978764431524952;-4.1427987304801993e-07;-3.6233073306207714e-07;1.0100637362040106;10.000565262814101;0.8335482171609346;0.015561785028943013;0.01556043109444461;0.7978281967426955;0.014894937080057524;1.0449545421810347;0.7978161069015771;1.009954239500584
39.29638;1.044545065760956;0.8334258044735545;0.7978757329862237;-4.1404034171057667e-07;-3.6250941560774384e-07;1.0100663405608445;10.00055560510464;0.8335467700507385;0.015561797676574026;0.015560454578502372;0.7978302581473344;0.01489494096899723;1.0449546176659144;0.7978149670806005;1.009955438476568
39.30638;1.0445441275022984;0.8334245720746488;0.7978750129830453;-4.1380647255639856e-07;-3.6269878954847785e-07;1.0100688918642815;10.000545797056642;0.8335452164052228;0.015561810766594377;0.015560478722091212;0.7978322691938623;0.014894944812771017;1.0449546266671623;0.7978138884306948;1.0099566818003025
39.31638;1.044543161229042;0.8334233858885893;0.797874284799952;-4.135773157720061e-07;-3.6289741045112104e-07;1.0100713829300088;10.00053589020129;0.8335435603205907;0.015561824189799744;0.015560503511580098;0.7978342258542507;0.014894948624966438;1.044954568704787;0.797812873358287;1.0099579733347182
39.32638;1.044542169876146;0.8334222461503683;0.7978735499100899;-4.13351387503474e-07;-3.6310390446719647e-07;1.0100738085432006;10.000525941226337;0.8335418067218623;0.015561837853918885;0.015560528918068162;0.7978361243140965;0.014894952409173295;1.0449544434005813;0.7978119234432431;1.0099593161165208
39.33638;1.0445411556616444;0.8334211534030371;0.7978728101047613;-4.1312668696523215e-07;-3.633171097656267e-07;1.0100761646795822;10.000516003742096;0.833539961766308;0.015561851684925555;0.015560554897735836;0.7978379608369772;0.014894956150741122;1.0449542513762637;0.7978110395476522;1.0099607113800624
39.34638;1.0445401196726016;0.8334201075457284;0.7978720674417916;-4.1290102601035404e-07;-3.635358567584522e-07;1.0100784477264395;10.000506117986049;0.8335380325766699;0.015561865623369902;0.015560581400640575;0.7978397319905315;0.014894959820345288;1.0449539948645472;0.7978102219956397;1.009962157899661
39.35638;1.0445390620396255;0.8334191080097888;0.7978713239211891;-4.1267250688904826e-07;-3.6375872151351705e-07;1.010080654150349;10.000496307106689;0.8335360260641413;0.015561879621323218;0.01556060838165381;0.797841434610111;0.014894963389259644;1.0449536772072405;0.7978094706114276;1.00996365248515
39.36638;1.0445379820149914;0.8334181546809553;0.7978705815368421;-4.1243970203559543e-07;-3.6398422069054855e-07;1.010082780768832;10.000486586823637;0.8335339478824699;0.015561893639116633;0.015560635805694582;0.797843065222187;0.014894966841644255;1.0449533016898152;0.7978087851597189;1.0099651914747723
39.37638;1.0445368777157218;0.8334172481584377;0.7978698425828904;-4.1220156714232294e-07;-3.6421118040816416e-07;1.0100848253851027;10.000476976202327;0.833531802707589;0.015561907642761214;0.015560663645239562;0.7978446199595886;0.01489497017034274;1.0449528707493823;0.7978081658808355;1.00996677213261
39.38638;1.04453574617807;0.8334163891278383;0.7978691097881213;-4.1195733588289083e-07;-3.6443875055698146e-07;1.010086787129847;10.000467498658494;0.8335295948456107;0.015561921603570408;0.0155606918726608;0.7978460955204446;0.01489497336863423;1.0449523865859998;0.7978076133559954;1.009968393063327
39.39638;1.04453458359181;0.8334155774649895;0.7978683859823668;-4.117063169637871e-07;-3.646661915939782e-07;1.0100886662074984;10.000458176163047;0.833527328320527;0.015561935497462225;0.015560720458339856;0.7978474901168644;0.014894976433242033;1.0449518523317447;0.7978071279003855;1.009970054075789
39.40638;1.0445333853953496;0.8334148121462495;0.7978676735392564;-4.1144759210719726e-07;-3.648929435032022e-07;1.0100904634900205;10.00044902309887;0.8335250071803183;0.015561949294555765;0.015560749377827575;0.7978488037798388;0.014894979369913687;1.044951272332;0.7978067092479375;1.009971755858527
39.41638;1.0445321463389947;0.8334140922747939;0.7978669742303498;-4.111799141523062e-07;-3.651188495459499e-07;1.0100921802634735;10.000440049863752;0.8335226359854511;0.015561962949020307;0.015560778606669915;0.7978500380683184;0.014894982189615479;1.044950651958651;0.7978063567507984;1.0099734989128168
39.42638;1.0445308605419286;0.8334134180637224;0.7978662894338368;-4.1090193649610745e-07;-3.6534402278245224e-07;1.0100938180040049;10.000431273868136;0.8335202200974084;0.015561976407746448;0.01556080810286652;0.7978511950925178;0.014894984904292499;1.0449499978317127;0.7978060692553481;1.0099752824557484
39.43638;1.0445295218622377;0.8334127906376229;0.7978656202787362;-4.106124395925284e-07;-3.655685553892956e-07;1.0100953780828568;10.000422723507487;0.8335177656751511;0.01556198962237702;0.01556083780327535;0.7978522760773398;0.014894987530465453;1.0449493181228364;0.7978058443077048;1.00997710473977
39.44638;1.0445281243814615;0.8334122110798792;0.7978649677098058;-4.10310293394937e-07;-3.657924043347335e-07;1.0100968614402597;10.000414433872793;0.8335152790654193;0.015562002553909481;0.015560867636247809;0.7978532802749198;0.01489499008806426;1.0449486222072426;0.7978056778297622;1.0099789643051504
39.45638;1.0445266622186904;0.8334116799359799;0.797864332431358;-4.099943339435179e-07;-3.660152915496891e-07;1.010098268448881;10.000406442141182;0.8335127662169303;0.015562015188743568;0.015560897530519067;0.7978542051083897;0.014894992589714806;1.0449479196542595;0.7978055649698746;1.0099808604563854
39.46638;1.044525129162795;0.8334111974706987;0.7978637146436468;-4.0966326412674833e-07;-3.6623669652131713e-07;1.0100995988551122;10.000398784191969;0.8335102331598427;0.015562027554917257;0.015560927410349977;0.7978550471256108;0.014894995035705218;1.0449472194692988;0.7978055011590195;1.009982792558491
39.47638;1.0445235187905075;0.8334107640107022;0.7978631140429983;-4.0931564475229754e-07;-3.6645603385822524e-07;1.0101008519461396;10.000391490161336;0.8335076869236772;0.015562039708674088;0.015560957185694979;0.7978558023764594;0.014894997421589708;1.04494653001796;0.7978054823668937;1.0099847590628523
39.48638;1.0445218248016255;0.8334103797438771;0.7978625304014507;-4.089500866119175e-07;-3.666727456939921e-07;1.0101020272031611;10.000384579518247;0.8335051355478832;0.015562051705037746;0.01556098674785954;0.7978564662909099;0.014894999745927845;1.044945859058587;0.7978055048473041;1.0099867567568797
39.49638;1.0445200414163076;0.8334100444634908;0.7978619641225148;-4.0856544548292287e-07;-3.6688636673875516e-07;1.0101031248368835;10.000378057326987;0.8335025872736233;0.015562063583372294;0.015561015974150218;0.7978570339265225;0.014895002013063622;1.0449452136513617;0.797805564749917;1.0099887807743435
39.50638;1.0445181636171734;0.8334097578624228;0.7978614160998685;-4.0816085153782604e-07;-3.670966558989265e-07;1.0101041463574503;10.000371911648001;0.8335000498114564;0.015562075373105664;0.015561044740920116;0.7978575001818579;0.014895004237864462;1.044944599851424;0.797805657803831;1.0099908259755552
39.51638;1.0445161871936914;0.8334095199171571;0.7978608869562612;-4.0773569576900737e-07;-3.6730351228361447e-07;1.010105095279919;10.00036611872851;0.8334975300297983;0.015562087106973148;0.015561072936026042;0.7978578597393323;0.014895006447165219;1.0449440221134598;0.7978057795549501;1.0099928883387101
39.52638;1.0445141090330294;0.8334093309882291;0.7978603764158634;-4.0728972029150505e-07;-3.6750678463575293e-07;1.010105976756819;10.000360658804919;0.8334950341386387;0.015562098829977562;0.015561100461023006;0.7978581073188997;0.014895008672164247;1.0449434829411202;0.797805925698434;1.0099949649425262
39.53638;1.044511927520232;0.8334091915442721;0.7978598832114248;-4.068231784468652e-07;-3.6770622793236906e-07;1.0101067964963164;10.000355523895006;0.8334925683569541;0.015562110602812597;0.01556112722425784;0.797858238215481;0.01489501093699029;1.0449429829897467;0.7978060919566156;1.009997053624715
39.54638;1.0445096428272937;0.8334091015159807;0.7978594051115987;-4.0633676713578393e-07;-3.6790143091855186e-07;1.010107560181871;10.000350712269043;0.8334901395177051;0.01556212250020873;0.015561153134254215;0.7978582486569332;0.014895013250161864;1.0449425214346415;0.7978062740318655;1.0099991530897725
39.55638;1.044507257197744;0.833409059989415;0.7978589392333968;-4.058313424983815e-07;-3.680917723167815e-07;1.010108272974944;10.000346227701208;0.8334877549542553;0.015562134602296593;0.015561178105937304;0.7978581357600323;0.014895015601325256;1.0449420966436158;0.7978064677564862;1.0100012628230821
39.56638;1.0445047744403289;0.8334090654302158;0.797858482811757;-4.0530785015433354e-07;-3.682765761096585e-07;1.0101089390298366;10.000342081067199;0.8334854218991246;0.015562146981737928;0.015561202076903884;0.7978578974363899;0.014895017960130675;1.0449417067534437;0.7978066693209575;1.010003382825683
39.57638;1.0445021987057037;0.8334091154714321;0.7978580331747616;-4.0476742408788276e-07;-3.684552771471743e-07;1.0101095618817093;10.000338283698948;0.8334831470843573;0.01556215969540354;0.015561225013144097;0.7978575325828013;0.014895020279968457;1.0449413497297697;0.7978068758213712;1.010005513523115
39.58638;1.0444995342006453;0.8334092066737547;0.7978575866978203;-4.042113498559364e-07;-3.6862747470283563e-07;1.0101101450086858;10.000334841740601;0.8334809366432674;0.01556217279302343;0.015561246899705639;0.7978570410176782;0.014895022511396164;1.0449410235418866;0.7978070855696286;1.010007655715432
39.59638;1.0444967856005558;0.8334093354517514;0.7978571385749887;-4.0364097258348284e-07;-3.6879283421166524e-07;1.010110691125898;10.000331761325494;0.8334787962685953;0.015562186333533408;0.015561267730040141;0.7978564228947027;0.014895024618794822;1.0449407265531172;0.7978072978053038;1.0100098102482167
39.60638;1.044493957857495;0.8334094989123303;0.7978566840280238;-4.0305770111168774e-07;-3.6895082048263836e-07;1.010111201217724;10.000329061449543;0.8334767314330866;0.015562200380163422;0.015561287499140125;0.7978556784066614;0.014895026585639995;1.0449404574470016;0.7978075123955022;1.0100119774844838
39.61638;1.044491055913209;0.8334096942403781;0.7978562195109907;-4.0246317195014415e-07;-3.691004921259947e-07;1.010111674969368;10.000326779170765;0.8334747469722389;0.01556221497669386;0.015561306197450562;0.7978548081419652;0.014895028399022715;1.0449402150453955;0.7978077295974594;1.0100141570623216
39.62638;1.0444880849898053;0.8334099177987164;0.7978557428461166;-4.0185954166128514e-07;-3.692405543276959e-07;1.0101121118578538;10.000324958850976;0.833472846163016;0.015562230139031609;0.015561323810898543;0.7978538135340587;0.014895030023834918;1.044939998261284;0.7978079498793402;1.010016347970735
39.63638;1.044485050888222;0.8334101651704515;0.7978552523136018;-4.0124961783677687e-07;-3.6936953532393207e-07;1.0101125118393741;10.000323641309162;0.8334710302268675;0.015562245874712884;0.015561340328520164;0.7978526972615458;0.014895031390777207;1.0449398060947894;0.7978081738493534;1.0100185484195874
39.64638;1.0444819598481874;0.8334104317900711;0.7978547454686012;-4.006367076126956e-07;-3.6948596587295415e-07;1.010112875565938;10.000322862617255;0.8334692985732233;0.015562262200748325;0.015561355745580423;0.7978514634647419;0.014895032408865087;1.0449396381733096;0.797808402027449;1.010020755257492
39.65638;1.0444788184908604;0.8334107131695039;0.7978542189685585;-4.0002449196110943e-07;-3.6958862750316463e-07;1.0101132041833334;10.00032265545939;0.8334676494634072;0.015562279135982345;0.015561370062046661;0.7978501172680579;0.01489503298438026;1.0449394954947597;0.7978086346338253;1.0100229635400833
39.66638;1.0444756341392796;0.8334110043377749;0.7978536695256013;-3.9941693161643945e-07;-3.6967679546875754e-07;1.0101134990831129;10.000323050432879;0.8334660805460277;0.015562296689534759;0.015561383286616546;0.7978486639830241;0.014895033028288441;1.044939380453903;0.7978088715355778;1.0100251670830378
39.67638;1.0444724152285738;0.8334112991689053;0.7978530948149686;-3.9881794375800827e-07;-3.6975036433225845e-07;1.0101137617715417;10.000324073446864;0.8334645892364746;0.015562314862782247;0.015561395441717448;0.7978471089274064;0.014895032457863153;1.0449392960831176;0.7978091124287535;1.0100273598005591
39.68638;1.04446917172405;0.8334115906485745;0.7978524934464113;-3.9823114209414454e-07;-3.698098540735185e-07;1.0101139937278771;10.000325740439093;0.8334631733168109;0.015562333650889744;0.015561406558922006;0.7978454578582926;0.014895031198357877;1.0449392449324995;0.7978093571772473;1.010029536704052
39.69638;1.0444659149766713;0.8334118722967454;0.7978518639786492;-3.9766006399673283e-07;-3.698561996394573e-07;1.0101141962421774;10.000328059133269;0.833461831402978;0.015562353043277627;0.015561416668805013;0.7978437172499354;0.014895029182864986;1.0449392283266377;0.7978096058418465;1.0100316937517184
39.70638;1.0444626566645796;0.8334121393212676;0.7978512040349978;-3.971085044506497e-07;-3.698903392829799e-07;1.0101143701271456;10.000331035763994;0.8334605629393522;0.01556237303070029;0.015561425793424873;0.7978418942468424;0.014895026350594002;1.0449392469053733;0.7978098583786389;1.0100338266700624
39.71638;1.0444594078543825;0.8334123883997553;0.7978505102170506;-3.9658027276379613e-07;-3.69912896889039e-07;1.0101145156846438;10.000334679376294;0.8334593681332084;0.015562393613757957;0.015561433944645065;0.7978399965619649;0.014895022646188954;1.0449393018412474;0.7978101142158157;1.0100359299214519
39.72638;1.0444561785623707;0.8334126170863665;0.7978497784265255;-3.9607857580408033e-07;-3.699241815089126e-07;1.0101146331877864;10.000339002100654;0.8334582476992087;0.015562414807245992;0.015561441132956391;0.7978380321828428;0.014895018025839772;1.0449393948472558;0.797810372376008;1.0100379971255296
39.73638;1.044452977509795;0.8334128236192988;0.7978490045467674;-3.956056815767374e-07;-3.699244854752684e-07;1.0101147231101821;10.000344018136136;0.8334572018381167;0.015562436629238119;0.01556144737753725;0.797836008877424;0.014895012467819203;1.0449395268002961;0.7978106326437964;1.010040022723056
39.74638;1.0444498125062123;0.833413006583482;0.7978481851339384;-3.9516301825524474e-07;-3.6991435756802716e-07;1.010114785576844;10.000349743692755;0.8334562293242165;0.015562459078639438;0.015561452702868897;0.7978339339290944;0.01489500597943894;1.0449396965847344;0.797810896500441;1.01004200297886
39.75638;1.0444466908674832;0.833413164590864;0.79784731719451;-3.947515829061353e-07;-3.6989451124999345e-07;1.0101148196567684;10.000356194378268;0.8334553278425944;0.015562482126184163;0.015561457132906919;0.7978318141703477;0.014894998596152663;1.044939901426894;0.7978111668255862;1.0100439352201462
39.76638;1.0444436188855692;0.8334132964341474;0.7978463974621776;-3.9437238106548805e-07;-3.698656376324601e-07;1.0101148232910186;10.000363379091485;0.833454494748835;0.015562505713868247;0.015561460695076922;0.7978296558310877;0.014894990369155344;1.0449401385953045;0.7978114469805165;1.0100458170457003
39.77638;1.0444406013156302;0.8334134012793287;0.7978454221543668;-3.940265964225214e-07;-3.698285313912826e-07;1.010114793826122;10.000371294905664;0.8334537273210004;0.015562529744760622;0.015561463421743157;0.7978274642863988;0.014894981348837716;1.0449404065176775;0.7978117400631244;1.0100476468848656
39.78638;1.0444376419979837;0.833413478771835;0.7978443870867193;-3.9371549799283265e-07;-3.6978420993491075e-07;1.0101147289035464;10.000379927298953;0.8334530229019786;0.015562554083415085;0.015561465342381307;0.7978252442686751;0.014894971573589528;1.0449407040520111;0.7978120488448593;1.0100494248056722
39.79638;1.0444347448997957;0.8334135290985142;0.7978432879233385;-3.934401771779342e-07;-3.697336684529028e-07;1.0101146274931792;10.000389255853008;0.8334523790555287;0.01556257858440037;0.015561466481950262;0.7978230001249547;0.014894961062435317;1.0449410294408779;0.7978123759185588;1.0100511526740001
39.80638;1.0444319146573435;0.8334135528453737;0.7978421206427824;-3.9320123142185557e-07;-3.69677641007093e-07;1.0101144899838441;10.000399257142664;0.8334517932799128;0.015562603122588265;0.015561466873589983;0.7978207355538328;0.014894949812188618;1.0449413801371374;0.7978127233696332;1.0100528335256587
39.81638;1.0444291567524824;0.8334135509284628;0.7978408821408699;-3.929986505825468e-07;-3.696166630963202e-07;1.0101143168663138;10.000409900591396;0.8334512624713671;0.01556262759920788;0.015561466566859477;0.7978184533663312;0.014894937803456526;1.044941752641508;0.7978130923623473;1.0100544703533887
39.82638;1.0444264772558136;0.8334135246116443;0.7978395709093544;-3.928319441348298e-07;-3.6955131068169493e-07;1.0101141075665718;10.000421147207266;0.8334507828985384;0.015562651936624075;0.015561465620886693;0.7978161558498884;0.014894925015493036;1.044942141945547;0.797813482918082;1.0100560652790527
39.83638;1.044423882403037;0.8334134754503426;0.7978381873592596;-3.9270033338886966e-07;-3.694824947597421e-07;1.0101138604600182;10.00043295685871;0.8334503505726385;0.015562676080727112;0.015561464103203249;0.7978138456803069;0.01489491144122941;1.0449425412419369;0.7978138939197135;1.0100576197536795
39.84638;1.0444213784500205;0.8334134052084723;0.7978367336587493;-3.92602990226141e-07;-3.694116255448219e-07;1.0101135735250626;10.000445293884923;0.8334499612567201;0.015562700002400443;0.015561462097875062;0.7978115266895216;0.014894897094699147;1.0449429422531804;0.797814323530364;1.0100591350270585
39.85638;1.0444189712334098;0.8334133155847644;0.7978352135539876;-3.925392172472355e-07;-3.6934055556076074e-07;1.01011324460186;10.00045812343316;0.8334496103405433;0.015562723687852222;0.015561459702007337;0.7978092036820212;0.014894882012981647;1.0449433361729232;0.7978147698328103;1.0100606120595463
39.86638;1.0444166658715548;0.8334132081163612;0.7978336318808564;-3.9250837832666234e-07;-3.6927137671041647e-07;1.0101128707334992;10.000471404286797;0.83344929312231;0.015562747128127032;0.015561457013982597;0.7978068815199507;0.014894866255260165;1.0449437149937124;0.7978152311934121;1.0100620517078145
39.87638;1.0444144671821232;0.8334130844902764;0.7978319936884302;-3.9250977896157584e-07;-3.692061037121533e-07;1.0101124480998869;10.000485083838894;0.8334490054681022;0.0155627703145394;0.015561454124739305;0.7978045643530817;0.014894849895653858;1.0449440720740437;0.797815705975407;1.0100634556169303
39.88638;1.0444123798200982;0.8334129465369503;0.7978303037512966;-3.925427054365016e-07;-3.6914647004788155e-07;1.010111973532156;10.000499095506822;0.8334487447238345;0.015562793235251239;0.01556145111162885;0.7978022556832626;0.014894833008264906;1.0449444012552975;0.7978161920099668;1.0100648264598797
39.89638;1.0444104079774597;0.8334127960136857;0.7978285664623325;-3.926064326412706e-07;-3.6909401757539736e-07;1.010111445832643;10.000513360085925;0.8334485101222802;0.015562815877096228;0.015561448039080172;0.7977999591388868;0.014894815653812832;1.044944696150895;0.7978166864015889;1.010066167050611
39.90638;1.0444085555647804;0.8334126344735895;0.797826785577928;-3.927001561973088e-07;-3.6905018564026206e-07;1.010110865485463;10.00052779092474;0.8334483020947371;0.015562838230061358;0.015561444956740694;0.7977976788463425;0.014894797876607286;1.044944951000412;0.7978171856174;1.010067479313469
39.91638;1.044406827056941;0.8334124629987154;0.7978249639070301;-3.9282301879012296e-07;-3.69016224333717e-07;1.010110233200011;10.000542299640744;0.8334481213254005;0.015562860281385793;0.015561441885390194;0.79779541885468;0.014894779707507315;1.0449451616755794;0.7978176856742801;1.0100687638273693
39.92638;1.044405227909537;0.8334122821304176;0.7978231032534432;-3.929741177352103e-07;-3.689931266764521e-07;1.0101095487370524;10.000556801687665;0.8334479680444556;0.0155628820095831;0.015561438816267084;0.7977931825839817;0.014894761160949944;1.0449453250202985;0.7978181820687652;1.010070019955532
39.93638;1.0444037635131906;0.8334120918047083;0.7978212046653584;-3.9315238007538816e-07;-3.689815942219158e-07;1.0101088112175103;10.000571221941527;0.8334478414565872;0.015562903393914206;0.015561435739824863;0.7977909731645315;0.01489474222575762;1.0449454374265725;0.797818669425704;1.0100712460877748
39.94638;1.0444024377561394;0.8334118913915688;0.7978192688954278;-3.933564821041836e-07;-3.6898196705192127e-07;1.010108020283095;10.000585498523648;0.8334477399685006;0.01556292442857459;0.01556143267595946;0.7977887939544593;0.014894722867486625;1.0449454948310841;0.7978191413961582;1.010072439884277
39.95638;1.0444012525111224;0.8334116806174404;0.797817296454655;-3.935848361837725e-07;-3.689942123489356e-07;1.0101071769905174;10.000599582755003;0.8334476620302682;0.015562945123385703;0.015561429675877116;0.7977866484723485;0.014894703048575738;1.0449454938511449;0.7978195910123782;1.0100735989379153
39.96638;1.044400207436752;0.833411460513985;0.7978152869770535;-3.938355409805046e-07;-3.6901800314035427e-07;1.0101062845267574;10.00061343519047;0.8334476063546973;0.015562965487985836;0.015561426803068275;0.7977845401693964;0.014894682750452684;1.0449454322499576;0.7978200112546766;1.0100747217190245
39.97638;1.0443992997960625;0.833411233409933;0.7978132390721525;-3.9410649833596416e-07;-3.690528520045504e-07;1.0101053485987601;10.000627021348762;0.833447571666487;0.015562985511774045;0.01556142412654311;0.7977824722068766;0.014894661979627553;1.0449453086057374;0.7978203954879783;1.0100758079402126
39.98638;1.0443985250558063;0.833411002652648;0.7978111511006937;-3.94395843057675e-07;-3.690982725658e-07;1.0101043768123619;10.000640313110068;0.8334475568666131;0.015563005153623731;0.015561421728805595;0.7977804470251212;0.014894640753321241;1.0449451219016987;0.7978207379136636;1.0100768582161983
39.99638;1.0443978781424026;0.8334107723465342;0.7978090217925815;-3.947023025890962e-07;-3.691538166108579e-07;1.0101033775582056;10.000653298269533;0.8334475612305493;0.015563024345977472;0.015561419701100894;0.797778465961354;0.014894619084491592;1.044944871541096;0.7978210341905851;1.0100778739580771
40.00638;1.044397354510423;0.833410546623391;0.7978068504920416;-3.9502507212492357e-07;-3.69218944544795e-07;1.0101023595352745;10.000665988409626;0.8334475841470876;0.01556304300387987;0.015561418130429527;0.7977765291360468;0.014894596983404456;1.0449445579128163;0.7978212818030949;1.0100788572643407
40.01638;1.0443969501801553;0.8334103287375977;0.7978046372909062;-3.953633693247643e-07;-3.692929594363174e-07;1.0101013318060343;10.00067841437685;0.833447624971669;0.015563061023819363;0.015561417102474476;0.7977746356239972;0.014894574460553632;1.0449441825069308;0.7978214801952069;1.010079809961675
40.02638;1.044396660506052;0.8334101204546359;0.7978023828888853;-3.9571614027429926e-07;-3.6937503289534736e-07;1.0101003033096534;10.000690615455213;0.8334476829725322;0.01556307827667928;0.015561416714933987;0.7977727838662337;0.014894551521125763;1.044943747040762;0.7978216307569052;1.0100807328039496
40.03638;1.0443964794026248;0.8334099219061678;0.7978000886015776;-3.960821586051901e-07;-3.694642305035451e-07;1.010099281597593;10.00070263374277;0.8334477568107811;0.015563094613984274;0.015561417079852848;0.7977709721348363;0.014894528163145841;1.044943252160784;0.7978217361233847;1.0100816260593501
