time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.04638;1.044396400220653;0.8334097322716905;0.7977977566080642;-3.9646032661225655e-07;-3.6955963679730744e-07;1.0100982715854414;10.000714512829799;0.8334478442699754;0.015563109888527257;0.015561418313595412;0.7977691986680537;0.014894504382059002;1.044942696277875;0.7978217991699866;1.0100824906887154
40.05638;1.0443964169797646;0.8334095505203402;0.7977953896231091;-3.9684981935934334e-07;-3.6966047302538993e-07;1.0100972750706259;10.000726291345496;0.8334479427306278;0.015563123975979807;0.015561420529878245;0.7977674611870308;0.014894480177890156;1.0449420752271508;0.7978218230139524;1.010083328574759
40.06638;1.0443965250856413;0.8334093749713936;0.7977929900832621;-3.972500223866185e-07;-3.6976600081490113e-07;1.0100962915937228;10.000737994637767;0.8334480492656235;0.015563136792042362;0.015561423838958227;0.7977657562928874;0.014894455559626414;1.0449413829229701;0.797821811686304;1.0100841416864186
40.07638;1.0443967214362342;0.8334092026373198;0.7977905600465558;-3.976604200482464e-07;-3.6987539782125287e-07;1.0100953202911367;10.000749636158089;0.8334481601041165;0.015563148299746919;0.015561428339940201;0.7977640795959526;0.014894430543832082;1.0449406122377713;0.7978217697912697;1.0100849312547504
40.08638;1.0443970040209536;0.833409029667052;0.7977881020773296;-3.9808051209156387e-07;-3.699879099293149e-07;1.0100943613299946;10.000761224091034;0.8334482709547224;0.015563158499948578;0.015561434103853928;0.797762426809468;0.01489440515771863;1.0449397558194982;0.7978217014430284;1.0100856976367771
40.09638;1.0443973716921464;0.8334088521767271;0.7977856198307274;-3.985097419725686e-07;-3.701032192233017e-07;1.010093416145111;10.000772764906152;0.8334483784436051;0.015563167412073201;0.015561441159958674;0.7977607951100099;0.014894379444691236;1.0449388071539933;0.7978216099930642;1.0100864406327401
40.10638;1.044397823907946;0.8334086663474237;0.797783117406788;-3.9894736174997157e-07;-3.702216880965958e-07;1.0100924867920753;10.0007842621064;0.8334484809084745;0.015563175057567215;0.015561449499989811;0.7977591834752088;0.014894353458181022;1.0449377614247175;0.7978214983893903;1.0100871599531347
40.11638;1.0443983597512996;0.8334084679178597;0.7977805982277053;-3.993923466959053e-07;-3.703442963090236e-07;1.010091575118793;10.000795709380943;0.83344857787694;0.01556318145475276;0.015561459105478806;0.7977575916035492;0.014894327252855673;1.0449366155355915;0.7978213696297534;1.0100878557172106
40.12638;1.0443989767051485;0.8334082519082758;0.797778064817228;-3.998435803277628e-07;-3.7047227627145903e-07;1.010090682385509;10.00080708502861;0.83344866953533;0.015563186625411922;0.015561469974418981;0.7977560187469377;0.01489430088480021;1.0449353673136763;0.7978212274519966;1.0100885284911132
40.13638;1.0443996704853946;0.8334080123079807;0.7977755194867835;-4.0030017339738206e-07;-3.7060656009516126e-07;1.010089809069875;10.000818353363805;0.8334487563858457;0.015563190594404764;0.015561482119851942;0.7977544638705972;0.014894274410372055;1.04493401448556;0.7978210767838616;1.010089178844393
40.14638;1.0444004363187185;0.8334077414879016;0.7977729646594282;-4.0076167623638285e-07;-3.7074749402061474e-07;1.0100889540956681;10.000829469104112;0.8334488382957211;0.015563193373621186;0.015561495549141357;0.7977529264860579;0.01489424788595705;1.0449325547555077;0.7978209234480397;1.0100898070252808
40.15638;1.0444012705741612;0.8334074306771556;0.797770402664978;-4.0122812115046366e-07;-3.7089512613139426e-07;1.010088114267359;10.000840381405318;0.8334489139730153;0.015563194950892667;0.015561510249872536;0.797751406664129;0.014894221375588337;1.0449309871873322;0.7978207735311289;1.0100904127506762
40.16638;1.044402171664884;0.8334070713637256;0.7977678358614098;-4.016998114158594e-07;-3.7104967494824535e-07;1.0100872851576987;10.000851039460684;0.8334489816469997;0.015563195296001572;0.01556152618566183;0.7977499044950629;0.014894194950390637;1.0449293129999393;0.797820632960433;1.010090994930951
40.17638;1.0444031397559317;0.8334066558297525;0.7977652668491723;-4.0217697377623814e-07;-3.712116919148926e-07;1.0100864627966826;10.000861398600863;0.8334490397787695;0.015563194377306916;0.015561543289091099;0.7977484199213771;0.014894168682942851;1.044927535244329;0.7978205074286484;1.010091551618505
40.18638;1.044404175231251;0.833406176881108;0.7977626981776298;-4.0265954443812125e-07;-3.713819359407407e-07;1.0100856449372717;10.000871417760091;0.8334490874947035;0.01556319218002153;0.015561561457889212;0.7977469529159893;0.014894142650947025;1.0449256588773475;0.7978204025180755;1.0100920803092142
40.19638;1.0444052769679144;0.8334056278062885;0.7977601320557094;-4.031472033396726e-07;-3.7156131281743224e-07;1.0100848312322404;10.000881046998867;0.8334491251143681;0.01556318871228975;0.015561580567468106;0.7977455036568983;0.014894116930603626;1.0449236906908772;0.7978203237728521;1.0100925782801182
40.20638;1.0444064419632297;0.8334050024622535;0.7977575706900961;-4.036394934647686e-07;-3.7175091625855264e-07;1.0100840224146768;10.000890221637466;0.8334491541535474;0.015563184000184303;0.0155616004893483;0.7977440728069706;0.014894091576365433;1.044921637520164;0.7978202763464453;1.0100930427964074
40.21638;1.0444076663922668;0.8334042951198143;0.797755017050293;-4.041356778150678e-07;-3.71951875826324e-07;1.0100832199271765;10.000898871598014;0.8334491767383724;0.015563178087129087;0.015561621097902734;0.7977426620578809;0.014894066616467751;1.0449195043374269;0.7978202640944304;1.0100934715400536
40.22638;1.0444089466855615;0.8334035004767554;0.7977524755765737;-4.046345765575662e-07;-3.721650478084784e-07;1.0100824263224957;10.000906933251613;0.8334491952381324;0.015563171033948121;0.015561642266399708;0.797741274277168;0.014894042065458916;1.0449172946978023;0.7978202890219741;1.0100938634913252
40.23638;1.0444102798982555;0.8334026142777111;0.7977499525179655;-4.051348395984664e-07;-3.723908206067747e-07;1.0100816448484629;10.000914358381491;0.8334492122122917;0.015563162909124444;0.015561663864421604;0.7977399128875201;0.01489401793299662;1.044915012789697;0.7978203516048755;1.010094219659718
40.24638;1.0444116637862273;0.833401633768737;0.7977474555637953;-4.056352098192827e-07;-3.7262920702035135e-07;1.0100808780359267;10.00092112641645;0.8334492302702692;0.015563153771804221;0.015561685760229498;0.7977385810474882;0.014893994224242545;1.0449126645403386;0.7978204511339213;1.010094542789554
40.25638;1.044413096516131;0.8334005573430242;0.7977449926985334;-4.0613445857958004e-07;-3.7288010989542644e-07;1.0100801264564598;10.000927249839677;0.8334492521049787;0.015563143658547909;0.01556170782191433;0.797737281086352;0.014893970942718911;1.0449102570789561;0.797820585847384;1.010094836075116
40.26638;1.0444145759485506;0.8333993841793992;0.7977425710019457;-4.066314849390817e-07;-3.7314340888375304e-07;1.0100793885111854;10.000932761682982;0.8334492809132816;0.015563132586314098;0.015561729920320925;0.7977360146300163;0.014893948100528045;1.0449077978392836;0.7978207533069877;1.0100951016640465
40.27638;1.044416099367429;0.8333981141075762;0.7977401961670803;-4.071255370660388e-07;-3.734189390916661e-07;1.0100786613648647;10.00093770085888;0.8334493203073777;0.015563120569050215;0.015561751942607475;0.7977347834623886;0.014893925718758732;1.0449052939167807;0.7978209508767322;1.010095339759968
40.28638;1.0444176639548353;0.8333967470407702;0.7977378726929103;-4.07616039546284e-07;-3.7370660016021425e-07;1.010077941791452;10.000942109120077;0.8334493732837793;0.015563107634542961;0.015561773805384158;0.7977335901122249;0.01489390380925751;1.0449027513538698;0.7978211760229801;1.0100955489338679
40.29638;1.0444192672093824;0.8333952822273103;0.7977356041920936;-4.081022343692266e-07;-3.740063996558978e-07;1.0100772263362991;10.000946028937216;0.8334494414813921;0.015563093836356187;0.015561795448695931;0.797732437487982;0.014893882360193952;1.0449001747105742;0.7978214264266311;1.010095727067652
40.30638;1.0444209067787529;0.8333937181244606;0.7977333937146013;-4.085830994227207e-07;-3.743184663580913e-07;1.0100765115127721;10.000949496789405;0.8334495257640032;0.015563079257296697;0.015561816814785924;0.797731328093399;0.014893861337833821;1.0448975672879592;0.7978216996791063;1.0100958715749209
40.31638;1.0444225801269598;0.8333920532042798;0.7977312444112363;-4.090574228402116e-07;-3.746432506554188e-07;1.010075794118342;10.000952539772307;0.833449627151857;0.015563063998166142;0.01556183783639307;0.7977302636178305;0.014893840689870937;1.0448949314233997;0.7978219925566701;1.010095979220776
40.32638;1.0444242846351621;0.8333902869938918;0.7977291598749348;-4.0952381092063506e-07;-3.749815777314989e-07;1.0100750716642453;10.000955175476914;0.8334497467852904;0.015563048158399597;0.01556185845148921;0.797729244952037;0.014893820346699636;1.0448922686606277;0.7978223008672785;1.0100960466386195
40.33638;1.0444260182616796;0.8333884203989954;0.7977271435573592;-4.0998074014485503e-07;-3.753343052338878e-07;1.0100743428544854;10.000957412551415;0.8334498854206672;0.01556303182246374;0.015561878630300386;0.7977282720918593;0.01489380022985602;1.0448895801496474;0.7978226203420811;1.0100960709551678
40.34638;1.0444277802153474;0.833386455709831;0.7977251984552144;-4.1042665040201383e-07;-3.757019611554079e-07;1.0100736075739503;10.000959254434104;0.8334500430479077;0.015563015056527798;0.015561898383516837;0.7977273439653657;0.014893780264977584;1.0448868673149467;0.7978229473254548;1.010096049971464
40.35638;1.0444295708111109;0.8333843967182729;0.7977233275694666;-4.10859901033175e-07;-3.7608474741311674e-07;1.0100728666069223;10.000960705844632;0.8334502183457748;0.0155629979097175;0.015561917743410786;0.7977264587719974;0.014893760391765766;1.0448841325588734;0.7978232784011248;1.010095982166151
40.36638;1.0444313908653293;0.8333822485254923;0.7977215340174254;-4.112787369660086e-07;-3.764827355268844e-07;1.0100721216265045;10.000961777418517;0.8334504085252963;0.015562980411707984;0.015561936742185771;0.7977256147970136;0.014893740569723802;1.044881379522581;0.7978236100270025;1.0100958659571602
40.37638;1.044433241303576;0.8333800172712812;0.7977198207721351;-4.116814696537592e-07;-3.768958638991779e-07;1.0100713753871704;10.000962482485523;0.8334506102580146;0.015562962570407611;0.01556195540000055;0.7977248109645037;0.014893720780895629;1.0448786130398084;0.7978239389451572;1.0100956986847711
40.38638;1.0444351224671933;0.833377709816923;0.7977181905709548;-4.1206668858229345e-07;-3.7732370614788273e-07;1.010070631617591;10.000962827119217;0.8334508209188635;0.015562944377424314;0.015561973711858492;0.7977240467648152;0.014893701025991019;1.0448758393086064;0.7978242626088339;1.0100954773213116
40.39638;1.0444370333788449;0.833375332929757;0.797716645732699;-4.124334260861064e-07;-3.777651196505547e-07;1.0100698943082864;10.000962803825466;0.8334510390704964;0.01556292581557917;0.015561991639391618;0.7977233220179368;0.014893681316702524;1.044873065855339;0.7978245793034554;1.0100952003696908
40.40638;1.0444389718533034;0.8333728925682908;0.7977151879303243;-4.12781363250755e-07;-3.7821800650353914e-07;1.0100691669973338;10.000962393273515;0.8334512642098708;0.015562906861819941;0.015562009120523006;0.7977226367129223;0.014893661674466863;1.0448703010719773;0.7978248883052317;1.0100948684143474
40.41638;1.0444409347314534;0.8333703941149894;0.7977138181385209;-4.131108247075455e-07;-3.7867957097222715e-07;1.0100684526256767;10.000961571086743;0.8334514962166973;0.015562887488947654;0.015562026090482227;0.7977219905365145;0.014893642129408366;1.0448675537900876;0.7978251899167341;1.0100944833502437
40.42638;1.0444429178337094;0.8333678431878706;0.7977125369273002;-4.1342245771748934e-07;-3.791468695911613e-07;1.0100677536185745;10.00096031863602;0.8334517349625843;0.015562867671186562;0.015562042500082376;0.7977213823008222;0.014893622711950893;1.0448648327945558;0.7978254849524227;1.010094047732527
40.43638;1.0444449165069105;0.8333652460327605;0.7977113452939942;-4.137170112453673e-07;-3.7961703440046695e-07;1.010067072000186;10.000958629925034;0.8334519805210105;0.015562847391845346;0.015562058319469083;0.7977208100542384;0.014893603443211188;1.044862146244245;0.7978257738478906;1.0100935643930977
40.44638;1.0444469261477969;0.8333626092189294;0.7977102452801702;-4.1399539729346664e-07;-3.800872457831676e-07;1.0100664098524172;10.000956508352477;0.8334522335506741;0.015562826643006447;0.015562073525877816;0.7977202716798394;0.014893584330373444;1.044859501389414;0.7978260562608069;1.0100930363859866
40.45638;1.044448941908996;0.8333599392185991;0.7977092396715314;-4.142586641041484e-07;-3.805549823352572e-07;1.0100657698561857;10.000953966402003;0.833452495043973;0.015562805414969896;0.015562088088141447;0.7977197650838597;0.014893565372887137;1.0448569047105167;0.797826331850916;1.0100924671583986
40.46638;1.0444509588187403;0.8333572425262626;0.7977083311851056;-4.1450775810840893e-07;-3.8101833347030535e-07;1.0100651550860293;10.000951034591026;0.8334527658761995;0.015562783690777075;0.015562101957215572;0.7977192881847338;0.014893546573621502;1.044854362437452;0.7978266016165213;1.0100918603392948
40.47638;1.0444529724231668;0.8333545259347999;0.7977075218692222;-4.147434900704779e-07;-3.814759012800406e-07;1.0100645681415779;10.000947766428672;0.8334530470702142;0.015562761447552642;0.015562115064666055;0.7977188392328731;0.014893527945469873;1.0448518807479001;0.7978268680653904;1.0100912196012026
40.48638;1.0444549789095792;0.8333517961119655;0.7977068133172621;-4.149666903336969e-07;-3.819266091086817e-07;1.0100640106934764;10.000944233419442;0.8334533403469984;0.01556273865315881;0.015562127334024362;0.7977184168819399;0.014893509518047713;1.0448494647104654;0.7978271340170654;1.0100905488880112
40.49638;1.0444569753039685;0.8333490590497387;0.7977062072545643;-4.1517804100501605e-07;-3.823697069207747e-07;1.0100634836439428;10.000940516376355;0.8334536483099211;0.0155627152681849;0.015562138697847512;0.7977180198093046;0.014893491341345043;1.0448471169026476;0.797827401869054;1.0100898521547395
40.50638;1.0444589598054745;0.83334632008443;0.797705705361779;-4.1537772003597533e-07;-3.828045913874536e-07;1.0100629872384246;10.00093669799444;0.8334539744292854;0.015562691259677876;0.01556214910370168;0.797717646590072;0.0148934734762393;1.0448448376396948;0.7978276740313732;1.0100891328376977
40.51638;1.044460931354156;0.8333435838602841;0.7977053086533109;-4.155654381854135e-07;-3.8323032975322595e-07;1.0100625213335075;10.000932858110664;0.8334543229626667;0.015562666612749342;0.015562158508671457;0.7977172961895806;0.01489345598291162;1.0448426265134934;0.7978279534302809;1.0100883939507572
40.52638;1.044462888898202;0.8333408540979336;0.7977050174657188;-4.157407665648054e-07;-3.836454613048347e-07;1.0100620858197196;10.000929070588688;0.8334546988150426;0.015562641335848556;0.015562166873970662;0.7977169685250274;0.014893438923602911;1.044840483194255;0.7978282433895446;1.0100876381641257
40.53638;1.0444648310157165;0.8333381338675057;0.7977048319176386;-4.1590332137184735e-07;-3.840483119793815e-07;1.0100616802492726;10.000925399881423;0.8334551071017577;0.015562615456589416;0.01556217416639039;0.7977166642149033;0.014893422368756518;1.0448384072040666;0.7978285473224566;1.0100868671262133
40.54638;1.0444667559822478;0.8333354262495063;0.7977047519309841;-4.1605273222988557e-07;-3.844372824547883e-07;1.01006130321011;10.000921900113923;0.8334555521990203;0.015562589002126401;0.015562180364171702;0.7977163839597128;0.014893406394718438;1.0448363978625832;0.7978288685589178;1.0100860813811243
40.55638;1.0444686622220074;0.83333273454399;0.7977047764774706;-4.161884673207024e-07;-3.8481084340118906e-07;1.0100609525715825;10.000918616259344;0.8334560370893281;0.015562561982559817;0.01556218546117996;0.7977161287124502;0.014893391083515483;1.0448344542275938;0.7978292098462182;1.0100852815388728
40.56638;1.0444705482618692;0.8333300616728825;0.797704903126106;-4.163098282265643e-07;-3.851675019875924e-07;1.0100606260186538;10.000915579682106;0.8334565638158974;0.0155625343955071;0.015562189464364978;0.7977159003050984;0.014893376524974912;1.0448325741887514;0.7978295726232301;1.0100844685994486
40.57638;1.0444724121450184;0.833327409315035;0.7977051288447017;-4.164162312911829e-07;-3.8550579354742967e-07;1.010060321278589;10.000912803116558;0.8334571340308737;0.01556250623610981;0.015562192387953967;0.7977157016449422;0.014893362810594639;1.044830753641577;0.7978299568864238;1.0100836425366941
40.58638;1.044474251657089;0.8333247776445083;0.7977054509354282;-4.1650735000098577e-07;-3.8582422862575314e-07;1.0100600363819188;10.000910285091756;0.8334577486074989;0.015562477495490681;0.015562194256718192;0.7977155366746116;0.014893350018227253;1.0448289870201823;0.7978303615492334;1.0100828008940004
40.59638;1.0444760652574354;0.833322165869592;0.7977058667875863;-4.1658302509030753e-07;-3.861212941405334e-07;1.0100597699560927;10.000908016985074;0.8334584075085644;0.01556244815386424;0.015562195118747658;0.7977154100352967;0.014893338194337151;1.0448272681300503;0.797830784794895;1.0100819386313058
40.60638;1.044477852339444;0.8333195731641977;0.797706373073341;-4.166432323407102e-07;-3.863955185923197e-07;1.0100595211294932;10.000905986453764;0.833459110669744;0.015562418177699652;0.015562195053456948;0.7977153260103667;0.014893327347452686;1.0448255902836678;0.7978312245875079;1.010081049332362
40.61638;1.0444796124526756;0.8333169994470897;0.7977069655886296;-4.166881703932772e-07;-3.8664548531872745e-07;1.0100592892283389;10.000904182472397;0.8334598583816438;0.015562387523400256;0.015562194169787224;0.7977152878598976;0.014893317456580457;1.044823946717365;0.7978316794185789;1.0100801273767765
40.62638;1.0444813445483103;0.8333144454160526;0.7977076399574833;-4.167182596724416e-07;-3.8686982182770954e-07;1.0100590738773512;10.000902601519742;0.8334606505363172;0.015562356145995895;0.015562192599700379;0.7977152983388465;0.014893308484522918;1.0448223313150073;0.7978321488337283;1.0100791693907343
40.63638;1.0444830473032687;0.8333119119307912;0.7977083927149683;-4.16733978494406e-07;-3.8706731053696555e-07;1.0100588752565094;10.000901246455786;0.8334614863549626;0.015562324011946032;0.015562190486989074;0.7977153601189337;0.014893300395085749;1.0448207387149178;0.7978326333781639;1.010078173635755
40.64638;1.044484719807481;0.8333093997015079;0.79770922208136;-4.167357598880798e-07;-3.8723704745262153e-07;1.0100586938248168;10.000900118616592;0.8334623652504238;0.015562291114432894;0.015562187975872381;0.7977154755845686;0.014893293171977394;1.0448191641323377;0.797833134395061;1.0100771386178764
40.65638;1.044486361317687;0.8333069099831083;0.7977101277937407;-4.167240219753484e-07;-3.873785016265916e-07;1.0100585297408666;10.000899213989006;0.8334632873328095;0.015562257477653507;0.015562185208101513;0.7977156466689374;0.014893286823626511;1.0448176036083037;0.7978336541995542;1.0100760626492
40.66638;1.0444879701794416;0.8333044456970632;0.7977111101090493;-4.1669921759182397e-07;-3.8749152592770866e-07;1.010058382606612;10.000898525209552;0.8334642528346654;0.015562223144062972;0.015562182323312666;0.797715874729478;0.014893281372392635;1.0448160544237117;0.797834196024617;1.010074944086056
40.67638;1.0444895431700747;0.8333020118369947;0.7977121691541998;-4.166618734071992e-07;-3.8757626754333706e-07;1.0100582514901946;10.000898040274516;0.8334652614762638;0.015562188159651446;0.015562179454081643;0.7977161603964148;0.014893276845406766;1.044814515240544;0.7978347632457562;1.0100737812840659
40.68638;1.0444910760311434;0.8332996148182454;0.797713305224088;-4.1661264167029605e-07;-3.87632963947831e-07;1.0100581347294622;10.000897737473695;0.8334663122201883;0.015562152563265886;0.015562176718566582;0.7977165036143306;0.014893273271024972;1.0448129861682003;0.7978353586135032;1.0100725725044386
40.69638;1.0444925644612866;0.8332972611351774;0.79771451880056;-4.165523637152758e-07;-3.8766179573897665e-07;1.0100580297537085;10.000897586815212;0.8334674030532249;0.015562116379299563;0.015562174214135274;0.7977169038602948;0.014893270674756707;1.0448114684943286;0.7978359842109201;1.0100713165839534
40.70638;1.0444940045938924;0.8332949562797206;0.7977158095503665;-4.164820224557208e-07;-3.87662816910095e-07;1.0100579337200595;10.000897557959156;0.8334685311788306;0.015562079619329117;0.015562172012853743;0.797717360218938;0.014893269076804562;1.0448099636993498;0.7978366420491023;1.010070013786347
40.71638;1.044495392865372;0.8332927047862082;0.7977171755732722;-4.164025276286949e-07;-3.876359674068312e-07;1.0100578442228771;10.000897621014866;0.833469693613185;0.015562042290214757;0.015562170160776656;0.7977178712001324;0.014893268486624974;1.0448084723728632;0.7978373346753687;1.010068665439576
40.72638;1.044496726024271;0.833290510692187;0.7977186136281392;-4.1631459224692745e-07;-3.875811625092197e-07;1.0100577584630877;10.000897738102244;0.8334708871279158;0.015562004404140148;0.015562168678651143;0.7977184348440581;0.014893268890659287;1.044806993356565;0.7978380654592374;1.0100672728453426
40.73638;1.0444980015651044;0.8332883773217417;0.7977201193501521;-4.1621888571950026e-07;-3.874983388597041e-07;1.0100576717014709;10.000897857528043;0.8334721076640135;0.015561965986991274;0.015562167562217049;0.7977190493244345;0.014893270250607597;1.044805523212;0.7978388386478759;1.010065837195295
40.74638;1.0444992176065866;0.8332863067543212;0.797721687095868;-4.161162143343291e-07;-3.8738752830666606e-07;1.0100575771885059;10.000897917649336;0.8334733504314568;0.015561927078188225;0.015562166788320422;0.7977197135093831;0.014893272518766484;1.0448040564580778;0.7978396589822006;1.01006436031724
40.75638;1.0445003722387523;0.8332842998493347;0.7977233103534452;-4.16007481220841e-07;-3.8724901181269957e-07;1.010057467283323;10.000897859314172;0.8334746104467189;0.015561887723592805;0.015562166332993677;0.7977204270804874;0.014893275650793117;1.0448025863795933;0.7978405308575115;1.0100628452321807
40.76638;1.0445014632474758;0.8332823571398116;0.7977249827927481;-4.15893589708509e-07;-3.8708333314906236e-07;1.010057334240412;10.000897634604982;0.8334758824590557;0.015561847969531155;0.015562166189907647;0.7977211902593055;0.014893279611432199;1.044801105974106;0.7978414577665469;1.010061296759553
40.77638;1.0445024878908706;0.8332804799588368;0.7977266989213976;-4.1577545433485876e-07;-3.8689126889641845e-07;1.01005717057203;10.000897203557948;0.8334771605659245;0.015561807867464372;0.015562166373912415;0.7977220035786889;0.014893284383921684;1.0447996085958098;0.7978424423754413;1.010059721344199
40.78638;1.0445034424827973;0.8332786705040932;0.7977284540875769;-4.156539979762618e-07;-3.866740172280947e-07;1.01005696917546;10.000896533049186;0.8334784381995144;0.015561767494820513;0.015562166916256887;0.7977228679585937;0.014893289974828796;1.0447980883407983;0.7978434865917128;1.0100581254521608
40.79638;1.0445043227377298;0.8332769309895086;0.7977302445654868;-4.155301077033719e-07;-3.8643329179548927e-07;1.0100567233771214;10.00089560241579;0.8334797085031654;0.015561726966064277;0.015562167860351184;0.7977237846505685;0.014893296405093513;1.0447965407323785;0.7978445915559428;1.0100565147514433
40.80638;1.0445051251655724;0.833275263017153;0.7977320677686798;-4.154046670069442e-07;-3.8617110867026386e-07;1.0100564274759292;10.000894398980597;0.8334809647205093;0.01556168640607636;0.015562169258587687;0.7977247546820775;0.014893303695458451;1.044794962753244;0.7978457580237639;1.0100548946996522
40.81638;1.0445058479589933;0.833273667367639;0.7977339218853408;-4.152785227263816e-07;-3.8588962119177305e-07;1.0100560775179976;10.000892906009996;0.8334822002471655;0.015561645913199517;0.015562171170385648;0.7977257781887986;0.014893311854741444;1.0447933518212913;0.7978469866319785;1.0100532706674394
40.82638;1.044506490478045;0.8332721441975466;0.7977358054886576;-4.1515221690621853e-07;-3.855910915967157e-07;1.0100556717631706;10.000891099371655;0.8334834089745563;0.015561605554464213;0.015562173660459295;0.7977268541541612;0.014893320876476582;1.0447917056269955;0.7978482775335408;1.0100516476284869
40.83638;1.044507052766258;0.8332706934092825;0.7977377178345;-4.1502584815616493e-07;-3.852777852910125e-07;1.0100552109650285;10.000888949208033;0.8334845862496424;0.015561565384819263;0.015562176797988166;0.7977279806750223;0.014893330743588612;1.0447900228694367;0.7978496299873923;1.0100500303180227
40.84638;1.0445075361478318;0.8332693148049697;0.7977396589164577;-4.148993615478139e-07;-3.849518425734556e-07;1.0100546981583087;10.000886418521254;0.8334857292588724;0.01556152545489809;0.015562180651526935;0.7977291556007079;0.014893341434136292;1.0447883030477392;0.7978510425474069;1.0100484234140625
40.85638;1.0445079437851374;0.8332680083328261;0.797741628809567;-4.1477278946945865e-07;-3.846152899736098e-07;1.0100541376119059;10.000883464002383;0.8334868364311551;0.015561485807753109;0.015562185276117428;0.7977303769572776;0.014893352925966;1.0447865458502934;0.7978525133163122;1.0100468311218547
40.86638;1.0445082799111733;0.8332667742329456;0.7977436272575053;-4.1464611677504776e-07;-3.842701542662942e-07;1.010053533307566;10.000880042685633;0.8334879066569953;0.01556144648266174;0.015562190703436191;0.7977316428455933;0.014893365198099435;1.0447847515827284;0.7978540396740859;1.0100452565109528
40.87638;1.0445085484322927;0.833265612515746;0.7977456537958652;-4.145192346542116e-07;-3.839185052824264e-07;1.0100528876959534;10.000876118509803;0.8334889385901513;0.015561407516882604;0.015562196944341626;0.7977329512470903;0.014893378229316176;1.0447829218091522;0.7978556181503872;1.0100437015187582
40.88638;1.0445087521670595;0.8332645224711438;0.7977477078130295;-4.1439216339708974e-07;-3.835623463943205e-07;1.0100522016068365;10.000871664614548;0.833489929975004;0.015561368941266729;0.015562204000223128;0.7977342998045045;0.014893392001386353;1.04478105916481;0.7978572448623577;1.0100421677400848
40.89638;1.0445088924090717;0.8332635028941788;0.7977497886768756;-4.142651521486758e-07;-3.832035426420056e-07;1.0100514751997343;10.00086666203178;0.8334908772328274;0.015561330784301473;0.015562211869040056;0.7977356854197668;0.01489340650097113;1.0447791669023963;0.7978589159454654;1.0100406571407983
40.90638;1.0445089683183744;0.83326255236797;0.797751895915609;-4.1413860902133105e-07;-3.828439839609173e-07;1.0100507086620423;10.00086109583409;0.8334917757508201;0.015561293087149729;0.015562220536556653;0.7977371041576282;0.014893421708805157;1.0447772486649487;0.79786062766799;1.0100391722853506
40.91638;1.0445089769387854;0.8332616692362521;0.7977540288828239;-4.14013027459325e-07;-3.824857365844787e-07;1.0100499019911457;10.000854952774608;0.8334926208860082;0.015561255917844359;0.015562229961861348;0.7977385517353992;0.014893437585491042;1.0447753084787381;0.797862376496203;1.0100377164780154
40.92638;1.044508914339396;0.833260851765478;0.7977561864556973;-4.1388888699453864e-07;-3.8213086084951575e-07;1.0100490548620669;10.000848222709294;0.8334934090839531;0.015561219367086678;0.015562240065649335;0.7977400239756197;0.01489345406573996;1.0447733507426475;0.7978641590640317;1.0100362937688179
40.93638;1.0445087767976673;0.8332600982818118;0.7977583672898627;-4.137665357673523e-07;-3.8178116719552895e-07;1.0100481675190771;10.000840902351662;0.833494138552454;0.01556118352690992;0.015562250720735938;0.7977415167464348;0.014893471064211565;1.0447713798649456;0.7978659718233101;1.0100349085052556
40.94638;1.044508561002009;0.8332594067522625;0.7977605700534233;-4.1364606305685287e-07;-3.814382031375836e-07;1.0100472417031718;10.000833002821832;0.833494808969112;0.015561148483283969;0.015562261754625634;0.7977430255857068;0.014893488496021831;1.044769400028199;0.7978678109311184;1.0100335647139902
40.95638;1.0445082637323466;0.8332587743245773;0.797762793635936;-4.1352721859587226e-07;-3.8110324754318186e-07;1.01004628057346;10.000824555562644;0.8334954202365944;0.01556111432971268;0.015562272972258906;0.7977445454922216;0.014893506294456621;1.0447674153842503;0.7978696724232498;1.0100322655773288
40.96638;1.0445078815139273;0.8332581972948992;0.7977650376114666;-4.134094962865886e-07;-3.8077728625014937e-07;1.0100452884950029;10.000815607083865;0.8334959713819038;0.015561081168993334;0.015562284183713858;0.7977460712222818;0.01489352440661445;1.0447654299965465;0.7978715518251418;1.0100310131877985
40.97638;1.0445074102671188;0.8332576714914244;0.7977673023257763;-4.1329230047983696e-07;-3.804611745479968e-07;1.010044271033899;10.000806209762331;0.833496460264153;0.015561049092102054;0.015562295221243234;0.7977475977187004;0.014893542786102582;1.0447634477787784;0.7978734437391863;1.0100298086464943
40.98638;1.0445068455711977;0.8332571933397742;0.7977695885381841;-4.1317507236371866e-07;-3.8015573974370884e-07;1.0100432341065697;10.000796417463297;0.8334968837451627;0.015561018159140922;0.015562305946136288;0.7977491202361691;0.014893561396496132;1.0447614729862553;0.7978753425273414;1.0100286523715694
40.99638;1.0445061834229545;0.8332567608404161;0.7977718975527507;-4.1305739961618614e-07;-3.7986159877985555e-07;1.010042182589552;10.000786279781847;0.8334972383205695;0.015560988397299776;0.01556231624534421;0.7977506344245407;0.014893580211319847;1.0447595100733595;0.7978772434130826;1.010027544824866
41.00638;1.0445054204222142;0.8332563731991384;0.7977742315065074;-4.129390217197708e-07;-3.795790709746041e-07;1.0100411192273027;10.000775834050202;0.8334975209822627;0.015560959803418935;0.015562326024584957;0.7977521365263126;0.014893599209899468;1.0447575623273588;0.7978791427341487;1.010026487132339
41.01638;1.0445045538715771;0.8332560298068117;0.7977765927882496;-4.128197190707349e-07;-3.7930845317025375e-07;1.0100400441428137;10.000765101128062;0.8334977293908664;0.015560932340981947;0.015562335209942742;0.797753623222166;0.014893618370815516;1.0447556311291042;0.79788103736288;1.0100254806364861
41.02638;1.0445035824939892;0.8332557295826404;0.7977789832501526;-4.126993266992236e-07;-3.7905025125386785e-07;1.0100389556290514;10.000754087061093;0.8334978616230244;0.015560905943619266;0.015562343748066611;0.7977550908385003;0.014893637662242335;1.0447537170268355;0.7978829238395123;1.010024526208536
41.03638;1.0445025064412803;0.8332554707044502;0.797781403852991;-4.1257781701176135e-07;-3.788049731748989e-07;1.0100378512142845;10.000742792039764;0.8334979164065008;0.015560880529126943;0.015562351593988869;0.7977565344343919;0.014893657040928711;1.0447518208527218;0.7978847977258158;1.0100236245820489
41.04638;1.0445013263483618;0.8332552509317922;0.7977838541982941;-4.12455267027006e-07;-3.7857277452805854e-07;1.010036727296393;10.00073122154194;0.8334978934915793;0.0155608560074709;0.015562358699399374;0.7977579475449057;0.01489367645398869;1.0447499433050218;0.7978866537501405;1.0100227769991785
41.05638;1.044500042907107;0.833255068164135;0.7977863323436469;-4.123318229737857e-07;-3.7835343342014593e-07;1.0100355782896318;10.000719390345958;0.833497793466949;0.015560832282592037;0.015562365011304414;0.7977593225148559;0.014893695831877005;1.0447480842681514;0.7978884864093375;1.0100219852201668
41.06638;1.0444986564363539;0.8332549205558997;0.7977888354396787;-4.1220763499120034e-07;-3.7814660277967307e-07;1.010034396855206;10.000707318510399;0.8334976172041527;0.015560809264674614;0.015562370475195047;0.7977606506199288;0.014893715085648993;1.0447462430319112;0.7978902903333891;1.0100212512963154
41.07638;1.0444971661659095;0.8332548065272665;0.7977913602928465;-4.120826613594509e-07;-3.7795195660316313e-07;1.0100331750356937;10.000695025673357;0.8334973656702603;0.01556078688551878;0.015562375037167394;0.7977619220178853;0.014893734115304215;1.0447444190575004;0.7978920605242864;1.0100205771936293
41.08638;1.04449557108604;0.8332547253042406;0.7977939034330697;-4.1195658894299294e-07;-3.777691388634593e-07;1.0100319053809972;10.000682527569529;0.8334970402708372;0.01556076509337941;0.015562378644060028;0.7977631263246524;0.014893752818844159;1.0447426131180821;0.7978937926590517;1.010019964294301
41.09638;1.0444938717073664;0.8332546774017633;0.7977964612486065;-4.118290468759866e-07;-3.7759780017083157e-07;1.01003058157108;10.00066983418416;0.8334966432387535;0.01556074383634722;0.01556238124354865;0.7977642536167047;0.014893771099186614;1.0447408279480164;0.7978954832291306;1.0100194136189369
41.10638;1.0444920706246927;0.8332546640924631;0.7977990298867426;-4.11699830031025e-07;-3.774378368444079e-07;1.0100291984670404;10.000656953070528;0.833496177644901;0.01556072306195178;0.01556238278657183;0.7977652950693199;0.014893788867088241;1.0447390670820973;0.7978971295341806;1.010018926699106
41.11638;1.044490172343876;0.83325468662063;0.7978016046333519;-4.115688345399668e-07;-3.772896166284592e-07;1.0100277516813747;10.000643899204112;0.833495646701341;0.015560702730620567;0.015562383230198455;0.7977662430775116;0.014893806036587763;1.044737333047999;0.7978987298189512;1.0100185063020306
41.12638;1.0444881830383235;0.83325474615067;0.7978041797789968;-4.114358388673039e-07;-3.771539139325926e-07;1.010026237003105;10.000630700241459;0.8334950530131046;0.015560682826712469;0.015562382538802249;0.7977670912400574;0.014893822521825695;1.044735627020862;0.7979002832592123;1.0100181564615922
41.13638;1.044486110010405;0.8332548440609046;0.7978067493338956;-4.113003500345308e-07;-3.770314809256917e-07;1.0100246503512507;10.000617392008545;0.8334943987603446;0.015560663360116899;0.01556238068691983;0.7977678345852358;0.014893838238086553;1.0447339495581456;0.79790178947542;1.0100178816737209
41.14638;1.0444839611337167;0.833254981922093;0.7978093075778087;-4.1116156015451345e-07;-3.7692260439647996e-07;1.0100229887192944;10.00060401365702;0.8334936865068187;0.015560644358583387;0.015562377667249704;0.7977684697091334;0.01489385309543466;1.0447323014187164;0.7979032482583386;1.0100176862675851
41.15638;1.0444817444961843;0.8332551609902217;0.7978118489818424;-4.1101854474802273e-07;-3.768270572705821e-07;1.0100212513882563;10.000590606828881;0.8334929199088668;0.015560625861258639;0.015562373498274409;0.7977689944986984;0.014893866990425081;1.0447306841975885;0.7979046600116638;1.0100175747328126
41.16638;1.0444794679892906;0.8332553816419284;0.7978143682734434;-4.1087056965604446e-07;-3.7674446077776556e-07;1.0100194402173264;10.000577212212773;0.8334921037787052;0.015560607912095544;0.015562368222526319;0.797769407881986;0.01489387981272368;1.0447291001298713;0.7979060261283005;1.0100175520893369
41.17638;1.0444771382149083;0.8332556430415834;0.7978168610790886;-4.107170188074868e-07;-3.766746809462091e-07;1.010017559088994;10.000563860380165;0.8334912434026245;0.015560590542313433;0.015562361895732886;0.7977697097652625;0.014893891459796232;1.0447275514394418;0.7979073486352368;1.0100176231636384
41.18638;1.0444747597088566;0.833255942834698;0.7978193242434009;-4.1055708785528184e-07;-3.7661780157104887e-07;1.0100156128663755;10.00055056530932;0.8334903437804225;0.015560573757240992;0.015562354574172162;0.7977699009672642;0.014893901844440954;1.0447260402689988;0.7979086299220868;1.0100177910469907
41.19638;1.044472336407235;0.8332562771198043;0.7978217550792294;-4.1038983526752005e-07;-3.765737429114247e-07;1.0100136058342295;10.000537326076916;0.8334894092633804;0.015560557550514569;0.015562346303712116;0.7977699831663848;0.014893910892828639;1.0447245687397182;0.7979098732415901;1.010018055851121
41.20638;1.0444698736053468;0.8332566412765716;0.7978241502348802;-4.1021452885228866e-07;-3.7654212504953066e-07;1.010011540829734;10.000524130972769;0.8334884436331679;0.015560541935112257;0.015562337115277856;0.797769958858146;0.014893918537736956;1.044723138549554;0.7979110829220242;1.0100184142399133
41.21638;1.044467377992572;0.8332570312706153;0.7978265052735048;-4.10030935417526e-07;-3.7652257730974424e-07;1.0100094197997824;10.00051096297276;0.8334874504961806;0.015560526958426205;0.015562327035556598;0.7977698311973412;0.014893924715669781;1.0447217506433144;0.7979122635892438;1.01001886005803
41.22638;1.0444648571599828;0.8332574441435896;0.7978288151083774;-4.0983954051889635e-07;-3.765149466601213e-07;1.0100072445123263;10.00049780985919;0.8334864335146224;0.015560512691966386;0.01556231610378744;0.7977696037383019;0.01489392936980964;1.0447204053741783;0.7979134193099376;1.0100193860569213
41.23638;1.0444623198834164;0.8332578773529237;0.7978310745267178;-4.0964160176229243e-07;-3.765191070939394e-07;1.0100050168897403;10.00048467101266;0.8334853963067138;0.01556049921660656;0.015562304376919389;0.7977692803245517;0.01489393245717427;1.0447191029415308;0.7979145532029623;1.0100199852905811
41.24638;1.0444597760952201;0.8332583281061623;0.7978332783192456;-4.0943890070733516e-07;-3.765348341336689e-07;1.0100027394202622;10.000471552669987;0.833484342475962;0.015560486613777572;0.01556229192531541;0.7977688650136252;0.014893933956456967;1.044717843754056;0.797915667251861;1.0100206516873962
41.25638;1.0444572361355704;0.833258793270644;0.7978354214481207;-4.092334733350958e-07;-3.7656203245678204e-07;1.0100004155346005;10.000458458103989;0.8334832759632543;0.01556047495580784;0.015562278825941805;0.7977683618609027;0.014893933867522685;1.0447166285937342;0.7979167622255183;1.0100213807509368
41.26638;1.0444547102256556;0.8332592694589069;0.7978374995725951;-4.0902751350052784e-07;-3.7660098033451653e-07;1.0099980501378336;10.000445383445568;0.8334822015543046;0.015560464298555232;0.015562265155387221;0.7977677747769475;0.014893932210070071;1.0447154585018654;0.7979178380945833;1.0100221700422602
41.27638;1.044452208325165;0.8332597532850632;0.797839509563871;-4.0882326683480525e-07;-3.766523017354908e-07;1.0099956498750524;10.000432319171741;0.8334811251813717;0.015560454677176054;0.015562250983853627;0.7977671076877266;0.014893929027980212;1.0447143344066725;0.7979188950255376;1.010023018492877
41.28638;1.044449740146068;0.8332602417782975;0.797841449604968;-4.0862289824254047e-07;-3.767169041642159e-07;1.0099932220487162;10.000419249172909;0.833480053512098;0.01556044609627572;0.015562236370475317;0.797766365094812;0.014893924387144077;1.0447132568096722;0.7979199339225164;1.0100239250650582
41.29638;1.044447315428623;0.8332607323617404;0.7978433187041419;-4.0842845458915055e-07;-3.767961886664543e-07;1.009990773554805;10.000406149083135;0.8334789932692663;0.015560438523654819;0.015562221371436034;0.7977655523866678;0.014893918366721746;1.0447122254204178;0.7979209559537762;1.0100248881100489
41.30638;1.0444449437036214;0.8332612225706493;0.7978451159546316;-4.082417886084005e-07;-3.768922188065011e-07;1.0099883113620243;10.000392990361336;0.8334779509783921;0.015560431898712857;0.015562206057962926;0.7977646751368818;0.014893911049503543;1.044711238847861;0.797921961983187;1.0100259055911114
41.31638;1.044442633347162;0.8332617106567373;0.797846840319814;-4.080643135201307e-07;-3.770074932127653e-07;1.009985843088924;10.000379745774525;0.8334769325149235;0.015560426144900556;0.015562190520977839;0.7977637379105925;0.014893902508802544;1.044710295118812;0.7979229526035827;1.0100269754366062
41.32638;1.0444403914311529;0.833262196862204;0.7978484914217967;-4.078968375624678e-07;-3.7714451989465884e-07;1.0099833762895523;10.000366391148711;0.8334759422697573;0.015560421180149706;0.015562174862716011;0.7977627439399;0.014893892802400633;1.0447093926947766;0.7979239284258918;1.01002809606975
41.33638;1.0444382242994168;0.8332626836369557;0.7978500709679144;-4.077396685267258e-07;-3.7730543710114807e-07;1.009980916983947;10.000352906014383;0.8334749829959825;0.015560416928633887;0.015562159186917295;0.7977616960988291;0.014893881986202022;1.044708531118249;0.7979248902059286;1.0100292673395714
41.34638;1.0444361374568834;0.8332631743430905;0.7978515834882461;-4.0759282497708097e-07;-3.774918436423984e-07;1.0099784688334785;10.000339279272506;0.8334740563535465;0.01556041333144398;0.015562143588456074;0.7977605978503146;0.014893870127818863;1.0447077108275202;0.7979258387142196;1.0100304909081443
41.35638;1.0444341352596602;0.8332636718311518;0.7978530354482638;-4.074561983966376e-07;-3.777048103640164e-07;1.0099760338129866;10.000325514440538;0.8334731634108326;0.01556041035172829;0.015562128147811695;0.7977594530074517;0.014893857294997634;1.0447069320431512;0.7979267743290844;1.0100317689201528
41.36638;1.0444322210276717;0.83326417801184;0.7978544336441352;-4.0732958031896894e-07;-3.7794479662170846e-07;1.0099736136890127;10.000311620333182;0.8334723051963815;0.015560407972545511;0.01556211293110808;0.7977582648102027;0.014893843535113237;1.0447061940319593;0.7979276966628425;1.0100331017371054
41.37638;1.0444303970775384;0.8332646941876295;0.7978557845356544;-4.072126761944928e-07;-3.7821158119968904e-07;1.0099712112068446;10.000297596210267;0.8334714829112079;0.015560406188210722;0.015562097989633606;0.7977570357793823;0.0148938288709326;1.0447054955047115;0.7979286048337775;1.0100344869482365
41.38638;1.0444286649758272;0.8332652214622503;0.7978570945239937;-4.0710528168473967e-07;-3.7850451482141446e-07;1.0099688306276051;10.000283429325824;0.8334706974262804;0.015560404987755022;0.015562083361359348;0.7977557688972653;0.014893813307667094;1.0447048349855108;0.7979294984392322;1.0100359203281783
41.39638;1.0444270261723452;0.8332657607975379;0.7978583696268765;-4.0700738030042704e-07;-3.78822896825183e-07;1.0099664774559733;10.000269100727639;0.8334699493224184;0.015560404339008523;0.01556206907453925;0.7977544684042953;0.014893796836836452;1.0447042106995104;0.7979303783586931;1.0100373970558496
41.40638;1.0444254821763252;0.833266312644978;0.797859614514195;-4.0691910781385423e-07;-3.791660815003727e-07;1.009964157549242;10.000254592425078;0.8334692395071918;0.015560404190175134;0.015562055146790781;0.7977531388585835;0.014893779437108581;1.0447036207225942;0.7979312466802527;1.0100389119312805
41.41638;1.0444240343648494;0.8332668766726228;0.7978608325159788;-4.068408660583007e-07;-3.795333688694404e-07;1.0099618764028657;10.000239897366182;0.8334685691850282;0.015560404485050201;0.01556204157982573;0.7977517838810332;0.01489376108273322;1.0447030636978698;0.7979321061507909;1.0100404595488248
41.42638;1.0444226842401134;0.8332674519177067;0.79786202663013;-4.0677335681306283e-07;-3.79924009765092e-07;1.009959638966227;10.000225026760404;0.833467939533232;0.015560405172470461;0.015562028353268467;0.7977504060490245;0.014893741753040906;1.0447025395047151;0.7979329599037582;1.0100420354022497
41.43638;1.0444214335836275;0.8332680371077951;0.7978632002006704;-4.0671738797507487e-07;-3.8033726928356426e-07;1.0099574497936887;10.000210008749852;0.8334673512272877;0.015560406198595242;0.015562015418320087;0.7977490073252856;0.014893721428427197;1.0447020492223793;0.7979338115660646;1.01004363668903
41.44638;1.044420283220475;0.8332686311121404;0.7978643569209428;-4.066738608936036e-07;-3.807723294146975e-07;1.0099553135089219;10.000194886218862;0.8334668036336434;0.015560407491144106;0.015562002694326497;0.7977475892861505;0.014893700086831331;1.0447015946692926;0.7979346653158844;1.0100452616444213
41.45638;1.0444192312139504;0.8332692332926017;0.7978655005043024;-4.0664386458810284e-07;-3.812282334259119e-07;1.0099532354781644;10.000179718181329;0.8334662944895308;0.01556040895683373;0.01556199007554824;0.7977461533992628;0.01489367771023832;1.0447011780064808;0.7979355257522506;1.010046908910905
41.46638;1.0444182727735032;0.8332698431545735;0.7978666344355704;-4.066285261243779e-07;-3.817039619514117e-07;1.0099512220422286;10.000164576269844;0.8334658201012374;0.015560410493747038;0.015561977449313901;0.7977447015316329;0.01489365428624851;1.044700801581553;0.7979363977234726;1.0100485777604293
41.47638;1.0444174014534449;0.8332704599360271;0.7978677618332264;-4.066287897377602e-07;-3.821983891128147e-07;1.009949279948743;10.00014953737391;0.833465375652129;0.015560412003674463;0.015561964711111279;0.7977432363897726;0.014893629813153201;1.0447004679989844;0.7979372860788818;1.0100502676953889
41.48638;1.0444166097147016;0.8332710832085797;0.7978688847522709;-4.066453732088534e-07;-3.8271023880200984e-07;1.0099474157905683;10.000134680379906;0.8334649557484977;0.015560413401229517;0.015561951767337058;0.797741761787349;0.014893604319441641;1.0447001798305435;0.7979381955149943;1.0100519777409673
41.49638;1.044415889555063;0.8332717134571089;0.7978700035259275;-4.0667882516228623e-07;-3.8323831216768897e-07;1.0099456358983625;10.00012008360042;0.8334645552297413;0.01556041461832595;0.015561938539368598;0.7977402826939086;0.014893577870241098;1.0446999387997378;0.797939130506595;1.0100537069452882
41.50638;1.044415234173546;0.8332723512591738;0.7978711173928084;-4.06729529507844e-07;-3.8378177512612256e-07;1.0099439462040882;10.000105820935953;0.833464169890823;0.015560415596691612;0.015561924977647825;0.7977388046021804;0.014893550546757858;1.0446997451271032;0.7979400948820808;1.0100554551291734
41.51638;1.044414639074557;0.8332729960170939;0.7978722257187023;-4.0679765126864674e-07;-3.84340187918397e-07;1.0099423521844062;10.000091964224609;0.8334637963744521;0.01556041628118888;0.015561911067425705;0.7977373324479151;0.014893522424896128;1.0446995978153908;0.7979410914348755;1.0100572227949454
41.52638;1.0444141014889283;0.83327364577839;0.7978733287106328;-4.068831227034315e-07;-3.8491329347504753e-07;1.0099408587314918;10.000078589768721;0.8334634315460127;0.015560416628148766;0.01556189681158916;0.7977358702564258;0.014893493572981756;1.044699496084473;0.7979421221336512;1.0100590108839185
41.53638;1.0444136197339906;0.8332742980493032;0.7978744273368967;-4.069856274765505e-07;-3.855008024727387e-07;1.0099394694178674;10.000065778381877;0.8334630723633464;0.015560416611953504;0.01556188220695208;0.7977344216385012;0.014893464062523966;1.0446994406404275;0.7979431884080693;1.0100608199524208
41.54638;1.044413193551524;0.8332749504085042;0.7978755225784601;-4.071044043860701e-07;-3.8610236708728236e-07;1.0099381861002834;10.000053605734166;0.8334627160109158;0.015560416217794477;0.01556186723696723;0.7977329900265656;0.014893433978104541;1.0446994334865352;0.7979442911214705;1.0100626489545357
41.55638;1.044412823836523;0.8332756001993821;0.7978766150134532;-4.072380232705362e-07;-3.867176135246603e-07;1.0099370096937628;10.000042128651955;0.8334623600739023;0.015560415434205596;0.015561851885458326;0.7977315784224492;0.014893403416873573;1.044699476697255;0.7979454305813679;1.0100644954568287
41.56638;1.0444125111649376;0.8332762439683742;0.7978777050954653;-4.073844219652928e-07;-3.873460812297274e-07;1.009935940961743;10.000031380031613;0.8334620029879654;0.015560414252382034;0.015561836152787563;0.7977301891285876;0.014893372479480319;1.04469957113394;0.7979466067817406;1.01006635664696
41.57638;1.044412254771953;0.8332768779032557;0.7978787930983855;-4.0754113968265044e-07;-3.8798718773336037e-07;1.0099349803914142;10.000021375918402;0.8334616440698643;0.01556041266614661;0.01556182005064065;0.7977288236033455;0.014893341266809926;1.0446997160116864;0.797947819386771;1.0100682296970465
41.58638;1.0444120527371776;0.8332774990688342;0.7978798785200055;-4.07705570058246e-07;-3.886401410047716e-07;1.0099341279839185;10.000012119849933;0.833461283019702;0.015560410675514781;0.015561803585718435;0.7977274826327971;0.014893309884959313;1.0446999096070644;0.7979490670699803;1.0100701117783637
41.59638;1.04441190247068;0.8332781059899944;0.7978809595989881;-4.0787518962655375e-07;-3.8930377576264857e-07;1.0099333836239475;10.000003601475948;0.8334609201291664;0.015560408298190352;0.015561786761786683;0.7977261663924374;0.014893278442505415;1.044700150002411;0.7979503472516859;1.0100720002109174
