time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.60638;1.044411801046706;0.8332786982805812;0.797882033101561;-4.080477850987298e-07;-3.8997671140797626e-07;1.0099327475417308;9.999995803109073;0.8334605571338677;0.015560405576802407;0.015561769599062686;0.7977248738937841;0.01489324703870612;1.0447004350900952;0.7979516570694377;1.0100738930036681
41.61638;1.044411745516222;0.8332792762111579;0.7978830945948953;-4.0822159582439864e-07;-3.9065772307729586e-07;1.009932220256168;9.999988707250452;0.8334601974422259;0.015560402577998253;0.015561752145284779;0.7977236026707986;0.014893215761806553;1.0447007624806925;0.7979529942872909;1.0100757892499588
41.62638;1.0444117327191162;0.8332798404216331;0.7978841392414323;-4.0839525107238125e-07;-3.913458101082749e-07;1.0099318018701433;9.999982290311008;0.8334598456477285;0.015560399391773134;0.015561734468343255;0.7977223493245403;0.014893184699234712;1.0447011295397164;0.7979543568170611;1.010077688406506
41.63638;1.0444117586068185;0.8332803912406064;0.7978851623383811;-4.08567449047563e-07;-3.9204009687167344e-07;1.0099314914714916;9.999976517849834;0.8334595071036273;0.01556039612133643;0.015561716644743193;0.7977211100209498;0.014893153936161115;1.0447015333346712;0.7979557414590216;1.0100795889160412
41.64638;1.0444118179713808;0.8332809278490666;0.7978861592944333;-4.0873651975579513e-07;-3.927398126106728e-07;1.009931287398114;9.999971355419525;0.8334591877780835;0.015560392858540282;0.015561698756988563;0.7977198803400822;0.014893123541781825;1.0447019707338017;0.7979571435517653;1.01008148749456
41.65638;1.0444119051552063;0.8332814482510187;0.797887125370701;-4.0890035852253223e-07;-3.9344415766937086e-07;1.009931187684176;9.99996678058141;0.8334588942338258;0.015560389666189984;0.01556168089775542;0.7977186553855209;0.014893093563485674;1.044702438441815;0.7979585578635107;1.0100833794756348
41.66638;1.0444120154033365;0.8332819501389795;0.7978880553938915;-4.090568540064038e-07;-3.9415209405371946e-07;1.0099311897712653;9.999962784360427;0.8334586336179188;0.015560386582403126;0.015561663171909235;0.7977174308726745;0.014893064024597462;1.0447029326270616;0.7979599792478618;1.0100852593628198
41.67638;1.0444121455176267;0.8332824316353821;0.7978889436210145;-4.092043148374741e-07;-3.948623833568694e-07;1.0099312898548025;9.999959362989218;0.8334584132731513;0.015560383640816343;0.015561645688145755;0.7977162043624823;0.014893034922175386;1.0447034486329028;0.7979614027817553;1.0100871210159623
41.68638;1.0444122933202762;0.8332828911758349;0.7978897837200568;-4.093416375360024e-07;-3.9557383663690353e-07;1.0099314829258441;9.999956507198062;0.8334582402735523;0.015560380888902648;0.015561628546272377;0.7977149754180255;0.014893006236481977;1.044703981427426;0.7979628243254602;1.0100889582521837
41.69638;1.0444124571893698;0.8332833270598031;0.7978905688072011;-4.094682881741416e-07;-3.9628546373058383e-07;1.0099317638396315;9.999954200638193;0.8334581217072207;0.0155603783886109;0.015561611837561034;0.7977137446638686;0.014892977947061124;1.0447045262459875;0.7979642410674103;1.0100907659617686
41.70638;1.0444126361781085;0.8332837374242742;0.7978912917121501;-4.0958411442264905e-07;-3.96996504917828e-07;1.0099321280997655;9.999952425490743;0.8334580652013502;0.015560376205576423;0.01556159565235908;0.7977125126926816;0.014892950047580698;1.0447050784805207;0.7979656510507721;1.0100925404764398
41.71638;1.0444128298797508;0.833284120610152;0.7978919456422882;-4.096891392574178e-07;-3.9770645147295564e-07;1.0099325715143381;9.999951166559523;0.8334580786107408;0.015560374400708031;0.015561580075902269;0.7977112795315717;0.01489292255545576;1.0447056333972011;0.7979670521289927;1.0100942788468454
41.72638;1.044413038081821;0.8332844758013129;0.797892524997791;-4.097834763375144e-07;-3.9841498434931126e-07;1.0099330900517505;9.999950416109076;0.8334581688236661;0.015560373020375376;0.015561565178072707;0.7977100449326401;0.014892895504824142;1.0447061864834122;0.7979684415055185;1.01009597792759
41.73638;1.0444132605805925;0.8332848034261415;0.7978930257671423;-4.098672567620284e-07;-3.991218386342203e-07;1.0099336807341122;9.999950176809234;0.8334583407351499;0.015560372084882503;0.015561551010823068;0.7977088091560781;0.01489286892905722;1.0447067338823461;0.7979698159855353;1.0100976339649683
41.74638;1.044413496691033;0.8332851046489511;0.7978934454368545;-4.099406491873866e-07;-3.998266817225418e-07;1.009934342597824;9.999950456721447;0.8334585972705337;0.015560371588387146;0.015561537612831178;0.7977075731542902;0.014892842851915748;1.0447072725068327;0.7979711723778093;1.0100992426881072
41.75638;1.0444137452302729;0.833285380746844;0.7978937826593572;-4.100040865120717e-07;-4.0052907968825926e-07;1.009935076499928;9.99995126461613;0.8334589398680557;0.01556037151560349;0.015561525017586115;0.7977063378880382;0.014892817285058204;1.0447078000050323;0.7979725076190004;1.0101007995953628
41.76638;1.0444140057149043;0.8332856331510878;0.7978940370132525;-4.1005841458937005e-07;-4.0122861339982035e-07;1.0099358837340229;9.99995261101951;0.8334593684819172;0.015560371863473546;0.015561513263405522;0.7977051042117865;0.014892792223861116;1.0447083145153369;0.7979738183603985;1.010102300170715
41.77638;1.0444142793646782;0.83328586312147;0.797894209196318;-4.101047802761299e-07;-4.0192502410622974e-07;1.0099367648970865;9.999954508845589;0.8334598812481094;0.015560372647657836;0.015561502397637199;0.7977038736361795;0.014892767651333377;1.0447088146323278;0.7979751005129339;1.010103740423701
41.78638;1.0444145693906297;0.8332860705307598;0.7978943012219578;-4.10144347506033e-07;-4.026181287396663e-07;1.0099377197383321;9.999956970861948;0.8334604743339222;0.01556037389207498;0.01556149246451731;0.7977026483556663;0.014892743550111578;1.0447093000311398;0.7979763496115001;1.010105117763097
41.79638;1.0444148806667755;0.8332862531921661;0.7978943161515029;-4.1017800792007335e-07;-4.0330752363330254e-07;1.009938747209914;9.999960006410998;0.8334611421162248;0.015560375621156426;0.015561483483273335;0.7977014307334145;0.014892719908754532;1.0447097716415932;0.7979775616136456;1.0101064305688505
41.80638;1.0444152181513886;0.8332864077598233;0.7978942576212572;-4.102063578230249e-07;-4.0399252479679056e-07;1.0099398452772668;9.999963618814629;0.8334618777530797;0.015560377863006646;0.01556147543939527;0.7977002235033548;0.014892696726369906;1.0447102305549059;0.797978733054912;1.0101076764795676
41.81638;1.0444155854776895;0.8332865314583667;0.7978941293210379;-4.102299215440494e-07;-4.046724591142269e-07;1.0099410105796642;9.999967802611557;0.8334626740769074;0.015560380653006398;0.015561468295922691;0.797699029784366;0.014892674017670998;1.0447106770441692;0.7979798607027189;1.0101088520299213
41.82638;1.0444159850965105;0.8332866231005585;0.7978939344550059;-4.102492668284193e-07;-4.05346826182065e-07;1.0099422384657675;9.999972541344423;0.8334635240944808;0.015560384027912544;0.015561462003602708;0.7976978522545615;0.014892651809192014;1.0447111108029283;0.7979809413891238;1.010109954088463
41.83638;1.044416418438468;0.8332866825400367;0.7978936755983663;-4.102649210040274e-07;-4.0601516683703094e-07;1.009943523971902;9.999977808862985;0.833464420815186;0.015560388015134803;0.015561456501837309;0.7976966928254235;0.014892630129920315;1.0447115317997868;0.797981971872642;1.0101109808464834
41.84638;1.0444168853705087;0.8332867096372516;0.7978933550034911;-4.102773208872223e-07;-4.066768717576474e-07;1.0099448629493852;9.999983573276975;0.8334653574871739;0.015560392633167944;0.0155614517244742;0.7976955531640026;0.014892608996730587;1.04471194077439;0.7979829485521631;1.0101119311472049
41.85638;1.044417384132037;0.8332867043043396;0.7978929747022403;-4.102869783753272e-07;-4.073311440660428e-07;1.009946252302462;9.999989798407686;0.8334663284874324;0.015560397902708224;0.015561447606930793;0.7976944348121984;0.01489258840109835;1.0447123384773955;0.7979838673319392;1.0101128030550413
41.86638;1.0444179119933452;0.8332866672588511;0.7978925365097334;-4.102947723454097e-07;-4.0797722878531297e-07;1.0099476895841564;9.999996442459823;0.8334673296828664;0.015560403854515136;0.015561444085562553;0.7976933387904981;0.014892568319266192;1.0447127239574052;0.7979847241055575;1.0101135933763046
41.87638;1.044418465873041;0.8332866002689411;0.7978920426510546;-4.103019922032004e-07;-4.086145810582837e-07;1.0099491726822694;10.000003458991367;0.833468357959976;0.01556041053108749;0.015561441103004387;0.7976922656416481;0.014892548739981106;1.0447130939216362;0.7979855159421257;1.010114298237115
41.88638;1.0444190423735;0.8332865058147154;0.7978914962081753;-4.103100093527196e-07;-4.092427492836368e-07;1.0099506996828498;10.000010802299222;0.8334694103864482;0.01556041798236333;0.015561438623662813;0.797691215848421;0.014892529680223194;1.0447134443119983;0.7979862417367651;1.010114913141349
41.89638;1.044419637420475;0.8332863866953931;0.797890900238616;-4.1032001827927147e-07;-4.098613889572382e-07;1.0099522683955797;10.000018433591157;0.8334704832820163;0.01556042626156054;0.015561436633587139;0.7976901900497549;0.014892511176031272;1.0447137726756905;0.7979869016364822;1.010115432377678
41.90638;1.0444202459929754;0.8332862459713745;0.797890256712476;-4.1033304632312775e-07;-4.104704659472516e-07;1.0099538755494184;10.000026322707376;0.8334715717468505;0.015560435424061722;0.01556143512226839;0.7976891891645967;0.014892493259969114;1.0447140792799123;0.7979874967238866;1.0101158492720799
41.91638;1.0444208618415907;0.8332860873529777;0.7978895666618625;-4.103499091099242e-07;-4.110702227425655e-07;1.0099555162221818;10.000034443999485;0.8334726701058985;0.015560445515633433;0.015561434081778996;0.797688214612228;0.0148924759466416;1.0447143667433711;0.7979880296246894;1.0101161576514919
41.92638;1.0444214775268148;0.8332859156235402;0.7978888306557391;-4.10371124843969e-07;-4.116609624763165e-07;1.009957183705452;10.00004276907595;0.8334737728272823;0.015560456557726659;0.015561433526513329;0.797687268420815;0.01489245922960556;1.044714638962515;0.797988504731703;1.0101163527938133
41.93638;1.0444220854436441;0.8332857365944313;0.7978880486628951;-4.10397044683753e-07;-4.1224295108924297e-07;1.009958869788053;10.000051264450867;0.8334748752618845;0.015560468550913732;0.0155614334995914;0.7976863530745854;0.01489244307907728;1.0447148997389113;0.7979889273457517;1.0101164307368793
41.94638;1.044422678764328;0.8332855564205062;0.7978872201284102;-4.1042796254179e-07;-4.1281648583865497e-07;1.0099605654137283;10.00005989864607;0.8334759741967089;0.015560481488008357;0.015561434056104228;0.7976854712081625;0.014892427446961069;1.0447151518413467;0.7979893025190198;1.010116387668268
41.95638;1.0444232509677926;0.8332853806807761;0.7978863448064953;-4.1046399621234505e-07;-4.133819778057625e-07;1.009962261661081;10.000068650899356;0.8334770680703724;0.015560495358373888;0.015561435243567671;0.7976846253253456;0.014892412286097246;1.0447153971001322;0.7979896343640228;1.010116220688232
41.96638;1.044423794479066;0.833285213691882;0.797885423212453;-4.1050497952880604e-07;-4.139398102193356e-07;1.0099639505813958;10.000077513252062;0.8334781565282614;0.015560510140738148;0.015561437096471462;0.7976838176374662;0.014892397563022677;1.044715637004199;0.7979899257380242;1.0101159285851184
41.97638;1.0444242999309767;0.833285058020421;0.7978844561080891;-4.105505570192062e-07;-4.1449010357150584e-07;1.0099656249046869;10.000086484830405;0.8334792397890038;0.015560525798817056;0.015561439633676727;0.7976830501259784;0.014892383251515826;1.0447158726716836;0.7979901782096619;1.010115511419232
41.98638;1.044424756997611;0.8332849146827342;0.7978834443557492;-4.1060044240830694e-07;-4.150326488649169e-07;1.0099672771054622;10.000095565710206;0.8334803185410974;0.015560542291462661;0.01556144284575138;0.7976823246990694;0.014892369327947592;1.0447161041517725;0.7979903922101914;1.0101149693511855
41.99638;1.0444251559450013;0.8332847841892731;0.7978823895287165;-4.106544894247765e-07;-4.155669300432842e-07;1.0099688994967961;10.000104758483799;0.8334813942264397;0.015560559586297134;0.015561446689719947;0.7976816429786574;0.014892355780712031;1.0447163303964724;0.7979905670371609;1.0101143019442753
42.00638;1.0444254884135558;0.8332846671723021;0.7978812939916282;-4.1071238609934985e-07;-4.1609223611237065e-07;1.0099704851372473;10.00011407159905;0.8334824690592867;0.015560577667641563;0.01556145109761173;0.7976810059025912;0.0148923426165604;1.0447165500974052;0.7979907009500451;1.0101135085626283
42.01638;1.044425747565557;0.8332845642164766;0.7978801606576444;-4.1077344242355846e-07;-4.1660787513156443e-07;1.0099720279556992;10.000123513931557;0.8334835457869506;0.01556059653752142;0.015561455981991547;0.7976804137383045;0.014892329850641255;1.0447167622701334;0.7979907914735949;1.0101125893584317
42.02638;1.0444259284881094;0.8332844758154749;0.7978789932117336;-4.10836694200496e-07;-4.1711328014128345e-07;1.0099735217323966;10.000133083383762;0.8334846275336824;0.015560616199500154;0.015561461244445414;0.7976798663236104;0.014892317492825187;1.0447169660900746;0.7979908355207681;1.0101115461448444
42.03638;1.044426028625927;0.8332844027109534;0.7978777958241041;-4.109010050327775e-07;-4.1760790368142473e-07;1.0099749593114369;10.000142761485074;0.8334857175649901;0.015560636635308125;0.01556146679627927;0.7976793631442874;0.014892305545227549;1.04471716049592;0.7979908295819963;1.0101103826546325
42.04638;1.0444260476269571;0.8332843463129249;0.7978765722136564;-4.109651406162152e-07;-4.180910595331559e-07;1.009976333355955;10.000152515373424;0.8334868189150382;0.015560657804242138;0.015561472571322973;0.7976789032600055;0.014892294004650935;1.0447173443526818;0.7979907701997445;1.0101091041255963
42.05638;1.0444259870248103;0.8332843087319834;0.7978753255312946;-4.110280118281285e-07;-4.185620062078561e-07;1.0099776376392182;10.000162301381618;0.8334879341444337;0.01556067966338058;0.015561478526396494;0.7976784852983453;0.014892282865697019;1.0447175166145175;0.7979906544392706;1.0101077167401815
42.06638;1.0444258506134427;0.8332842919480551;0.7978740590996941;-4.1108895845595137e-07;-4.1902020409395687e-07;1.0099788672178756;10.000172068458273;0.8334890653214375;0.015560702183688383;0.015561484641021106;0.7976781077995534;0.01489227213153838;1.0447176759119905;0.7979904801254537;1.0101062273609371
42.07638;1.0444256450000053;0.833284296715908;0.7978727767874141;-4.1114774946696086e-07;-4.1946535088973336e-07;1.0099800182310525;10.000181756729141;0.833490214287751;0.01556072535520807;0.015561490904402078;0.7976777698297318;0.014892261824066208;1.0447178206163652;0.7979902455847706;1.0101046435427263
42.08638;1.044425378886228;0.8332843221977626;0.7978714824459285;-4.1120430616335785e-07;-4.198972277920543e-07;1.009981088423591;10.000191292432023;0.8334913831461179;0.015560749176581293;0.015561497293789748;0.797677471360257;0.014892251980614111;1.0447179493411418;0.7979899493307718;1.0101029737655591
42.09638;1.0444250614041544;0.8332843665163048;0.7978701789223964;-4.1125845754594964e-07;-4.2031558590134837e-07;1.0099820774762298;10.00020058781664;0.8334925747298434;0.015560773627358583;0.015561503768876082;0.7976772128191899;0.014892242640685489;1.0447180607634148;0.7979895903056684;1.0101012276397365
42.10638;1.0444247009901055;0.8332844277320134;0.7978688680901579;-4.113098946597768e-07;-4.2072004549596927e-07;1.0099829862980976;10.000209545823482;0.833493792731164;0.015560798654166317;0.015561510275278394;0.7976769941408931;0.014892233831207632;1.0447181530377114;0.7979891679820389;1.0100994154083291
42.11638;1.0444243050116189;0.8332845045752377;0.7978675519300928;-4.113583732887591e-07;-4.211100451522981e-07;1.009983816265892;10.000218066449564;0.8334950411662284;0.015560824184045476;0.015561516744289251;0.7976768145582754;0.014892225557246801;1.044718223609033;0.7979886819094119;1.0100975469449418
42.12638;1.0444238799503707;0.8332845968175758;0.797866232670624;-4.114039586775376e-07;-4.214849145083033e-07;1.0099845694983947;10.000226054463143;0.8334963233724667;0.01556085013395499;0.01556152310093073;0.797676673250869;0.014892217796621608;1.0447182697937392;0.7979881318502277;1.0100956313847607
42.13638;1.044423431956533;0.83328470505472;0.7978649116459191;-4.114469259082986e-07;-4.218440495720801e-07;1.0099852495758495;10.000233426635852;0.8334976409379606;0.01556087641486202;0.015561529282563753;0.7976765698389877;0.014892210496226634;1.0447182897609615;0.7979875187050021;1.0100936775575151
42.14638;1.044422966866908;0.8332848297532323;0.7978635886263328;-4.1148752105729124e-07;-4.221871065388191e-07;1.0099858616683561;10.000240116546014;0.8334989930748781;0.015560902952716579;0.015561535253269658;0.7976765041670915;0.014892203578758093;1.0447182828061463;0.7979868446317812;1.0100916942797236
42.15638;1.0444224895709822;0.8332849708228903;0.7978622627211099;-4.1152597012118953e-07;-4.2251400182685217e-07;1.0099864118392465;10.000246072281863;0.8335003771359065;0.0155609297099269;0.015561541006003307;0.7976764756885241;0.014892196957975836;1.0447182488578337;0.7979861122058969;1.0100896897321958
42.16638;1.0444220039138472;0.8332851284938613;0.7978609340129612;-4.1156264354436904e-07;-4.228247051735049e-07;1.0099869061175613;10.000251248957527;0.8335017899670177;0.015560956687738842;0.015561546556576789;0.7976764833254972;0.014892190549784851;1.04471818794707;0.797985324100524;1.0100876703670647
42.17638;1.044421513282227;0.8332853041847927;0.7978596043999767;-4.1159815840623816e-07;-4.2311912004691957e-07;1.0099873504484054;10.000255609903903;0.8335032289176507;0.01556098391969799;0.015561551935829584;0.7976765259189393;0.014892184276977721;1.0447180996275343;0.7979844833582638;1.0100856406240013
42.18638;1.0444210204595976;0.8332855002777644;0.7978582777399944;-4.116332513387523e-07;-4.2339709200290223e-07;1.0099877513234046;10.00025913447852;0.8335046918759358;0.015561011462682833;0.015561557177684615;0.7976766024046956;0.014892178073295712;1.0447179824208161;0.7979835932694881;1.01008360366475
42.19638;1.0444205266821038;0.8332857193331423;0.7978569596065327;-4.1166856925934754e-07;-4.2365826408922134e-07;1.0099881158945658;10.000261815290134;0.8335061767767106;0.01556103938220173;0.015561562302782378;0.7976767114528334;0.014892171883754763;1.0447178340188128;0.7979826567722131;1.0100815622921997
42.20638;1.044420031771198;0.8332859633994797;0.797855656376689;-4.117046586615737e-07;-4.239018414626808e-07;1.009988451460538;10.000263647618839;0.8335076813896203;0.015561067739718232;0.01556156730555142;0.7976768509349487;0.014892165659799634;1.044717652549143;0.7979816761807006;1.0100795196390842
42.21638;1.0444195356490673;0.8332862334945687;0.797854374461544;-4.117419685511838e-07;-4.241266212536007e-07;1.0099887651432613;10.000264625156209;0.8335092032480819;0.015561096590664673;0.015561572148495793;0.79767701754942;0.014892159359187626;1.0447174376319697;0.7979806533263035;1.0100774798008134
42.22638;1.0444190396211324;0.8332865293329298;0.7978531198616113;-4.1178069047602274e-07;-4.243312054059261e-07;1.0099890643527212;10.00026474216949;0.8335107392277931;0.015561125983333614;0.015561576768102213;0.7976772071476226;0.014892152947857394;1.044717190099425;0.7979795892263736;1.0100754482262235
42.23638;1.0444185465779392;0.8332868495243329;0.7978518971445117;-4.1182069878296383e-07;-4.24514134422379e-07;1.0099893570914829;10.000263999960076;0.833512285352002;0.015561155948504381;0.015561581097912294;0.7976774156514284;0.014892146397688108;1.044716911492088;0.7979784838605762;1.0100734312356792
42.24638;1.0444180597785409;0.8332871921430564;0.7978507085721546;-4.118617083819135e-07;-4.2467402067242285e-07;1.0099896514040103;10.000262417508694;0.8335138373976327;0.015561186483848893;0.015561585090281134;0.7976776395439279;0.014892139681695492;1.0447166041505798;0.7979773370518891;1.0100714347747575
42.25638;1.0444175808616578;0.833287555036431;0.7978495547371102;-4.1190340901805907e-07;-4.2480968422664095e-07;1.009989954907287;10.000260035648077;0.8335153916513897;0.015561217548904636;0.015561588709845935;0.7976778757803337;0.014892132763663118;1.04471627081531;0.7979761491463143;1.0100694632204998
42.26638;1.0444171094916992;0.833287935805691;0.7978484358564324;-4.1194551059483354e-07;-4.249201630004497e-07;1.0099902742887785;10.00025690954835;0.8335169450481855;0.015561249083339553;0.015561591918313782;0.7976781217358546;0.014892125593673878;1.0447159137275475;0.7979749205877431;1.0100675190175847
42.27638;1.0444166446688476;0.833288332251493;0.7978473522867678;-4.1198787774710445e-07;-4.25004712725519e-07;1.0099906146593796;10.000253098089086;0.8335184946920009;0.015561281025374789;0.015561594680937317;0.7976783753030483;0.014892118124268203;1.0447155345926793;0.7979736516081167;1.0100656035624533
42.28638;1.0444161852014662;0.833288742960809;0.7978463046581628;-4.1203073775451285e-07;-4.2506284901652903e-07;1.0099909794913753;10.000248654456831;0.8335200374572764;0.0155613133074633;0.015561596972915424;0.7976786348970327;0.014892110333681085;1.0447151353058022;0.7979723426676958;1.0100637184351609
42.29638;1.0444157295086554;0.8332891668335226;0.7978452940282028;-4.1207480515724094e-07;-4.2509422786235904e-07;1.0099913706082015;10.000243623031578;0.8335215703849624;0.01556134585035566;0.015561598767254332;0.7976788993482653;0.014892102237367035;1.0447147183679033;0.7979709951382532;1.0100618654253382
42.30638;1.0444152758228613;0.8332896020938703;0.7978443215274827;-4.121213089915212e-07;-4.2509842366920395e-07;1.009991788086032;10.00023804760716;0.8335230912154624;0.0155613785713966;0.015561600027888641;0.7976791682073996;0.014892093884781776;1.0447142866569787;0.7979696116333881;1.010060045910505
42.31638;1.044414822048019;0.8332900461565192;0.7978433879683237;-4.1217195000693916e-07;-4.2507499581964434e-07;1.0099922309253742;10.000231978924926;0.8335245978285827;0.015561411392950556;0.015561600721249656;0.7976794424893306;0.014892085343785328;1.044713842925107;0.7979681953982757;1.0100582608559912
42.32638;1.0444143655227798;0.8332904961899467;0.7978424943941262;-4.122287558023153e-07;-4.2502388820402297e-07;1.0099926980760088;10.000225472156728;0.8335260868718867;0.015561444241350135;0.01556160083048937;0.7976797248312081;0.01489207668218782;1.0447133895269514;0.7979667490230402;1.010056510839939
42.33638;1.0444139031860162;0.8332909495289488;0.7978416431011561;-4.122938458689181e-07;-4.249456692600928e-07;1.0099931888516223;10.000218583049735;0.8335275530240113;0.015561477039893494;0.015561600360799229;0.7976800186663626;0.014892067959414777;1.0447129284321794;0.7979652738945198;1.0100547960199642
42.34638;1.0444134316732576;0.8332914038852258;0.797840837865684;-4.12369269696303e-07;-4.2484130906900695e-07;1.0099937029401798;10.000211368286502;0.8335289894639247;0.015561509706512957;0.015561599339966276;0.797680327210886;0.014892059227380568;1.0447124613098207;0.7979637708949;1.0100531164462567
42.35638;1.0444129476896775;0.833291857781796;0.7978400831802052;-4.124569753710108e-07;-4.2471187899731574e-07;1.0099942403033995;10.000203885323568;0.8335303887240993;0.015561542164054606;0.015561597815851123;0.7976806527978693;0.014892050530005271;1.044711989547317;0.7979622410849585;1.0100514719799307
42.36638;1.0444124487272528;0.8332923110516487;0.7978393834930669;-4.1255865750080345e-07;-4.24558562083831e-07;1.0099948005179367;10.000196188526512;0.833531743514753;0.015561574348623635;0.015561595849921573;0.7976809963174474;0.014892041901944032;1.0447115143116583;0.7979606856560926;1.0100498620826937
42.37638;1.0444119333430937;0.8332927648342018;0.7978387429198579;-4.1267543880640124e-07;-4.243826271066389e-07;1.0099953816332863;10.000188325504212;0.833533047711685;0.015561606195712435;0.0155615935151605;0.7976813569977396;0.014892033376795621;1.0447110365268057;0.7979591056992489;1.0100482861947662
42.38638;1.0444114008148115;0.8332932212055927;0.7978381647724602;-4.1280769807877106e-07;-4.2418508566383216e-07;1.0099959798107867;10.000180338897282;0.8335342969547146;0.015561637618743608;0.015561590901020361;0.797681732934859;0.014892024998350283;1.0447105565984862;0.797957502180086;1.0100467440005865
42.39638;1.0444108504908762;0.8332936828313071;0.7978376508953695;-4.129551843660548e-07;-4.239665786309531e-07;1.0099965907572475;10.000172270284851;0.8335354883811108;0.01556166851287158;0.015561588110628093;0.7976821215507514;0.014892016821477035;1.0447100745589364;0.7979558761749674;1.0100452353697482
42.40638;1.0444102813712082;0.8332941522768604;0.7978372016919595;-4.1311731585642324e-07;-4.2372780467964904e-07;1.0099972113999165;10.00016415772858;0.8335366197300444;0.015561698773028966;0.015561585245156738;0.7976825195260038;0.014892008906405784;1.0447095906070833;0.7979542291923366;1.0100437608512107
42.41638;1.0444096923613215;0.8332946309965915;0.7978368167865614;-4.132935104278871e-07;-4.234699064321676e-07;1.009997839567421;10.000156028809542;0.8335376885468645;0.015561728295195388;0.015561582392164762;0.7976829231226523;0.014892001314350152;1.0447091052984396;0.7979525633185759;1.0100423222224235
42.42638;1.0444090825991368;0.8332951189703234;0.7978364955155582;-4.134833168156771e-07;-4.231943925182908e-07;1.0099984727939777;10.000147900687907;0.8335386924853385;0.01556175697345015;0.015561579623301344;0.7976833291629777;0.014891994110052322;1.0447086196777389;0.7979508812220165;1.0100409216154016
42.43638;1.0444084510848357;0.8332956152210726;0.7978362370168498;-4.13686220222271e-07;-4.2290291844688157e-07;1.0099991081507629;10.000139788520736;0.8335396302691529;0.015561784708664164;0.015561576992999511;0.7976837356998471;0.014891987369044016;1.044708135749298;0.797949185960524;1.0100395598313028
42.44638;1.0444077960209115;0.8332961183020052;0.7978360401009015;-4.139015139974135e-07;-4.2259730139032606e-07;1.0099997425362413;10.000131709014838;0.8335405019683746;0.015561811415095371;0.015561574539863754;0.7976841415418421;0.014891981176275194;1.0447076570285474;0.7979474805503417;1.0100382356138657
42.45638;1.0444071149057328;0.8332966262290369;0.7978359027154392;-4.14128706969916e-07;-4.222796507105076e-07;1.0100003727466689;10.000123672000989;0.8335413085157478;0.015561837018908975;0.015561572288122001;0.7976845450463651;0.014891975614096836;1.044707188589134;0.7979457676177003;1.0100369462066254
42.46638;1.044406405867114;0.8332971365715163;0.7978358210416971;-4.1436789720360673e-07;-4.219523219296977e-07;1.0100009953580578;10.00011567261392;0.8335420509913064;0.015561861455982267;0.0155615702418622;0.7976849434631158;0.014891970751349253;1.0447067360930526;0.797944049096346;1.010035688493626
42.47638;1.0444056687618837;0.8332976470116676;0.797835789375666;-4.1461934616185545e-07;-4.216177319604517e-07;1.010001606577913;10.000107697823296;0.8335427300511858;0.015561884674001375;0.015561568382807677;0.7976853333627364;0.014891966645754741;1.044706304461813;0.7979423257953987;1.0100344598699469
42.48638;1.0444049045954638;0.8332981554140924;0.7978358013270009;-4.1488278794837527e-07;-4.212781812199017e-07;1.0100022025463962;10.000099737278278;0.8335433460211183;0.015561906638726392;0.015561566682654873;0.7976857114077611;0.014891963361421921;1.0447058972747454;0.7979405974796968;1.0100332584099456
42.49638;1.0444041143720144;0.8332986594196249;0.7978358511175294;-4.151573345810493e-07;-4.2093563108691653e-07;1.0100027797700992;10.000091781879352;0.8335438996678813;0.015561927336851633;0.015561565117215506;0.7976860747619762;0.01489196097790198;1.0447055169373136;0.7979388637328257;1.010032082667192
42.50638;1.0444032986790754;0.8332991565035448;0.7978359340921926;-4.154418479810365e-07;-4.205915576171789e-07;1.0100033354567586;10.000083817680688;0.8335443927139561;0.015561946771407485;0.01556156366523688;0.7976864212335782;0.014891959572916513;1.0447051651520207;0.7979371245440962;1.0100309314907778
42.51638;1.0444024583272866;0.8332996444208074;0.797836046650842;-4.1573514280010753e-07;-4.2024716723392224e-07;1.010003868118546;10.000075829420778;0.8335448272844017;0.015561964958059718;0.01556156230216548;0.7976867492139578;0.014891959201052999;1.0447048432581696;0.7979353801681424;1.01002980391658
42.52638;1.044401595518179;0.8333001215801925;0.7978361857367696;-4.1603589451363267e-07;-4.199037518751183e-07;1.0100043776046188;10.000067808620939;0.8335452047412946;0.015561981927754362;0.015561561004663346;0.7976870571387518;0.0148919598902112;1.0447045522273077;0.7979336310883249;1.010028699220034
42.53638;1.04440071377539;0.8333005872498744;0.7978363483225493;-4.1634254783274706e-07;-4.1956266084556006e-07;1.010004864120263;10.000059755873096;0.8335455249139018;0.015561997727902118;0.015561559756977067;0.7976873428518615;0.01489196164526801;1.0447042924731291;0.7979318782512415;1.010027617088222
42.54638;1.0443998165010526;0.8333010415698571;0.7978365317841383;-4.1665340846251645e-07;-4.192249888977389e-07;1.0100053275690457;10.000051677152431;0.833545786070075;0.015562012413416109;0.015561558555262475;0.7976876039988865;0.01489196444904401;1.0447040637630556;0.7979301227599194;1.0100265573994427
42.55638;1.0443989063563122;0.8333014854625493;0.7978367349477212;-4.1696689989798815e-07;-4.1889154095964427e-07;1.0100057678646783;10.000043579313317;0.8335459854177647;0.01556202603446085;0.015561557413012145;0.797687839215266;0.014891968272623037;1.0447038655044738;0.7979283650657141;1.0100255197246797
42.56638;1.0443979860381325;0.8333019206375761;0.7978369585111651;-4.1728167780270637e-07;-4.1856319512726755e-07;1.0100061854804199;10.000035470505022;0.8335461196023102;0.015562038632853981;0.015561556355208696;0.7976880485816813;0.014891973095712073;1.0447036971305825;0.7979266050586317;1.0100245034259847
42.57638;1.044397058890742;0.8333023496255995;0.7978372042152077;-4.175964898422173e-07;-4.182411252051962e-07;1.0100065813342154;10.000027364063234;0.8335461849535238;0.015562050244043111;0.015561555405829606;0.7976882332842263;0.014891978913138182;1.0447035580773951;0.7979248434291187;1.0100235077905226
42.58638;1.0443961286533436;0.8333027753498663;0.7978374735478145;-4.179100413922235e-07;-4.1792649574927055e-07;1.01000695602227;10.000019274242929;0.8335461779704876;0.015562060899874285;0.015561554588260107;0.7976883953363574;0.014891985723495997;1.0447034479252604;0.7979230827308985;1.0100225313434237
42.59638;1.0443951991538465;0.8333032001222436;0.7978377670586719;-4.1822079715809465e-07;-4.176199856361275e-07;1.0100073096033935;10.00001120543319;0.8335460959354718;0.015562070638902421;0.015561553928327705;0.7976885374058972;0.01489199352200949;1.0447033672496846;0.7979213270744242;1.0100215718797219
42.60638;1.0443942746304344;0.8333036247660205;0.797838084460426;-4.1852667097118703e-07;-4.1732162551688904e-07;1.0100076419509847;10.000003152708178;0.8335459370939914;0.015562079516333465;0.015561553447288564;0.7976886626907218;0.014892002304409383;1.044703318207387;0.7979195809165338;1.0100206278925352
42.61638;1.0443933601888586;0.8333040486039706;0.797838425077912;-4.1882505360927726e-07;-4.1703106709173936e-07;1.0100079525522359;9.999995111868284;0.833545700654951;0.01556208759028664;0.015561553157740108;0.797688774843738;0.01489201206845197;1.0447033043410812;0.7979178478737523;1.010019699079375
42.62638;1.0443924616257136;0.8333044702579712;0.7978387879876674;-4.1911329392873645e-07;-4.1674804196910613e-07;1.0100082402832833;9.999987082057078;0.8335453869220129;0.015562094896301865;0.015561553064007961;0.7976888777568947;0.014892022808241822;1.0447033300520197;0.7979161301441062;1.0100187851530207
42.63638;1.0443915848568597;0.8333048881625914;0.7978391717691636;-4.193890783907887e-07;-4.1647253380420426e-07;1.010008503835182;9.999979063075031;0.8335449972980037;0.015562101445014659;0.015561553160765677;0.79768897525615;0.014892034510901217;1.0447033995516628;0.7979144284669415;1.0100178847719072
42.64638;1.044390735839703;0.8333053001132603;0.7978395747023215;-4.19650433491775e-07;-4.1620455241584667e-07;1.0100087417078845;9.999971055675218;0.8335445339979587;0.01556210724134886;0.015561553437767975;0.7976890706745595;0.01489204715416398;1.044703515827988;0.7979127422704325;1.010016995839404
42.65638;1.0443899206974447;0.8333057028076749;0.7978399953559709;-4.198957262527595e-07;-4.159439478239952e-07;1.0100089514503687;9.999963061621502;0.8335439998003192;0.01556211230276604;0.01556155388477602;0.7976891664314137;0.014892060697922588;1.0447036808334649;0.7979110700275239;1.0100161170364412
42.66638;1.0443891451238154;0.8333060923344318;0.7978404326130665;-4.2012377440587925e-07;-4.1569045425934634e-07;1.0100091297439846;9.999955083214495;0.8335433978898545;0.015562116667508874;0.015561554484789545;0.7976892641372902;0.014892075076645818;1.044703896185764;0.7979094099138854;1.0100152488024803
42.67638;1.0443884138377786;0.8333064652378821;0.7978408851824402;-4.203337214677979e-07;-4.1544370319019734e-07;1.0100092737043054;9.999947126251312;0.8335427315305781;0.01556212039264189;0.015561555209639512;0.7976893651747117;0.014892090197735386;1.0447041630711478;0.7979077602845339;1.0100143923107823
42.68638;1.044387731080094;0.8333068192052164;0.7978413512808408;-4.2052467387723874e-07;-4.152031987188307e-07;1.010009381971701;9.99993920373115;0.8335420040013188;0.01556212354794371;0.015561556032433936;0.7976894712978206;0.0148921059468141;1.0447044819789084;0.797906119251617;1.010013547942782
42.69638;1.0443871015219535;0.8333071530795579;0.7978418287232788;-4.206954798454842e-07;-4.14968432510315e-07;1.0100094552960999;9.999931334896761;0.8335412192016779;0.015562126208809252;0.015561556946996381;0.7976895848796545;0.014892122200698098;1.0447048532861039;0.7979044838921215;1.0100127150403269
42.70638;1.0443865305613957;0.8333074668018489;0.7978423154724967;-4.208447562306689e-07;-4.147391252738706e-07;1.0100094966647073;9.999923540772883;0.8335403823456308;0.01556212844519965;0.015561557972401984;0.7976897087434287;0.014892138839120217;1.0447052780021506;0.7979028505466692;1.0100118926210258
42.71638;1.0443860239369773;0.8333077615743018;0.7978428100468854;-4.209710354079292e-07;-4.1451548973299423e-07;1.0100095101097748;9.999915840668956;0.833539499896122;0.015562130311574609;0.015561559134645417;0.7976898460623496;0.014892155748628738;1.0447057575329317;0.7979012156438292;1.0100110799705115
42.72638;1.0443855874967016;0.8333080399171398;0.797843311064206;-4.2107312104420886e-07;-4.142982127458e-07;1.0100094990730426;9.999908250386625;0.8335385787750745;0.015562131846379243;0.015561560446739417;0.7976900005129749;0.01489217282414302;1.0447062925923447;0.7978995755013075;1.010010276605549
42.73638;1.044385227047709;0.833308305448427;0.7978438168248858;-4.211504812942492e-07;-4.140879540004185e-07;1.0100094660854337;9.999900780654347;0.8335376257195806;0.01556213307822671;0.01556156190649168;0.7976901765395698;0.014892189975339063;1.0447068823170564;0.7978979259790726;1.0100094818155305
42.74638;1.0443849478341545;0.8333085623697112;0.7978443255115549;-4.2120321563000484e-07;-4.138848384235133e-07;1.0100094131520236;9.999893434856004;0.8335366469844488;0.01556213402901634;0.015561563504138514;0.7976903796466133;0.014892207136280268;1.0447075243405706;0.7978962632441583;1.0100086937258903
42.75638;1.0443847545918337;0.8333088146706893;0.7978448352164043;-4.2123171690919833e-07;-4.136885473750966e-07;1.0100093417006268;9.999886207536356;0.8335356478974731;0.015562134714077464;0.015561565224541512;0.7976906163608162;0.01489222426829884;1.0447082154518943;0.7978945847770701;1.0100079082363507
42.76638;1.0443846517793587;0.8333090653888886;0.7978453438875991;-4.2123635400896657e-07;-4.1349881429307825e-07;1.010009252376424;9.99987908723771;0.8335346326272732;0.015562135142863765;0.01556156704053697;0.7976908935592252;0.01489224135166938;1.044708952229875;0.797892889594675;1.0100071193436175
42.77638;1.0443846424933914;0.8333093163775789;0.7978458492697234;-4.212172212741998e-07;-4.1331573998199124e-07;1.010009145342226;9.999872063890164;0.8335336045365295;0.015562135315751338;0.015561568906703;0.7976912173230417;0.014892258370779751;1.0447097313650175;0.7978911780550116;1.0100063209234371
42.78638;1.044384727593459;0.8333095685092881;0.7978463483503153;-4.2117423704103893e-07;-4.131398594913158e-07;1.010009021267316;9.999865134181263;0.8335325664793715;0.01556213521582584;0.015561570760029715;0.7976915920741425;0.014892275296505858;1.0447105492277025;0.7978894518370435;1.0100055077829477
42.79638;1.0443849070783298;0.8333098218999566;0.7978468370000007;-4.211076679782736e-07;-4.1297214556685035e-07;1.0100088822155355;9.999858300077465;0.8335315207470075;0.01556213480198834;0.015561572527427103;0.7976920206631051;0.014892292073212809;1.0447114013236147;0.7978877138586308;1.0100046752002994
42.80638;1.0443851824138406;0.8333100761368264;0.797847310695265;-4.2101843052082104e-07;-4.1281380954859677e-07;1.0100087317077011;9.999851564599409;0.8335304693315595;0.015562134012005775;0.015561574137833495;0.797692505083419;0.014892308621284139;1.044712282706916;0.7978859676372306;1.0100038184009543
42.81638;1.0443855575044054;0.833310330555075;0.7978477658004263;-4.20907848766867e-07;-4.126658751368663e-07;1.010008574363617;9.999844929117168;0.8335294148590748;0.015562132774020349;0.015561575528561265;0.7976930470893835;0.014892324848447935;1.0447131886309564;0.7978842164688525;1.0100029324068451
42.82638;1.0443860379089727;0.8333105842284279;0.7978482001450341;-4.2077746186435884e-07;-4.1252890339086356e-07;1.0100084151922732;9.999838391286952;0.833528361231983;0.015562131010647318;0.015561576639339625;0.797693648150833;0.014892340658564547;1.044714114638398;0.7978824631982895;1.010002011665625
42.83638;1.0443866294548017;0.8333108356260348;0.7978486124123269;-4.2062921438667883e-07;-4.124030479628769e-07;1.0100082583727295;9.999831942929465;0.8335273132516388;0.01556212863626862;0.015561577406103826;0.7976943087080015;0.014892355963879708;1.0447150564924284;0.7978807102741844;1.010001049655224
42.84638;1.0443873371911119;0.833311082329252;0.7978490012274169;-4.2046552841919643e-07;-4.1228824354321306e-07;1.0100081067448943;9.999825570702107;0.8335262757870276;0.015562125565402546;0.0155615777681725;0.7976950276577219;0.014892370694214802;1.044716010015251;0.7978789595459536;1.0100000392926203
42.85638;1.0443881645551691;0.8333113212597038;0.7978493650114351;-4.202889886455887e-07;-4.121843219099155e-07;1.0100079624280505;9.999819260744697;0.8335252531400846;0.015562121727649373;0.015561577678760758;0.7976958025329317;0.014892384790243168;1.0447169708478559;0.7978772124953117;1.0099989744974494
42.86638;1.0443891128360638;0.8333115496546976;0.797849702277162;-4.20102074453468e-07;-4.1209098827554587e-07;1.0100078269167914;9.999813003455882;0.8335242489037695;0.015562117073002571;0.015561577105124081;0.7976966298072573;0.01489239819571686;1.0447179346202962;0.797875470985745;1.0099978515232604
42.87638;1.044390181445573;0.8333117659725211;0.7978500115062328;-4.1990721637742763e-07;-4.120077793001484e-07;1.0100077003615953;9.999806797072276;0.8335232659413558;0.015562111573234018;0.015561576027495066;0.7976975051925046;0.014892410858730224;1.0447188974569896;0.7978737371094804;1.0099966685760062
42.88638;1.044391368652506;0.8333119698059991;0.7978502909096721;-4.1970692649276233e-07;-4.1193415532693947e-07;1.0100075817936789;9.99980064866435;0.8335223060522984;0.015562105225317625;0.015561574436756584;0.7976984241617946;0.014892422732930356;1.0447198561366413;0.7978720125926798;1.0099954248011658
42.89638;1.0443926724507768;0.8333121615178827;0.7978505386858353;-4.1950382035395845e-07;-4.118696163540398e-07;1.0100074706940836;9.99979456729867;0.8335213699985604;0.01556209804777692;0.015561572319568725;0.7976993826065613;0.01489243377689507;1.0447208082273152;0.7978702996008915;1.009994120112701
42.90638;1.0443940910602143;0.8333123421403341;0.7978507534147244;-4.1930055026738055e-07;-4.118137211948479e-07;1.010007368042364;9.999788553163445;0.8335204580025765;0.015562090070899046;0.01556156964939158;0.7977003771449084;0.014892443954667576;1.0447217532579562;0.7978686020158359;1.009992755433918
42.91638;1.0443956222492898;0.8333125128497144;0.7978509341187707;-4.1909950579994304e-07;-4.117660532644934e-07;1.0100072754697555;9.999782594173139;0.8335195697506681;0.015562081324239146;0.015561566400955434;0.7977014047665675;0.014892453240207753;1.0447226939184766;0.7978669256161978;1.0099913329624537
42.92638;1.0443972624666686;0.8333126740744018;0.7978510801891723;-4.189022772599766e-07;-4.1172613635469384e-07;1.0100071934531105;9.99977667275582;0.8335187040985342;0.015562071822540885;0.015561562566404865;0.7977024624891143;0.014892461624711669;1.0447236353910272;0.7978652778644101;1.0099898564710648
42.93638;1.0443990070034443;0.8333128250562047;0.7978511913114616;-4.1870938230244243e-07;-4.116934351230985e-07;1.0100071203054803;9.99977077403729;0.8335178593544289;0.01556206156652522;0.01556155815324841;0.7977035474609896;0.01489246911453624;1.0447245833281278;0.7978636676061285;1.0099883309630595
42.94638;1.04440085059362;0.8333129642921524;0.7978512674231044;-4.1852047351903817e-07;-4.1166752277469135e-07;1.0100070527150715;9.999764883527206;0.8335170336374869;0.015562050557677173;0.015561553174025905;0.797704656960575;0.014892475716292796;1.0447255421405552;0.7978621040781019;1.009986761607126
42.95638;1.0444027875024522;0.8333130905291896;0.7978513089535274;-4.183345856635504e-07;-4.116482246451639e-07;1.010006987416479;9.99975897543803;0.8335162246202694;0.015562038803667905;0.015561547639599002;0.7977057883293592;0.014892481426549286;1.0447265141672717;0.7978605959488374;1.0099851527031194
42.96638;1.0444048109243769;0.8333132033883672;0.7978513169930231;-4.18150290403813e-07;-4.1163576221254606e-07;1.010006922635084;9.99975300834129;0.8335154293090786;0.015562026316927324;0.015561541561208429;0.7977069394091071;0.014892486236023376;1.0447274996064015;0.7978591512818675;1.009983507217487
42.97638;1.0444069123570539;0.8333133031411326;0.7978512929395112;-4.179660023833192e-07;-4.116309665268367e-07;1.0100068580804966;9.999746930826534;0.8335146444141913;0.01556201311942605;0.015561534961337883;0.7977081090927147;0.014892490140246878;1.0447284970337527;0.7978577779279323;1.009981827279232
42.98638;1.04440908170391;0.8333133899863227;0.7978512383927443;-4.177803991532928e-07;-4.1163529974748836e-07;1.0100067939991169;9.999740686584165;0.8335138669236226;0.01556199924998662;0.01556152787818217;0.7977092972685698;0.01489249314694154;1.044729503939305;0.7978564835456438;1.0099801153258958
42.99638;1.0444113078484372;0.8333134635997108;0.7978511556939495;-4.17592757705658e-07;-4.1165059867977714e-07;1.0100067305959786;9.999734218718475;0.8335130944820371;0.015561984765866836;0.015561520353335153;0.7977105045949422;0.014892495274527457;1.044730516864313;0.7978552751150092;1.0099783747552546
43.00638;1.0444135790276605;0.8333135233704828;0.7978510481893716;-4.174030349923075e-07;-4.116787483134899e-07;1.0100066679758888;9.99972747132048;0.8335123256440863;0.015561969731405218;0.015561512413500117;0.7977117324537351;0.014892496547629933;1.0447315313390984;0.7978541586560133;1.0099766094728968
43.01638;1.0444158830010821;0.8333135688294548;0.7978509200563393;-4.172116032007517e-07;-4.1172140794997864e-07;1.0100066060844417;9.9997203883447;0.8335115603405643;0.015561954210298927;0.015561504063190477;0.79771298247985;0.014892496995486153;1.0447325421302565;0.7978531394150902;1.0099748232717916
43.02638;1.04441820720259;0.8333135997500504;0.797850776216937;-4.170188496342909e-07;-4.1177985313419087e-07;1.0100065443545299;9.999712917677675;0.8335108003165134;0.015561938282815324;0.015561495292944318;0.7977142561010748;0.014892496654015838;1.0447335442907244;0.7978522217151565;1.0099730202979056
43.03638;1.0444205391884516;0.8333136160162747;0.7978506222629494;-4.1682506779266175e-07;-4.1185496240398244e-07;1.0100064809411662;9.999705018164024;0.8335100487172064;0.015561922064785499;0.015561486093157103;0.797715554617541;0.014892495576540092;1.0447345341727172;0.7978514085638093;1.0099712058764005
43.04638;1.0444228676669056;0.8333136177106771;0.7978504641462036;-4.1663070197587586e-07;-4.119472805798341e-07;1.0100064120068772;9.999696664130699;0.8335093090862649;0.015561905705105418;0.01556147646771892;0.79771687892515;0.014892493840604589;1.0447355091842396;0.7978507015533435;1.0099693862579466
43.05638;1.0444251831714229;0.8333136054188989;0.7978503072704142;-4.1643645553691713e-07;-4.120570748491961e-07;1.0100063319945365;9.999687845882196;0.8335085850051143;0.015561889373128274;0.015561466441369595;0.7977182290338647;0.014892491536172177;1.0447364670891632;0.7978501006783696;1.0099675677093745
43.06638;1.0444274774178257;0.8333135800691489;0.7978501551721369;-4.1624304260044905e-07;-4.1218433505457484e-07;1.0100062347338388;9.999678566297074;0.8335078800695708;0.015561873242988453;0.015561456054281074;0.7977196043715166;0.014892488749974711;1.0447374056446639;0.7978496043181317;1.0099657562390845
43.07638;1.044429742311582;0.8333135424017031;0.7978500091328046;-4.16050985813256e-07;-4.1232871967332534e-07;1.010006113916868;9.99966883781718;0.8335071971166303;0.015561857470442036;0.015561445357190598;0.7977210042904921;0.014892485561991343;1.0447383217921686;0.7978492099047786;1.0099639578827784
43.08638;1.0444319697655378;0.833313492964645;0.7978498691939432;-4.1586061331336886e-07;-4.1248953863350365e-07;1.0100059628160103;9.999658682736982;0.8335065376263942;0.015561842171298728;0.015561434414178647;0.7977224280729531;0.014892482049119849;1.0447392109674354;0.7978489146209025;1.00996217829819
43.09638;1.0444341519527551;0.8333134325530535;0.7978497352877152;-4.156720000749615e-07;-4.126658951975071e-07;1.0100057747982552;9.999648131275482;0.8335059022754554;0.015561827422471378;0.015561423300783748;0.7977238748868994;0.014892478284863227;1.0447400677556855;0.7978487156688373;1.0099604215410558
43.10638;1.044436281967074;0.8333133619427339;0.7978496073859564;-4.154848386293007e-07;-4.128569055778344e-07;1.0100055445172014;9.999637211927219;0.8335052915412308;0.015561813278856822;0.015561412095826076;0.7977253437759212;0.014892474335744676;1.0447408870784627;0.7978486104270146;1.0099586895960304
43.11638;1.044438355107111;0.83331328099883;0.7978494851269811;-4.152983343911048e-07;-4.130617873226915e-07;1.010005268461221;9.999625942059227;0.8335047057368591;0.015561799774857202;0.015561400872359112;0.7977268333439429;0.014892470264566717;1.0447416649712205;0.7978485964932248;1.0099569833247228
43.12638;1.0444403693206925;0.8333131885183771;0.7978493679613979;-4.151112405607749e-07;-4.132797957675181e-07;1.0100049451763633;9.999614326230326;0.8335041452897208;0.015561786908746383;0.015561389692442057;0.797728341316115;0.01489246614174321;1.0447423988236364;0.797848671408879;1.0099553034735562
43.13638;1.0444423241063576;0.8333130826132731;0.797849255650679;-4.1492218658059026e-07;-4.1351017778447915e-07;1.0100045751007913;9.999602358879788;0.8335036113185994;0.015561774634995654;0.015561378614470846;0.7977298643948929;0.014892462057236166;1.0447430869075476;0.7978488322062249;1.0099536508441662
43.14638;1.0444442196588095;0.8333129607555657;0.797849148338048;-4.147300985149267e-07;-4.1375213573618066e-07;1.0100041594207414;9.99959002689971;0.833503105629705;0.015561762879241423;0.015561367707268865;0.7977313984918798;0.014892458124532207;1.044743727457744;0.7978490753757187;1.0099520263413022
43.15638;1.0444460573234526;0.8333128198887306;0.797849046387387;-4.1453432649663073e-07;-4.140046924662472e-07;1.0100036993737955;9.99957730580164;0.833502630039127;0.01556175156513134;0.015561357056606159;0.7977329390855463;0.014892454469681753;1.044744318288341;0.7978493976132343;1.0099504313189827
