time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.16638;1.0444478402047477;0.8333126569294381;0.7978489504556011;-4.143344134264953e-07;-4.1426672247316826e-07;1.0100031966006735;9.999564152980927;0.8335021857428395;0.015561740628268764;0.015561346761564445;0.7977344816861596;0.014892451211121273;1.0447448577372975;0.7978497968203333;1.0099488675886001
43.17638;1.0444495727605188;0.833312469212082;0.7978488617198776;-4.141299186592945e-07;-4.145371990418608e-07;1.01000265318742;9.999550515076413;0.83350177304673;0.01556173001428311;0.015561336921811547;0.7977360223474914;0.014892448447054773;1.0447453457779996;0.7978502724823489;1.0099473372204644
43.18638;1.044451259734999;0.8333122546033609;0.7978487818675525;-4.1392058001106276e-07;-4.1481515991792227e-07;1.0100020712488007;9.99953634862828;0.833501391356981;0.015561719679780634;0.015561327626279802;0.7977375579105885;0.014892446258073405;1.0447457837953649;0.7978508248791556;1.0099458428874026
43.19638;1.0444529056012386;0.8333120117175539;0.7978487123727444;-4.137064273780966e-07;-4.150993655106067e-07;1.0100014527722079;9.999521633779446;0.8335010394522214;0.015561709596679709;0.015561318955615598;0.7977390860529978;0.014892444713315477;1.0447461739737067;0.7978514538415052;1.0099443881624668
43.20638;1.0444545147203086;0.8333117403279315;0.7978486535077248;-4.134876159106935e-07;-4.1538821611156637e-07;1.01000079953039;9.999506374185938;0.8335007160503406;0.015561699747792786;0.015561310987318866;0.7977406055507675;0.014892443867552209;1.044746519327391;0.7978521581680178;1.0099429772372897
43.21638;1.0444560912023466;0.8333114411180915;0.7978486041584101;-4.132643262839978e-07;-4.1568002586832064e-07;1.0100001129353553;9.999490590307547;0.8335004203915555;0.01556169011813671;0.015561303791599609;0.797742116682288;0.014892443755342143;1.0447468236740185;0.7978529355063539;1.0099416146719902
43.22638;1.0444576379955424;0.8333111148975754;0.7978485623853496;-4.130369034754241e-07;-4.1597321995971757e-07;1.0099993944076915;9.999474307841291;0.833500152277003;0.015561680693166649;0.015561297427102026;0.7977436211760096;0.014892444388795856;1.0447470910836674;0.797853782488023;1.0099403051585434
43.23638;1.0444591560022556;0.8333107625148701;0.797848525954747;-4.1280606301144994e-07;-4.162663349742095e-07;1.009998645876309;9.999457545223846;0.8334999112452036;0.015561671464350968;0.015561291945092074;0.7977451216844655;0.014892445758169373;1.044747325324482;0.7978546950829204;1.009939052756469
43.24638;1.0444606443255857;0.8333103853728425;0.7978484924734212;-4.1257303817556e-07;-4.165580008519132e-07;1.0099978694078409;9.99944030998462;0.8334996952985652;0.015561662435446613;0.015561287396060226;0.797746621185694;0.014892447837165593;1.0447475299376365;0.797855668638058;1.0099378599723619
43.25638;1.0444621014617275;0.8333099856436218;0.7978484592855729;-4.12339507527778e-07;-4.168470170346107e-07;1.0099970664938547;9.99942260309618;0.8334995004750477;0.015561653626221068;0.01556128383337307;0.7977481225299013;0.01489245058632631;1.044747708487385;0.7978566978119586;1.009936727450143
43.26638;1.0444635259404882;0.833309566155379;0.7978484237058684;-4.121072085301194e-07;-4.1713250156859765e-07;1.0099962379085499;9.999404424621956;0.8334993220314315;0.015561645072365753;0.015561281311657835;0.7977496285074734;0.014892453954914262;1.0447478640440662;0.7978577771272607;1.009935654336049
43.27638;1.0444649162557982;0.8333091302364098;0.7978483836129141;-4.1187758847523614e-07;-4.174139865828134e-07;1.0099953840290365;9.999385779972116;0.8334991555562774;0.015561636818655411;0.015561279870878653;0.7977511421522486;0.014892457891277926;1.0447479989121273;0.7978589019775959;1.0099346388595567
43.28638;1.0444662711199453;0.8333086817181666;0.7978483375291366;-4.116518361588974e-07;-4.176914490240201e-07;1.0099945053969408;9.999366685323563;0.833498996614759;0.015561628908111046;0.015561279515587627;0.7977526665101514;0.014892462349432279;1.0447481157636864;0.7978600689597299;1.0099336784064683
43.29638;1.0444675898437152;0.8333082250097205;0.7978482839335754;-4.114311552791794e-07;-4.1796526262832337e-07;1.0099936030580832;9.999347168776119;0.83349884044667;0.01556162137829714;0.015561280215869647;0.7977542042982328;0.01489246728278809;1.0447482186182777;0.7978612753206873;1.009932768781993
43.30638;1.0444688723971722;0.8333077645615835;0.7978482208222567;-4.112169548433816e-07;-4.18236049717453e-07;1.0099926785335187;9.999327267043844;0.833498682604182;0.015561614265554224;0.015561281925787297;0.7977557580344954;0.01489247264160467;1.0447483126077173;0.7978625186435504;1.0099319035530598
43.31638;1.0444701194681045;0.833307303855464;0.797848146183785;-4.110108473597485e-07;-4.185044620383918e-07;1.009991734075096;9.999307017390793;0.8334985192415465;0.015561607601688223;0.015561284593567724;0.7977573299074344;0.014892478381134477;1.0447484036939978;0.7978637969585035;1.009931074473176
43.32638;1.0444713325599373;0.8333068452316016;0.7978480585556843;-4.1081465281596896e-07;-4.1877089926949e-07;1.0099907727335333;9.999286450722328;0.8334983468527839;0.015561601403794006;0.015561288162294346;0.797758920856868;0.014892484465075854;1.044748498368046;0.7978651085562676;1.0099302728371256
43.33638;1.0444725140571864;0.8333063905720615;0.7978479567809491;-4.106304333718569e-07;-4.190354323653864e-07;1.0099897975767458;9.999265593838729;0.8334981622262666;0.01556159567347915;0.015561292578589209;0.79776052957866;0.014892490854703384;1.0447486024330654;0.7978664515240949;1.0099294907775918
43.34638;1.0444736672561172;0.8333059415909385;0.7978478396550062;-4.1046030466291157e-07;-4.192979625348481e-07;1.009988811042458;9.999244470387191;0.83349796231669;0.01556159040360476;0.015561297803889486;0.7977621525224816;0.014892497500413418;1.044748719901294;0.7978678235597421;1.0099287220260453
43.35638;1.0444747959662586;0.8333054995821876;0.7978477061196486;-4.103061873203489e-07;-4.195582493736755e-07;1.0099878151477746;9.999223094034452;0.8334977439575363;0.015561585581260244;0.015561303808616178;0.7977637850741575;0.014892504348600982;1.0447488532815183;0.7978692220550377;1.0099279623612833
43.36638;1.0444759037356388;0.8333050654704411;0.7978475551685239;-4.101698969822012e-07;-4.198158659194649e-07;1.0099868122665647;9.999201464651438;0.8334975039326887;0.015561581187342452;0.015561310559494527;0.7977654224313432;0.014892511349930275;1.04474900443768;0.7978706441465829;1.0099272097279364
43.37638;1.0444769933396276;0.8333046402726485;0.7978473853203961;-4.100533823965247e-07;-4.200702406286601e-07;1.0099858058846176;9.999179570398237;0.8334972394407945;0.015561577198768661;0.015561318024714353;0.7977670592984251;0.014892518461981929;1.0447491747816282;0.7978720870906446;1.0099264638092902
43.38638;1.044478066734403;0.8333042250225365;0.7978471945109005;-4.099586959171743e-07;-4.203206224100931e-07;1.009984800448326;9.999157395995903;0.8334969488372549;0.015561573594015441;0.01556132619603178;0.7977686898035451;0.014892525650734574;1.0447493649450441;0.7978735488774884;1.0099257253528757
43.39638;1.0444791250667906;0.8333038203731598;0.7978469803246302;-4.098877669170389e-07;-4.205659431878938e-07;1.0099838003473105;9.999134933753115;0.8334966320174209;0.015561570355158535;0.015561335104847022;0.7977703080250411;0.014892532889217004;1.0447495748979247;0.7978750280661577;1.0099249959635566
43.40638;1.0444801685977696;0.83330342717637;0.7978467401988286;-4.098422233594599e-07;-4.2080482603891973e-07;1.0099828090818526;9.999112185830004;0.8334962897921433;0.015561567461576314;0.015561344814960722;0.7977719081048835;0.014892540155509936;1.0447498046467594;0.7978765228726614;1.0099242783189033
43.41638;1.0444811974097536;0.8333030473278444;0.7978464716273485;-4.0982325312129877e-07;-4.2103588189223386e-07;1.009981829179892;9.999089160968886;0.8334959228498954;0.015561564882921024;0.015561355400154837;0.7977734842291598;0.014892547434940576;1.0447500545646904;0.7978780306412182;1.0099235760455352
43.42638;1.04448221274888;0.8333026833413575;0.79784617277068;-4.098314517041708e-07;-4.2125798036943414e-07;1.009980862517185;9.999065876109931;0.8334955311691238;0.01556156258278682;0.015561366919147102;0.7977750308892595;0.014892554722515453;1.0447503252562305;0.797879548185369;1.0099228930605393
43.43638;1.0444832170253338;0.8333023373810576;0.79784584376019;-4.098668307522362e-07;-4.214701785170509e-07;1.0099799102449716;9.9990423606221;0.833495113942668;0.015561560527931605;0.015561379386690864;0.7977765429878192;0.01489256201600709;1.0447506177452814;0.7978810724735482;1.0099222330357258
43.44638;1.044484212641578;0.8333020112218609;0.7978454876582806;-4.099290736273475e-07;-4.216715377759027e-07;1.0099789725717832;9.999018653157599;0.8334946696303256;0.015561558685871257;0.015561392756637845;0.7977780156840875;0.014892569304375694;1.04475093385578;0.7978826009926944;1.0099215995044555
43.45638;1.044485202224162;0.8333017066346196;0.7978451098410982;-4.100177419056031e-07;-4.218610567520453e-07;1.0099780492842365;9.99899478926665;0.8334941964120605;0.015561557014111535;0.015561406937525103;0.7977794441324351;0.014892576563947478;1.0447512760612427;0.7978841316626285;1.009920995955037
43.46638;1.0444861899293958;0.833301424908601;0.7978447162286789;-4.1013224773364745e-07;-4.220376429267002e-07;1.0099771406207152;9.998970793662227;0.8334936932779824;0.015561555460266208;0.015561421824339621;0.7977808235105249;0.014892583760267303;1.044751646680638;0.7978856624848621;1.0099204254581964
43.47638;1.044487180706263;0.8333011660911905;0.797844312037745;-4.102717020939444e-07;-4.222001490607445e-07;1.0099762479227226;9.998946684065672;0.833493160383854;0.015561553975373142;0.015561437320415707;0.7977821497416602;0.014892590856089322;1.0447520472339284;0.7978871912124889;1.0099198906076494
43.48638;1.0444881780717805;0.8333009293888818;0.7978439019233671;-4.1043478468174203e-07;-4.2234748635362456e-07;1.0099753741772388;9.998922479505845;0.8334925980575411;0.015561552529467296;0.015561453343661137;0.7977834202029607;0.01489259782763747;1.0447524785993165;0.7978887151470208;1.0099193938597637
43.49638;1.0444891839903085;0.8333007142462007;0.7978434904590396;-4.1061986900337485e-07;-4.224787017247555e-07;1.0099745242888323;9.998898209425361;0.8334920061804353;0.015561551119340952;0.015561469820232052;0.7977846337076473;0.014892604676630056;1.0447529412545848;0.7978902309627197;1.0099189375386164
43.50638;1.0444902003796654;0.8333005206763217;0.7978430819768556;-4.108254565594053e-07;-4.225929917089931e-07;1.0099737046852713;9.998873916868071;0.8334913846288006;0.015561549762118829;0.015561486673470605;0.7977857900921619;0.014892611429802121;1.0447534351516163;0.7978917348088976;1.0099185236762505
43.51638;1.0444912292482789;0.8333003490785164;0.7978426803363468;-4.1105053121866826e-07;-4.226896212226235e-07;1.0099729223502585;9.998849649854368;0.8334907334388005;0.015561548480026598;0.015561503821290172;0.7977868896150221;0.014892618127035118;1.0447539600729072;0.7978932228875708;1.0099181541986058
43.52638;1.044492271480369;0.8333002001991953;0.7978422890069699;-4.112944349284124e-07;-4.227677649710148e-07;1.009972183784042;9.998825449606516;0.8334900524429494;0.015561547293064072;0.015561521186249243;0.7977879325101538;0.014892624802691603;1.0447545164764758;0.7978946923372632;1.0099178308304408
43.53638;1.0444933261444085;0.833300074951963;0.7978419110541294;-4.1155649860607274e-07;-4.228264187994839e-07;1.0099714943064246;9.998801346144145;0.8334893415176428;0.015561546222768407;0.015561538702820702;0.7977889192150543;0.014892631473788586;1.044755105662802;0.7978961420504365;1.0099175540921104
43.54638;1.0444943913935172;0.833299974469069;0.7978415491361396;-4.1183597721796797e-07;-4.2286441343593597e-07;1.0099708580085824;9.998777361934003;0.8334886016768982;0.015561545290737461;0.015561556310660883;0.7977898507407023;0.014892638141360487;1.044755729489219;0.7978975726538529;1.0099173227412728
43.55638;1.044495465896013;0.8332999007627733;0.7978412056899862;-4.121321800971347e-07;-4.228805462927707e-07;1.0099702781461588;9.998753515513204;0.8334878359410637;0.015561544510996759;0.015561573945751004;0.7977907283984413;0.014892644794596116;1.0447563904317005;0.7978989855214121;1.009917134561178
43.56638;1.0444965488763158;0.8332998570792662;0.7978408829152294;-4.124444843956999e-07;-4.2287384207628023e-07;1.0099697571724529;9.998729819193283;0.8334870488881272;0.015561543891896809;0.015561591539009724;0.797791552982778;0.014892651413183156;1.044757091360967;0.7979003817976406;1.0099169869468436
43.57638;1.0444976391433722;0.8332998472706209;0.7978405827563845;-4.127723069810891e-07;-4.22843715499992e-07;1.0099692963809537;9.99870627771801;0.8334862454670036;0.015561543444861955;0.015561609019512354;0.7977923243873009;0.014892657972313787;1.044757835168607;0.7979017620347141;1.0099168769882323
43.58638;1.0444987343612915;0.8332998744824999;0.7978403073544538;-4.1311494393846053e-07;-4.2278996926515883e-07;1.0099688962566733;9.998682893309482;0.8334854304957665;0.0155615431851572;0.015561626315644025;0.7977930423396686;0.0148926644513388;1.0447586251608052;0.7979031264281854;1.0099168021317673
43.59638;1.0444998306605033;0.8332999402307997;0.7978400593650113;-4.1347127251529e-07;-4.2271280990988626e-07;1.0099685576209672;9.998659674498414;0.8334846085841048;0.015561543127704379;0.015561643351845825;0.7977937072242682;0.014892670842833904;1.0447594654255676;0.7979044754063378;1.009916760788028
43.60638;1.044500922786336;0.833300045133099;0.7978398416252975;-4.138396788811951e-07;-4.2261290841029144e-07;1.009968282061412;9.998636647119298;0.8334837838909286;0.015561543283870282;0.015561660052523475;0.7977943199447215;0.014892677153655958;1.0447603606027642;0.7979058097574372;1.00991675225832
43.61638;1.0445020046988653;0.8333001906421345;0.7978396564264466;-4.142183569610673e-07;-4.224914866039668e-07;1.0099680712752825;9.998613858427124;0.8334829601515342;0.0155615436524075;0.015561676357611213;0.7977948813859947;0.014892683398645546;1.0447613157273044;0.7979071299894103;1.0099167764690158
43.62638;1.0445030700039961;0.8333003795152406;0.7978395047021578;-4.1460578909056297e-07;-4.22350331313891e-07;1.0099679267435129;9.998591368351034;0.833482140938868;0.015561544208674664;0.015561692240576993;0.7977953920205659;0.014892689603388059;1.0447623358445315;0.7979084359760713;1.0099168335244784
43.63638;1.0445041122718;0.8333006145353643;0.7978393859520149;-4.1500104435821486e-07;-4.221916007119993e-07;1.0099678501553218;9.998569238205988;0.8334813298003717;0.015561544901502645;0.01556170772086926;0.7977958514743709;0.014892695813046973;1.0447634252115008;0.7979097275419477;1.0099169229271345
43.64638;1.0445051250234463;0.8333008973258732;0.7978392992880065;-4.154036322429307e-07;-4.2201761542519185e-07;1.0099678433183739;9.998547524386758;0.8334805301311129;0.015561545656295937;0.015561722862014672;0.7977962583986157;0.014892702085098406;1.0447645868367785;0.7979110053408581;1.0099170431698066
43.65638;1.0445061009818577;0.8333012281731567;0.7978392442592483;-4.1581318112842355e-07;-4.218307626738121e-07;1.0099679073817145;9.99852627793986;0.8334797448400674;0.015561546377191768;0.01556173775161465;0.7977966112521033;0.014892708472147345;1.0447658222075924;0.7979122711827179;1.0099171921642904
43.66638;1.0445070317950906;0.8333016060957273;0.7978392206327347;-4.1622937230092874e-07;-4.216333352488711e-07;1.0099680425993074;9.998505549032656;0.8334789760076438;0.015561546942257427;0.015561752477610012;0.7977969093160546;0.014892715014527998;1.044767131019789;0.7979135274869922;1.0099173679256248
43.67638;1.0445079090730158;0.8333020291524899;0.7978392280302142;-4.1665204358151307e-07;-4.214273511822453e-07;1.009968248369433;9.998485391232116;0.8334782245438803;0.01556154720190224;0.015561767118437802;0.7977971529179395;0.014892721738390484;1.0447685116242682;0.7979147763885588;1.0099175690913578
43.68638;1.04450872553548;0.8333024950623806;0.7978392657790682;-4.170810161998666e-07;-4.212145867442928e-07;1.009968522822932;9.998465862500286;0.8334774904668778;0.015561546991924894;0.015561781740220187;0.7977973432591025;0.014892728651367504;1.0447699619623056;0.7979160192218488;1.0099177949767626
43.69638;1.044509475556848;0.8333030012436329;0.7978393325696097;-4.175156694838109e-07;-4.209967850549768e-07;1.009968862995754;9.99844702380612;0.8334767740158737;0.015561546155182666;0.015561796392940011;0.7977974825849666;0.014892735741860319;1.044771480028743;0.7979172563908321;1.0099180448340617
43.70638;1.0445101554333838;0.8333035443934753;0.7978394262081614;-4.1795485400763196e-07;-4.2077573722373256e-07;1.0099692657568582;9.998428937228006;0.8334760760205508;0.015561544562340957;0.015561811109509452;0.797797574288792;0.014892742988484309;1.044773063652896;0.7979184872609674;1.0099183170537047
43.71638;1.0445107633966522;0.8333041204976034;0.797839543916087;-4.1839724671734215e-07;-4.205531402594589e-07;1.0099697280467868;9.998411664060162;0.8334753971422351;0.0155615421226965;0.015561825900996659;0.7977976223053851;0.014892750373888921;1.0447747102508467;0.7979197100360683;1.0099186092121837
43.72638;1.0445112994006391;0.8333047250831723;0.7978396827368432;-4.188416859880897e-07;-4.2033052598074547e-07;1.0099702461635867;9.998395261564948;0.8334747377395036;0.01556153878385366;0.015561840757801511;0.7977976302380679;0.014892757891923715;1.0447764177026717;0.7979209221059732;1.0099189186693025
43.73638;1.044511765179399;0.833305352962607;0.7978398395917708;-4.1928729459672097e-07;-4.201093784478238e-07;1.009970814914484;9.998379780357114;0.8334740986687769;0.015561534527762625;0.015561855673400057;0.7977976009291696;0.014892765546081774;1.0447781856089124;0.7979221209325128;1.0099192430517872
43.74638;1.0445121651241251;0.8333059976971597;0.79784001136552;-4.1973340077472435e-07;-4.1989122564237283e-07;1.009971427270031;9.998365266363793;0.8334734816706061;0.015561529364304215;0.01556187066437486;0.7977975362658439;0.014892773340323089;1.044780014794553;0.7979233045881636;1.0099195805238488
43.75638;1.0445125071534953;0.8333066517468904;0.7978401951277925;-4.201793159026936e-07;-4.1967753548701325e-07;1.0099720748810042;9.998351761329252;0.8334728888249716;0.015561523323516988;0.015561885763972935;0.7977974369800626;0.014892781270196605;1.0447819057512597;0.7979244714232959;1.0099199299045123
43.76638;1.0445128018345227;0.8333073073304705;0.7978403881218178;-4.20624160738583e-07;-4.1946947722569843e-07;1.0099727490741006;9.998339297569785;0.8334723216105631;0.01556151644868911;0.015561901008911302;0.7977973030306994;0.014892789328197103;1.0447838577439164;0.7979256193302594;1.0099202905352964
43.77638;1.044513060242079;0.8333079570756533;0.7978405877302137;-4.210668447268897e-07;-4.192678755334983e-07;1.0099734415301924;9.998327896323621;0.8334717804451204;0.015561508791848828;0.015561916435905977;0.797797134734348;0.014892797514811668;1.044785868443474;0.7979267454132336;1.0099206624996895
43.78638;1.0445132926905625;0.8333085941507208;0.7978407914849398;-4.215062772181822e-07;-4.190734521476657e-07;1.009974144453958;9.998317570522481;0.8334712650787025;0.015561500418076251;0.015561932082161532;0.7977969337850497;0.014892805841452939;1.0447879341354342;0.7979278464227525;1.0099210475258709
43.79638;1.044513508712039;0.8333092121901516;0.7978409966824929;-4.2194170559392137e-07;-4.1888704429755467e-07;1.0099748504267634;9.998308324406521;0.8334707752949908;0.015561491410316314;0.015561947986004345;0.7977967036530293;0.014892814330332559;1.0447900505281564;0.797928919276292;1.009921449072198
43.80638;1.0445137175542287;0.8333098051309948;0.7978412002080076;-4.223728252393162e-07;-4.187096460027677e-07;1.0099755520815314;9.998300152025601;0.8334703113736013;0.015561481856687777;0.01556196419777294;0.7977964494723379;0.014892823016613196;1.0447922130465803;0.797929960948965;1.0099218710793454
43.81638;1.0445139287134588;0.8333103672786519;0.7978413991435607;-4.227996902177828e-07;-4.1854232773620214e-07;1.0099762418038005;9.9982930389998;0.833469874005879;0.015561471832027364;0.015561980792040526;0.7977961775656623;0.014892831953142286;1.0447944164924308;0.797930968220432;1.0099223169944196
43.82638;1.0445141515130267;0.8333108939922778;0.7978415911398228;-4.232227052808887e-07;-4.183861650870548e-07;1.009976911598202;9.998286964197254;0.8334694636202381;0.015561461396544525;0.015561997852502167;0.7977958948132199;0.014892841208985447;1.0447966550749093;0.7979319378104951;1.0099227895498277
43.83638;1.0445143936589212;0.8333113823178229;0.7978417740697457;-4.236426893513565e-07;-4.182422021831798e-07;1.0099775530388353;9.998281898705327;0.8334690797151487;0.015561450606533314;0.015562015442112321;0.7977956078739125;0.014892850856490777;1.0447989229487245;0.7979328664197459;1.0099232906523103
43.84638;1.0445146604985507;0.8333118305130379;0.7978419456479722;-4.2406085908575795e-07;-4.1811124639518677e-07;1.0099781570173383;9.998277809741438;0.8334687206090361;0.015561439522802752;0.015562033593299156;0.7977953224598049;0.01489286095996705;1.044801214975801;0.7979337504641384;1.0099238215013342
43.85638;1.0445149556829783;0.8333122371216597;0.7978421032039097;-4.2447869776966743e-07;-4.1799363473980747e-07;1.0099787132025226;9.99827466729228;0.833468383628093;0.015561428214497533;0.015562052314143485;0.797795043231314;0.014892871571905157;1.044803527530187;0.7979345860346566;1.0099243830412432
43.86638;1.0445152819944912;0.8333126008861715;0.7978422436826157;-4.2489768656553343e-07;-4.178893276365766e-07;1.009979209837293;9.998272441970148;0.8334680658091647;0.015561416758314293;0.015562071592425895;0.7977947741743572;0.014892882730622658;1.0448058584248976;0.7979353691446014;1.0099249761703744
43.87638;1.0445156414948655;0.8333129208385429;0.79784236402236;-4.25318940315412e-07;-4.177981446133409e-07;1.0099796344449072;9.998271104836677;0.8334677647556842;0.015561405228261079;0.0155620914005276;0.7977945188777937;0.014892894457265146;1.0448082056884664;0.7979360958126236;1.0099256016158296
43.88638;1.044516035153883;0.8333131956246619;0.7978424614484262;-4.257430147238653e-07;-4.1771979319330224e-07;1.0099799752629661;9.99827063851545;0.8334674791895911;0.015561393681207823;0.015562111702199692;0.7977942806210874;0.014892906757620717;1.0448105665886263;0.7979367620197253;1.0099262599790892
43.89638;1.0445164625469896;0.8333134230248908;0.7978425337046378;-4.26169933593441e-07;-4.176537653766502e-07;1.009980222659347;9.998271042645843;0.8334672089638618;0.015561382156125857;0.015562132452980377;0.7977940623026002;0.014892919634738537;1.044812937776922;0.7979373640355738;1.0099269520592262
43.90638;1.0445169224601911;0.8333136007252899;0.7978425795062246;-4.265992759898402e-07;-4.175992332614042e-07;1.0099803695147682;9.99827232063986;0.8334669545053074;0.015561370683617539;0.01556215359287729;0.7977938663784798;0.01489293310079833;1.0448153159995972;0.7979378989863222;1.0099276792322835
43.91638;1.0445174139858573;0.8333137277083736;0.7978425986254224;-4.2703039103894787e-07;-4.1755487933440204e-07;1.0099804108575379;9.99827445947332;0.8334667162313409;0.015561359286695433;0.015562175036911794;0.7977936952005505;0.014892947173164051;1.0448176982852655;0.7979383650228805;1.009928443337768
43.92638;1.0445179365329547;0.8333138049930435;0.7978425914397617;-4.2746268143308956e-07;-4.175188213791693e-07;1.0099803437774046;9.998277422988897;0.8334664943017891;0.01556134797827382;0.015562196679603837;0.7977935514800484;0.014892961867049982;1.0448200814018784;0.7979387612494501;1.0099292460294076
43.93638;1.0445184889160295;0.8333138352383785;0.7978425584848974;-4.2789561921741504e-07;-4.1748887343435913e-07;1.0099801670910078;9.998281156173858;0.8334662888322589;0.015561336771425674;0.01556221841750746;0.7977934381135997;0.014892977198697354;1.044822461697489;0.7979390879552601;1.009930088609125
43.94638;1.0445190690156327;0.8333138218247855;0.7978425005355475;-4.283285532519268e-07;-4.1746291617493197e-07;1.0099798805345852;9.998285588018177;0.8334661006662931;0.015561325698417207;0.015562240166128973;0.7977933575459801;0.014892993184539198;1.0448248356059164;0.7979393467672214;1.0099309721763605
43.95638;1.044519673877359;0.8333137682396085;0.7978424193176546;-4.287607459315227e-07;-4.174391605629975e-07;1.0099794844751344;9.998290638483915;0.8334659320655946;0.015561314819971495;0.015562261858186441;0.797793311783272;0.01489300982589763;1.0448272000675967;0.797939540193874;1.0099318971617195
43.96638;1.0445202996358058;0.8333136777672847;0.7978423179256835;-4.291915646822379e-07;-4.1741641244894593e-07;1.0099789800614443;9.998296230984119;0.8334657867330668;0.015561304215486588;0.01556228343307429;0.7977933031972725;0.014893027092844251;1.044829552537353;0.7979396710602809;1.0099328629860904
43.97638;1.044520941621885;0.8333135534977228;0.797842200390368;-4.2962044468623933e-07;-4.1739413776912067e-07;1.0099783692514102;9.998302302197866;0.8334656691132565;0.015561293966853438;0.015562304830154715;0.7977933350074673;0.014893044922600298;1.0448318903351042;0.797939742573509;1.0099338683293844
43.98638;1.0445215946697541;0.8333133987214635;0.7978420709394703;-4.3004673383195875e-07;-4.173721266237798e-07;1.0099776548351702;9.998308804257984;0.833465583283294;0.015561284152916466;0.015562325989362503;0.7977934106103511;0.014893063237460012;1.0448342094375722;0.7979397588922946;1.009934911319476
43.99638;1.0445222535531384;0.8333132169774956;0.7978419332595614;-4.304696949225753e-07;-4.173501906783389e-07;1.009976840424703;9.998315696489911;0.8334655323847496;0.015561274851784409;0.015562346849938544;0.7977935322855481;0.014893081969224927;1.0448365040157261;0.7979397254495463;1.0099359898544438
44.00638;1.0445229134838157;0.8333130116574756;0.7978417902421882;-4.308886422755475e-07;-4.1732819661342996e-07;1.0099759303011697;9.998322936220875;0.8334655188948065;0.015561266134618754;0.015562367346309204;0.7977937008756057;0.014893101065057632;1.0448387676498496;0.7979396483719038;1.0099371020657437
44.01638;1.0445235703824032;0.8333127857932003;0.797841644762468;-4.3130309638208503e-07;-4.173061190011222e-07;1.0099749295141067;9.998330478672054;0.8334655450241173;0.015561258055127593;0.015562387413034041;0.7977939164261068;0.014893120474981442;1.0448409949242947;0.7979395331994332;1.0099382459265394
44.02638;1.044524221070169;0.8333125420311805;0.7978415006770304;-4.317128255840693e-07;-4.1728391894270787e-07;1.0099738444025372;9.99833828238649;0.8334656127727617;0.015561250654680153;0.015562406995665603;0.797794178050253;0.014893140142430416;1.0448431819256832;0.7979393842817242;1.0099394181105903
44.03638;1.0445248633171655;0.8333122826747307;0.7978413630076641;-4.321177374949783e-07;-4.172614489083299e-07;1.00997268300358;9.998346318068057;0.8334657235300954;0.015561243974188;0.015562426054947655;0.7977944831715466;0.01489315999986618;1.0448453259633481;0.7979392057039933;1.0099406137247804
44.04638;1.0445254956100967;0.8333120097090921;0.7978412374848782;-4.325179034868363e-07;-4.172386457746397e-07;1.0099714547769227;9.998354575504061;0.8334658776632431;0.015561238050813688;0.015562444565914612;0.7977948277450031;0.014893179968360811;1.0448474249034334;0.797939002669411;1.0099418272497442
44.05638;1.0445261168295439;0.8333117246806139;0.797841129909886;-4.3291380403272185e-07;-4.1721601330393836e-07;1.0099701693246828;9.998363056939688;0.8334660747051136;0.01556123290465266;0.01556246251589994;0.7977952073788742;0.014893199967487931;1.0448494760948352;0.7979387819406224;1.0099430529817877
44.06638;1.0445267257374005;0.8333114288486805;0.7978410455070709;-4.333063927972858e-07;-4.1719497068391094e-07;1.0099688346407019;9.99837176325982;0.8334663138179932;0.015561228530384694;0.01556247990028034;0.7977956181151994;0.014893219922167687;1.0448514757393508;0.7979385512407302;1.0099442850495453
44.07638;1.0445273206952046;0.833311123893805;0.7978409886539515;-4.33696841409565e-07;-4.1717768431285283e-07;1.0099674562605545;9.998380692271372;0.8334665940186381;0.015561224895463037;0.015562496722905618;0.79779605664341;0.014893239755441842;1.044853419692093;0.7979383183126411;1.0099455184320953
44.08638;1.0445279003532673;0.8333108123271649;0.7978409631423761;-4.3408631481756585e-07;-4.1716651496775264e-07;1.0099660377199566;9.998389846549257;0.833466914186303;0.015561221942276817;0.015562513005437656;0.7977965205889687;0.01489325938270664;1.0448553049451208;0.7979380902521447;1.0099467500324022
44.09638;1.0445284647559256;0.8333104969511435;0.7978409724524719;-4.3447602141840863e-07;-4.1716354515905935e-07;1.009964581591628;9.998399235497875;0.8334672730062116;0.015561219598132106;0.015562528790926407;0.7977970087270703;0.01489327872159608;1.0448571300254819;0.7979378733795154;1.0099479781807736
44.10638;1.044529015778643;0.8333101802772392;0.7978410195257347;-4.3486732989851484e-07;-4.171704056490138e-07;1.0099630903042065;9.998408874483376;0.833467668863289;0.015561217790274562;0.015562544132021941;0.7977975202835295;0.014893297703677005;1.0448588946206114;0.7979376732636022;1.0099492010169742
44.11638;1.044529556765116;0.8333098645200621;0.7978411061063224;-4.352615839369289e-07;-4.1718827683836953e-07;1.0099615663249262;9.998418787039888;0.8334680994859979;0.015561216456489599;0.015562559074766228;0.7977980538003621;0.014893316269730422;1.044860599918274;0.7979374941112557;1.0099504155975843
44.12638;1.0445300919583866;0.8333095513869748;0.7978412324664206;-4.356596527347516e-07;-4.1721804114632744e-07;1.0099600120821661;9.998429005382897;0.8334685613919597;0.015561215549900378;0.015562573645508993;0.7977986070585574;0.014893334358525644;1.0448622490508108;0.797937337995447;1.00995161874134
44.13638;1.044530626269257;0.8333092414793389;0.7978413981166979;-4.360616002152612e-07;-4.1726051873402133e-07;1.0099584301428068;9.998439567689973;0.8334690499887382;0.015561215035270538;0.015562587846529153;0.7977991778640169;0.01489335190194347;1.0448638466106501;0.7979372051790629;1.0099528084252902
44.14638;1.044531165434885;0.8333089340431846;0.7978416026886281;-4.364667074345342e-07;-4.173165732418777e-07;1.0099568236531482;9.998450514237037;0.8334695606681003;0.015561214880389314;0.015562601669085695;0.7977997645140135;0.014893368826039977;1.0448653980019704;0.7979370949315282;1.0099539840400993
44.15638;1.0445317156347287;0.8333086272520682;0.7978418459415839;-4.3687372512587765e-07;-4.1738706506468203e-07;1.0099551968456455;9.998461884010144;0.8334700895348741;0.015561215056063544;0.015562615108120641;0.7978003660563742;0.0148933850619331;1.0448669093350555;0.797937005815345;1.0099551453729394
44.16638;1.0445322821180976;0.8333083189784872;0.7978421272322467;-4.3728108262061206e-07;-4.174727495519552e-07;1.0099535549890053;9.998473714085465;0.8334706330966829;0.015561215539037537;0.015562628158254975;0.7978009824625399;0.014893400560646733;1.044868387437962;0.7979369360223522;1.009956291367131
44.17638;1.0445328683228963;0.8333080076949093;0.7978424453266246;-4.376870008374388e-07;-4.175742563398265e-07;1.0099519038484857;9.998486040250924;0.8334711877167291;0.015561216306337423;0.015562640804937748;0.7978016142897848;0.014893415296076032;1.0448698398060128;0.79793688390772;1.0099574195475582
44.18638;1.0445334762403784;0.8333076923670493;0.7978427984546771;-4.38089561982337e-07;-4.1769228526230096e-07;1.009950249885023;9.998498893691526;0.833471749017649;0.015561217328536336;0.015562653026658579;0.7978022619840143;0.014893429260535353;1.0448712746529587;0.7979368481740027;1.0099585262833564
44.19638;1.0445341073310193;0.8333073715965263;0.7978431839856395;-4.3848673842995994e-07;-4.1782782404857975e-07;1.0099486006651317;9.998512293174857;0.8334723112940389;0.01556121857050895;0.015562664803938944;0.797802925109333;0.014893442466992465;1.0448727007751981;0.7979368278452192;1.009959607295818
44.20638;1.0445347633187247;0.8333070436918889;0.7978435979042382;-4.388764746915043e-07;-4.179820312722579e-07;1.0099469642032926;9.998526239991879;0.8334728675000088;0.015561219999840507;0.015562676134928993;0.7978036021471283;0.014893454948763285;1.0448741270335715;0.7979368224829633;1.009960657642502
44.21638;1.0445354459791887;0.8333067073730596;0.7978440348013708;-4.392568247981337e-07;-4.1815594448466107e-07;1.009945348469546;9.998540722971672;0.8334734098685627;0.015561221593778379;0.015562687046518016;0.7978042914058373;0.014893466744521513;1.0448755615793934;0.7979368328006888;1.0099616716063535
44.22638;1.04453615625045;0.8333063617783699;0.7978444885044861;-4.3962601191183526e-07;-4.183504409108986e-07;1.0099437617000508;9.99855572982477;0.8334739306139274;0.01556122333260039;0.01556269758057036;0.79780499202637;0.014893477885228915;1.0448770110676395;0.7979368611498299;1.0099626430396862
44.23638;1.0445368939008586;0.83330600620161;0.7978449528755206;-4.399824416986347e-07;-4.1856633033282666e-07;1.0099422118792445;9.998571252631711;0.8334744222815345;0.015561225190591619;0.015562707774285487;0.7978057039204576;0.014893488393804387;1.0448784802388482;0.7979369111056278;1.009963565677567
44.24638;1.044537657817162;0.8333056400859492;0.7978454221201634;-4.403247243330756e-07;-4.1880418740287906e-07;1.00994070539952;9.998587283932512;0.8334748777793851;0.01556122714351021;0.01556271766065943;0.797806426959347;0.014893498285812884;1.0448799718186927;0.7979369863174323;1.0099644332940851
44.25638;1.0445384467860426;0.833305263167624;0.7978458902220382;-4.4065157601201216e-07;-4.190640650893663e-07;1.0099392465845478;9.998603811107674;0.8334752904284358;0.015561229182126868;0.015562727275382418;0.7978071602462429;0.014893507567532514;1.0448814867707252;0.7979370897303993;1.0099652400660801
44.26638;1.0445392603420134;0.8333048758037996;0.7978463505777134;-4.40961717284011e-07;-4.193455727125213e-07;1.0099378384727982;9.998620813032495;0.8334756541639433;0.015561231311630511;0.01556273666079555;0.7978079018561232;0.014893516231952118;1.0448830251626902;0.7979372236103438;1.0099659810601571
44.27638;1.04454009841005;0.833304478961953;0.7978467968913695;-4.4125394492043976e-07;-4.1964823859498547e-07;1.0099364838198075;9.99863825709268;0.8334759637562347;0.015561233539486284;0.015562745869439733;0.7978086492815636;0.014893524254355675;1.044884586807241;0.7979373896711517;1.0099666522872002
44.28638;1.0445409597701345;0.8333040739691717;0.7978472239867977;-4.415271048207271e-07;-4.199716721485631e-07;1.0099351854334435;9.998656097770107;0.8334762151459169;0.015561235867476268;0.01556275495240256;0.7978094003914804;0.014893531596514555;1.0448861710267494;0.7979375890559754;1.0099672505955082
44.29638;1.0445418414707504;0.8333036626252104;0.7978476273901685;-4.417799403300581e-07;-4.2031544534458903e-07;1.0099339458970542;9.998674280755923;0.8334764057873728;0.015561238290129724;0.01556276393180323;0.7978101538314993;0.014893538215024931;1.0448877762159432;0.7979378223418264;1.0099677740268327
44.30638;1.0445427404816252;0.8333032467365057;0.7978480025856497;-4.4201114657248834e-07;-4.2067891023086777e-07;1.0099327670587992;9.998692750653277;0.833476534681706;0.015561240791874287;0.015562772791110843;0.7978109085936687;0.014893544059411111;1.0448893998960502;0.7979380894075554;1.009968221980521
44.31638;1.0445436552797651;0.8333028268920821;0.7978483448249254;-4.4221960263025025e-07;-4.210611782914985e-07;1.009931650063897;9.99871145246266;0.8334766021821362;0.015561243347999977;0.015562781500387974;0.7978116638624058;0.01489354906693163;1.044891039466809;0.797938389308593;1.0099685949956037
44.32638;1.0445445851925552;0.8333024025512499;0.7978486497006827;-4.424045694373469e-07;-4.2146126226358785e-07;1.0099305964616396;9.998730324556526;0.833476609516992;0.015561245930031352;0.015562790040921341;0.7978124193184556;0.01489355317181663;1.044892692830049;0.7979387202732655;1.0099688948151577
44.33638;1.0445455292277652;0.8333019733838279;0.7978489138903063;-4.4256576515380743e-07;-4.218780926670263e-07;1.0099296091488768;9.99874929553897;0.8334765581505164;0.015561248502621625;0.015562798397085574;0.797813174929867;0.014893556323365706;1.0448943579327195;0.7979390796192352;1.009969124229916
44.34638;1.0445464861154872;0.8333015395165034;0.7978491349503498;-4.4270331969568265e-07;-4.2231043361661856e-07;1.0099286918552601;9.998768293138404;0.8334764496982975;0.015561251018785756;0.015562806536294828;0.7978139299337932;0.01489355849582802;1.0448960318931262;0.7979394635963917;1.0099692863635676
44.35638;1.0445474547950735;0.8333011010173916;0.7978493106759433;-4.428176906015302e-07;-4.227569365982074e-07;1.009927847877306;9.998787255820876;0.8334762862904405;0.01556125342862626;0.015562814408320226;0.7978146817630172;0.014893559688790543;1.044897710843016;0.7979398674139789;1.0099693844828062
44.36638;1.0445484342097913;0.8333006581150079;0.7978494393264323;-4.4290964470103794e-07;-4.2321624338396266e-07;1.009927079619586;9.99880613437706;0.8334760704630533;0.01556125569413069;0.015562821962887973;0.7978154260532729;0.014893559924718818;1.044899390861548;0.7979402860293912;1.0099694224877827
44.37638;1.0445494224001177;0.833300211385948;0.7978495200525801;-4.4298023648733524e-07;-4.236870063048891e-07;1.0099263892095034;9.998824887527375;0.8334758044676084;0.015561257794006494;0.015562829164862794;0.7978161580705263;0.014893559245938097;1.0449010692574168;0.7979407155951858;1.0099694049539272
44.38638;1.044550416087646;0.8332997611340829;0.7978495525373864;-4.4303059489729424e-07;-4.241678464902826e-07;1.0099257789880178;9.998843480322005;0.8334754897271671;0.015561259717209149;0.015562835991554131;0.7978168744027289;0.014893557715568577;1.0449027450206108;0.7979411540476266;1.0099693367225662
44.39638;1.0445514113009735;0.8332993067954687;0.7978495366764838;-4.430617087561789e-07;-4.2465727323015495e-07;1.009925251485002;9.998861882956886;0.8334751268183014;0.015561261461408816;0.015562842419059284;0.7978175735571392;0.014893555421793265;1.0449044186562513;0.797941599955328;1.0099692227974326
44.40638;1.0445524041603682;0.8332988473501055;0.7978494730406788;-4.430745085472903e-07;-4.251536262465645e-07;1.0099248094698456;9.998880069393683;0.8334747158033093;0.015561263042581007;0.015562848416667153;0.797818255234927;0.014893552475342178;1.0449060916627277;0.7979420510326314;1.009969068242907
44.41638;1.0445533908912066;0.8332983824325669;0.7978493636000199;-4.4307002680793046e-07;-4.2565511519536865e-07;1.009924455903124;9.998898016253317;0.8334742569235841;0.01556126449880824;0.015562853947123178;0.7978189190902276;0.01489354900343286;1.0449077652114136;0.7979425039887947;1.009968877831433
44.42638;1.044554367021788;0.833297912734369;0.7978492120359489;-4.4304939191831024e-07;-4.2615992977369176e-07;1.0099241934677252;9.998915701672031;0.8334737513503149;0.015561265881811476;0.015562858963668326;0.797819564217419;0.014893545151762106;1.0449094390430271;0.7979429550751762;1.009968656220107
44.43638;1.0445553267138066;0.8332974392067116;0.7978490232383376;-4.4301374000261194e-07;-4.266663066103645e-07;1.009924023902786;9.998933108679687;0.8334732011295269;0.015561267249494191;0.015562863412710187;0.797820189717772;0.014893541088161351;1.0449111114316687;0.7979434000270923;1.009968408555378
44.44638;1.0445562630987335;0.8332969621170839;0.7978488020864041;-4.4296407373756696e-07;-4.2717254625824473e-07;1.0099239474927841;9.998950228734293;0.8334726085831281;0.015561268660245375;0.015562867238568954;0.7978207953742724;0.014893536991324176;1.0449127789942319;0.7979438339633614;1.0099681404555314
44.45638;1.044557169339774;0.8332964808586648;0.7978485523025421;-4.4290114432438826e-07;-4.276770803553516e-07;1.0099239629423924;9.998967059212303;0.8334719759594826;0.015561270161893855;0.015562870377598128;0.7978213818097516;0.014893533029283776;1.0449144362170877;0.7979442518134159;1.0099678574479924
44.46638;1.044558039536023;0.833295994500338;0.7978482761938068;-4.4282553700528846e-07;-4.281785982340603e-07;1.0099240675592167;9.998983601629972;0.8334713051069204;0.015561271787725917;0.015562872757683768;0.7978219504376258;0.014893529351434062;1.0449160764943612;0.797944648595338;1.0099675645587214
44.47638;1.044558869190349;0.8332955026646143;0.797847975130883;-4.4273776801301843e-07;-4.2867613675009046e-07;1.009924257705614;9.998999863207596;0.8334705974615999;0.01556127356398506;0.015562874315550883;0.7978225034141684;0.014893526095248457;1.0449176940065812;0.7979450194865114;1.009967265946483
44.48638;1.0445596554941499;0.8332950061379207;0.7978476498644943;-4.426381572891418e-07;-4.2916898321073247e-07;1.0099245296254489;9.999015857388695;0.8334698545659902;0.015561275513093779;0.01556287500757489;0.7978230435181556;0.014893523386445973;1.044919284018987;0.7979453600661497;1.009966964551434
44.49638;1.044560397356986;0.8332945067542519;0.7978473007173993;-4.425266969743771e-07;-4.296563603585964e-07;1.009924880438302;9.99903160318283;0.833469077979062;0.015561277650293293;0.015562874806757717;0.7978235737405386;0.014893521328957444;1.044920842390921;0.7979456666935938;1.0099666622220682
44.50638;1.0445610951200315;0.8332940068524153;0.7978469281481728;-4.424031196561195e-07;-4.3013711387518977e-07;1.0099253088737472;9.999047120574396;0.8334682690126094;0.015561279980193089;0.015562873708231258;0.7978240963787052;0.014893520000131794;1.0449223659521236;0.7979459367247543;1.0099663598341504
44.51638;1.0445617502655382;0.8332935086856118;0.7978465329787099;-4.422671150958469e-07;-4.3060966714950044e-07;1.0099258155195256;9.999062422238122;0.8334674296259806;0.015561282494002543;0.01556287173782307;0.7978246124235907;0.014893519454768502;1.0449238529023361;0.7979461681373569;1.0099660571110423
44.52638;1.0445623653038028;0.8332930138270895;0.7978461157093325;-4.421185433219087e-07;-4.3107228296071475e-07;1.009926402203511;9.999077511494963;0.8334665633254541;0.015561285167294636;0.01556286894451214;0.7978251221318212;0.01489351972475105;1.044925302792892;0.7979463589510122;1.009965753231004
44.53638;1.0445629436831205;0.8332925230533833;0.7978456758842889;-4.4195751526082014e-07;-4.315233676008726e-07;1.0099270702842855;9.999092386445309;0.8334656746855031;0.015561287962113942;0.015562865381203652;0.7978256257844212;0.014893520812803632;1.04492671660044;0.797946507250356;1.0099654478104376
44.54638;1.0445634893394473;0.833292036490411;0.7978452125967463;-4.417844441768854e-07;-4.319614994839737e-07;1.009927819115025;9.99910704048953;0.8334647682219112;0.015561290835897206;0.015562861089634075;0.7978261233900291;0.014893522693515038;1.0449280962637177;0.7979466117284437;1.0099651411186692
44.55638;1.0445640058450052;0.8332915533576368;0.7978447254726226;-4.4160004000454573e-07;-4.323852805978398e-07;1.009928646161432;9.999121460663787;0.8334638476605657;0.015561293744747502;0.015562856101810749;0.7978266140158371;0.01489352532562314;1.044929443118299;0.7979466720662446;1.009964834167696
44.56638;1.0445644957620528;0.8332910718651511;0.7978442147040657;-4.41405071646582e-07;-4.3279334998518087e-07;1.0099295483880042;9.999135630004657;0.8334629157606293;0.015561296636961052;0.015562850449256451;0.7978270956478539;0.014893528670364515;1.04493075627652;0.7979466887603224;1.0099645287295078
44.57638;1.0445649603531435;0.833290589813059;0.7978436804373712;-4.412001447440365e-07;-4.3318443749051595e-07;1.009930523698593;9.999149530468475;0.8334619745639544;0.015561299452112043;0.015562844162613814;0.7978275654146645;0.014893532702950562;1.044932032355941;0.7979466627644952;1.0099642269792783
44.58638;1.0445653991336474;0.8332901055614838;0.7978431224917054;-4.409856422261227e-07;-4.3355720335900786e-07;1.0099315715686639;9.999163142622686;0.8334610258599925;0.015561302128316745;0.015562837267876965;0.7978280201519949;0.014893537402107469;1.0449332665091304;0.7979465952917634;1.0099639315134774
44.59638;1.0445658095566983;0.8332896185563995;0.7978425400672232;-4.4076165194265226e-07;-4.339101182675773e-07;1.0099326924905843;9.999176448245366;0.833460071439631;0.015561304610440722;0.01556282978643093;0.7978284571911818;0.014893542730775266;1.0449344535962573;0.7979464875296532;1.009963645378042
44.60638;1.0445661873836423;0.8332891288790976;0.7978419311117207;-4.405279508289358e-07;-4.3424162763450293e-07;1.0099338867413126;9.999189437421578;0.8334591131048217;0.015561306857124355;0.015562821728283695;0.7978288748244601;0.014893548633514008;1.0449355888251228;0.7979463404856484;1.0099633713071223
44.61638;1.0445665271576516;0.8332886365946641;0.7978412918292002;-4.40284107755781e-07;-4.3455042486361805e-07;1.009935153335538;9.999202108825974;0.8334581530282146;0.015561308841519255;0.015562813079889513;0.7978292723923635;0.014893555044016883;1.0449366681475003;0.7979461551457953;1.0099631108080827
44.62638;1.0445668226155636;0.8332881420043484;0.7978406167929746;-4.40029633570746e-07;-4.348355780841282e-07;1.0099364897313357;9.999214459702058;0.833457194523026;0.015561310541625243;0.015562803803761757;0.7978296500002094;0.014893561882172;1.0449376885799764;0.7979459320965476;1.0099628638510736
44.63638;1.044567067711185;0.8332876462402996;0.7978398999349714;-4.3976414175855025e-07;-4.3509637145457547e-07;1.0099378922612399;9.999226479502983;0.8334562421348328;0.0155613119292652;0.01556279385627176;0.7978300079970418;0.014893569049108275;1.0449386482411958;0.7979456707533547;1.0099626288802521
44.64638;1.04456725772807;0.8332871511438115;0.7978391360588623;-4.3948741562167043e-07;-4.353319885618815e-07;1.0099393562240928;9.99923815665109;0.8334553005287347;0.015561312967887068;0.015562783211343613;0.7978303468193843;0.014893576442550351;1.0449395464286033;0.7979453694847357;1.0099624029946224
44.65638;1.0445673896334164;0.833286658847832;0.7978383216342384;-4.3919932236919195e-07;-4.3554137709572e-07;1.0099408751572077;9.999249488552987;0.8334543733014406;0.015561313614422234;0.015562771869266632;0.7978306669789688;0.014893583978577759;1.0449403838738789;0.7979450262220423;1.0099621828618324
44.66638;1.0445674619411531;0.8332861712593841;0.7978374542275573;-4.388996503542691e-07;-4.357234230075591e-07;1.0099424406130144;9.999260482247244;0.8334534628270115;0.015561313822033844;0.015562759844667632;0.7978309687423427;0.01489359159042556;1.0449411626453187;0.7979446385327831;1.0099619659364913
44.67638;1.0445674745115847;0.8332856892021578;0.7978365316476211;-4.3858800941084173e-07;-4.358772906813214e-07;1.0099440430101794;9.999271148194447;0.8334525707341635;0.01556131354480687;0.01556274715163028;0.7978312521183324;0.014893599213393678;1.0449418853954389;0.7979442037798627;1.0099617511568315
44.68638;1.0445674283751527;0.8332852120831852;0.7978355519300815;-4.3826390520709134e-07;-4.3600264361889356e-07;1.0099456723498668;9.999281497614009;0.8334516979078843;0.015561312736518743;0.015562733801156274;0.7978315172514358;0.014893606773803487;1.0449425540368897;0.797943719636657;1.0099615392643386
44.69638;1.0445673253766672;0.8332847385824058;0.7978345138592332;-4.37926864537812e-07;-4.360994984171569e-07;1.0099473185034655;9.999291543158389;0.8334508438618672;0.015561311345085647;0.015562719807544341;0.7978317645149304;0.014893614181315394;1.044943168852663;0.7979431843237594;1.009961332495929
44.70638;1.0445671680076296;0.8332842675026109;0.7978334175237999;-4.375763835559892e-07;-4.3616784977604354e-07;1.0099489719480432;9.999301297241917;0.833450006479382;0.015561309313737264;0.015562705193322222;0.7978319944566848;0.014893621331496453;1.0449437290900678;0.7979425967551408;1.0099611335403622
44.71638;1.0445669599812406;0.8332837980169933;0.7978322648414875;-4.37211830103726e-07;-4.3620743394484256e-07;1.0099506246305543;9.999310771452757;0.8334491827396628;0.015561306590120472;0.0155626899864939;0.7978322080567747;0.014893628118347022;1.0449442341076367;0.7979419567208962;1.0099609448004851
44.72638;1.044566706325057;0.8332833295019767;0.7978310596656589;-4.3683263163585725e-07;-4.3621766790984815e-07;1.0099522701178163;9.999319977599825;0.83344836960723;0.015561303137250784;0.01556267421176193;0.7978324071371405;0.01489363443911915;1.0449446836866054;0.7979412649306452;1.009960768948284
