time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.73638;1.0445664123991607;0.8332828613051301;0.7978298070948873;-4.364387238751379e-07;-4.3619764530402033e-07;1.009953903272232;9.999328925198796;0.8334475642461685;0.015561298939394532;0.015562657886260654;0.7978325944334725;0.014893640193843588;1.0449450775768623;0.7979405232593052;1.0099606100408707
44.74638;1.0445660832360217;0.8332823925811852;0.7978285123117259;-4.3603085232439577e-07;-4.3614634325577274e-07;1.0099555200071229;9.999337616819759;0.8334467639267822;0.015561294004585297;0.015562641028423644;0.7978327729652837;0.01489364529134067;1.044945415236406;0.797939734984579;1.0099604730991956
44.75638;1.0445657230774599;0.8332819223276633;0.7978271796645807;-4.356104954645303e-07;-4.3606295297437235e-07;1.0099571174770752;9.99934604644152;0.83344596596726;0.015561288367810774;0.015562623666066042;0.7978329451240909;0.014893649655156039;1.0449456962504755;0.7979389044906332;1.0099603626686222
44.76638;1.0445653344319392;0.8332814494598769;0.7978258127012624;-4.351796257216842e-07;-4.3594704091800747e-07;1.0099586947073091;9.999354203473226;0.8334451676662048;0.015561282088768662;0.01556260582763069;0.7978331122677331;0.01489365322392435;1.0449459207737308;0.7979380366429475;1.0099602828623817
44.77638;1.044564917782138;0.8332809728741256;0.7978244150818222;-4.347404809850943e-07;-4.357986581681611e-07;1.0099602529266771;9.999362079933425;0.8334443665838321;0.015561275240797144;0.015562587530981437;0.7978332747783121;0.014893655946230308;1.0449460895017895;0.7979371357834983;1.0099602386357225
44.78638;1.044564472399471;0.8332804919849223;0.7978229911901665;-4.342952857697708e-07;-4.3561838141121457e-07;1.0099617949033315;9.999369676598267;0.8334435611645487;0.015561267897640967;0.015562568782958678;0.7978334319694568;0.014893657770144238;1.04494620364428;0.7979362045577365;1.009960236550458
44.79638;1.0445639975532452;0.8332800075454296;0.7978215458613332;-4.338460287853902e-07;-4.3540706623157373e-07;1.0099633235012357;9.999377005768732;0.833442751155061;0.015561260125079811;0.01556254958284473;0.7978335820956658;0.014893658640413783;1.044946265244242;0.7979352440056402;1.0099602845050963
44.80638;1.0445634937371135;0.8332795216101663;0.7978200837422628;-4.333945132194655e-07;-4.351656516765917e-07;1.0099648404634785;9.999384087651407;0.8334419378468831;0.015561251979149584;0.015562529927844633;0.7978337232907798;0.014893658513374333;1.0449462774803184;0.7979342549436421;1.0099603908079962
44.81638;1.044562963048984;0.833279036586986;0.7978186088807347;-4.329426145236354e-07;-4.3489527935686275e-07;1.0099663462168083;9.99939094138842;0.8334411237890534;0.015561243508190787;0.01556250982192086;0.7978338546503337;0.014893657370801693;1.0449462446747215;0.7979332387448298;1.009960563343413
44.82638;1.0445624080121094;0.8332785547427867;0.7978171246216967;-4.3249251111490106e-07;-4.345973147733656e-07;1.009967840435142;9.999397581152815;0.8334403115460914;0.015561234750824618;0.015562489283296746;0.7978339761902508;0.014893655214298411;1.0449461723305493;0.7979321969916282;1.0099608091995478
44.83638;1.0445618297639374;0.8332780785274565;0.7978156333244754;-4.3204665424319993e-07;-4.3427306274789846e-07;1.0099693228535422;9.999404023134998;0.8334395030042642;0.015561225729049426;0.015562468344510208;0.7978340884942721;0.014893652051606171;1.0449460674427304;0.7979311310326491;1.0099611346576143
44.84638;1.0445612270176918;0.833277610659722;0.7978141360204473;-4.316074143313725e-07;-4.3392352093477033e-07;1.0099707939967364;9.999410291478107;0.8334386999934943;0.015561216449533677;0.015562447047473185;0.7978341927051233;0.014893647890058034;1.0449459385597515;0.7979300421346401;1.0099615456031228
44.85638;1.0445605963822258;0.8332771538805538;0.797812632698598;-4.311767534618185e-07;-4.335493999174925e-07;1.009972255386299;9.9994164115594;0.8334379047215115;0.015561206914519265;0.01556242544305113;0.7978342903739495;0.014893642741810993;1.0449457950214718;0.7979289320696014;1.0099620479852602
44.86638;1.0445599337816247;0.8332767112157276;0.7978111233083849;-4.307561883231326e-07;-4.3315119888055024e-07;1.0099737092558536;9.999422398291316;0.8334371196887794;0.015561197130294429;0.015562403591499978;0.797834383680024;0.014893636629366587;1.0449456460833713;0.797927803348516;1.0099626472417536
44.87638;1.044559235919926;0.8332762863638401;0.7978096088289838;-4.303469366181473e-07;-4.327291927828497e-07;1.0099751579715783;9.999428255892248;0.8334363478846739;0.015561187113869997;0.015562381554490653;0.797834476033278;0.014893629570975111;1.044945501002453;0.7979266586798494;1.0099633470356293
44.88638;1.0445585006803813;0.8332758835436578;0.797808091529643;-4.2995013721656025e-07;-4.3228352099205654e-07;1.0099766033609587;9.99943398763913;0.8334355929869943;0.015561176902044057;0.015562359388389891;0.797834572011703;0.014893621560582052;1.0449453695112652;0.797925500221845;1.0099641490416873
44.89638;1.0445577266675545;0.8332755072929579;0.7978065746241896;-4.295670172945797e-07;-4.3181441638477496e-07;1.0099780466093478;9.999439598051179;0.8334348589733482;0.015561166557774639;0.015562337148453505;0.797834676786029;0.014893612570086702;1.0449452614727521;0.7979243296075407;1.0099650537455174
44.90638;1.044556912840427;0.8332751623600028;0.797805062126701;-4.291988968025246e-07;-4.3132236139602545e-07;1.0099794886552589;9.999445090137387;0.8334341492023077;0.01556115616823036;0.015562314896173003;0.7978347955751314;0.014893602565027317;1.044945186192407;0.7979231486233926;1.0099660610955394
44.91638;1.0445560584117288;0.833274853183815;0.7978035588136113;-4.288470586980613e-07;-4.3080797492325065e-07;1.009980930063233;9.999450472808332;0.833433465612436;0.015561145826313825;0.0155622927055988;0.7978349331751924;0.014893591514911464;1.0449451521478785;0.7979219592882816;1.0099671708549762
44.92638;1.0445551629199534;0.8332745832096682;0.7978020700718339;-4.2851256306454047e-07;-4.302716107069962e-07;1.0099823704655255;9.9994557726053;0.8334328086403368;0.015561135602345172;0.01556227066565934;0.7978350937776292;0.014893579399867801;1.0449451664619067;0.7979207632317065;1.0099683826840675
44.93638;1.0445542264122505;0.8332743548063435;0.7978006015744407;-4.281961521090637e-07;-4.2971302784218143e-07;1.0099838085576311;9.999461034062609;0.8334321778442633;0.015561125531586664;0.015562248870513414;0.7978352808871814;0.014893566215031266;1.044945234360215;0.7979195614289442;1.0099696960209896
44.94638;1.04455324924014;0.8332741698798184;0.7977991587524295;-4.2789834726961546e-07;-4.29131522194104e-07;1.0099852425606235;9.999466307073277;0.8334315727994318;0.015561115619167017;0.015562227404826158;0.7978354971889716;0.014893551962337083;1.0449453596902;0.7979183545414781;1.009971110030763
44.95638;1.0445522313726068;0.8332740303869013;0.7977977467042711;-4.2761965833676896e-07;-4.2852636059605986e-07;1.0099866704029214;9.99947163617727;0.8334309936299231;0.015561105846427475;0.015562206339177096;0.797835744510569;0.014893536637967901;1.044945545879203;0.7979171431503852;1.009972623520359
44.96638;1.0445511716290188;0.8332739384971074;0.797796370874366;-4.27360687447254e-07;-4.278971203302186e-07;1.0099880896189604;9.9994770596304;0.8334304409105122;0.015561096177936147;0.015562185736979995;0.7978360235330421;0.014893520234389335;1.0449457961380648;0.7979159274738078;1.0099742345958351
44.97638;1.0445500670600403;0.8332738971722873;0.7977950375450427;-4.2712201558501223e-07;-4.272437398435617e-07;1.0099894972284453;9.999482607025877;0.8334299153134335;0.015561086571514317;0.015562165662049036;0.797836333527073;0.014893502749477948;1.0449461128028597;0.7979147071244577;1.0099759399403423
44.98638;1.0445489128959855;0.833273910937262;0.7977937532268015;-4.2690407695507815e-07;-4.265663594916657e-07;1.0099908895067191;9.999488293524006;0.8334294173794187;0.015561076986616263;0.015562146177658878;0.7978366728275265;0.014893484188443253;1.044946496702356;0.79791348145693;1.009977734209237
44.99638;1.0445477033952548;0.8332739857638137;0.797792523514104;-4.267071779258668e-07;-4.2586518927625477e-07;1.009992262042584;9.999494124476888;0.8334289473554614;0.015561067387662495;0.015562127339374563;0.7978370398069841;0.01489346455899213;1.0449469474191506;0.7979122501985532;1.0099796103853669
45.00638;1.0445464331216696;0.8332741281457202;0.7977913522975932;-4.2653153654195456e-07;-4.2514051545715704e-07;1.0099936105688543;9.999500107928187;0.8334285050875805;0.015561057745695075;0.01556210919538915;0.7978374334031817;0.014893443863145976;1.044947464400988;0.7979110137891274;1.00998156068469
45.01638;1.044545097543813;0.8332743439701091;0.797790241189818;-4.263772282545655e-07;-4.2439284339172446e-07;1.0099949321386543;9.999506257360363;0.833428090179621;0.015561048042238412;0.01556209179902438;0.7978378524844268;0.014893422091060952;1.044948048164435;0.7979097732405361;1.009983577148807
45.02638;1.044543692289008;0.8332746375323224;0.7977891890998775;-4.262440375466779e-07;-4.2362300452910026e-07;1.0099962257761608;9.999512587102535;0.8334277021468832;0.015561038271009011;0.015562075213129042;0.7978382950211526;0.014893399225960412;1.0449487005249283;0.797908529852371;1.0099856521200588
45.03638;1.0445422119114778;0.833275011191102;0.7977881924280554;-4.2613131937538545e-07;-4.2283194563674494e-07;1.0099974920079713;9.999519111647707;0.8334273405801205;0.015561028434791612;0.015562059497147234;0.7978387583141223;0.01489337525626017;1.044949423961964;0.7979072851972318;1.0099877786142617
45.04638;1.0445406498621783;0.8332754657074577;0.7977872458437552;-4.260380012916401e-07;-4.220203203988928e-07;1.009998731618466;9.999525844066913;0.8334270055683528;0.01556101854668543;0.015562044695988694;0.7978392395509586;0.014893350178067597;1.0449502212646726;0.7979060412194079;1.0099899499966332
45.05638;1.0445390002415122;0.8332760007734267;0.7977863432830192;-4.259627625476548e-07;-4.2118834937532096e-07;1.0099999448071137;9.999532794919235;0.8334266976765397;0.015561008640525297;0.015562030838910525;0.7978397358212236;0.014893323989335539;1.0449510951897567;0.7979048000755912;1.0099921594366252
45.06638;1.0445372597594262;0.8332766157699948;0.7977854791506718;-4.2590436790918387e-07;-4.203361594786887e-07;1.0100011312723607;9.999539976283211;0.8334264172990757;0.01556099877686557;0.01556201794311393;0.797840243679787;0.01489329669120768;1.0449520476884926;0.797903563957154;1.009994400178471
45.07638;1.044535428150185;0.8332773106465273;0.797784649346521;-4.258620201725813e-07;-4.194643728359334e-07;1.0100022905817692;9.99954740098143;0.8334261640528878;0.015560989030774405;0.015562006017369437;0.7978407586303679;0.014893268296905085;1.0449530797723263;0.7979023353887434;1.0099966662513484
45.08638;1.0445335074352755;0.8332780857421299;0.7977838513026477;-4.258355541224347e-07;-4.185744399459947e-07;1.0100034225807646;9.999555074407295;0.8334259365578207;0.015560979472928234;0.015561995059910877;0.7978412753887557;0.014893238835816908;1.0449541919975347;0.7979011177408506;1.0099989525668316
45.09638;1.0445315012363707;0.8332789404115967;0.7977830832678974;-4.2582547654771585e-07;-4.17668374088127e-07;1.0100045281242416;9.999562988358944;0.8334257330780066;0.015560970163751065;0.01556198505148016;0.7978417888705533;0.01489320834575781;1.0449553839533494;0.7978999154909358;1.0100012545199426
45.10638;1.0445294143473618;0.8332798723682134;0.7977823437214385;-4.258328427971342e-07;-4.1674821307979956e-07;1.0100056096483085;9.999571119412426;0.8334255526125165;0.015560961157254225;0.015561975945908819;0.7978422945460945;0.014893176858096218;1.0449566530401324;0.7978987342802994;1.0100035676050922
45.11638;1.0445272518475808;0.8332808786702046;0.797781631137502;-4.2585886072303095e-07;-4.1581570006956215e-07;1.0100066710413922;9.99957942908176;0.8334253946946147;0.01556095250792873;0.015561967666889763;0.7978427882043664;0.014893144381494368;1.0449579945159249;0.7978975806931936;1.0100058867380262
45.12638;1.0445250176194565;0.8332819566927462;0.7977809442208746;-4.259043568678485e-07;-4.148722531661534e-07;1.010007716848303;9.999587868497272;0.8334252580739785;0.015560944285490628;0.015561960119691055;0.7978432660888639;0.014893110892544114;1.044959402804052;0.7978964617164898;1.01000820567856
45.13638;1.0445227137261848;0.8332831035395134;0.7977802824171203;-4.2596945387577904e-07;-4.139191578836501e-07;1.0100087510783038;9.999596387420173;0.8334251403741395;0.015560936584717829;0.015561953206255101;0.7978437250947157;0.014893076350311861;1.0449608724307005;0.7978953840870326;1.0100105174196317
45.14638;1.044520341407269;0.8332843148733385;0.7977796456819669;-4.260536602020543e-07;-4.12957878426937e-07;1.0100097761843174;9.999604939593366;0.8334250389128387;0.015560929508553588;0.015561946835829506;0.797844162543821;0.014893040729945576;1.044962397983142;0.7978943536888957;1.0100128145903047
45.15638;1.044517902487377;0.8332855848854539;0.7977790333647348;-4.2615618960929255e-07;-4.1199027409558525e-07;1.0100107927455706;9.999613483799788;0.8334249514145161;0.015560923138450311;0.015561940932588772;0.7978445756892594;0.014893004043102221;1.0449639738423098;0.7978933754061903;1.010015089021388
45.16638;1.0445154000721975;0.8332869071462654;0.7977784434470376;-4.262760820626989e-07;-4.1101848739637643e-07;1.0100118000761347;9.999621985267888;0.8334248760889654;0.015560917525006088;0.015561935434950378;0.797844961358364;0.014892966333928611;1.044965594466484;0.797892453385347;1.0100173315878789
45.17638;1.0445128386390206;0.833288275273661;0.7977778729274403;-4.2641202212575813e-07;-4.100446090356434e-07;1.0100127971614357;9.999630418588296;0.833424811432392;0.015560912697481643;0.015561930293166817;0.7978453162081122;0.014892927669502355;1.0449672549854303;0.7978915910879196;1.0100195327656853
45.18638;1.0445102239945463;0.833289683119664;0.7977773186951059;-4.265622784505548e-07;-4.0907057591136295e-07;1.0100137829469957;9.99963877404281;0.8334247564837866;0.01556090866957922;0.01556192547675578;0.7978456373894192;0.014892888135238199;1.0449689513753637;0.7978907910780673;1.0100216829429214
45.19638;1.0445075629221485;0.8332911246083805;0.7977767779152747;-4.2672505135448425e-07;-4.080982862494406e-07;1.010014756267395;9.999647064072203;0.8334247110964206;0.015560905438490957;0.015561920978817798;0.7978459228610679;0.014892847830522752;1.0449706798562322;0.7978900548169083;1.0100237723674341
45.20638;1.0445048626825666;0.8332925937707378;0.797776248023606;-4.268989658187157e-07;-4.0712948483217324e-07;1.0100157160815932;9.999655322136398;0.8334246753295605;0.015560902985250022;0.015561916801984314;0.7978461713532582;0.014892806866252993;1.0449724359541985;0.7978893828029188;1.0100257916262019
45.21638;1.0445021311983578;0.8332940848989407;0.7977757266893543;-4.270833747616657e-07;-4.061656035238e-07;1.0100166614243185;9.99966359387768;0.8334246488232712;0.015560901279193127;0.015561912936818429;0.7978463824652422;0.014892765369327331;1.0449742141856992;0.7978887751006917;1.0100277329306582
45.22638;1.0444993776713205;0.833295592266232;0.7977752117678836;-4.2727837998207223e-07;-4.052080901553985e-07;1.0100175907882263;9.999671927118264;0.8334246312472471;0.015560900285839346;0.015561909348222748;0.7978465564916135;0.014892723487109665;1.0449760085816402;0.7978882316369188;1.0100295910697252
45.23638;1.0444966126799553;0.8332971100655256;0.7977747016606285;-4.274845877219205e-07;-4.042588995473163e-07;1.0100185022532415;9.99968036703895;0.833424623216597;0.015560899972184692;0.015561905972002398;0.797846693936357;0.014892681379390519;1.0449778132289442;0.797887751916344;1.0100313627581654
45.24638;1.0444938474802197;0.833298633075283;0.7977741959684881;-4.277026631136828e-07;-4.0332048346980375e-07;1.010019394686771;9.999688955402497;0.8334246263988121;0.01556090030953589;0.01556190271382565;0.7978467956700307;0.014892639198440732;1.0449796220294438;0.7978873344385996;1.010033044902583
45.25638;1.0444910931325853;0.8333001570330566;0.7977736954535036;-4.2793285677979725e-07;-4.0239537570599355e-07;1.0100202680090966;9.999697728175702;0.8334246428228266;0.015560901278958738;0.015561899445812346;0.7978468636192324;0.014892597075336429;1.044981428014883;0.797886976432819;1.0100346337156043
45.26638;1.0444883601920756;0.8333016781487711;0.7977732014484689;-4.28174819702932e-07;-4.0148589577782645e-07;1.010021121498555;9.99970671499631;0.8334246743797858;0.015560902870529551;0.015561896007537757;0.7978469010815895;0.014892555125655033;1.0449832232361125;0.7978866743145628;1.0100361253440797
45.27638;1.0444856586105271;0.8333031924576465;0.7977727158761834;-4.284278993279278e-07;-4.0059419232383624e-07;1.0100219520159885;9.999715944223736;0.8334247224426031;0.01556090507373132;0.015561892221214464;0.797846912274741;0.014892513463364739;1.0449849991447073;0.797886424355245;1.0100375165462943
45.28638;1.0444829975296086;0.8333046953392579;0.7977722417797962;-4.286915733420676e-07;-3.997223900367189e-07;1.0100227545105813;9.999725446596774;0.8334247875002891;0.01556090787147057;0.015561887926952305;0.797846901276695;0.01489247220474503;1.0449867470529752;0.7978862228102555;1.0100388042276407
45.29638;1.0444803851798536;0.833306181442401;0.7977717833317296;-4.28965577170121e-07;-3.9887259433726296e-07;1.0100235242838849;9.99973525257362;0.8334248695843134;0.015560911237323425;0.015561883019859564;0.7978468711720584;0.014892431463335846;1.044988458873103;0.7978860655407897;1.010039984700688
45.30638;1.0444778285070262;0.8333076455822968;0.7977713453062157;-4.2924993590216313e-07;-3.980468006786836e-07;1.0100242581757182;9.999745386835698;0.8334249691033511;0.015560915130136604;0.015561877455438682;0.7978468240045964;0.01489239134737905;1.044990127601746;0.7978859476769872;1.0100410539627438
45.31638;1.0444753328104222;0.833309083915447;0.7977709326882414;-4.2954505837331034e-07;-3.9724686708891506e-07;1.0100249541527322;9.999755866464001;0.8334250870919021;0.015560919493974042;0.015561871226598696;0.7978467612783894;0.014892351959235042;1.0449917473082004;0.7978858638437099;1.0100420083650459
45.32638;1.044472901997715;0.8333104941187794;0.7977705504100137;-4.298516164993339e-07;-3.9647455835546084e-07;1.010025611111668;9.999766705802456;0.8334252250701643;0.015560924268716022;0.015561864346082603;0.7978466843247954;0.014892313395505253;1.0449933132879288;0.7978858088917563;1.0100428449988137
45.33638;1.0444705388058428;0.8333118748623914;0.7977702029511268;-4.301703514942082e-07;-3.957314576641547e-07;1.0100262290278774;9.99977792123536;0.8334253850499087;0.015560929398638951;0.0155618568450732;0.797846594110444;0.014892275754542104;1.044994822127011;0.7978857783600267;1.0100435625647985
45.34638;1.0444682448843052;0.8333132255369307;0.7977698939460109;-4.305019814220057e-07;-3.9501875305624963e-07;1.0100268089020872;9.99978952822793;0.8334255695601592;0.01556093482571917;0.015561848773017598;0.7978464911026512;0.014892239149299732;1.0449962712679852;0.7978857683187206;1.0100441620101317
45.35638;1.0444660214261763;0.8333145459387418;0.7977696257618409;-4.3084705344709435e-07;-3.9433720235753916e-07;1.0100273529253085;9.999801536535;0.8334257813136983;0.01556094047816702;0.015561840195622328;0.7978463756127981;0.014892203715302487;1.044997658928602;0.7978857750217345;1.0100446456176393
45.36638;1.0444638699295492;0.8333158355310258;0.7977693993202043;-4.312058453469404e-07;-3.9368735826123743e-07;1.0100278643275808;9.999813950389889;0.8334260226141601;0.015560946271308123;0.015561831197778627;0.7978462478652439;0.014892169604130815;1.0449989848582848;0.7978857946216531;1.010045015871809
45.37638;1.0444617921620996;0.8333170930915071;0.7977692147848284;-4.3157842574096055e-07;-3.930697580895615e-07;1.0100283462591921;9.999826768645544;0.8334262949127141;0.015560952113642086;0.01556182187825678;0.7978461076090178;0.014892136962752435;1.045000250734995;0.7978858230603618;1.0100452756353915
45.38638;1.0444597896309782;0.8333183170769719;0.7977690723387004;-4.3196468261793235e-07;-3.9248483758243786e-07;1.0100288006505285;9.999839987109453;0.8334265986670334;0.015560957909122649;0.015561812322983369;0.7978459540187463;0.014892105919350454;1.045001459503347;0.7978858565436033;1.0100454288598373
45.39638;1.0444578632797883;0.833319506016456;0.7977689720029011;-4.323642138383854e-07;-3.9193271116698405e-07;1.01002922809104;9.99985361022613;0.8334269332695609;0.015560963562318595;0.01556180257879587;0.7978457862208971;0.01489207658626036;1.0450026144996596;0.797885892417752;1.0100454807506882
45.40638;1.0444560132015528;0.8333206589556369;0.7977689132609603;-4.3277620241338e-07;-3.914130402627471e-07;1.010029628468729;9.99986765818289;0.8334272967296221;0.015560968981940792;0.015561792654653857;0.7978456040704031;0.014892049060187996;1.045003718697447;0.7978859293113574;1.0100454375467358
45.41638;1.0444542383298092;0.833321776348922;0.7977688951614635;-4.331993612123419e-07;-3.909251278576577e-07;1.010030001062524;9.999882154768917;0.833427685721863;0.015560974077604662;0.015561782542712246;0.7978454084444235;0.014892023412854498;1.0450047743996793;0.7978859661308736;1.0100453062851449
45.42638;1.0444525363789021;0.833322860586014;0.7977689162507521;-4.3363190714258787e-07;-3.9046826692537014e-07;1.0100303438194802;9.999897111132706;0.8334280965754449;0.01556097876197658;0.015561772231135374;0.7978452007924567;0.01489199968828733;1.0450057842610763;0.7978860013323551;1.0100450943660235
45.43638;1.0444509041382326;0.8333239153176258;0.7977689744284178;-4.340715439478865e-07;-3.9004203622492784e-07;1.0100306530864924;9.999912524839802;0.8334285260472853;0.01556098295882361;0.015561761701610131;0.797844982619193;0.014891977911472157;1.0450067525599516;0.797886033504067;1.0100448089167797
45.44638;1.0444493380020923;0.8333249442511392;0.797769067510425;-4.34515527628351e-07;-3.8964630322892964e-07;1.0100309243027557;9.999928389062417;0.8334289711584559;0.015560986606003155;0.015561750935969537;0.7978447555456256;0.014891958099087908;1.0450076849865864;0.7978860623736697;1.010044456557445
45.45638;1.0444478342418226;0.8333259505761326;0.7977691938503563;-4.349608504763066e-07;-3.8928110910910997e-07;1.0100311531554982;9.999944697417282;0.8334294289560378;0.015560989655768053;0.015561739932330535;0.7978445216110281;0.014891940256860468;1.0450085877849429;0.7978860893030508;1.0100440438329612
45.46638;1.044446389301102;0.8333269370873081;0.7977693520319586;-4.3540446528968923e-07;-3.8894655609936316e-07;1.010031336458663;9.999961441206194;0.8334298962144036;0.015560992074416108;0.015561728702400274;0.7978442829683261;0.014891924362209525;1.045009467567793;0.7978861169963036;1.0100435776205294
45.47638;1.044445000038629;0.833327906181508;0.7977695403634705;-4.358435586179705e-07;-3.8864260272766105e-07;1.0100314721747157;9.999978606788815;0.8334303687799178;0.015560993835114547;0.015561717258467712;0.7978440411935864;0.014891910361723501;1.0450103310583712;0.7978861487473932;1.010043065081765
45.48638;1.0444436630140448;0.8333288594767273;0.7977697570103383;-4.362757521285141e-07;-3.883688850418512e-07;1.010031558918291;9.99999617651087;0.8334308415364937;0.01556099491365903;0.015561705614509005;0.7978437972358766;0.014891898195377368;1.0450111841036402;0.7978861879580332;1.0100425137157296
45.49638;1.0444423739585045;0.8333297976339303;0.7977700002819613;-4.36699011292908e-07;-3.881247759819064e-07;1.0100315957974146;10.00001412698668;0.8334313092103907;0.015560995297965015;0.015561693792414136;0.7978435516167185;0.01489188781366239;1.0450120309921251;0.7978862379126223;1.01004193132509
45.50638;1.044441128541562;0.8333307208958076;0.797770268749309;-4.3711147841742915e-07;-3.87909597288798e-07;1.0100315827663062;10.000032426721358;0.8334317671620537;0.01556099499300687;0.015561681817714184;0.7978433040869589;0.01489187916741434;1.045012874616758;0.7978863018348399;1.0100413250290483
45.51638;1.0444399230160983;0.8333316299853597;0.797770561471695;-4.3751149215987516e-07;-3.877227914435528e-07;1.0100315206460782;10.00005104167588;0.8334322118878822;0.015560994015822567;0.015561669710101788;0.797843053650012;0.01489187219454732;1.0450137169750366;0.7978863831804669;1.0100407000713578
45.52638;1.044438754125872;0.8333325263325502;0.7977708780368896;-4.378976609094084e-07;-3.875640657678133e-07;1.0100314102571142;10.000069944246722;0.8334326410379715;0.015560992399499011;0.015561657485153813;0.7978427994461955;0.014891866825685671;1.045014559818987;0.7978864854499402;1.0100400599083446
45.53638;1.0444376188534195;0.8333334115748393;0.7977712179556896;-4.3826884475354715e-07;-3.8743354831198354e-07;1.010031251610763;10.000089113010896;0.8334330528703325;0.015560990197548284;0.015561645171322596;0.7978425413652148;0.014891862998065905;1.0450154049463052;0.7978866119042666;1.010039407544585
45.54638;1.0444365138320526;0.8333342873339409;0.7977715798238567;-4.386240822976745e-07;-3.8733164982333573e-07;1.0100310442436538;10.00010852269736;0.8334334455642289;0.015560987474665182;0.015561632824536594;0.7978422797580129;0.014891860657177429;1.045016253719167;0.7978867655422113;1.0100387467336531
45.55638;1.044435434560974;0.8333351553663247;0.7977719609330172;-4.3896250837779337e-07;-3.872586042992259e-07;1.0100307877756247;10.000128139441419;0.8334338169070384;0.015560984294358093;0.015561620524318828;0.7978420149428059;0.014891859743692181;1.045017106597463;0.7978869484071691;1.0100380817265564
45.56638;1.0444343751816771;0.8333360176374587;0.7977723576242901;-4.3928323456920024e-07;-3.8721429332520103e-07;1.0100304814929613;10.000147925884354;0.8334341647697175;0.015560980705358145;0.015561608359649332;0.7978417473219879;0.014891860182804773;1.0450179633072383;0.7978871608009729;1.010037415842357
45.57638;1.0444333290137617;0.8333368763090673;0.7977727659938268;-4.3958526787103666e-07;-3.871983887130639e-07;1.0100301240486365;10.00016784430496;0.8334344878742099;0.015560976730449894;0.015561596420416999;0.7978414776395213;0.014891861887133494;1.0450188235877673;0.7978874017680353;1.0100367504335634
45.58638;1.0444322894904399;0.8333377333404847;0.7977731820583412;-4.398676123335522e-07;-3.8721028879170933e-07;1.0100297144493584;10.000187854798792;0.8334347859449251;0.015560972376595764;0.01556158479456251;0.7978412068898695;0.014891864760012002;1.045019687881273;0.7978876698216204;1.0100360850366106
45.59638;1.044431250905611;0.8333385900093921;0.7977736015129627;-4.4012943146453903e-07;-3.872488320624955e-07;1.0100292532032211;10.000207913689987;0.8334350593635383;0.015560967654528912;0.015561573564163734;0.7978409363085737;0.014891868689400378;1.045020556806738;0.7978879627359152;1.0100354179516566
45.60638;1.044430208338495;0.833339447359988;0.7977740198917469;-4.4037003207202986e-07;-3.8731219026893243e-07;1.0100287423586949;10.000227976209748;0.8334353089785338;0.015560962583479694;0.015561562800536465;0.7978406673154114;0.014891873544324568;1.0450214297499834;0.7978882772077268;1.0100347463339403
45.61638;1.0444291571620221;0.833340307056609;0.797774433052425;-4.405887009842268e-07;-3.8739815309924596e-07;1.0100281850387167;10.000248002533917;0.8334355365132049;0.015560957192236291;0.01556155256296948;0.79784040151439;0.014891879182997014;1.0450223043656002;0.7978886087946895;1.0100340661781968
45.62638;1.0444280930567444;0.833341171433097;0.7977748376886808;-4.407845362639568e-07;-3.875044749433074e-07;1.010027585198544;10.000267960002885;0.8334357451583531;0.015560951525167828;0.015561542900409746;0.7978401409246224;0.014891885464369396;1.0450231776199945;0.7978889519824884;1.0100333726012594
45.63638;1.0444270124538975;0.8333420428177342;0.7977752316556636;-4.409563006451913e-07;-3.876289632185029e-07;1.0100269472964563;10.000287819054856;0.833435939462441;0.015560945641619991;0.0155615338536546;0.7978398879347115;0.014891892252884474;1.0450240470508139;0.7978893008019198;1.0100326596288363
45.64638;1.044425913023033;0.8333429227113113;0.7977756137537252;-4.4110237720135206e-07;-3.8776948149007146e-07;1.0100262756168967;10.000307546203222;0.8334361249144061;0.015560939612603986;0.01556152546167754;0.7978396451926292;0.014891899427336847;1.0450249105943854;0.7978896498603012;1.0100319196311762
45.65638;1.0444247939483062;0.833343811314277;0.7977759833384662;-4.4122091892429397e-07;-3.8792393844040423e-07;1.0100255737622994;10.000327099329798;0.8334363076509069;0.01556093352061258;0.01556151776485305;0.7978394154825321;0.014891906899554698;1.0450257653495085;0.7978899950178051;1.0100311435693452
45.66638;1.044423655461096;0.8333447077182631;0.7977763402300171;-4.4131011892674264e-07;-3.880900748419232e-07;1.0100248450114298;10.00034642863047;0.8334364935968889;0.01556092745163969;0.015561510789646212;0.7978392012940176;0.014891914615558048;1.0450266070501193;0.7978903332132324;1.010030322045083
45.67638;1.0444224978213026;0.8333456103918726;0.7977766845563857;-4.41368484311956e-07;-3.882652341341831e-07;1.0100240931419444;10.000365480762365;0.8334366871045331;0.0155609214774873;0.015561504528414979;0.7978390046282713;0.014891922529773624;1.0450274306637743;0.7978906618669616;1.0100294467576274
45.68638;1.0444213208552913;0.8333465176382183;0.7977770164295471;-4.413949767323898e-07;-3.8844649316325983e-07;1.0100233230167441;10.000384201233683;0.8334368901651193;0.01556091564173759;0.015561498945028654;0.7978388271722294;0.01489193058700158;1.0450282310789156;0.7978909787091271;1.0100285118161691
45.69638;1.0444201240565436;0.8333474280162672;0.7977773359403324;-4.413888674905882e-07;-3.886309443907631e-07;1.0100225407477441;10.000402531919615;0.8334371028546204;0.015560909959724192;0.015561494001857197;0.7978386703782914;0.014891938731189018;1.0450290029272795;0.7978912817607315;1.0100275139020067
45.70638;1.0444189065085707;0.8333483404143682;0.7977776432900644;-4.41349517526565e-07;-3.88815873582623e-07;1.0100217532529927;10.000420409244017;0.8334373243737854;0.015560904425409005;0.01556148967569389;0.7978385355128124;0.014891946914141961;1.0450297398265354;0.797891568928623;1.010026451722677
45.71638;1.0444176669496148;0.833349253924639;0.7977779388699231;-4.4127648977359875e-07;-3.889989953889682e-07;1.010020967674515;10.000437769110569;0.8334375535737081;0.015560899013999456;0.015561485954409137;0.7978384240153377;0.014891955085869437;1.0450304341680792;0.7978918377756526;1.0100253257566432
45.72638;1.0444164042673205;0.8333501679416498;0.7977782238514903;-4.4116983870275806e-07;-3.891786703545148e-07;1.0100201911188371;10.00045455402842;0.8334377890628251;0.015560893687543547;0.015561482835638546;0.797838337935956;0.014891963189579839;1.0450310778493153;0.7978920859599908;1.0100241380328918
45.73638;1.044415118279939;0.8333510820004104;0.7977785006896982;-4.4103015459920884e-07;-3.8935388843504215e-07;1.0100194302997363;10.000470718670197;0.8334380294570567;0.015560888406631862;0.015561480332726155;0.7978382795262954;0.014891971172657953;1.045031663544398;0.797892311816809;1.0100228916258331
45.74638;1.044413810601197;0.8333519952704513;0.7977787727090487;-4.408583082046744e-07;-3.895240208634232e-07;1.0100186910655946;10.00048623409861;0.8334382734130104;0.015560883138511566;0.01556147847303505;0.797838250125941;0.014891978989681079;1.0450321858238167;0.7978925143796842;1.0100215899952238
45.75638;1.0444124848501886;0.8333529065080508;0.7977790436447936;-4.4065507162323196e-07;-3.8968858438002005e-07;1.0100179783920527;10.000501088297264;0.8334385192981711;0.015560877860650794;0.015561477289902438;0.7978382498007779;0.014891986593391084;1.0450326415330113;0.7978926931046733;1.0100202366032074
45.76638;1.0444111461618169;0.833353814483457;0.7977793174061141;-4.404209642947061e-07;-3.898472578469307e-07;1.0100172968222703;10.000515282666019;0.8334387651143552;0.015560872559893494;0.01556147681463382;0.7978382780009883;0.014891993933595058;1.0450330290076486;0.7978928477885616;1.0100188350628294
45.77638;1.0444098005093054;0.8333547184654087;0.7977795975395099;-4.40156510422854e-07;-3.899999022241089e-07;1.010016650715361;10.000528827520165;0.8334390085163823;0.01556086722993118;0.01556147706520612;0.7978383340996039;0.01489200096435576;1.0450333464068051;0.7978929783860597;1.0100173892490152
45.78638;1.0444084538795766;0.8333556183331331;0.7977798868920163;-4.3986253928666075e-07;-3.9014632310230357e-07;1.0100160440072583;10.00054173922437;0.833439246600155;0.015560861876456344;0.015561478038477603;0.7978384171967009;0.01489200764814655;1.0450335908257289;0.7978930846763774;1.0100159030274782
45.79638;1.044407112032245;0.8333565138307311;0.7977801877841375;-4.395402312916778e-07;-3.902859569480129e-07;1.010015479776454;10.000554039686328;0.83343947607774;0.01556085652169886;0.01556147971370401;0.7978385257049587;0.01489201395263098;1.0450337588349246;0.7978931661258171;1.0100143796837673
45.80638;1.0444057810462368;0.8333574038544846;0.7977805020296854;-4.3919112806266754e-07;-3.904177718342916e-07;1.0100149602245903;10.000565758164266;0.8334396938305542;0.015560851195623473;0.015561482061770453;0.7978386573399854;0.01489201984511866;1.0450338474012641;0.7978932220993762;1.0100128212209958
45.81638;1.0444044671723012;0.8333582871014339;0.7977808305267892;-4.388172350461647e-07;-3.905405133762103e-07;1.0100144875172836;10.000576934894617;0.8334398970865108;0.015560845924843303;0.015561485053483724;0.7978388094736036;0.014892025294058963;1.0450338547834042;0.7978932524601505;1.0100112283168734
45.82638;1.0444031758412042;0.83335916334863;0.7977811731735268;-4.384210403600586e-07;-3.9065298173206843e-07;1.01001406480878;10.000587622433452;0.8334400834526827;0.01556084073201664;0.015561488661503501;0.7978389793386796;0.014892030272552217;1.0450337809938512;0.7978932579461778;1.0100096012528395
45.83638;1.0444019113591367;0.8333600336409193;0.7977815297407421;-4.38005390598399e-07;-3.907540209233405e-07;1.0100136960951565;10.000597881707131;0.8334402513169563;0.015560835641224402;0.015561492854759036;0.7978391635080879;0.014892034756022918;1.045033627483376;0.7978932398975686;1.0100079406620937
45.84638;1.0444006773052337;0.8333608992554602;0.7977819009184427;-4.375732984323798e-07;-3.9084248275663285e-07;1.0100133849207424;10.0006077767053;0.8334404000685639;0.015560830679052569;0.015561497591950626;0.7978393569573234;0.014892038720160148;1.0450333968623848;0.7978931999878042;1.0100062476490428
45.85638;1.0443994765715374;0.833361760782793;0.7977822883343667;-4.3712776503684317e-07;-3.9091740596679204e-07;1.0100131332332967;10.00061737173329;0.8334405297332134;0.015560825866111294;0.015561502816580024;0.797839553092849;0.014892042145337726;1.0450330924453888;0.7978931401016697;1.010004524283167
45.86638;1.0443983114552768;0.8333626183620564;0.7977826941114872;-4.3667165861635336e-07;-3.9097832415959375e-07;1.0100129410226568;10.000626730988772;0.8334406406988362;0.01556082120664178;0.015561508456002399;0.7978397452530388;0.0148920450266274;1.0450327168642566;0.797893062203932;1.0100027741625406
45.87638;1.044397184383753;0.8333634724793949;0.7977831209308764;-4.3620763679912494e-07;-3.9102547973845893e-07;1.0100128066031087;10.000635920683273;0.8334407339405858;0.015560816688474822;0.015561514430583026;0.7978399279417817;0.014892047381413925;1.0450322711948612;0.7978929685590281;1.0100010018607513
45.88638;1.0443960982957592;0.8333643238997714;0.7977835718442581;-4.357381256581315e-07;-3.910596147635862e-07;1.0100127270197947;10.000645013016886;0.8334408113214455;0.015560812290759486;0.015561520666710795;0.7978400964646833;0.014892049244918666;1.045031755826504;0.7978928619817862;1.0099992117997338
45.89638;1.044395055824332;0.8333651729202567;0.7977840493633035;-4.3526538566796647e-07;-3.910814726927476e-07;1.010012698349562;10.00065408650821;0.8334408757504502;0.01556080799347856;0.01556152710477775;0.7978402463734481;0.01489205065352294;1.0450311717030991;0.7978927460579704;1.009997407743788
45.90638;1.0443940582408187;0.8333660191281191;0.7977845547601393;-4.347916236363806e-07;-3.910915249538096e-07;1.010012716234029;10.000663218896618;0.8334409312973268;0.015560803790022046;0.015561533705306286;0.7978403739365593;0.014892051633718128;1.0450305206828832;0.7978926254957472;1.009995592964136
45.91638;1.0443931056143627;0.8333668615582723;0.7977850882489634;-4.3431904785791295e-07;-3.9108998971975095e-07;1.010012776276566;10.000672480530326;0.8334409830545074;0.015560799693719964;0.015561540448180596;0.7978404769431968;0.014892052212953361;1.04502980524543;0.7978925056926307;1.0099937704900532
45.92638;1.0443921976984019;0.8333676987487986;0.7977856496280888;-4.3384987254730123e-07;-3.910769516109936e-07;1.0100128738512704;10.00068193623491;0.8334410363756434;0.015560795732350106;0.015561547317279815;0.7978405549799582;0.014892052434197455;1.045029027628023;0.7978923916089328;1.0099919434719504
45.93638;1.0443913344064713;0.8333685290101837;0.7977862387913073;-4.3338631889369004e-07;-3.9105248058877037e-07;1.0100130036820618;10.000691649509863;0.8334410957637044;0.015560791944546177;0.015561554286678759;0.7978406089023731;0.014892052354849888;1.0450281888966135;0.7978922870899716;1.0099901159041387
45.94638;1.0443905160059346;0.8333693511419719;0.7977868562343104;-4.329306795802022e-07;-3.910166516201009e-07;1.0100131598081081;10.000701682772858;0.8334411641117979;0.015560788386206281;0.015561561322034059;0.7978406399163049;0.014892052038620807;1.045027289099064;0.7978921948707818;1.0099882930307147
45.95638;1.044389743190689;0.8333701649761686;0.797787503383069;-4.32485363352569e-07;-3.9096949263043045e-07;1.0100133365429582;10.000712094211272;0.8334412424440891;0.015560785137087507;0.015561568390296368;0.7978406487915631;0.014892051543636065;1.0450263282673993;0.7978921170634988;1.00998648118562
45.96638;1.044389017042521;0.8333709711282797;0.7977881821776227;-4.320526334371861e-07;-3.909109461188603e-07;1.010013529809539;10.000722937037885;0.8334413302559653;0.015560782293804157;0.015561575467738044;0.797840635286144;0.0148920509062519;1.0450253071661877;0.7978920556611026;1.0099846875977623
45.97638;1.0443883386476716;0.8333717704495718;0.7977888943231511;-4.316342552471255e-07;-3.9084086286650907e-07;1.010013737354312;10.000734266652161;0.833441426563988;0.015560779951067772;0.015561582536145958;0.797840597814458;0.014892050133565192;1.0450242272073842;0.7978920125793199;1.009982919620062
45.98638;1.0443877079164734;0.8333725637953663;0.7977896410030294;-4.3123146620015807e-07;-3.9075907184715794e-07;1.0100139580875673;10.000746145004598;0.8334415308956515;0.015560778192927185;0.015561589569692683;0.7978405335063141;0.014892049212996408;1.0450230896332344;0.7978919896392443;1.0099811833472436
45.99638;1.0443871228911075;0.8333733517124305;0.7977904229916395;-4.308451189351094e-07;-3.9066556720354117e-07;1.0100141915889262;10.000758633862098;0.8334416435144252;0.015560777098322955;0.01556159652760873;0.7978404387884794;0.014892048129973865;1.0450218951748906;0.7978919889366072;1.0099794832524402
46.00638;1.0443865806304904;0.8333741338032679;0.7977912407060369;-4.3047573512125845e-07;-3.905606563787319e-07;1.010014437551827;10.000771784447444;0.833441765114403;0.01556077673725868;0.01556160335358285;0.7978403100026984;0.014892046880735043;1.0450206449489605;0.7978920130708231;1.0099778231425014
46.01638;1.044386078469596;0.8333749083797167;0.7977920942419924;-4.3012345280196335e-07;-3.9044491400684316e-07;1.0100146950255433;10.000785628662966;0.8334418965535644;0.01556077715297587;0.015561609976400837;0.7978401437426084;0.014892045482040449;1.0450193412666946;0.7978920649661535;1.0099762071787213
46.02638;1.044385615012015;0.8333756727803716;0.7977929836261266;-4.2978790603886633e-07;-3.903191125878049e-07;1.0100149619484518;10.000800176407253;0.8334420389373026;0.015560778352982902;0.015561616318633856;0.797839937487037;0.014892043974178426;1.04501798734585;0.7978921479108457;1.0099746403027727
46.03638;1.0443851906226973;0.8333764239231823;0.7977939088955769;-4.2946815213961397e-07;-3.9018417885531564e-07;1.0100152352372056;10.000815420617352;0.8334421938682087;0.01556078031996855;0.015561622310623122;0.7978396903163288;0.01489204240463466;1.0450165870409378;0.7978922654789069;1.0099731280851614
46.04638;1.044384806588925;0.8333771584430216;0.7977948699063223;-4.29162764296123e-07;-3.900409103393144e-07;1.0100155112928555;10.000831341969034;0.833442363487318;0.015560783024073538;0.015561627895465644;0.7978394028516811;0.014892040812004965;1.0450151451633618;0.7978924206734873;1.0099716764552937
46.05638;1.0443844638278343;0.8333778725355195;0.7977958665869435;-4.2886997437992505e-07;-3.898896306285412e-07;1.0100157861463919;10.000847909734855;0.8334425501576307;0.015560786417291608;0.015561633024308526;0.7978390762844526;0.014892039232128229;1.045013667173178;0.7978926150779404;1.0099702915212687
46.06638;1.0443841626300558;0.833378562177057;0.7977968991615536;-4.285878567150102e-07;-3.8973036160382546e-07;1.0100160549321877;10.000865084214034;0.833442755923978;0.015560790424855394;0.015561637649131587;0.7978387111120325;0.014892037707492428;1.0450121582959664;0.797892848614264;1.009968979213362
46.07638;1.0443839029875643;0.8333792238772625;0.7977979674011333;-4.283146841334139e-07;-3.8956336470182405e-07;1.0100163119272414;10.000882819919806;0.8334429817886911;0.01556079495270779;0.015561641719995474;0.7978383065672389;0.014892036282594062;1.0450106236620014;0.7978931196446277;1.0099677448569029
46.08638;1.0443836846675694;0.8333798554642405;0.7977990699343804;-4.280492575312038e-07;-3.8938941451765446e-07;1.01001655143718;10.000901063093169;0.8334432268797894;0.015560799903777267;0.015561645191414206;0.7978378610440402;0.014892034996406412;1.0450090692900478;0.7978934253919976;1.0099665929401977
46.09638;1.0443835074924623;0.8333804559990886;0.7978002045287285;-4.277909051747211e-07;-3.8920976388946095e-07;1.0100167678988974;10.000919749088986;0.8334434881410786;0.015560805194931093;0.015561648035143708;0.7978373728762822;0.014892033886329715;1.0450075023933634;0.7978937625769312;1.0099655271382064
46.10638;1.044383371729588;0.8333810248772656;0.7978013684576555;-4.275392255597462e-07;-3.890259652791127e-07;1.0100169551989773;10.00093880734442;0.8334437608512825;0.015560810770066616;0.015561650250296447;0.7978368406639523;0.014892033005396522;1.0450059306183246;0.7978941278809063;1.0099645504673695
46.11638;1.0443832777576159;0.8333815613708334;0.7978025584703978;-4.2729397021500286e-07;-3.8883957267061575e-07;1.010017106931972;10.000958165571395;0.8334440392403357;0.015560816597558253;0.01556165186272318;0.7978362629294526;0.014892032438290407;1.0450043611324915;0.7978945181836272;1.0099636653715256
46.12638;1.044383225907986;0.8333820649137237;0.797803770881536;-4.2705516171010476e-07;-3.8865204159451175e-07;1.010017217482447;10.000977744303809;0.8334443167497355;0.015560822651802173;0.015561652917519096;0.7978356378853427;0.014892032302617523;1.0450028005236456;0.7978949309510502;1.0099628738937028
46.13638;1.044383217307993;0.8333825353438964;0.7978050017613137;-4.2682311055591906e-07;-3.8846502673712734e-07;1.0100172824401583;10.000997450841787;0.833444586557565;0.015560828902437571;0.015561653469692049;0.7978349637666033;0.014892032743565733;1.0450012550651977;0.7978953647700467;1.0099621781155474
46.14638;1.0443832541438052;0.8333829727915147;0.7978062468792367;-4.2659818117580443e-07;-3.8828071700754896e-07;1.010017298326926;10.001017182888207;0.8334448425787752;0.01556083532709827;0.015561653569378373;0.7978342391466342;0.014892033924831957;1.0449997305868002;0.7978958192343129;1.0099615803257114
46.15638;1.044383338669679;0.8333833773856634;0.7978075017505042;-4.263805634633131e-07;-3.8810190471908344e-07;1.010017262410447;10.001036837268101;0.8334450802626402;0.015560841928053704;0.015561653247172008;0.7978334630825653;0.014892036008657421;1.044998231968896;0.7978962942048696;1.009961082611029
46.16638;1.0443834726080696;0.8333837487282881;0.797808761933701;-4.261702548905471e-07;-3.879318425266747e-07;1.0100171723121143;10.001056323091877;0.8334452968332611;0.01556084873229723;0.015561652517740571;0.7978326351852638;0.014892039139415652;1.0449967623681509;0.7978967898121028;1.0099606867269901
46.17638;1.0443836574801837;0.833384085460725;0.7978100231292531;-4.2596713105631934e-07;-3.877740242262644e-07;1.0100170253458134;10.001075579968944;0.8334454913066068;0.015560855782287499;0.01556165140382537;0.7978317555269723;0.014892043444273705;1.0449953229621565;0.7978973071443122;1.0099603947761722
46.18638;1.0443838948152422;0.8333843855983071;0.7978112810988968;-4.257710955704608e-07;-3.876320284682199e-07;1.0100168187133889;10.001094582980803;0.833445664474413;0.015560863126210273;0.015561649957345892;0.7978308249341823;0.014892049037750496;1.0449939134201793;0.7978978480250245;1.0099602096783564
46.19638;1.0443841860222998;0.8333846474460538;0.7978125314644883;-4.255823051392038e-07;-3.875093210843282e-07;1.0100165504917027;10.001113323999263;0.8334458180714361;0.015560870806307508;0.0155616482570003;0.7978298455471592;0.014892056014509259;1.0449925321711797;0.7978984140293414;1.0099601344181308
46.20638;1.0443845325152832;0.8333848703062544;0.7978137695377213;-4.254012034764152e-07;-3.874089407176552e-07;1.0100162199416187;10.001131789995087;0.8334459530651943;0.015560878855307226;0.015561646385058565;0.7978288205041401;0.01489206443786833;1.0449911769952382;0.7978990061442216;1.009960170745855
46.21638;1.0443849356646446;0.8333850547250268;0.7978149909769229;-4.2522835211092644e-07;-3.873334498219495e-07;1.0100158275048114;10.001149959338512;0.8334460689005433;0.015560887311971614;0.01556164440634528;0.7978277529096203;0.014892074340814788;1.0449898462448026;0.7978996250670176;1.009960318609558
46.22638;1.044385395923044;0.8333852025591733;0.7978161928220564;-4.2506427506072e-07;-3.8728524102987063e-07;1.010015375599512;10.001167810382146;0.8334461643603329;0.015560896234462636;0.015561642367736996;0.7978266453876546;0.014892085739641825;1.0449885393761376;0.7979002714247545;1.0099605763123216
46.23638;1.044385911935693;0.8333853167024128;0.7978173736042622;-4.24909385358801e-07;-3.872667199096525e-07;1.0100148689131774;10.001185324585942;0.8334462384825075;0.01556090568636941;0.015561640305542718;0.7978255002585365;0.014892098649421174;1.0449872568013105;0.7979009458243341;1.0099609406496515
46.24638;1.0443864805426541;0.8333854001204808;0.7978185328018523;-4.247639365881495e-07;-3.8728016802033e-07;1.0100143134034316;10.00120247795334;0.8334462905504755;0.015560915709011901;0.015561638241868405;0.7978243193359034;0.0148921130846145;1.0449860000179148;0.7979016488662538;1.0099614071369778
46.25638;1.0443870975946026;0.8333854547481226;0.797819670518026;-4.246279492038371e-07;-3.873275251172972e-07;1.0100137153917124;10.001219231938418;0.8334463196373961;0.015560926308255228;0.015561636180021803;0.7978231035261059;0.014892129039928285;1.0449847717891922;0.7979023810760613;1.009961970407516
46.26638;1.0443877591303834;0.8333854810979308;0.7978207874758118;-4.245012215809881e-07;-3.874102234020924e-07;1.0100130809271017;10.00123553711154;0.8334463245025525;0.015560937461540443;0.015561634108668922;0.7978218532574065;0.0148921464763857;1.044983575328934;0.7979031424793805;1.0099626243871065
46.27638;1.0443884622787047;0.8333854784457008;0.7978218850974237;-4.243834897453852e-07;-3.8752906497515745e-07;1.0100124149373413;10.00125134344856;0.8334463039932384;0.015560949128997815;0.015561632001891664;0.7978205696821291;0.014892165326411211;1.0449824121925424;0.797903931565794;1.009963362617617
46.28638;1.044389205363077;0.8333854449817759;0.797822965736914;-4.242744079706083e-07;-3.876842059834378e-07;1.0100117209490334;10.001266603566824;0.8334462576485367;0.015560961256073952;0.015561629813758646;0.7978192555124438;0.014892185505572846;1.0449812806798247;0.7979047443758897;1.009964178770853
46.29638;1.0443899873535116;0.833385378211159;0.7978240330656479;-4.2417320112950894e-07;-3.878752323135107e-07;1.0100110018639792;10.001281271886672;0.8334461864529757;0.015560973772800298;0.015561627480592947;0.797817914599829;0.014892206923341922;1.0449801763326165;0.7979055751971518;1.0099650668920803
