time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.30638;1.0443908074222845;0.8333852758863357;0.7978250919295501;-4.24078496688682e-07;-3.8810130913651347e-07;1.0100102611277924;10.001295307559163;0.83344609305502;0.015560986597829767;0.015561624932069354;0.7978165505810668;0.014892229490698367;1.0449790928824683;0.7979064186278505;1.0099660217625934
46.31638;1.044391664998713;0.8333851365982626;0.7978261475898436;-4.2398861975210723e-07;-3.883613970522125e-07;1.0100095033316603;10.001308679527204;0.8334459805180607;0.015560999645073521;0.015561622101815258;0.7978151658915237;0.014892253121489403;1.0449780220999239;0.797907270797458;1.0099670394350129
46.32638;1.0443925597006964;0.8333849594778239;0.7978272051597194;-4.2390198639429805e-07;-3.8865425966517886e-07;1.0100087341495825;10.001321369325026;0.8334458509089404;0.015561012826494655;0.01556161893409648;0.7978137618554412;0.01489227772741991;1.0449769537049638;0.797908128809993;1.0099681170266857
46.33638;1.0443934910376929;0.8333847434152838;0.7978282693095887;-4.2381727806003126e-07;-3.889782069015465e-07;1.010007959881519;10.00133337044859;0.8334457058069701;0.015561026049406571;0.01556161539079619;0.7978123391634662;0.014892303213184695;1.044975876209337;0.7979089898079722;1.0099692512856413
46.34638;1.0443944585513243;0.8333844866608682;0.7978293440190789;-4.237334791662136e-07;-3.893309603252682e-07;1.0100071863399207;10.001344685330752;0.8334455478089915;0.015561039208925816;0.015561611451673646;0.797810898135046;0.014892329481856264;1.0449747785244548;0.7979098507958208;1.0099704369942195
46.35638;1.0443954619834042;0.8333841874393412;0.7978304326391232;-4.2365001589564863e-07;-3.8970976728609074e-07;1.0100064175808587;10.001355322766614;0.8334453806561027;0.015561052176855493;0.01556160710065398;0.797809439092533;0.014892356449763805;1.044973651424114;0.7979107088286692;1.0099716668947727
46.36638;1.0443965011501997;0.8333838444849619;0.7978315378145493;-4.2356694802335394e-07;-3.901115906486878e-07;1.010005655559191;10.001365295941499;0.8334452082270501;0.015561064798269412;0.015561602315622107;0.7978079628553579;0.014892384055664927;1.0449724872675907;0.7979115610458397;1.0099729327830738
46.37638;1.0443975759748865;0.8333834564895077;0.797832660734817;-4.2348491309529757e-07;-3.9053337281461614e-07;1.0100049007865466;10.001374618188017;0.8334450341937273;0.015561076908910806;0.015561597071590206;0.7978064707979613;0.01489241224702451;1.04497127854146;0.7979124047242975;1.0099742263827443
46.38638;1.0443986865269221;0.8333830216014216;0.797833800561913;-4.2340477131339916e-07;-3.9097233944234144e-07;1.0100041530309707;10.001383300316288;0.8334448625158699;0.015561088359922485;0.01556159134169733;0.7978049645087849;0.014892440950085519;1.044970017628153;0.7979132374551716;1.0099755400705137
46.39638;1.0443998328361996;0.8333825379685509;0.7978349547870127;-4.233271969524072e-07;-3.914260486679572e-07;1.0100034112798424;10.001391351603315;0.8334446977040276;0.015561099026279045;0.015561585091395843;0.7978034454684619;0.014892470059200299;1.0449686980256374;0.7979140570781817;1.0099768673483553
46.40638;1.0444010145697349;0.833382004777373;0.7978361202050511;-4.2325244732435736e-07;-3.91892068585241e-07;1.0100026734791585;10.001398781848335;0.8334445442938938;0.01556110880856485;0.015561578279900649;0.7978019147614436;0.014892499463487282;1.0449673148931575;0.7979148615231042;1.0099782025018826
46.41638;1.044402230976109;0.8333814228138582;0.7978372939338849;-4.2318036698144745e-07;-3.9236758023105113e-07;1.0100019367482713;10.001405604892465;0.8334444059957098;0.015561117641607756;0.015561570876243776;0.797800373054778;0.014892529080250783;1.0449658645379447;0.7979156490903836;1.009979540100486
46.42638;1.0444034812073755;0.8333807942124561;0.7978384738440799;-4.231104794166731e-07;-3.9284929357047166e-07;1.0100011981203927;10.00141183941145;0.8334442854177254;0.01556112549180374;0.015561562872631529;0.7977988211502401;0.014892558854200738;1.0449643444916625;0.7979164188804326;1.009980875196115
46.43638;1.0444047639941882;0.8333801218756526;0.7978396581822959;-4.230420480420727e-07;-3.933336921892168e-07;1.010000455896405;10.00141750163441;0.8334441847577904;0.015561132341076306;0.01556155427454841;0.7977972603434319;0.014892588731878844;1.0449627541042932;0.797917171010507;1.0099822042685618
46.44638;1.0444060767719476;0.8333794092047276;0.7978408448034494;-4.2297424316221827e-07;-3.9381733621228153e-07;1.0099997107270338;10.001422594290545;0.8334441067047844;0.015561138179651757;0.015561545082706471;0.7977956918082698;0.014892618652729464;1.0449610944221972;0.7979179068358456;1.0099835261922163
46.45638;1.0444074161830137;0.8333786601315528;0.797842030820584;-4.2290632171357985e-07;-3.94297074999938e-07;1.0099989649882462;10.00142710619691;0.8334440543354246;0.015561143004103776;0.015561535292532248;0.7977941157528053;0.014892648557132893;1.0449593674453308;0.7979186287764242;1.0099848421990094
46.46638;1.0444087800923534;0.8333778788454062;0.7978432134248746;-4.228374217333897e-07;-3.947700566324156e-07;1.0099982215222338;10.001431027774593;0.8334440301906942;0.015561146812337775;0.015561524906763718;0.7977925312744328;0.01489267838042116;1.0449575755329767;0.7979193393931931;1.0099861549017088
46.47638;1.044410168771416;0.8333770692408949;0.7978443912392928;-4.227661739054982e-07;-3.9523360637945237e-07;1.00999748363305;10.001434361362348;0.8334440359646399;0.015561149604892646;0.01556151394456524;0.7977909369574562;0.014892708035073558;1.0449557214559009;0.7979200406265265;1.0099874673023654
46.48638;1.0444115840378878;0.8333762345783895;0.7978455647286881;-4.2269079311423796e-07;-3.956852814320578e-07;1.0099967554206053;10.001437111927558;0.8334440731065641;0.015561151392842778;0.015561502436597902;0.7977893318739392;0.014892737407409588;1.0449538086112646;0.797920733372491;1.00998878230778
46.49638;1.044413027641251;0.8333753776402739;0.7978467354769407;-4.226096280979283e-07;-3.961231295992036e-07;1.0099960409638773;10.001439274507254;0.8334441431191904;0.01556115220355544;0.01556149040682503;0.7977877161738879;0.014892766368275943;1.0449518405285574;0.7979214167204173;1.0099901027388998
46.50638;1.044414500532838;0.833374501654799;0.7978479052135975;-4.225214751808766e-07;-3.965459397641931e-07;1.009995343368659;10.001440832511689;0.8334442472025159;0.015561152076865082;0.015561477857902415;0.7977860908129377;0.014892794779378937;1.0449498202396361;0.7979220877825906;1.0099914315088254
46.51638;1.0444160035068006;0.8333736111457878;0.797849075197802;-4.2242545929219666e-07;-3.9695325545894995e-07;1.0099946653023582;10.001441761840132;0.8334443863293971;0.015561151055486607;0.015561464773557942;0.7977844569014436;0.014892822488798177;1.0449477505397253;0.7979227428086558;1.0099927717924306
46.52638;1.0444175382073841;0.8333727115435126;0.7978502461645854;-4.2232086687828974e-07;-3.9734510166951465e-07;1.009994009939339;10.001442032658842;0.8334445618974267;0.015561149181742477;0.015561451130351268;0.7977828154293143;0.01489284932084913;1.044945635039718;0.7979233781185088;1.009994126946016
46.53638;1.044419107017816;0.8333718083226513;0.7978514188781576;-4.222069553879732e-07;-3.977217163674969e-07;1.009993380497984;10.001441607496012;0.8334447758848527;0.015561146496307507;0.015561436905725676;0.7977811678745323;0.014892875074866344;1.0449434790457373;0.7979239903062028;1.009995500023391
46.54638;1.0444207120674902;0.8333709066464159;0.7978525949627259;-4.2208276555765955e-07;-3.9808340262900326e-07;1.009992779751708;10.001440439285135;0.8334450304942699;0.015561143031411791;0.015561422084408442;0.7977795171367065;0.014892899544659537;1.0449412892992147;0.7979245766746352;1.0099968933706776
46.55638;1.0444223546165783;0.8333700112446618;0.7978537773744823;-4.2194721876074317e-07;-3.9843040196253026e-07;1.0099922112255861;10.001438473026946;0.833445328007072;0.015561138808521746;0.015561406661701483;0.797777867672807;0.014892922547555065;1.0449390729002883;0.7979251355826487;1.0099983082922932
46.56638;1.044424034947691;0.8333691263796884;0.7978549700791344;-4.2179932187940364e-07;-3.987628913235334e-07;1.009991680543623;10.001435653104984;0.8334456706625871;0.015561133844100733;0.015561390641006678;0.7977762248122127;0.01489294394085602;1.0449368367538063;0.7979256662824077;1.0099997445692241
46.57638;1.0444257522208442;0.8333682559292866;0.7978561768213207;-4.2163823064262266e-07;-3.9908110828002014e-07;1.0099911953303389;10.001431933295816;0.8334460602049448;0.015561128155911225;0.015561374040958217;0.7977745941989264;0.014892963630063247;1.044934587637382;0.7979261691502784;1.0100012002738599
46.58638;1.0444275046806117;0.8333674035789193;0.7978573995828102;-4.2146324691672167e-07;-3.993854714687879e-07;1.0099907644125905;10.001427282775131;0.8334464973132721;0.015561121771332098;0.015561356905225173;0.797772981576639;0.014892981581762285;1.044932331765768;0.7979266462768573;1.0100026722808895
46.59638;1.0444292909768729;0.8333665731888663;0.797858637996367;-4.212738240031059e-07;-3.99676700338018e-07;1.0099903972608744;10.00142168634138;0.8334469814829727;0.015561114738242522;0.015561339287268447;0.7977713922532167;0.01489299781985004;1.0449300740765584;0.7979271014041978;1.0100041573544911
46.60638;1.044431111451112;0.8333657688217178;0.7978598902686062;-4.2106959618214815e-07;-3.9995582299580595e-07;1.0099901035131855;10.001415141477747;0.8334475116075697;0.015561107132755936;0.01556132122122719;0.7977698304138529;0.014893012395462268;1.0449278184499957;0.7979275393723959;1.010005652742583
46.61638;1.044432967892892;0.833364994155177;0.7978611547546631;-4.2085036693616465e-07;-4.002239021041036e-07;1.009989892232793;10.001407652892144;0.8334480862657885;0.015561099057328593;0.015561302715141088;0.797768299311979;0.014893025358731713;1.0449255689051629;0.7979279658212544;1.010007155604291
46.62638;1.044434862897928;0.8333642521825693;0.7978624309503267;-4.206160482169557e-07;-4.004817048041614e-07;1.0099897712931583;10.001399225688507;0.8334487032224077;0.015561090629177026;0.01556128377163133;0.797766802336771;0.014893036742394434;1.0449233305944017;0.797928387009615;1.0100086624670583
46.63638;1.0444367997379125;0.8333635456222324;0.7978637192364602;-4.2036660536809274e-07;-4.007296602906086e-07;1.0099897475235777;10.00138986113008;0.8334493592569405;0.01556108196767341;0.01556126440883835;0.7977653435397297;0.01489304655450959;1.0449211096973376;0.797928809381669;1.010010169778802
46.64638;1.0444387814892713;0.8333628772036447;0.7978650196265665;-4.201019332268193e-07;-4.0096801567831264e-07;1.0099898271683005;10.001379556945585;0.8334500504958647;0.015561073182951647;0.015561244661874706;0.7977639267450621;0.014893054786637971;1.044918912961509;0.7979292390933606;1.0100116746941437
46.65638;1.0444408094507658;0.8333622492998217;0.7978663307934621;-4.1982169223103174e-07;-4.011969335243875e-07;1.009990015576541;10.00136831334203;0.8334507724305216;0.01556106437401724;0.015561224574255992;0.7977625542323757;0.01489306142895693;1.0449167476727284;0.797929681468465;1.0100131749761656
46.66638;1.0444428827528904;0.8333616631124082;0.7978676498839973;-4.1952533048470317e-07;-4.0141648662572655e-07;1.0099903163034902;10.001356140447085;0.8334515198590364;0.015561055641358902;0.015561204195850845;0.7977612264321653;0.014893066484889599;1.0449146214876648;0.7979301402456603;1.0100146685351044
46.67638;1.0444449996623073;0.8333611181667364;0.7978689725662234;-4.19212349119891e-07;-4.016265520576949e-07;1.0099907312978633;10.001343058258911;0.8334522873323801;0.015561047089442545;0.01556118358586859;0.7977599428436183;0.014893069981928993;1.0449125418959169;0.797930617552856;1.0100161532886567
46.68638;1.0444471591386095;0.8333606128710144;0.797870293847687;-4.188825209017324e-07;-4.0182665019866503e-07;1.009991262358901;10.001329092887172;0.8334530699216778;0.01556103881052913;0.015561162813969475;0.7977587033722081;0.014893071966233594;1.0449105157121719;0.7979311147758473;1.0100176271072092
46.69638;1.0444493613877879;0.8333601456984591;0.7978716096315892;-4.1853580797345486e-07;-4.0201592081744404e-07;1.0099919116506737;10.001314276895894;0.8334538637982918;0.01556103087525631;0.015561141957790639;0.7977575090168229;0.014893072487301361;1.0449085487695797;0.7979316327054584;1.010019087862272
46.70638;1.0444516072011916;0.8333597160132017;0.7978729170502167;-4.1817209588952337e-07;-4.021932888396828e-07;1.0099926806366946;10.001298650378983;0.833454666400549;0.015561023336337647;0.01556112109670822;0.7977563614107536;0.014893071588715482;1.0449066456289031;0.7979321708393692;1.010020533553183
46.71638;1.0444538970687893;0.83335932400565;0.7978742133520373;-4.177910024224002e-07;-4.023576026130117e-07;1.009993568769073;10.00128225755768;0.8334554763092471;0.01556101623188813;0.015561100307699601;0.7977552618191557;0.014893069307397106;1.0449048088509225;0.7979327273735729;1.0100219623006648
46.72638;1.044456231282873;0.8333589698888619;0.7978754955213395;-4.1739184545918543e-07;-4.0250763416536806e-07;1.0099945730860589;10.001265143531525;0.8334562928118678;0.015561009586678934;0.015561079666296208;0.7977542102813683;0.014893065679111205;1.044903038480057;0.7979332998693639;1.0100233725931087
46.73638;1.0444586103443882;0.8333586532080914;0.7978767611050881;-4.1697371602342437e-07;-4.026420647204835e-07;1.0099956895819866;10.001247357026632;0.8334571153372293;0.015561003410610997;0.015561059245671291;0.7977532053130957;0.014893060743957458;1.0449013330260546;0.7979338856924238;1.010024763533777
46.74638;1.0444610342950191;0.8333583726755001;0.7978780084274405;-4.165357282647751e-07;-4.027595801561649e-07;1.0099969148377064;10.001228953025269;0.8334579435282746;0.015560997696664603;0.015561039111452384;0.7977522446402147;0.014893054544956107;1.0448996911285215;0.7979344823758584;1.01002613447083
46.75638;1.0444635015891521;0.833358126338362;0.7978792356816172;-4.1607735037381663e-07;-4.028590883600481e-07;1.0099982457764336;10.00120999393956;0.8334587779754948;0.015560992432386074;0.015561019317066493;0.797751326049231;0.014893047119362433;1.0448981121332168;0.7979350881044541;1.0100274849397546
46.76638;1.044466009055785;0.8333579120220731;0.79788044027607;-4.155983596780796e-07;-4.0293991003894215e-07;1.0099996787031644;10.001190553314663;0.833459620622821;0.015560987617932122;0.015560999900914443;0.7977504469052115;0.014893038496088211;1.044896595381584;0.797935701808963;1.0100288148703673
46.77638;1.0444685525519752;0.8333577276729198;0.7978816189188664;-4.1509853228049504e-07;-4.030019173544748e-07;1.0100012087536205;10.001170713330584;0.8334604743893211;0.015560983266143243;0.015560980885084228;0.797749603302372;0.014893028712747933;1.044895139297462;0.7979363226764464;1.0100301236429192
46.78638;1.044471126714545;0.8333575711041682;0.7978827679252033;-4.1457760332390655e-07;-4.0304573474036226e-07;1.0100028293944914;10.001150553514703;0.8334613424542872;0.01556097939529545;0.01556096227512549;0.7977487901758807;0.014893017829878941;1.0448937414192794;0.7979369496131533;1.0100314090030655
46.79638;1.044473724528005;0.8333574394827148;0.7978838838319563;-4.140353380212277e-07;-4.030728473138542e-07;1.0100045327208813;10.00113014290238;0.8334622278015489;0.01556097603464515;0.015560944057673486;0.7977480015118473;0.014893005915326274;1.0448923991382684;0.7979375809258524;1.0100326675176434
46.80638;1.0444763384187348;0.8333573292095072;0.7978849639961844;-4.1347149690237785e-07;-4.030852925104589e-07;1.0100063108238657;10.001109540149328;0.8334631332134589;0.015560973222017918;0.015560926202538815;0.7977472299700841;0.014892993021125827;1.044891109894162;0.7979382140639836;1.0100338958016124
46.81638;1.0444789619653636;0.833357236337823;0.7978860060418101;-4.128859634626653e-07;-4.030850521939611e-07;1.0100081566312824;10.001088794241115;0.8334640613291247;0.015560970985717711;0.015560908674256848;0.7977464667785887;0.014892979186308952;1.0448898704291696;0.7979388456999797;1.0100350911601441
46.82638;1.0444815903443099;0.8333571573236749;0.797887006506699;-4.122788067776268e-07;-4.0307374716620217e-07;1.0100100631921114;10.001067941908596;0.8334650144933946;0.015560969337781314;0.015560891440271944;0.7977457027685938;0.014892964453061404;1.0448886758512836;0.7979394722964408;1.0100362518246109
46.83638;1.0444842195040924;0.8333570895953826;0.7978879606134659;-4.116499709341457e-07;-4.030527271782894e-07;1.0100120226192666;10.001047005863763;0.8334659946858161;0.01556096828037903;0.015560874471842873;0.7977449298056899;0.014892948869291251;1.0448875194416534;0.7979400904267617;1.0100373770302966
46.84638;1.0444868456748568;0.8333570313320048;0.797888863519606;-4.109991026296865e-07;-4.0302320260435265e-07;1.010014026049626;10.001025993703244;0.8334670037230056;0.01556096780973056;0.015560857745819754;0.7977441410588707;0.014892932482897664;1.0448863933541865;0.7979406966280312;1.0100384661009176
46.85638;1.0444894659489916;0.8333569802660156;0.7978897111087284;-4.1032578618596456e-07;-4.0298636669218557e-07;1.0100160642678666;10.001004896571049;0.8334680436670149;0.015560967919847247;0.015560841245932598;0.7977433304881532;0.014892915341293146;1.0448852896498437;0.7979412876751666;1.0100395169100493
46.86638;1.0444920785708258;0.8333569322135722;0.7978904993930457;-4.0962982854489096e-07;-4.029434280398746e-07;1.010018128246242;10.000983697852334;0.8334691171559321;0.015560968610702325;0.015560824956285482;0.7977424928660017;0.014892897499001075;1.0448842011339796;0.797941861294726;1.0100405257337255
46.87638;1.0444946820840162;0.8333568807325269;0.7978912238690091;-4.0891140164794545e-07;-4.0289552812035234e-07;1.0100202092340393;10.000962393291198;0.8334702273433122;0.015560969894338458;0.015560808844771089;0.7977416240286319;0.01489287902714904;1.0448831218708885;0.7979424165498498;1.0100414887004483
46.88638;1.04449727438805;0.8333568183586149;0.7978918797614448;-4.081710042262799e-07;-4.0284382013496153e-07;1.0100222982853522;10.000941001134132;0.8334713773835103;0.015560971791212545;0.015560792850109618;0.7977407206641136;0.014892860007038537;1.0448820478004441;0.7979429537970826;1.0100424027701165
46.89638;1.044499852982909;0.83335673819915;0.7978924625569735;-4.074094394243882e-07;-4.0278962910221406e-07;1.0100243859863125;10.000919547140743;0.8334725693783093;0.015560974322750961;0.015560776893336561;0.797739779763551;0.014892840510287601;1.0448809774715633;0.7979434742902622;1.0100432655147065
46.90638;1.0445024160347196;0.8333566344466922;0.7978929683604992;-4.0662799612314124e-07;-4.0273436311356473e-07;1.0100264631866198;10.000898041968636;0.8334738035243235;0.0155609775098497;0.015560760907610039;0.7977387979365574;0.014892820592462518;1.0448799119203873;0.797943979639196;1.010044074731483
46.91638;1.044504962570079;0.8333565019276876;0.7978933944403344;-4.0582837964550043e-07;-4.0267934233307596e-07;1.0100285218700071;10.000876474068786;0.8334750784545026;0.015560981374653317;0.015560744858103786;0.7977377710848195;0.01489280030420037;1.044878853567591;0.7979444715463602;1.0100448285377681
46.92638;1.044507491855489;0.8333563359426758;0.7978937397931727;-4.0501221010798047e-07;-4.0262567351719236e-07;1.0100305548531694;10.000854814253428;0.8334763920416557;0.015560985943535537;0.015560728737404078;0.7977366948906641;0.014892779702393093;1.04487780508257;0.7979449515837791;1.0100455257943286
46.93638;1.0445100032768668;0.8333561327800563;0.7978940046982823;-4.0418072007668584e-07;-4.025740143458404e-07;1.0100325550049776;10.000833022768814;0.8334777417874978;0.015560991246364637;0.01556071254317506;0.7977355654946836;0.01489275885654269;1.0448767685004547;0.7979454207155512;1.0100461662258273
46.94638;1.0445124964631887;0.8333558900971861;0.7978941894199573;-4.033349166383976e-07;-4.0252446990838e-07;1.0100345152331374;10.000811059875371;0.8334791251055085;0.015560997304192822;0.015560696265263742;0.7977343797963093;0.014892737851455926;1.0448757446964372;0.7979458790943741;1.0100467500555281
46.95638;1.0445149712441764;0.8333556061644638;0.7978942936298019;-4.02475908123119e-07;-4.024767964090272e-07;1.0100364288943051;10.000788898583194;0.833480539671706;0.015561004115441118;0.015560679902675094;0.7977331354865761;0.014892716784515278;1.0448747336750364;0.7979463262568449;1.01004727751632
46.96638;1.0445174276607778;0.8333552783920524;0.7978943169916233;-4.016051018051893e-07;-4.024306278306838e-07;1.0100382902841527;10.000766532545839;0.8334819838114292;0.015561011648508672;0.015560663482848075;0.7977318309487919;0.01489269575743036;1.0448737353222566;0.7979467610534611;1.010047748469532
46.97638;1.0445198654841432;0.8333549028633385;0.7978942598707366;-4.007240975038786e-07;-4.0238549583996023e-07;1.0100400950928936;10.000743972786617;0.8334834567064532;0.015561019839289729;0.015560647052735724;0.7977304651912716;0.014892674860603425;1.0448727497277792;0.7979471815766153;1.0100481626305937
46.98638;1.0445222830549692;0.8333544751114197;0.79789412351673;-3.9983453473888636e-07;-4.023406424801336e-07;1.010041840150905;10.000721240275984;0.8334849577208029;0.015561028600064518;0.015560630660790928;0.7977290378925639;0.014892654155539024;1.0448717769552451;0.7979475859706207;1.010048520254909
46.99638;1.0445246766808916;0.8333539908944575;0.7978939096711006;-3.9893821921238917e-07;-4.022948226770863e-07;1.010043522807671;10.000698360660284;0.8334864851160463;0.015561037833729885;0.015560614353792048;0.7977275494925163;0.014892633672496587;1.044870816784633;0.7979479732866044;1.0100488221403936
47.00638;1.0445270413696401;0.8333534465661987;0.7978936198690488;-3.980372757109879e-07;-4.022462875736327e-07;1.0100451406339945;10.000675355218956;0.8334880356057359;0.015561047443388973;0.015560598183796709;0.7977260010119805;0.014892613428743805;1.0448698685669504;0.7979483430814799;1.0100490687094785
47.01638;1.0445293720117659;0.8333528393274144;0.7978932553404474;-3.9713408977358653e-07;-4.0219288924660906e-07;1.0100466912667145;10.000652232768461;0.833489604699704;0.015561057342171355;0.015560582209273453;0.7977243937479268;0.014892593445688612;1.0448689307900683;0.7979486946641589;1.010049259027524
47.02638;1.0445316639643396;0.833352167072321;0.797892817679525;-3.962311870587641e-07;-4.0213229418887233e-07;1.010048172466715;10.000628989142177;0.8334911866623536;0.015561067457112875;0.015560566484523218;0.7977227295958186;0.01489257374577169;1.0448680005024495;0.7979490272161694;1.0100493908415582
47.03638;1.0445339128355726;0.8333514281175787;0.7978923092282958;-3.9533116020265904e-07;-4.0206240743668687e-07;1.0100495823616242;10.000605609474183;0.8334927743297709;0.015561077720072296;0.015560551050564194;0.7977210116916513;0.014892554341994194;1.0448670732200995;0.7979493404421758;1.0100494618322773
47.04638;1.044536113854326;0.8333506217086047;0.7978917327825201;-3.9443663057817985e-07;-4.019816724007412e-07;1.0100509192301097;10.000582073728669;0.8334943593045444;0.015561088057429636;0.015560535933032573;0.7977192444011736;0.014892535235475427;1.0448661434679836;0.797949635056598;1.0100494704865957
47.05638;1.0445382614643424;0.8333497483469928;0.7978910910686696;-3.935501760799922e-07;-4.018888357660508e-07;1.010052181003051;10.000558365824459;0.8334959323586321;0.015561098386710189;0.015560521143555694;0.7977174327032986;0.0148925164173459;1.0448652057449248;0.7979499126515783;1.0100494155391433
47.06638;1.0445403496937848;0.8333488088121733;0.7978903864488952;-3.9267425256344325e-07;-4.0178256157594144e-07;1.010053365461316;10.000534478276826;0.833497483958286;0.015561108618076733;0.015560506688697148;0.7977155818361458;0.014892497874058046;1.0448642557300178;0.7979501747728557;1.010049295211033
47.07638;1.0445423728194791;0.8333478032269127;0.7978896210578776;-3.9181118524970814e-07;-4.0166142013605596e-07;1.010054470888296;10.000510410826728;0.8334990048637791;0.015561118657617421;0.01556049257823269;0.797713697431238;0.014892479598334724;1.0448632914385738;0.7979504217249103;1.0100491075325082
47.08638;1.0445443248935589;0.8333467315866747;0.7978887969161209;-3.909631941345116e-07;-4.015241070246347e-07;1.0100554958569492;10.000486170905692;0.8335004866440802;0.015561128410876746;0.015560478821434838;0.7977117853201805;0.014892461599887599;1.044862313577853;0.7979506520820211;1.0100488513240349
47.09638;1.0445461989239513;0.8333455947926358;0.7978879157274167;-3.901324645877014e-07;-4.013695844976054e-07;1.0100564382508672;10.000461776156932;0.8335019218771998;0.015561137788413578;0.015560465422408356;0.7977098509943881;0.01489244390751769;1.044861324727147;0.7979508634081289;1.010048526413469
47.10638;1.0445479877869552;0.8333443948705554;0.7978869789303582;-3.893211174597996e-07;-4.0119706997715285e-07;1.0100572950430278;10.000437252140845;0.833503304209361;0.01556114671108522;0.015560452386450962;0.7977078995490821;0.014892426560740139;1.0448603281685163;0.7979510534177311;1.0100481328254542
47.11638;1.0445496856765497;0.8333431348231003;0.7978859882343415;-3.8853090684203514e-07;-4.0100591966532446e-07;1.0100580630686848;10.000412626961067;0.8335046282872702;0.015561155108858478;0.015560439733356036;0.7977059359699122;0.014892409602961842;1.0448593274219868;0.797951220244274;1.010047670490314
47.12638;1.0445512884467985;0.8333418185946327;0.7978849462306498;-3.8776304053401445e-07;-4.0079555237240037e-07;1.0100587393253864;10.000387928777005;0.8335058891749486;0.01556116291793862;0.015560427507540274;0.7977039652602022;0.014892393086803107;1.044858326369649;0.7979513617653958;1.0100471398648536
47.13638;1.0445527936110985;0.8333404509238167;0.7978838568882621;-3.870184835870398e-07;-4.005655875618374e-07;1.0100593204690402;10.000363189097708;0.833507081899625;0.015561170089057705;0.01556041577459223;0.7977019924239082;0.01489237707749895;1.0448573291159235;0.7979514751652564;1.010046542010473
47.14638;1.044554200119968;0.8333390371815431;0.7978827254019114;-3.8629829834970383e-07;-4.003161001718137e-07;1.010059802874237;10.000338450019655;0.8335082019119742;0.015561176603227105;0.01556040460822996;0.7977000224972947;0.014892361642447918;1.0448563395889432;0.7979515571627249;1.0100458778813528
47.15638;1.0445555077539728;0.8333375830998557;0.7978815571277403;-3.8560353585936376e-07;-4.0004768779924146e-07;1.010060183421902;10.00031376650272;0.83350924569819;0.015561182474433484;0.015560394085183947;0.7976980606937091;0.014892346839046161;1.0448553612733922;0.7979516044349925;1.0100451480506343
47.16638;1.0445567168124301;0.8333360942064814;0.7978803568301437;-3.8493485046985533e-07;-3.9976131309819465e-07;1.0100604599499436;10.000289201706439;0.833510210566971;0.015561187741176886;0.015560384290159905;0.7976961122051474;0.014892332708356302;1.044854397037991;0.797951613838;1.0100443533198327
47.17638;1.0445578281490127;0.8333345755280389;0.797879128700457;-3.8429226525977115e-07;-3.9945808515310856e-07;1.0100606312931544;10.000264822190491;0.8335110938303542;0.015561192466078214;0.015560375315265959;0.7976941815907793;0.014892319272733863;1.044853449091414;0.7979515824743734;1.0100434953239419
47.18638;1.044558843656312;0.8333330321088569;0.7978778763229147;-3.836753613936987e-07;-3.9913908991837683e-07;1.010060697440362;10.000240694396597;0.833511892222103;0.015561196737006996;0.015560367246537407;0.7976922726390382;0.0148923065398023;1.0448525187525652;0.7979515081639774;1.0100425764304135
47.19638;1.0445597670991307;0.8333314694842608;0.7978766029451987;-3.8308366443895695e-07;-3.9880525937975633e-07;1.0100606596438932;10.000216883337629;0.8335126022333263;0.015561200658936451;0.01556036015217872;0.7976903889421431;0.014892294514592383;1.0448516057741366;0.7979513898994353;1.0100415994736454
47.20638;1.0445606039684618;0.8333298931571069;0.7978753125529683;-3.825167699888505e-07;-3.9845728574255655e-07;1.010060519875032;10.0001934536222;0.8335132212934193;0.015561204340953882;0.01556035408642097;0.7976885345164486;0.014892283208838814;1.044850707933487;0.7979512273432976;1.0100405675904272
47.21638;1.0445613602169874;0.8333283078613866;0.7978740105924419;-3.8197426361696083e-07;-3.9809565665317915e-07;1.0100602799049891;10.00017046768311;0.8335137488532192;0.015561207876483863;0.015560349097046068;0.7976867139185753;0.014892272634725028;1.0448498214050284;0.7979510202692993;1.0100394836014925
47.22638;1.0445620413924277;0.8333267175951302;0.7978727033929226;-3.81455687207812e-07;-3.977206554335277e-07;1.0100599411002495;10.000147984712699;0.8335141866148158;0.01556121132489947;0.015560345218473806;0.7976849314705335;0.014892262795413428;1.0448489416929885;0.7979507689985733;1.0100383496115866
47.23638;1.044562652474119;0.8333251263592619;0.7978713971059149;-3.809605440921038e-07;-3.9733231659292286e-07;1.010059505123211;10.000126066267736;0.8335145379840007;0.015561214717424837;0.015560342459573299;0.797683190068663;0.014892253690050275;1.044848064793502;0.7979504749682134;1.0100371676159932
47.24638;1.0445631974654825;0.8333235387767544;0.7978700971639641;-3.80488296703437e-07;-3.969306527343961e-07;1.0100589748176252;10.00010477937667;0.8335148071507177;0.015561218081974923;0.015560340806400355;0.7976814909271394;0.014892245326731566;1.0448471879532444;0.7979501405719979;1.010035939724685
47.25638;1.0445636789121144;0.8333219598570665;0.797868808207016;-3.800383960624293e-07;-3.965160337860219e-07;1.0100583549247204;10.000084188576643;0.8335149984751065;0.015561221455901601;0.01556034023042667;0.7976798345463745;0.014892237727769488;1.044846309513376;0.797949768742385;1.0100346672574843
47.26638;1.04456409826259;0.8333203945435523;0.7978675341562997;-3.796103583385383e-07;-3.9608924917024825e-07;1.0100576523980331;10.000064345329166;0.8335151165914017;0.015561224881367604;0.015560340688689434;0.7976782217383648;0.01489223092346208;1.04484542829434;0.7979493627371825;1.0100333507217312
47.27638;1.0445644563364542;0.8333188477064859;0.7978662783554735;-3.7920378334759815e-07;-3.9565122392927044e-07;1.0100568760381579;10.000045285929362;0.8335151665784505;0.015561228396197283;0.015560342126277367;0.7976766538663357;0.014892224936721751;1.0448445432810196;0.7979489261395232;1.010031991376006
47.28638;1.0445647530359912;0.8333173241305641;0.797865043827388;-3.7881834935215283e-07;-3.952027629382479e-07;1.0100560355870178;10.000027035985282;0.8335151536694506;0.015561232021877454;0.015560344483107228;0.7976751327536784;0.014892219766806037;1.044843653434895;0.7979484632185793;1.010030591881194
47.29638;1.044564987554566;0.8333158282540035;0.7978638335323263;-3.784539074305092e-07;-3.947445429857074e-07;1.0100551406007645;10.000009612900561;0.8335150827726732;0.015561235762105186;0.015560347701726781;0.7976736609498832;0.014892215386582653;1.0448427572131624;0.7979479794465534;1.0100291552219947
47.30638;1.044565159785179;0.8333143637889615;0.7978626503744202;-3.781104864690409e-07;-3.942773271618039e-07;1.0100541997984933;9.999993025585784;0.8335149582253938;0.015561239618896173;0.015560351735978467;0.7976722418278739;0.014892211748640522;1.0448418524307745;0.7979474816874593;1.0100276839746885
47.31638;1.0445652714468088;0.8333129334676552;0.7978614968532871;-3.7778808203022984e-07;-3.9380216184161484e-07;1.0100532208500441;9.999977274354004;0.8335147841175115;0.015561243596066775;0.015560356548599535;0.79767087877235;0.014892208789646736;1.0448409371435925;0.7979469777404516;1.0100261803065889
47.32638;1.0445653258351149;0.8333115393154449;0.7978603743009385;-3.774864878687477e-07;-3.933202962664161e-07;1.01005220968784;9.999962347341851;0.8335145647768744;0.015561247679667706;0.015560362098617908;0.7976695743886332;0.014892206441709776;1.0448400108755194;0.7979464754740765;1.0100246454054642
47.33638;1.044565326919539;0.8333101830454925;0.7978592822651652;-3.7720537692191673e-07;-3.9283302651255565e-07;1.0100511701517874;9.999948214843279;0.8335143048301712;0.015561251828152255;0.015560368331302744;0.7976683305814452;0.014892204652421361;1.0448390751270393;0.7979459822611531;1.0100230787395355
47.34638;1.0445652787047928;0.833308865558725;0.7978582188578187;-3.7694448947517613e-07;-3.923417254740432e-07;1.0100501049770443;9.99993483242926;0.8335140091630203;0.015561255984339883;0.0155603751759164;0.7976671487955417;0.014892203398445441;1.0448381331892924;0.7979455046294573;1.0100214784101595
47.35638;1.0445651849767503;0.8333075858544754;0.797857181551552;-3.7670368290503723e-07;-3.918478469334209e-07;1.0100490169182705;9.999922151274445;0.833513682981168;0.01556126009100914;0.015560382557020786;0.7976660301500837;0.014892202683939088;1.0448371897676485;0.7979450478176681;1.0100198420878792
47.36638;1.0445650494058831;0.8333063411149216;0.7978561674667772;-3.764828633928043e-07;-3.9135274098286565e-07;1.0100479086018925;9.999910123473393;0.8335133317613315;0.015561264097280206;0.015560390409891753;0.7976649754889482;0.014892202526906324;1.0448362507560593;0.7979446157751959;1.010018167483411
47.37638;1.0445648755762444;0.8333051281816531;0.7978551733275205;-3.7628193436615017e-07;-3.908575152510711e-07;1.0100467815412033;9.999898702235544;0.8335129611721035;0.015561267953492634;0.015560398683344875;0.7976639850184604;0.014892202937443802;1.0448353229955007;0.7979442117023469;1.0100164526935367
47.38638;1.0445646663268733;0.8333039443303702;0.7978541957573103;-3.7610072653750077e-07;-3.903630517921558e-07;1.0100456357842615;9.999887843169653;0.8335125768557058;0.01556127160902653;0.015560407338379247;0.7976630583023129;0.014892203900528493;1.0448344132683605;0.7979438381588235;1.0100146968736015
47.39638;1.044564423183091;0.8333027869736597;0.7978532320868003;-3.759389523536546e-07;-3.898700043306192e-07;1.0100444703907543;9.999877509218315;0.8335121838132133;0.015561275022185057;0.015560416353096584;0.7976621950805782;0.01489220538693599;1.0448335272131544;0.7979434967007517;1.010012900865652
47.40638;1.0445641469915834;0.8333016538130175;0.7978522810984094;-3.757963644972604e-07;-3.893788506625071e-07;1.0100432841540798;9.999867677244948;0.8335117857842904;0.015561278164855438;0.015560425728235943;0.7976613959188019;0.014892207381650886;1.0448326694671481;0.7979431880855017;1.0100110669567093
47.41638;1.044563838989024;0.8333005429237583;0.7978513428003772;-3.756729782641818e-07;-3.888900458191641e-07;1.0100420763637326;9.999858336868165;0.833511384972116;0.015561281019418744;0.015560435488133207;0.7976606622886783;0.014892209887155039;1.0448318444113112;0.7979429130071473;1.0100091974086807
47.42638;1.0445635010940486;0.8332994518417095;0.7978504174748691;-3.7556897611116356e-07;-3.8840390637948896e-07;1.010040847031762;9.999849481195445;0.8335109819075429;0.01556128358180047;0.015560445672895834;0.7976599963442258;0.014892212901287888;1.0448310565050485;0.7979426725785614;1.0100072929789394
47.43638;1.0445631356184473;0.8332983770091913;0.7978495054349317;-3.7548433945969377e-07;-3.879203438114022e-07;1.0100395965127305;9.999841099908569;0.8335105755489955;0.015561285867737773;0.015560456321694558;0.7976594006193687;0.014892216406496087;1.0448303101772012;0.7979424681379952;1.0100053528086255
47.44638;1.0445627450317634;0.8332973142766075;0.7978486075308281;-3.7541863250381146e-07;-3.8743900057812006e-07;1.010038325356389;9.99983317509976;0.833510163642706;0.015561287918491016;0.01556046745972595;0.7976588779308493;0.01489222037859246;1.0448296097302305;0.7979423007147451;1.010003375376683
47.45638;1.0445623319909685;0.833296259211033;0.7978477252042914;-3.753710687154843e-07;-3.8695960946291666e-07;1.0100370352661128;9.999825678927003;0.8335097430737288;0.015561289803326123;0.01556047909805031;0.7976584311253762;0.014892224798618374;1.0448289596627147;0.7979421708077222;1.0100013592352108
47.46638;1.0445618995223969;0.8332952071412001;0.7978468600391203;-3.753406167939567e-07;-3.86482027738465e-07;1.0100357309139965;9.999818577832578;0.833509310130582;0.015561291612646222;0.015560491236762808;0.7976580624420965;0.014892229655671316;1.0448283648917487;0.7979420784011171;1.0099993027713765
47.47638;1.0445614510348156;0.8332941539733159;0.7978460133552226;-3.7532604040215885e-07;-3.8600599644932777e-07;1.01003442071344;9.999811838524836;0.8335088603351741;0.015561293451647248;0.01556050386220374;0.7976577730341101;0.014892234937060114;1.0448278305113943;0.7979420231480036;1.0099972037198643
47.48638;1.0445609898594885;0.8332930973382044;0.7978451858955828;-3.7532601523388666e-07;-3.8553116037527473e-07;1.0100331158800249;9.999805428001265;0.8335083879636929;0.015561295442281537;0.015560516946785088;0.7976575630276658;0.014892240615651985;1.0448273615611265;0.7979420048467101;1.0099950593223794
47.49638;1.044560518660256;0.8332920369318387;0.7978443775633397;-3.753392860138215e-07;-3.8505748408337786e-07;1.0100318291714483;9.999799311565972;0.8335078862100962;0.015561297720272186;0.01556053045726537;0.7976574321758877;0.014892246644354987;1.0448269628760671;0.7979420236815787;1.0099928666192244
47.50638;1.044560039519133;0.8332909741342013;0.797843587434141;-3.7536465119890523e-07;-3.845854859339809e-07;1.0100305739374187;9.999793458082214;0.833507347978863;0.015561300420754345;0.01556054436246148;0.797657380834182;0.014892252957307294;1.0448266391379855;0.797942079866099;1.0099906226438717
47.51638;1.0445595545593997;0.8332899115285402;0.7978428142311911;-3.7540079482319665e-07;-3.841159962586186e-07;1.0100293632378212;9.999787851806033;0.833506766630313;0.015561303661700679;0.015560558634495873;0.7976574105249465;0.014892259476190177;1.044826395131298;0.7979421732488249;1.0099883255030542
47.52638;1.0445590662716955;0.833288852329489;0.7978420569390006;-3.7544626448834725e-07;-3.83649762860159e-07;1.0100282091761559;9.999782497332482;0.8335061367321862;0.015561307528876835;0.015560573246293041;0.7976575234322645;0.014892266112200306;1.044826235653283;0.797942303304638;1.009985976367989
47.53638;1.0445585774585908;0.8332877996336785;0.7978413149914347;-3.7549969673831585e-07;-3.8318724354455905e-07;1.010027122333648;9.99977741091227;0.8335054546183948;0.01556131206800236;0.015560588171495743;0.7976577212353166;0.01489227275788012;1.044826165333091;0.7979424693243804;1.0099835803818584
47.54638;1.0445580912175998;0.8332867556010932;0.797840588112732;-3.7555990859488627e-07;-3.827287512593125e-07;1.0100261109507083;9.999772606990378;0.8335047181899734;0.015561317294083384;0.015560603387579683;0.7976580045266296;0.014892279287454744;1.0448261886363703;0.7979426706639923;1.0099811451409915
47.55638;1.044557610994204;0.8332857209246974;0.7978398764836007;-3.7562573668813213e-07;-3.8227474118957597e-07;1.010025180686187;9.99976809033458;0.8335039262914116;0.015561323207532817;0.015560618871714999;0.7976583729828884;0.014892285575515665;1.0448263096199264;0.7979429069053477;1.009978678477599
47.56638;1.0445571407615948;0.8332846951275187;0.7978391808904168;-3.756960160467591e-07;-3.8182588616508463e-07;1.010024335463374;9.99976385705982;0.8335030782511629;0.015561329798440599;0.01556063459304025;0.7976588252731379;0.014892291508822248;1.0448265314809915;0.7979431778312793;1.0099761875013613
47.57638;1.0445566852611383;0.8332836775253568;0.7978385021643996;-3.7576966054757754e-07;-3.81383033156467e-07;1.010023578089232;9.999759898329517;0.833502173620032;0.015561337044984474;0.015560650519778844;0.7976593584306645;0.014892296976426415;1.0448268562709524;0.7979434833620335;1.0099736783414894
47.58638;1.0445562497205008;0.8332826681329077;0.7978378408300534;-3.7584549915022246e-07;-3.80947207141423e-07;1.0100229104224885;9.999756202096405;0.8335012122685111;0.015561344916399811;0.015560666636530964;0.7976599675862582;0.014892301865231803;1.0448272849954496;0.7979438234923846;1.0099711559953675
47.59638;1.0445558391215606;0.8332816677938862;0.7978371976654937;-3.759220844766209e-07;-3.805194580344492e-07;1.010022333917782;9.999752758282899;0.8335001950095327;0.015561353369883733;0.015560682952401912;0.7976606465575309;0.014892306077729763;1.0448278178667154;0.7979441979819695;1.0099686247311037
47.60638;1.044555457299475;0.8332806775212329;0.7978365741243558;-3.759978476014249e-07;-3.8010063024185165e-07;1.010021849818193;9.999749567964548;0.833499124062535;0.015561362340030744;0.015560699500043178;0.7976613886312711;0.014892309550059135;1.0448284540637007;0.7979446055798122;1.0099660885099566
47.61638;1.0445551060527198;0.8332796980871904;0.7978359720736029;-3.760714384204101e-07;-3.7969138104787146e-07;1.010021458532995;9.99974664698633;0.8334980027816116;0.015561371737798504;0.015560716337759975;0.797662186968544;0.014892312253499575;1.0448291911021534;0.7979450434378348;1.0099635507607883
47.62638;1.0445547850302883;0.8332787303074342;0.7978353935779903;-3.7614183819527845e-07;-3.7929215775980003e-07;1.010021159255507;9.999744019329794;0.8334968354638483;0.015561381463449797;0.015560733549641522;0.7976630348325157;0.014892314186370678;1.0448300246290552;0.7979455077051544;1.0099610142043454
47.63638;1.0445544921230552;0.8332777753540993;0.7978348408602406;-3.7620813961117983e-07;-3.7890294008018e-07;1.0100209500904216;9.999741709715382;0.8334956277287033;0.015561391422021382;0.015560751233739753;0.7976639256794417;0.014892315371697619;1.0448309489399221;0.7979459947263664;1.0099584815977505
47.64638;1.0445542238475527;0.8332768347112212;0.797834315905495;-3.762693143904673e-07;-3.78523171106253e-07;1.0100208278428293;9.999739742434695;0.8334943860425542;0.015561401528985663;0.015560769489117821;0.7976648526828897;0.014892315860500096;1.0448319577711485;0.7979465014533033;1.0099559568746836
47.65638;1.0445539762696678;0.8332759100742672;0.7978338196060408;-3.763243750210638e-07;-3.781519981456911e-07;1.0100207876757796;9.999738139533456;0.8334931161747248;0.015561411705588276;0.015560788414197727;0.7976658082551048;0.014892315724673432;1.0448330448904135;0.7979470250384194;1.0099534451020962
47.66638;1.0445537459113823;0.833275003343696;0.797833351345681;-3.763728681911489e-07;-3.7778854121566523e-07;1.010020823407159;9.999736915139717;0.833491822767691;0.0155614218739675;0.015560808113681244;0.7976667849692183;0.014892315045060748;1.044834204334608;0.7979475624676907;1.0099509511784774
47.67638;1.0445535299402176;0.8332741165113938;0.7978329098927128;-3.764150959494812e-07;-3.7743195179458927e-07;1.0100209278821242;9.999736073346993;0.8334905102223032;0.015561431957371334;0.015560828695229218;0.7976677770955429;0.014892313909919908;1.0448354303496614;0.7979481105612145;1.0099484790682989
47.68638;1.0445533262618623;0.8332732514812461;0.7978324945070101;-3.764518373682042e-07;-3.7708132571135836e-07;1.0100210927334499;9.99973561313982;0.83348918308618;0.01556144188724138;0.01556085024668947;0.7976687803354754;0.01489231241493031;1.044836717438422;0.7979486662114939;1.0099460324321252
47.69638;1.0445531333588474;0.8332724098543169;0.797832105176198;-3.7648404425611783e-07;-3.76735652496664e-07;1.0100213083195282;9.999735533600669;0.83348784556992;0.015561451610289653;0.015560872822180771;0.79766979024278;0.014892310656095009;1.044838060538941;0.7979492268326853;1.0099436156414088
47.70638;1.0445529494336312;0.8332715925926131;0.7978317425887281;-3.765128360742329e-07;-3.7639375483202396e-07;1.0100215647559825;9.999735835460553;0.8334865007837072;0.01556146108231492;0.015560896454484824;0.7976708021554458;0.014892308722935548;1.0448394544996604;0.7979497909480443;1.0099412339244518
47.71638;1.0445527716473335;0.8332707998593896;0.797831408127032;-3.765396438182793e-07;-3.7605437045794916e-07;1.0100218533630203;9.999736521213988;0.8334851501471634;0.015561470257622717;0.015560921170912652;0.7976718126082213;0.014892306699175599;1.0448408933344793;0.7979503584278536;1.0099388927070398
47.72638;1.0445525960281026;0.8332700314930074;0.7978311036058263;-3.765662127848679e-07;-3.757164818853155e-07;1.0100221674740328;9.999737591181852;0.833483793367493;0.01556147909059608;0.015560946993474739;0.7976728196854229;0.014892304668487793;1.0448423707463996;0.7979509300817059;1.0099365970902243
47.73638;1.0445524179655175;0.8332692877160398;0.7978308308929118;-3.7659440240118227e-07;-3.7537938146092637e-07;1.0100225025774827;9.999739038138774;0.8334824289042156;0.01556148754000657;0.015560973930656904;0.7976738218345362;0.014892302714226448;1.0448438810314025;0.7979515072977446;1.0099343518977388
47.74638;1.0445522328292698;0.8332685689507862;0.7978305916915817;-3.766259980344656e-07;-3.7504234271301373e-07;1.0100228557819027;9.999740848500258;0.83348105444594;0.015561495565259318;0.01556100197773219;0.7976748167253612;0.014892300909620265;1.0448454188899376;0.7979520922103878;1.0099321622521718
47.75638;1.044552036033728;0.8332678748877476;0.7978303874030825;-3.766625695883057e-07;-3.7470453500394307e-07;1.010023224659475;9.999743006008876;0.83347966720271;0.015561503126255148;0.01556103112684623;0.7976758010102901;0.014892299313255907;1.044846979160961;0.7979526876789251;1.0099300342233586
47.76638;1.044551823032966;0.8332672044364977;0.7978302186619911;-3.767052427003517e-07;-3.743652666353659e-07;1.01002360645528;9.999745493772112;0.833478264160962;0.015561510189104549;0.015561061372489146;0.7976767706257537;0.014892297978719547;1.0448485571674122;0.7979532968048412;1.0099279746318368
47.77638;1.0445515898308486;0.8332665568145419;0.7978300847612882;-3.767546154469799e-07;-3.740239771499617e-07;1.0100239983186972;9.999748294892397;0.8334768425961789;0.015561516725080687;0.015561092708947994;0.7976777211804627;0.014892296963000994;1.0448501485868325;0.7979539226870886;1.0099259903576931
47.78638;1.0445513336655552;0.8332659321139304;0.7978299837076707;-3.768110469165117e-07;-3.736799086669915e-07;1.0100243981509398;9.999751388286807;0.8334754008544487;0.015561522705018005;0.015561125125169478;0.7976786483293329;0.014892296319234914;1.0448517486037112;0.7979545682787592;1.0099240882521119
47.79638;1.0445510536698852;0.833265330909072;0.7978299127755898;-3.768750159749681e-07;-3.7333193237435287e-07;1.010024805195432;9.99975474517959;0.8334739388828867;0.015561528099806324;0.015561158593014152;0.7976795482056251;0.01489229607811198;1.0448533512279414;0.7979552357168501;1.0099222750551775
47.80638;1.0445507507593599;0.833264754063863;0.7978298690164805;-3.7694735077088677e-07;-3.7297872624343894e-07;1.0100252195334865;9.999758333221452;0.8334724581991709;0.01556153288640942;0.015561193052424175;0.7976804180544897;0.014892296235451043;1.0448549494421653;0.7979559257629438;1.0099205566164353
47.81638;1.044550426424869;0.8332642031652947;0.7978298495950294;-3.7702938357720443e-07;-3.726190581604185e-07;1.0100256411396515;9.999762120741874;0.8334709614305532;0.015561537050204459;0.01556122840904905;0.7976812565370174;0.014892296764675534;1.0448565360853703;0.7979566378311894;1.0099189371490374
47.82638;1.0445500818281632;0.8332636807795455;0.7978298516638908;-3.7712285443154265e-07;-3.7225194711086495e-07;1.0100260698049468;9.999766074884706;0.8334694517393102;0.015561540579817146;0.01556126454631806;0.7976820632984617;0.014892297644199927;1.0448581046152723;0.7979573698212818;1.0099174192488127
47.83638;1.0445497176770506;0.8332631896855467;0.7978298718636868;-3.772295598450536e-07;-3.718767032863833e-07;1.0100265052528277;9.99977015765855;0.8334679325538671;0.01556154346330532;0.015561301344972835;0.7976828387211284;0.014892298873109883;1.0448596492820934;0.7979581177949051;1.0099160047404343
47.84638;1.0445493339236591;0.83326273177566;0.7978299062264333;-3.7735107639561734e-07;-3.7149300618657266e-07;1.0100269465477654;9.999774322357835;0.8334664074295681;0.015561545690327007;0.0155613387022408;0.7976835839750073;0.014892300474990109;1.0448611649395705;0.7979588764289239;1.009914695689337
47.85638;1.044548929368172;0.8332623078306534;0.7978299507152288;-3.774886291663175e-07;-3.7110108685077615e-07;1.010027391556177;9.999778512692982;0.8334648796117095;0.015561547250797614;0.015561376536293144;0.7976843003857479;0.014892302494177695;1.0448626467180153;0.7979596401836564;1.0099134946350894
