time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.86638;1.0445485019743834;0.8332619179195327;0.797830001896772;-3.7764289269574126e-07;-3.7070166277332986e-07;1.0100278368202185;9.99978266915516;0.8334633517117089;0.015561548131261992;0.01556141477322066;0.7976849887239478;0.01489230497796284;1.0448640902065613;0.7979604043691415;1.0099124041300955
47.87638;1.044548049756865;0.8332615617692798;0.7978300573474091;-3.77813751857212e-07;-3.7029542948629836e-07;1.0100282771936027;9.999786736265957;0.8334618259220351;0.015561548312877727;0.0155614533299917;0.7976856497046468;0.01489230795338415;1.0448654924416227;0.7979611656576721;1.00991142667889
47.88638;1.044547571492468;0.8332612391441123;0.7978301156095478;-3.780003552270937e-07;-3.698826095428748e-07;1.0100287053397523;9.999790660288358;0.8334603042732709;0.015561547765979124;0.015561492104212298;0.7976862850889493;0.014892311414888441;1.0448668522975397;0.7979619218837083;1.0099105652077167
47.89638;1.0445470669576045;0.8332609504675883;0.7978301758035591;-3.782014610953189e-07;-3.69462967431491e-07;1.0100291123983776;9.999794382421126;0.8334587885137921;0.015561546455375453;0.015561530975793875;0.7976868977780504;0.014892315330864277;1.0448681691697541;0.797962671260687;1.009909823008793
47.90638;1.0445465371854727;0.8332606975801331;0.7978302373903448;-3.7841565260530676e-07;-3.690361527333941e-07;1.010029490061863;9.999797837411275;0.8334572801417801;0.01556154436275441;0.015561569818539804;0.7976874907502741;0.014892319660771593;1.044869441322103;0.7979634117093813;1.009909203137355
47.91638;1.0445459849950467;0.8332604840970655;0.7978303001256082;-3.786412964976887e-07;-3.6860206302358094e-07;1.010029832266156;9.999800961357558;0.8334557808940665;0.015561541495444338;0.015561608511019384;0.7976880661193455;0.014892324361879511;1.0448706653328457;0.797964140877185;1.0099087079300106
47.92638;1.0445454146267872;0.8332603150059619;0.7978303639783215;-3.788765665145112e-07;-3.681609248700439e-07;1.010030135408924;9.999803706231848;0.8334542931131034;0.015561537866713155;0.015561646937377101;0.7976886252057928;0.014892329379590537;1.0448718360920435;0.7979648565468905;1.0099083383832197
47.93638;1.044544830046925;0.8332601956862384;0.7978304292533982;-3.791196470250022e-07;-3.6771305587978874e-07;1.010030397649144;9.99980604658571;0.8334528199898948;0.01556153347851521;0.015561684984420501;0.7976891694818649;0.014892334644141077;1.0448729469690705;0.797965556845869;1.009908093731539
47.94638;1.044544233786628;0.8332601310482659;0.7978304969701232;-3.793688877427532e-07;-3.672586832252423e-07;1.0100306178704994;9.9998079683886;0.8334513659625965;0.015561528324542292;0.015561722547934543;0.7976897015033516;0.014892340093279709;1.0448739906041216;0.7979662405111341;1.0099079723078324
47.95638;1.0445436272449353;0.8332601254719039;0.7978305688627876;-3.7962290014406224e-07;-3.6679809348374967e-07;1.010030794738083;9.999809453457658;0.8334499365813755;0.015561522392504407;0.015561759537691592;0.7976902250739273;0.014892345698205925;1.044874960183976;0.7979669073074462;1.009907972777449
47.96638;1.0445430111756475;0.8332601831038269;0.7978306465865301;-3.7988060706417573e-07;-3.6633183942880754e-07;1.0100309265089469;9.99981047849308;0.8334485374966045;0.015561515660172661;0.015561795872459658;0.7976907449270355;0.014892351461010863;1.0448758505048208;0.797967557641678;1.0099080941302079
47.97638;1.0445423856997336;0.8332603075695308;0.7978307311423942;-3.801411120688063e-07;-3.6586068745042573e-07;1.0100310113211528;9.999811022881847;0.8334471734859942;0.015561508099032026;0.015561831479857582;0.7976912665367026;0.014892357394022695;1.0448766583743654;0.7979681915440101;1.0099083349539097
47.98638;1.0445417503918184;0.833260501408195;0.7978308234813641;-3.804035366206438e-07;-3.653854945353073e-07;1.0100310468763838;9.999811070551251;0.8334458485878505;0.015561499682531444;0.015561866293443213;0.7976917959755923;0.014892363514370227;1.0448773828601927;0.7979688084189445;1.0099086933047576
47.99638;1.0445411044424093;0.8332607660575286;0.7978309253451478;-3.806668944385193e-07;-3.649073002532207e-07;1.0100310300703699;9.99981061285765;0.8334445671314801;0.015561490387350883;0.015561900232361378;0.7976923394981799;0.014892369862125492;1.0448780257422314;0.7979694074450536;1.0099091672765126
48.00638;1.044540446451417;0.8332611019223507;0.7978310389915769;-3.8092990384641724e-07;-3.6442753154503397e-07;1.0100309575148319;9.999809658298522;0.8334433342155884;0.015561480185464154;0.015561933188709874;0.7976929030766955;0.014892376510202927;1.044878590949432;0.7979699875298769;1.009909755452298
48.01638;1.0445397741715488;0.8332615082182808;0.7978311659860479;-3.8119092340174053e-07;-3.639479695145638e-07;1.0100308261397357;9.999808237291326;0.833442155367625;0.015561469039512898;0.015561965044097976;0.7976934920552462;0.014892383545676327;1.044879082766124;0.7979705469391893;1.0099104569362847
48.02638;1.0445390846786489;0.8332619834887044;0.7978313064643878;-3.8144815033769687e-07;-3.634704788737773e-07;1.0100306336410396;9.999806397094243;0.8334410366657888;0.015561456917519081;0.015561995693707888;0.7976941107432531;0.014892391048640412;1.0448795048276118;0.7979710831052881;1.0099112713628757
48.03638;1.0445383748202077;0.8332625263687047;0.7978314594132162;-3.8169986038077133e-07;-3.6299689167041097e-07;1.010030379354631;9.999804195064343;0.8334399851804465;0.015561443816537932;0.015562025051749093;0.7976947620014411;0.014892399086223432;1.0448798603261453;0.7979715926806304;1.0099121988649318
48.04638;1.044537641603086;0.833263135352612;0.7978316234268304;-3.819444639460649e-07;-3.625290429781664e-07;1.010030064740427;9.999801694181029;0.8334390083804981;0.015561429768220494;0.015562053044238541;0.7976954469066158;0.014892407711892344;1.0448801519332334;0.7979720720060175;1.0099132400148403
48.05638;1.0445368821794003;0.833263808313195;0.7978317976446923;-3.821804521368545e-07;-3.620686994713908e-07;1.0100296926552792;9.999798959307894;0.8334381127948708;0.015561414826020825;0.015562079608132502;0.7976961647244073;0.014892416970725193;1.0448803816531718;0.7979725176092737;1.0099143960581556
48.06638;1.0445360935196342;0.8332645428164769;0.7978319822342266;-3.8240636539940006e-07;-3.616174254826641e-07;1.0100292664921147;9.999796053847117;0.8334373032326012;0.015561399046045117;0.015562104699370465;0.7976969135262761;0.014892426912636305;1.0448805511574355;0.797972925967711;1.0099156686568644
48.07638;1.0445352722202017;0.8332653363675822;0.7978321778953644;-3.8262075031889953e-07;-3.611764930550695e-07;1.0100287905021919;9.999793036666345;0.8334365828175858;0.015561382462567082;0.01556212829630489;0.7976976911294468;0.014892437596065159;1.0448806615483759;0.7979732929377769;1.0099170584038555
48.08638;1.0445344143131545;0.83326618582011;0.7978323853224423;-3.828222092680135e-07;-3.6074685126486356e-07;1.0100282704774395;9.999789964643604;0.833435953105191;0.015561365072636467;0.015562150390592644;0.7976984956992653;0.014892449075073136;1.0448807129177236;0.7979736138862973;1.0099185635778731
48.09638;1.0445335150888222;0.8332670870203295;0.7978326056140035;-3.830096564774975e-07;-3.6032914655524007e-07;1.0100277132450162;9.999786900825253;0.833435413934152;0.015561346849358159;0.015562170976781598;0.7976993261068674;0.014892461390171629;1.044880704835134;0.7979738843767951;1.00992018052486
48.10638;1.0445325693950147;0.8332680355521077;0.7978328408528761;-3.831824350152017e-07;-3.599238784759506e-07;1.0100271257839097;9.999783915266296;0.8334349635710553;0.015561327772118012;0.015562190046952825;0.7977001823731674;0.014892474567639933;1.0448806369000112;0.7979741006783135;1.0099219047554735
48.11638;1.044531572303225;0.8332690273802782;0.7978330936554541;-3.833400538779386e-07;-3.59531713305032e-07;1.010026515148374;9.999781077829704;0.8334345990954111;0.015561307844096494;0.015562207588546295;0.797701065583502;0.014892488616963772;1.044880508588295;0.7979742601822029;1.0099237318667327
48.12638;1.044530520139476;0.8332700582226233;0.7978333666675407;-3.8348194876631586e-07;-3.591536613083401e-07;1.0100258880918744;9.999778452399283;0.8334343165416858;0.015561287091736214;0.015562223596506762;0.7977019769419682;0.014892503537535328;1.0448803190149067;0.7979743615484567;1.0099256581746274
48.13638;1.0445294116017603;0.8332711227095383;0.7978336630538682;-3.8360760493417657e-07;-3.5879091651643285e-07;1.010025250018203;9.999776094112883;0.8334341113779135;0.015561265557544963;0.015562238093009042;0.7977029169905219;0.014892519334975898;1.0448800673976997;0.7979744040458231;1.009927680556796
48.14638;1.0445282477569742;0.8332722145868323;0.7978339866715717;-3.837166839747833e-07;-3.584445345234757e-07;1.010024604719104;9.999774051386916;0.8334339794656013;0.015561243292519495;0.015562251129050377;0.7977038856374916;0.014892536019945076;1.0448797544502195;0.7979743868725546;1.0099297958430786
48.15638;1.0445270310134727;0.8332733274313194;0.7978343413942454;-3.8380880378271773e-07;-3.581152963583193e-07;1.0100239551326062;9.999772371448444;0.8334339174643567;0.015561220360465679;0.01556226276828013;0.7977048825258296;0.014892553586413611;1.0448793836634296;0.7979743091769734;1.0099320006068537
48.16638;1.0445257641232026;0.833274455262317;0.7978347308020273;-3.8388341239397314e-07;-3.5780385785810833e-07;1.010023303768263;9.999771103081688;0.8334339223395784;0.015561196854180375;0.015562273067890535;0.7977059072679176;0.014892571997175055;1.0448789609280795;0.7979741702525346;1.0099342909259328
48.17638;1.0445244494548198;0.8332755929313518;0.7978351585104639;-3.839400505559924e-07;-3.575108351033886e-07;1.010022652431648;9.999770296010825;0.8334339906651566;0.015561172901637579;0.015562282066191764;0.7977069594753546;0.014892591183589484;1.0448784926861652;0.797973969634966;1.009936661729849
48.18638;1.044523088754678;0.8332767358871436;0.7978356280278541;-3.8397852620145866e-07;-3.5723673256838943e-07;1.0100220024568671;9.999769998376214;0.8334341185055368;0.015561148658254717;0.015562289787303684;0.7977080388520567;0.014892611049264773;1.044877984380562;0.7979737070675281;1.0099391065961456
48.19638;1.04452168346183;0.8332778795390805;0.7978361418334201;-3.839988718272399e-07;-3.5698193246254233e-07;1.0100213554596473;9.999770253515532;0.8334343020840486;0.015561124296974743;0.015562296258217843;0.79770914542317;0.01489263148111868;1.0448774401120382;0.7979733822804036;1.0099416183778533
48.20638;1.044520235214005;0.8332790188759771;0.7978367010414662;-3.840013739659123e-07;-3.5674669746648047e-07;1.0100207134899715;9.999771101094062;0.8334345384615953;0.015561099995469141;0.015562301517384336;0.7977102796479538;0.014892652365817202;1.0448768630327954;0.7979729948168398;1.0099441899376616
48.21638;1.044518746111457;0.8332801484953447;0.7978373060521634;-3.839866071820668e-07;-3.5653131629029454e-07;1.010020078980083;9.999772582891485;0.8334348252997086;0.01556107591975525;0.015562305614384429;0.7977114425493427;0.014892673602027971;1.0448762558684948;0.7979725440533155;1.0099468146732975
48.22638;1.04451721841452;0.8332812630399471;0.7978379569841304;-3.83955420672922e-07;-3.563364517176877e-07;1.010019454932178;9.99977474439488;0.8334351600279167;0.015561052210837123;0.01556230861282398;0.7977126359709287;0.014892695108083396;1.0448756211797448;0.7979720294643242;1.009949487053372
48.23638;1.0445156542081664;0.8332823576965565;0.7978386535929196;-3.839090413874933e-07;-3.5616321321225893e-07;1.0100188446191098;9.999777630398825;0.833435539614658;0.01556102898021544;0.015562310589158653;0.7977138626632265;0.014892716820021142;1.044874961069434;0.7979714509608428;1.0099522030345849
48.24638;1.0445140555839392;0.8332834282126365;0.7978393952739996;-3.838492172075635e-07;-3.56012919351229e-07;1.0100182510667484;9.99978128064213;0.8334359612274612;0.015561006316853124;0.015562311622983098;0.7977151259976202;0.014892738674058277;1.0448742765236592;0.7979708091372005;1.0099549600958346
48.25638;1.0445124249350566;0.8332844707442473;0.797840180925804;-3.837781671622359e-07;-3.558869420502199e-07;1.0100176768983415;9.99978572874798;0.8334364228714335;0.015560984295220716;0.015562311785653484;0.797716429438398;0.014892760592691448;1.0448735672712899;0.7979701055390475;1.009957756559651
48.26638;1.0445107653389987;0.8332854818850809;0.7978410082758222;-3.836983123082233e-07;-3.557865474406805e-07;1.0100171240993099;9.999791006318674;0.8334369233109098;0.015560962976146295;0.015562311132037366;0.79771777590139;0.014892782491560461;1.0448728323618743;0.7979693427910175;1.0099605903237736
48.27638;1.0445090812584816;0.833286458582512;0.7978418735690311;-3.836119569148134e-07;-3.5571264667435836e-07;1.0100165940597752;9.999797147006092;0.8334374614690298;0.015560942410851545;0.015562309702813852;0.7977191669005597;0.0148928042888789;1.0448720704132504;0.7979685243108614;1.0099634581745973
48.28638;1.0445073787271761;0.8332873980407943;0.7978427723223067;-3.835210718125885e-07;-3.556657220545522e-07;1.0100160884032698;9.999804185287815;0.8334380359747857;0.015560922647836447;0.015562307535723413;0.7977206018875714;0.014892825908503817;1.0448712794794803;0.7979676539291338;1.0099663559695173
48.29638;1.0445056646981499;0.8332882977484248;0.7978437000360665;-3.834271561944424e-07;-3.5564596908575677e-07;1.010015609369572;9.999812153644989;0.8334386452359395;0.015560903725608168;0.01556230466996595;0.7977220783301225;0.01489284728740534;1.0448704572323566;0.7979667358855324;1.0099692787132166
48.30638;1.0445039466499006;0.8332891553823304;0.7978446519454757;-3.8333113627331093e-07;-3.556534958653345e-07;1.0100151592268074;9.99982107780393;0.8334392877067673;0.015560885656813898;0.015562301134782408;0.7977235925616468;0.014892868379603408;1.0448696011589282;0.7979657747911004;1.0099722206195794
48.31638;1.0445022328340603;0.8332899686767488;0.7978456224409847;-3.8323343679958803e-07;-3.556885282196512e-07;1.0100147403123279;9.99983096887438;0.8334399617880696;0.015560868429138699;0.015562296936253781;0.7977251411921003;0.014892889149011176;1.0448687088431614;0.7979647751449565;1.0099751757250344
48.32638;1.0445005323681862;0.8332907356365313;0.7978466049481492;-3.8313430879114e-07;-3.557515839163646e-07;1.010014356140835;9.999841818783807;0.8334406653812131;0.015560852024681894;0.015562292063345393;0.7977267221167773;0.01489290956161742;1.0448677785371816;0.7979637409738135;1.0099781384793665
48.33638;1.0444988548111107;0.8332914549931968;0.7978475924876921;-3.830342141206289e-07;-3.5584351455188175e-07;1.010014011738636;9.999853602615646;0.8334413960491522;0.015560836437819778;0.015562286507661022;0.7977283341758102;0.014892929583330368;1.044866809050529;0.7979626757517734;1.0099811035929949
48.34638;1.044497209550023;0.8332921261808424;0.7978485786186695;-3.829339771061544e-07;-3.559653421059558e-07;1.01001371241663;9.99986628489882;0.8334421522200947;0.015560821681193474;0.015562280268801217;0.7977299759862495;0.01489294917919904;1.044865798860142;0.7979615822232272;1.009984065410684
48.35638;1.0444956050624872;0.8332927488617046;0.7978495579465334;-3.828346972514862e-07;-3.5611799730913e-07;1.0100134624100823;9.99987982609593;0.8334429340365261;0.015560807782176849;0.015562273342359517;0.7977316452159998;0.014892968314761897;1.0448647460774183;0.797960462326924;1.0099870176105539
48.36638;1.0444940482603238;0.8332933226875968;0.7978505258374062;-3.827376711068649e-07;-3.5630213102661614e-07;1.0100132643521182;9.999894188715846;0.8334437427432643;0.015560794773637742;0.015562265718691097;0.7977333387058511;0.014892986961036431;1.0448636496809767;0.7979593176664842;1.0099899534521524
48.37638;1.0444925448106341;0.8332938473930198;0.7978514780450877;-3.826443608779287e-07;-3.565180546358109e-07;1.0100131192898507;9.999909344670458;0.8334445797285879;0.015560782684899205;0.01556225739589067;0.797735052718692;0.014893005094114151;1.0448625102585238;0.797958150788563;1.0099928660446598
48.38638;1.0444911003083943;0.8332943231912292;0.7978524106490869;-3.825561790950319e-07;-3.567658336293407e-07;1.0100130270309826;9.999925280536655;0.8334454465062805;0.015560771540017594;0.01556224838813009;0.7977367828843108;0.014893022685266363;1.0448613292643205;0.7979569662507223;1.009995748485068
48.39638;1.044489720668452;0.8332947509282954;0.7978533200192927;-3.8247416516407746e-07;-3.5704544604911196e-07;1.0100129867796759;9.999941994641253;0.8334463449617164;0.015560761358810305;0.015562238731296732;0.7977385244767822;0.01489303969168007;1.044860108159836;0.7979557698246976;1.0099985944676877
48.40638;1.0444884112550967;0.8332951316075422;0.7978542028246293;-3.823990301546734e-07;-3.573568056812609e-07;1.0100129978919181;9.999959489438126;0.8334472768576402;0.015560752156705144;0.015562228486381209;0.7977402731900985;0.014893056058988781;1.0448588490255644;0.7979545667071865;1.0100013990551526
48.41638;1.044487175985952;0.833295466268815;0.7978550560924148;-3.823315937447609e-07;-3.5769962653813443e-07;1.0100130605749436;9.999977766494483;0.8334482432306128;0.015560743944031346;0.015562217727789988;0.7977420254271657;0.014893071734726768;1.0448575556654174;0.7979533605248171;1.010004158592182
48.42638;1.0444860167382524;0.8332957563421401;0.797855877227064;-3.822729713034643e-07;-3.5807329797672023e-07;1.010013176383789;9.99999682351921;0.8334492445008399;0.01556073671525841;0.015562206526260102;0.7977437777042279;0.01489308668228617;1.0448562332451663;0.7979521532615993;1.0100068701729135
48.43638;1.0444849326791077;0.8332960035795794;0.7978566642425131;-3.8222427079683187e-07;-3.584769533696677e-07;1.0100133483965985;10.000016653241943;0.8334502806846901;0.015560730436743149;0.015562194948971184;0.7977455258358077;0.014893100880614584;1.0448548869976397;0.7979509460432634;1.0100095314197115
48.44638;1.0444839203106913;0.8332962096211223;0.7978574163733854;-3.8218629495418755e-07;-3.5890970338438033e-07;1.0100135809359727;10.00003724498279;0.8334513509273388;0.015560725051857861;0.015562183069762857;0.7977472649481249;0.014893114307056563;1.0448535213801218;0.7979497400124115;1.0100121402967375
48.45638;1.0444829745959703;0.8332963756039513;0.7978581344328526;-3.821595590689617e-07;-3.593708142736283e-07;1.0100138788814221;10.000058584019214;0.8334524528391524;0.015560720492519869;0.015562170961884557;0.7977489907425138;0.014893126927047588;1.0448521396621029;0.7979485360377642;1.010014694860632
48.46638;1.044482090278419;0.8332965019501754;0.7978588202027069;-3.821444500857376e-07;-3.598597027053766e-07;1.0100142472997893;10.000080650402092;0.8334535825849235;0.015560716685366079;0.015562158675752159;0.7977507007173533;0.014893138703953222;1.0448507436517198;0.7979473339530113;1.01001719343028
48.47638;1.0444812627703153;0.8332965882860549;0.7978594755132055;-3.8214131954623606e-07;-3.6037574417490306e-07;1.0100146914873522;10.000103423845767;0.8334547358433904;0.015560713557841225;0.015562146236071097;0.7977523942354259;0.014893149611276848;1.0448493334124835;0.7979461327299677;1.0100196350739894
48.48638;1.0444804881800975;0.8332966333962645;0.7978601019755724;-3.8215041525485674e-07;-3.609180582870602e-07;1.0100152161575768;10.000126888808232;0.8334559087975033;0.01556071104088436;0.015562133663084118;0.7977540718702926;0.014893159632381366;1.044847907334551;0.7979449313913543;1.0100220193992813
48.49638;1.044479762582799;0.8332966355271941;0.7978607011975506;-3.821717465542143e-07;-3.614854451314142e-07;1.0100158242342414;10.000151031572837;0.8334570983637134;0.015560709063670122;0.015562120982282601;0.797755734479334;0.014893168756197981;1.0448464631109784;0.7979437294894517;1.010024345790467
48.50638;1.0444790818248233;0.8332965933137073;0.7978612750572058;-3.8220521455586805e-07;-3.620763964266477e-07;1.0100165170979993;10.00017583282887;0.8334583020399985;0.01556070755011101;0.015562108213179238;0.7977573824793315;0.014893176981790403;1.0448449988052615;0.797942526862725;1.010026613447235
48.51638;1.0444784425806424;0.8332965067197297;0.7978618257518162;-3.822509330202326e-07;-3.626890776425351e-07;1.0100172957155114;10.000201259829723;0.8334595181786962;0.015560706429698696;0.015562095358198181;0.7977590158624619;0.014893184322344585;1.0448435129468152;0.7979413234966427;1.0100288219851736
48.52638;1.0444778433393196;0.8332963770031813;0.7978623554412739;-3.8230926566522306e-07;-3.633212824528173e-07;1.0100181609999856;10.000227259490885;0.8334607462783817;0.015560705658247341;0.015562082398392817;0.7977606345164188;0.014893190798003112;1.0448420039229778;0.7979401196151161;1.010030971480152
48.53638;1.0444772839177818;0.8332962057803818;0.7978628659389282;-3.823807621676379e-07;-3.6397050565367145e-07;1.0100191136016607;10.000253760974983;0.8334619866420221;0.01556070522905521;0.015562069297861459;0.7977622383684587;0.01489319643140567;1.0448404693030147;0.7979389154743484;1.0100330622533948
48.54638;1.0444767644719568;0.8332959942949842;0.7978633589588324;-3.824663592128708e-07;-3.6463425079633206e-07;1.0100201539740705;10.000280690322755;0.8334632399826507;0.015560705169289748;0.015562056015477633;0.7977638275020613;0.014893201251794505;1.0448389056366794;0.7979377112848306;1.0100350953236623
48.55638;1.0444762852366956;0.8332957433988044;0.7978638368462961;-3.825675191413972e-07;-3.65310306648238e-07;1.0100212823010073;10.000307979535448;0.8334645073065359;0.01556070553478069;0.015562042509091422;0.7977654021590234;0.014893205294503168;1.0448373093351653;0.7979365074003023;1.0100370730402404
48.56638;1.0444758459030352;0.8332954539565407;0.7978643030903245;-3.8268603179094676e-07;-3.659967620579421e-07;1.0100224981213015;10.00033556109873;0.8334657897658914;0.015560706405803393;0.015562028731876173;0.7977669623645581;0.014893208595740948;1.044835678203309;0.797935304032127;1.0100389984306921
48.57638;1.0444754442227355;0.833295127400846;0.7978647618277556;-3.8282367904795036e-07;-3.6669181428715764e-07;1.0100238008090026;10.000363362752712;0.8334670886422458;0.015560707876019162;0.015562014636615105;0.7977685075854591;0.014893211191659905;1.0448340125662445;0.7979341008064541;1.0100408734782576
48.58638;1.0444750756322372;0.8332947658504575;0.7978652167283098;-3.8298203428285275e-07;-3.6739349590423174e-07;1.010025190363698;10.000391308770896;0.833468405301227;0.015560710043850186;0.015562000186370141;0.7977700370859035;0.014893213119552322;1.04483231543964;0.7979328969017585;1.0100426982189412
48.59638;1.0444747341899614;0.8332943714531118;0.797865670315854;-3.8316246278260983e-07;-3.6809956520687205e-07;1.0100266668071056;10.000419319493755;0.8334697410646592;0.015560713016367871;0.01556198535935647;0.7977715503035021;0.014893214416606172;1.0448305918194072;0.7979316913114831;1.0100444714663424
48.60638;1.0444744135635415;0.8332939457610217;0.7978661242326535;-3.833661233126559e-07;-3.6880764127578286e-07;1.0100282292346165;10.000447307963016;0.8334710973742702;0.015560716911184356;0.015561970146562187;0.7977730463654531;0.014893215111579096;1.044828847840198;0.7979304826393431;1.0100461922045225
48.61638;1.0444741079965778;0.833293489904915;0.7978665800814113;-3.835938557821456e-07;-3.6951535345197966e-07;1.0100298762172593;10.000475179578183;0.8334724757213958;0.015560721846430117;0.015561954547800275;0.7977745236676902;0.014893215209453019;1.04482709017106;0.7979292688428263;1.010047860535101
48.62638;1.044473813099414;0.8332930054663015;0.7978670398527096;-3.838461255421431e-07;-3.702202936372633e-07;1.0100316066599582;10.000502836272291;0.8334738770912702;0.015560727925838114;0.015561938574755546;0.7977759802427435;0.014893214684217929;1.0448253256569486;0.7979280471856616;1.0100494778545706
48.63638;1.04447352568905;0.8332924953908272;0.7978675056511855;-3.8412305029476823e-07;-3.7091988343355094e-07;1.0100334195468101;10.000530178311264;0.833475301520431;0.015560735224257832;0.015561922256010602;0.7977774142328309;0.014893213484831634;1.0448235612081076;0.7979268139914018;1.0100510465844525
48.64638;1.0444732431027284;0.8332919641461201;0.7978679793653145;-3.844243151609808e-07;-3.7161150071083367e-07;1.010035312848484;10.00055710172247;0.8334767479208833;0.015560743777499672;0.01556190562835868;0.7977788239285987;0.014893211544596375;1.0448218032415275;0.797925564607311;1.0100525696634648
48.65638;1.044472962917307;0.8332914171654948;0.7978684625588922;-3.847491246072846e-07;-3.722927422404226e-07;1.0100372831801052;10.00058349743562;0.8334782142254533;0.01556075357922903;0.015561888723531692;0.7977802077924097;0.01489320879532192;1.0448200569716803;0.7979242942817014;1.0100540496643122
48.66638;1.0444726833960807;0.8332908604095302;0.7978689562674713;-3.8509645006738466e-07;-3.7296148238653396e-07;1.0100393265409975;10.000609254413105;0.8334796975486559;0.015560764584693099;0.015561871570377604;0.7977815650452876;0.014893205185022068;1.0448183266826205;0.7979229991895845;1.0100554877998058
48.67638;1.0444724041607476;0.8332903002366586;0.7978694607259947;-3.8546532635079124e-07;-3.736159177880898e-07;1.0100414389533243;10.000634267718649;0.8334811941542747;0.015560776721366817;0.015561854202810485;0.7977828960391785;0.01489320068431393;1.0448166162586678;0.7979216767573338;1.0100568834078945
48.68638;1.0444721262923617;0.8332897432927215;0.797869975204764;-3.858549044021804e-07;-3.7425469455257416e-07;1.0100436165780344;10.0006584463367;0.833482700137393;0.015560789902502817;0.015561836658565061;0.7977842016666206;0.014893195277290898;1.0448149290281343;0.7979203259733634;1.0100582342641011
48.69638;1.0444718518710385;0.8332891964531334;0.7978704978113309;-3.862643646892367e-07;-3.7487684803701707e-07;1.0100458557459724;10.000681712454634;0.8334842124931539;0.01556080403831584;0.01556181897775097;0.797785482950557;0.014893188945565706;1.0448132677433337;0.7979189477828769;1.0100595374498058
48.70638;1.0444715833025022;0.8332886663325973;0.7978710256843213;-3.8669284440602807e-07;-3.7548159730275646e-07;1.0100481529705012;10.000703996225731;0.8334857292046977;0.015560819047487646;0.015561801203951117;0.797786741398551;0.014893181658093516;1.044811635259553;0.7979175444174514;1.0100607899629181
48.71638;1.0444713229375815;0.8332881581682204;0.7978715559674044;-3.871393776393045e-07;-3.7606828925148106e-07;1.0100505050685746;10.000725233587547;0.8334872485898505;0.015560834867535138;0.015561783382151076;0.7977879787182043;0.014893173380574507;1.0448100352222423;0.7979161180403526;1.010061989122712
48.72638;1.0444710733087956;0.8332876751637651;0.7978720864868252;-3.876028409624512e-07;-3.766365079871498e-07;1.0100529094504749;10.000745369134206;0.8334887686577201;0.01556085145383206;0.015561765555698786;0.797789195929862;0.014893164095054;1.0448084719562731;0.7979146704175327;1.010063133270128
48.73638;1.044470837102394;0.8332872187559839;0.7978726152654576;-3.880819592893949e-07;-3.771861197304688e-07;1.010055363735876;10.00076435886339;0.8334902867771662;0.015560868770116918;0.01556174776213108;0.7977903937996937;0.014893153802237977;1.0448069493634873;0.7979132038002669;1.0100642219635634
48.74638;1.044470616335992;0.8332867891771798;0.7978731399321052;-3.8857542062573194e-07;-3.77717268865601e-07;1.010057864555334;10.000782170068815;0.8334918001378802;0.015560886787212713;0.015561730033340574;0.7977915741417088;0.01489314250597534;1.0448054697080769;0.7979117215170531;1.0100652554248783
48.75638;1.044470411647478;0.8332863859103012;0.797873657899253;-3.890821021914201e-07;-3.782304005618557e-07;1.0100604068874361;10.000798785220246;0.8334933068454102;0.015560905492837644;0.015561712400891766;0.7977927398030502;0.014893130205469932;1.0448040330853063;0.7979102276220874;1.0100662345271392
48.76638;1.0444702223011435;0.8332860083740209;0.7978741666673597;-3.8960126868439435e-07;-3.7872608857144607e-07;1.0100629843112994;10.000814204949135;0.8334948063758786;0.01556092489002358;0.01556169489565667;0.7977938932345187;0.014893116904071503;1.0448026373538855;0.7979087267220552;1.0100671614370118
48.77638;1.0444700468851917;0.8332856570774763;0.7978746638635865;-3.901324651960019e-07;-3.7920482844603257e-07;1.0100655893159298;10.000828439603366;0.8334962989841133;0.015560944974676581;0.015561677542871353;0.7977950350889185;0.014893102618211317;1.0448012784777574;0.7979072243236864;1.0100680395229698
48.78638;1.0444698843840086;0.8332853342147847;0.7978751472193168;-3.9067508821636575e-07;-3.7966707493164676e-07;1.0100682138693877;10.000841497529764;0.8334977851283689;0.01556096572222041;0.015561660358870315;0.7977961638631846;0.014893087380001875;1.0447999512648085;0.7979057263100594;1.010068872091299
48.79638;1.0444697345025173;0.8332850429821814;0.7978756145195144;-3.9122803487613293e-07;-3.8011317465803693e-07;1.010070850631013;10.000853381045319;0.8334992652576858;0.015560987094115028;0.015561643351767964;0.7977972767067754;0.014893071241021488;1.0447986502345659;0.7979042374130872;1.0100696612281201
48.80638;1.0444695968995332;0.8332847865845836;0.7978760634564561;-3.9178977197496923e-07;-3.8054322071729204e-07;1.0100734936393612;10.000864088447056;0.8335007395848281;0.015561009038553043;0.015561626524904835;0.7977983705263124;0.01489305427211767;1.0447973707052098;0.7979027604285985;1.0100704076258238
48.81638;1.044469470630706;0.8332845676106893;0.7978764912618159;-3.9235865439200017e-07;-3.8095719398250795e-07;1.0100761380037049;10.000873617017827;0.8335022079691501;0.015561031491023836;0.015561609879151683;0.7977994423974463;0.014893036559935183;1.0447961097597314;0.797901297039373;1.010071110524142
48.82638;1.0444693542741927;0.8332843876328289;0.7978768945292358;-3.929331735564614e-07;-3.813550980317596e-07;1.0100787796918897;10.000881962490546;0.8335036699186379;0.015561054387437028;0.015561593416905582;0.7978004894530359;0.014893018213985029;1.0447948660586615;0.7978998493096375;1.0100717672360704
48.83638;1.0444692461290552;0.833284247431346;0.7978772698005612;-3.93512256134078e-07;-3.817369362789995e-07;1.0100814155705813;10.000889114479014;0.833505124571611;0.015561077666835992;0.015561577148804575;0.7978015089685644;0.014892999374001542;1.0447936387678152;0.7978984203622127;1.0100723731749741
48.84638;1.0444691447439378;0.8332841475991705;0.7978776143044914;-3.940956486989462e-07;-3.821027359856417e-07;1.0100840431253304;10.000895056988739;0.8335065708917052;0.015561101262773302;0.015561561098323807;0.7978024984567024;0.014892980199174802;1.0447924275232836;0.7978970138382414;1.010072922899845
48.85638;1.044469049733243;0.8332840884737147;0.7978779260368023;-3.9468400861859305e-07;-3.824524795995738e-07;1.0100866599872855;10.000899778580976;0.8335080079217939;0.015561125104039161;0.015561545300946186;0.7978034553634942;0.014892960848623873;1.0447912337030687;0.7978956329712841;1.010073411587098
48.86638;1.0444689619182839;0.8332840699401239;0.797878203355407;-3.9527853387940755e-07;-3.827859391375473e-07;1.0100892635217131;10.000903280237699;0.8335094345266275;0.015561149119933592;0.015561529795492574;0.7978043771744653;0.01489294146836422;1.0447900608082121;0.7978942798568586;1.0100738362365222
48.87638;1.044468882762673;0.8332840919140241;0.797878444648095;-3.9588032772087813e-07;-3.831026767891538e-07;1.0100918507081982;10.000905574144129;0.8335108487800923;0.01556117323940956;0.015561514610573403;0.797805262251449;0.01489292218729987;1.0447889131263994;0.797892955244035;1.010074196187773
48.88638;1.0444688139162368;0.8332841546765437;0.797878648264513;-3.964898777842941e-07;-3.834022210834798e-07;1.0100944182312008;10.00090668041878;0.8335122475089429;0.015561197389463101;0.015561499753518872;0.7978061102110817;0.014892903120179813;1.0447877941270838;0.7978916591185335;1.0100744924251672
48.89638;1.0444687573866034;0.8332842586079563;0.7978788121674311;-3.9710698415916877e-07;-3.836842188770896e-07;1.0100969620621865;10.000906623109707;0.833513625982203;0.01556122150017249;0.015561485205969634;0.7978069216673508;0.0148928843691771;1.0447867057602642;0.7978903912400543;1.0100747261004508
48.90638;1.0444687158245678;0.8332844037622262;0.797878933286078;-3.9773110985635253e-07;-3.839483904399057e-07;1.010099476853116;10.000905424837619;0.8335149779769879;0.015561245513290616;0.015561470925717271;0.7978076979426016;0.014892866020111563;1.0447856489576945;0.797889150918018;1.0100748976101712
48.91638;1.0444686921116089;0.8332845893789953;0.7978790076633134;-3.983617580267883e-07;-3.8419439122388446e-07;1.010101956280288;10.00090310202387;0.8335162966756589;0.01556126939060471;0.015561456853844545;0.7978084409252165;0.014892848147362353;1.0447846247216201;0.7978879369961626;1.0100750065203359
48.92638;1.044468688910557;0.8332848136566053;0.7978790314178814;-3.9899845996549287e-07;-3.84421847061943e-07;1.010104394034604;10.000899661964128;0.8335175759158713;0.015561293120396648;0.015561442922809456;0.7978091535775292;0.01489283083286124;1.0447836345601356;0.797886748568627;1.0100750521371278
48.93638;1.0444687090281728;0.8332850741788099;0.797879001414341;-3.9964053145419825e-07;-3.8463047129115475e-07;1.0101067845639657;10.000895108569546;0.8335188110546883;0.015561316712858412;0.015561429057762357;0.7978098406515219;0.01489281417637193;1.044782680008074;0.7978855853200771;1.010075034080228
48.94638;1.0444687558882815;0.8332853684812462;0.7978789152188667;-4.0028710397247373e-07;-3.848200200564683e-07;1.0101091236743327;10.000889452300855;0.8335199991449802;0.015561340184049128;0.015561415173815936;0.7978105084456921;0.014892798283913792;1.0447817618587072;0.797884447208334;1.0100749518180638
48.95638;1.0444688334339916;0.8332856944120579;0.7978787706105372;-4.0093740852619985e-07;-3.849903130350984e-07;1.0101114090966663;10.00088270948466;0.8335211380900628;0.015561363545179303;0.015561401176516991;0.7978111636789129;0.014892783254116236;1.0447808797711569;0.7978833344521556;1.0100748038448033
48.96638;1.0444689456509249;0.8332860504910317;0.7978785652501995;-4.015909609081627e-07;-3.8514157084384545e-07;1.0101136402846749;10.000874894522678;0.833522225361628;0.015561386804501321;0.015561386972853827;0.797811812320106;0.014892769179170503;1.0447800326482404;0.7978822479317987;1.0100745876258728
48.97638;1.0444690958561862;0.8332864359931146;0.7978782967585871;-4.022475308995003e-07;-3.852747200391924e-07;1.0101158171403009;10.000866015083163;0.8335232577687947;0.015561409971040458;0.015561372493222269;0.7978124589513853;0.01489275615026804;1.0447792192948222;0.7978811894125392;1.0100742998691001
48.98638;1.0444692858281028;0.8332868505792446;0.7978779629118189;-4.029069490807821e-07;-3.85391285630674e-07;1.010117938911936;10.000856071548537;0.8335242320221049;0.015561433053053644;0.015561357698638567;0.7978131064995844;0.014892744250628837;1.0447784387551675;0.7978801614363427;1.010073937090389
48.99638;1.0444695152636825;0.8332872941696369;0.7978775619095365;-4.0356894360250717e-07;-3.854929823198664e-07;1.010120004303924;10.00084506366761;0.8335251447893595;0.015561456057518793;0.015561342558799256;0.7978137561123075;0.014892733543661727;1.0447776905093629;0.7978791669761145;1.0100734972730958
49.00638;1.044469782124126;0.8332877673814407;0.797877092629488;-4.042330841662628e-07;-3.855813422537335e-07;1.0101220118969663;10.00083300192337;0.8335259925835735;0.015561478996409975;0.015561327022550094;0.7978144075851183;0.014892724074796825;1.04477697453723;0.797878208928008;1.0100729812420617
49.01638;1.044470083259896;0.8332882715902206;0.7978765546528246;-4.0489874605592475e-07;-3.85657557661698e-07;1.0101239599334462;10.000819913301427;0.8335267719243095;0.015561501892058573;0.015561311004104942;0.7978150603786511;0.014892715874050845;1.0447762905153217;0.7978772894812676;1.010072391831631
49.02638;1.044470414511201;0.8332888081436035;0.7978759479442904;-4.05565128453764e-07;-3.8572245154500957e-07;1.010125846066907;10.000805842156074;0.8335274793623272;0.015561524771121424;0.015561294393818644;0.7978157145197765;0.01489270894986979;1.0447756362860776;0.7978764094158891;1.0100717322842052
49.03638;1.04447077107998;0.8332893774171753;0.797875272504763;-4.062312501991869e-07;-3.857764847390117e-07;1.0101276680558124;10.00079084952149;0.8335281114969445;0.015561547651422937;0.015561277085833668;0.7978163705913486;0.014892703296929726;1.0447750072682536;0.7978755677512318;1.0100710061416012
49.04638;1.0444711488146583;0.8332899783637;0.7978745284772136;-4.0689594149522085e-07;-3.858198347918658e-07;1.0101294250172481;10.00077500399927;0.8335286651285049;0.015561570535830247;0.015561259004092123;0.7978170287527532;0.01489269891431404;1.0447743976290806;0.7978747624353775;1.010070218179952
49.05638;1.0444715453716822;0.8332906089274017;0.797873716273469;-4.075579856767518e-07;-3.858525776642013e-07;1.0101311174061038;10.00075836830291;0.833529137207437;0.015561593416097797;0.015561240107061834;0.7978176880278715;0.014892695807788023;1.0447738021828896;0.7978739916050528;1.0100693746636542
49.06638;1.0444719602131207;0.8332912667125543;0.7978728364469675;-4.082161738366941e-07;-3.858748292639149e-07;1.0101327454014588;10.000740992874654;0.833529524553081;0.015561616275094952;0.015561220371875054;0.797818346902859;0.014892693979386236;1.0447732176438527;0.7978732539799916;1.0100684828321238
49.07638;1.0444723937938034;0.8332919490203069;0.7978718895492859;-4.088692347928886e-07;-3.8588664468091065e-07;1.0101343077003009;10.000722913080134;0.8335298238038132;0.015561639085770688;0.015561199787461054;0.7978190043552144;0.014892693422451704;1.0447726427671804;0.7978725484034161;1.0100675505644274
49.08638;1.0444728467584132;0.8332926529870909;0.7978708760068304;-4.095159796950026e-07;-3.8588790685717214e-07;1.0101358019651;10.000704147112733;0.8335300317663795;0.015561661813811058;0.015561178363433362;0.7978196598670494;0.014892694126844954;1.0447720779123093;0.7978718737035144;1.010066585816545
49.09638;1.0444733193393336;0.8332933761759211;0.797869796352309;-4.101555185100364e-07;-3.858784377859667e-07;1.010137226070492;10.000684702373052;0.8335301457006469;0.015561684419430935;0.015561156131342263;0.7978203127597199;0.014892696087198972;1.0447715245361504;0.7978712289876326;1.0100655955628741
49.10638;1.044473810872784;0.8332941166780442;0.797868651794266;-4.1078722527633516e-07;-3.8585790197562107e-07;1.0101385788603776;10.000664591128277;0.8335301632184114;0.015561706857461116;0.015561133137768725;0.7978209622290936;0.014892699306668658;1.0447709845616155;0.7978706134588642;1.010064585419867
49.11638;1.0444743194695836;0.8332948726192568;0.7978674446210153;-4.1141053533141057e-07;-3.858254236013882e-07;1.010139860382718;10.00064384258122;0.8335300818562129;0.015561729086855674;0.015561109437752732;0.797821607930977;0.014892703793147263;1.044770459648941;0.7978700257031015;1.01006356016201
49.12638;1.0444748421208834;0.8332956414539531;0.7978661780351434;-4.120247005190578e-07;-3.85779564423763e-07;1.0101410717263932;10.000622500925296;0.8335298985333367;0.015561751091713068;0.015561085085327199;0.797822250021196;0.014892709550096488;1.044769951070446;0.7978694633849182;1.010062524345137
49.13638;1.04447537558153;0.8332964194380429;0.7978648554067413;-4.1262859307616397e-07;-3.8571870516019966e-07;1.0101422143482437;10.0006006173594;0.8335296095972391;0.01556177289297863;0.015561060133381701;0.7978228887545492;0.014892716572399371;1.044769460830636;0.7978689233826137;1.010061482864312
49.14638;1.044475917285781;0.8332972015601532;0.7978634800234932;-4.1322075344473435e-07;-3.856413017877633e-07;1.0101432895655875;10.000578247178707;0.8335292116924949;0.015561794532668205;0.015561034644417627;0.7978235242174968;0.014892724847207241;1.0447689931926647;0.797868401766752;1.010060440822378
49.15638;1.0444764653196372;0.833297981728358;0.7978620557425143;-4.137996531390984e-07;-3.855459199153151e-07;1.0101442985619573;10.000555448119542;0.8335287025096283;0.015561816044740731;0.015561008689008584;0.7978241561576268;0.014892734347884639;1.0447685549702403;0.7978678938126187;1.0100594023064333
49.16638;1.0444770181996288;0.833298753235897;0.7978605870189126;-4.14363878597904e-07;-3.8543123658344976e-07;1.0101452426812105;10.000532275843488;0.8335280809963969;0.01556183743445659;0.015560982337044237;0.7978247839992991;0.014892745030967148;1.0447681542883782;0.7978673945163;1.0100583695153433
49.17638;1.0444775752251372;0.8332995092417944;0.7978590778171031;-4.1491204562024666e-07;-3.852960883799312e-07;1.0101461235319171;10.000508780387822;0.833527347327722;0.015561858676966935;0.015560955658692758;0.7978254070969519;0.014892756845514296;1.0447677991668873;0.7978668995882242;1.0100573433168505
49.18638;1.044478136708392;0.8333002428386428;0.7978575309346422;-4.1544260633029965e-07;-3.851395048150783e-07;1.0101469422986238;10.00048500646647;0.8335265026315174;0.015561879735120491;0.015560928725881903;0.7978260247707196;0.014892769736184891;1.0447674970182543;0.7978664062862969;1.0100563243903364
49.19638;1.0444787037167886;0.8333009470847332;0.7978559484859462;-4.15953898943698e-07;-3.849605927756997e-07;1.0101476990964824;10.000460997154121;0.8335255488116244;0.015561900579676977;0.015560901606033363;0.79782663609902;0.014892783637942011;1.0447672546477569;0.7978659135530122;1.0100553136878871
49.20638;1.044479277909608;0.8333016153911558;0.7978543325254399;-4.1644444468480757e-07;-3.84758300304794e-07;1.010148393554932;10.000436793891677;0.8335244889258779;0.015561921196915879;0.015560874350461655;0.7978272398599556;0.014892798483131802;1.044767077831406;0.7978654216888224;1.0100543121540335
49.21638;1.0444798616553703;0.8333022422219472;0.7978526850323997;-4.169131547539684e-07;-3.8453129397162514e-07;1.010149025814907;10.000412430930497;0.8335233273478144;0.015561941577656264;0.015560846987977169;0.79782783463978;0.014892814219547636;1.0447669704616174;0.7978649317812695;1.0100533207290698
49.22638;1.044480457782387;0.833302823860968;0.7978510077422526;-4.1735938445092685e-07;-3.842781172313675e-07;1.010149596732177;10.000387934629902;0.8335220688501365;0.015561961692016877;0.015560819532148506;0.7978284186735882;0.01489283082003025;1.044766934054831;0.7978644451439263;1.0100523406338668
49.23638;1.0444810685450905;0.8333033583963246;0.7978493021916868;-4.177829537858615e-07;-3.839974940422207e-07;1.0101501076459383;10.000363328209215;0.8335207178278233;0.01556198147868652;0.015560791991548709;0.7978289893355618;0.014892848276427046;1.0447669681115357;0.7978639631156703;1.010051373095463
49.24638;1.044481694526894;0.8333038445668467;0.797847569556161;-4.181839770556807e-07;-3.8368851918970726e-07;1.0101505604336662;10.000338632554424;0.8335192788929825;0.01556200086335756;0.015560764375112345;0.7978295431435959;0.01489286658806261;1.0447670713171904;0.7978634868543933;1.010050418998515
49.25638;1.0444823345809284;0.833304281073422;0.7978458101798579;-4.1856258313250624e-07;-3.8335069421950957e-07;1.0101509576429777;10.000313864428943;0.8335177576282778;0.01556201977295486;0.015560736695517151;0.7978300764068337;0.014892885760730983;1.044767242776922;0.7978630171525554;1.010049479101021
49.26638;1.0444829867401446;0.8333046671778027;0.7978440237770987;-4.189189542108752e-07;-3.8298393010186966e-07;1.0101513022696387;10.000289041622628;0.8335161604415301;0.015562038126066366;0.015560708972637767;0.7978305853085731;0.01489290581633964;1.0447674821679747;0.7978625546982596;1.0100485540666897
49.27638;1.0444836490133285;0.8333050028834995;0.7978422106314171;-4.1925361834825563e-07;-3.8258861462554795e-07;1.0101515973732182;10.000264194504293;0.8335144942487984;0.015562055832775885;0.015560681235803472;0.7978310652319053;0.014892926795188118;1.0447677890823492;0.7978621004016432;1.0100476438859272
49.28638;1.0444843193875137;0.8333052881290454;0.7978403722611138;-4.1956764610144874e-07;-3.8216572032834007e-07;1.0101518456948098;10.000239374692134;0.8335127661561755;0.01556207282369296;0.015560653522038784;0.7978315105156275;0.01489294874209518;1.0447681624467506;0.7978616554667189;1.0100467476767838
49.29638;1.0444849953262751;0.8333055222999812;0.7978385108776918;-4.1986264500962517e-07;-3.8171685185031045e-07;1.0101520490947604;10.000214656136668;0.8335109828015547;0.015562089077607788;0.01556062587589457;0.7978319149959747;0.014892971688133843;1.0447686003594987;0.7978612212884891;1.0100458645263173
49.30638;1.0444856735012569;0.8333057043414593;0.7978366286743416;-4.201405642896798e-07;-3.812441672034265e-07;1.010152208044042;10.000190125738172;0.8335091502000663;0.015562104617573317;0.015560598352873592;0.797832272719672;0.014892995647643658;1.0447691004080912;0.7978607993002248;1.0100449946235452
49.31638;1.0444863498969166;0.8333058330639361;0.7978347272027889;-4.2040338307885217e-07;-3.8075019203456945e-07;1.0101523216691646;10.000165867902297;0.8335072743396297;0.015562119486887372;0.015560571018025065;0.7978325785899127;0.014893020631182313;1.0447696602021008;0.7978603910679888;1.010044139580519
49.32638;1.0444870202711445;0.8333059075717651;0.7978328067634641;-4.2065272678260835e-07;-3.8023766615530145e-07;1.010152388377893;10.000141958768054;0.8335053614267459;0.015562133733569426;0.015560543935907268;0.7978328287031395;0.014893046653895856;1.044770277812876;0.7978599983764325;1.010043301434294
49.33638;1.0444876810252641;0.8333059275147774;0.797830866907701;-4.2088962686169474e-07;-3.7970943464516844e-07;1.0101524066296441;10.00011847143019;0.8335034174377707;0.015562147406288909;0.01556051715464023;0.7978330200793351;0.014893073731594646;1.044770952168153;0.7978596226465032;1.010042481158679
49.34638;1.0444883295209149;0.8333058930385001;0.797828908151046;-4.211146877437407e-07;-3.791682404408884e-07;1.0101523755651691;10.000095476926028;0.8335014475634832;0.015562160548001207;0.01556049069336598;0.7978331502700243;0.014893101871836121;1.044771683339768;0.7978592643030356;1.0100416781849972
49.35638;1.044488963548749;0.8333058046795702;0.7978269329274906;-4.213284348952876e-07;-3.7861660439017456e-07;1.01015229540843;10.000073041289482;0.8334994560172442;0.0155621731901266;0.015560464543477337;0.7978332173891499;0.014893131063111053;1.0447724724046341;0.7978589229013588;1.0100408911093037
49.36638;1.0444895809817893;0.8333056632754673;0.7978249449825118;-4.2153156452939527e-07;-3.780570808187697e-07;1.0101521671978073;10.000051229621254;0.8334974462174866;0.015562185359628711;0.015560438680056365;0.797833220232329;0.014893161267901248;1.0447733209669943;0.7978585971856875;1.0100401186513668
49.37638;1.0444901798540522;0.8333054698533574;0.7978229483697773;-4.2172506934984193e-07;-3.774925224669956e-07;1.0101519918463548;10.000030110282193;0.8334954210281513;0.015562197091915258;0.015560413067974238;0.797833157989653;0.014893192432682794;1.044774230442302;0.7978582848527734;1.0100393599863624
49.38638;1.0444907585075618;0.8333052254559814;0.797820946845161;-4.219102180913172e-07;-3.769259300497322e-07;1.0101517695593363;10.000009752109145;0.8334933828020972;0.015562208431112423;0.015560387663249832;0.7978330298735928;0.014893224507245534;1.0447752012613019;0.7978579828858751;1.010038614251346
49.39638;1.0444913156064664;0.833304930687867;0.7978189436658066;-4.220883476517446e-07;-3.7636021911356384e-07;1.010151500129328;9.999990223940364;0.8334913334215092;0.015562219415726462;0.015560362421213288;0.7978328352634151;0.01489325744698077;1.0447762327731414;0.7978576878840091;1.0100378804197732
49.40638;1.0444918502696008;0.833304585031637;0.7978169415655053;-4.222604443723282e-07;-3.757981608883823e-07;1.0101511836084363;9.999971596325386;0.8334892744901059;0.015562230060337124;0.015560337303926676;0.7978325741889689;0.014893291200774702;1.0447773237196611;0.7978573959621045;1.0100371582446244
49.41638;1.044492362871919;0.8333041865617916;0.7978149425589167;-4.2242687022709756e-07;-3.752423182026464e-07;1.010150820742414;9.99995393788597;0.8334872074282902;0.015562240343920867;0.015560312287066036;0.7978322475382063;0.014893325706022233;1.0447784725691953;0.797857103271584;1.0100364489467473
