time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.42638;1.0444928555884436;0.8333037322995799;0.7978129474898329;-4.225875807949301e-07;-3.746950128580393e-07;1.010150412778513;9.999937309824132;0.8334851335535997;0.015562250210131426;0.01556028737417873;0.7978318568589076;0.01489336089387169;1.044779678010987;0.7978568068114515;1.0100357548705265
49.43638;1.0444933313861442;0.833303218782903;0.7978109558443419;-4.2274241425091097e-07;-3.741584397930052e-07;1.0101499609044717;9.999921765354431;0.8334830542331854;0.015562259574915001;0.015560262600748269;0.797831404292362;0.014893396702731997;1.044780939156916;0.7978565042281777;1.010035078600506
49.44638;1.0444937926124425;0.8333026423999256;0.7978089661244595;-4.228910268367891e-07;-3.7363487228118686e-07;1.0101494662555175;9.999907352513619;0.8334809707989368;0.015562268335587258;0.015560238018430065;0.7978308931018917;0.014893433095497472;1.044782254682441;0.797856193207629;1.0100344221708901
49.45638;1.0444942406561222;0.8333019994954582;0.7978069766559375;-4.230327228337304e-07;-3.731267705250904e-07;1.01014893060911;9.99989411133105;0.8334788842332518;0.015562276382417679;0.01556021367414282;0.7978303278289568;0.014893470059438666;1.0447836220854323;0.7978558717692565;1.0100337870292735
49.46638;1.0444946763377525;0.8333012865473747;0.7978049866199348;-4.231664713818273e-07;-3.7263665825138083e-07;1.010148356493368;9.999882068441954;0.8334767954361233;0.015562283612525851;0.01556018959926487;0.7978297131351206;0.01489350758660281;1.044785037874014;0.7978555387655698;1.010033174186116
49.47638;1.0444951005344782;0.8333005002042039;0.7978029962756468;-4.232910492439972e-07;-3.7216697965948294e-07;1.010147746202243;9.999871237250815;0.8334747065068947;0.015562289939728557;0.01556016581659767;0.7978290527606777;0.01489354566501164;1.0447864979332842;0.7978551933013961;1.010032583485533
49.48638;1.0444955145029042;0.8332996369526798;0.7978010060697472;-4.234051722386046e-07;-3.7172010800289915e-07;1.0101471008046772;9.999861617813671;0.8334726214701267;0.015562295296168932;0.015560142356711987;0.7978283497120169;0.014893584280256044;1.0447879975707988;0.7978548339441214;1.0100320127961793
49.49638;1.0444959193818042;0.8332986927692964;0.7977990159183623;-4.235075930455e-07;-3.712983314478249e-07;1.0101464201301387;9.99985319606986;0.8334705452938801;0.01556229962747076;0.015560119268670687;0.7978276065505446;0.014893623402600155;1.044789531239867;0.7978544588291232;1.0100314584496648
49.50638;1.0444963156509628;0.8332976633495822;0.7977970253622272;-4.235971968741365e-07;-3.7090369814410814e-07;1.0101457035651482;9.999845948606938;0.8334684827158215;0.015562302890500455;0.0155600966164653;0.7978268250794307;0.014893662973274309;1.0447910924884691;0.7978540660041139;1.0100309166846277
49.51638;1.0444967033013275;0.8332965449540898;0.7977950344244762;-4.236731132802259e-07;-3.7053782725850745e-07;1.0101449506055282;9.999839848339368;0.8334664381381093;0.015562305059914641;0.015560074465672343;0.7978260061895646;0.014893702911148925;1.04479267453294;0.797853653619813;1.01003038506843
49.52638;1.0444970821626582;0.8332953349271786;0.7977930443973797;-4.237348423800998e-07;-3.702017175840115e-07;1.0101441606514847;9.999834864527987;0.833464415857938;0.015562306133671542;0.015560052877152168;0.7978251505967742;0.01489374313176137;1.0447942706096114;0.7978532200949456;1.0100298631148508
49.53638;1.0444974517186134;0.8332940314253038;0.7977910577642842;-4.2378225370451057e-07;-3.698955839048072e-07;1.0101433327347158;9.999830959511712;0.8334624198255086;0.015562306129483044;0.015560031908247141;0.7978242599114802;0.014893783565628137;1.0447958736406477;0.7978527640820157;1.0100293521735053
49.54638;1.0444978104781633;0.8332926331748118;0.7977890777707289;-4.2381538269683174e-07;-3.6961901789614474e-07;1.0101424656319808;9.999828088177104;0.8334604531732434;0.015562305076719194;0.01556001161050528;0.7978233366478138;0.01489382416387992;1.0447974761206837;0.7978522845698574;1.0100288552036842
49.55638;1.0444981555823156;0.8332911397164722;0.7977871078785134;-4.2383430917006904e-07;-3.693714030962717e-07;1.0101415581368824;9.99982620039866;0.8334585181799613;0.015562303013120594;0.015559992029286263;0.7978223829976405;0.014893864889730154;1.0447990704605798;0.7978517809707656;1.0100283762546645
49.56638;1.044498483365032;0.8332895512938591;0.7977851505779646;-4.2383919295155474e-07;-3.6915195976217534e-07;1.010140609371195;9.999825243299831;0.8334566167180719;0.015562299990022182;0.015559973211079022;0.7978213998087379;0.01489390571651261;1.0448006488023673;0.7978512524407467;1.010027919417904
49.57638;1.0444987904163925;0.8332878683094621;0.7977832064534709;-4.238302303257701e-07;-3.6895943973582485e-07;1.0101396191459249;9.999825162135922;0.8334547504007723;0.01556229607674525;0.015559955206822927;0.7978203864978807;0.014893946637976574;1.0448022022643246;0.797850697105409;1.0100274877847406
49.58638;1.0444990739216098;0.833286091602796;0.7977812747146978;-4.2380763455787927e-07;-3.687921651347422e-07;1.0101385884712841;9.999825898269313;0.8334529202976085;0.015562291361357054;0.015559938067640462;0.7978193412397703;0.014893987669005727;1.0448037212365218;0.7978501124221348;1.0100270830359663
49.59638;1.044499331369965;0.8332842232909023;0.7977793544478894;-4.237718612498165e-07;-3.6864849282493316e-07;1.010137519928464;9.99982738864881;0.8334511269340225;0.015562285948450551;0.01555992184871401;0.7978182613513461;0.014894028831654605;1.0448051971858605;0.7978494960967871;1.0100267057523782
49.60638;1.0444995606651648;0.8332822671170432;0.7977774452877185;-4.237238603728965e-07;-3.685271543454536e-07;1.0101364171035359;9.999829572801236;0.8334493703530482;0.01556227994875732;0.01555990661552494;0.7978171441683182;0.01489407014558671;1.0448066238862226;0.7978488463662669;1.0100263560101148
49.61638;1.0444997603603732;0.8332802285937122;0.7977755473783034;-4.2366495301470083e-07;-3.6842713824688593e-07;1.0101352835002284;9.999832401878598;0.8334476499643377;0.015562273470042885;0.015559892432132712;0.7978159876305873;0.014894111630636604;1.0448079969159678;0.797848162129303;1.0100260343262923
49.62638;1.0444999291817905;0.8332781149265955;0.7977736608349341;-4.2359650470355354e-07;-3.683473616777469e-07;1.0101341223925595;9.99983584351948;0.8334459648816731;0.01556226661401631;0.015559879345432955;0.7978147899839634;0.01489415331298294;1.0448093125542697;0.7978474431842633;1.0100257425219765
49.63638;1.0445000654263583;0.8332759344154308;0.7977717851436533;-4.2351987415722873e-07;-3.6828667928308354e-07;1.0101329373837544;9.999839878747942;0.8334443147334449;0.015562259472289099;0.015559867384919199;0.7978135493019637;0.014894195227630991;1.044810566996125;0.7978466897854226;1.0100254831410305
49.64638;1.0445001669858598;0.8332736959276204;0.7977699192234481;-4.2343643169800603e-07;-3.6824426274429084e-07;1.010131732461468;9.9998444904317;0.8334427001356501;0.01556225212803865;0.015559856564911236;0.797812263544049;0.0148942374146667;1.0448117561124817;0.7978459021330547;1.0100252579244982
49.65638;1.0445002313302956;0.8332714086845312;0.7977680619978288;-4.233473258818423e-07;-3.6821976363186893e-07;1.0101305120112751;9.999849651843737;0.8334411225168329;0.015562244664554215;0.015559846878683153;0.7978109310356514;0.014894279910796298;1.0448128757835817;0.797845080816999;1.0100250669874695
49.66638;1.0445002550000324;0.8332690820775724;0.7977662130659728;-4.232533011450663e-07;-3.682130614177053e-07;1.0101292812083564;9.999855319736259;0.8334395837921246;0.015562237172786446;0.015559838296289213;0.7978095508253218;0.014894322736386176;1.0448139224751;0.797844227473326;1.0100249090143039
49.67638;1.044500233507588;0.8332667254340123;0.7977643735812628;-4.231547138532651e-07;-3.6822402544159103e-07;1.010128045642771;9.999861433843794;0.8334380864571466;0.015562229754352822;0.01555983077128416;0.7978081225693604;0.014894365883316283;1.0448148935278032;0.7978433444878209;1.0100247821244117
49.68638;1.0445001619062755;0.8332643476733264;0.7977625468176412;-4.2305154780796325e-07;-3.682524379200391e-07;1.0101268102397833;9.999867925726935;0.8334366336882014;0.015562222509297495;0.015559824250301071;0.7978066461827573;0.01489440931801509;1.044815787219349;0.7978424340472766;1.0100246849008068
49.69638;1.044500035052522;0.8332619569009391;0.7977607374871529;-4.2294340434155874e-07;-3.682978824530107e-07;1.0101255789620867;9.999874728023036;0.8334352290283867;0.015562215511477824;0.015559818677747268;0.7978051220419125;0.014894452996644773;1.0448166036291249;0.7978414975300764;1.0100246166952196
49.70638;1.0444998475409162;0.8332595602965281;0.7977589503879321;-4.228295859469265e-07;-3.683596404676622e-07;1.0101243552218966;9.999881775438322;0.8334338761813689;0.015562208796410355;0.015559813991139258;0.7978035520367499;0.014894496873883036;1.044817345542689;0.797840535407309;1.0100245769208238
49.71638;1.044499594360529;0.8332571646120086;0.7977571898099425;-4.2270939864408543e-07;-3.6843669544538576e-07;1.010123141878855;9.999889003958561;0.8334325788635806;0.015562202370275478;0.015559810121495363;0.7978019402758576;0.014894540897566573;1.0448180171137458;0.7978395473096832;1.0100245642637198
49.72638;1.044499272048343;0.8332547766600007;0.7977554596701455;-4.225825746794244e-07;-3.685278651693986e-07;1.0101219409681068;9.99989635352792;0.8334313401561046;0.015562196227872329;0.01555980700631336;0.7978002924712901;0.014894584997182428;1.0448186213361967;0.797838531993188;1.0100245763657276
49.73638;1.0444988791853695;0.8332524028756271;0.7977537639030692;-4.224495148978963e-07;-3.6863206333849025e-07;1.0101207539295207;9.999903768586826;0.8334301619832549;0.01556219036751063;0.015559804600439046;0.7977986145214992;0.014894629081576571;1.0448191591070326;0.797837487233774;1.0100246094913259
49.74638;1.0444984164425337;0.8332500483506435;0.7977521072564924;-4.223112824475829e-07;-3.6874847405288766e-07;1.0101195819513216;9.999911190045486;0.8334290453927075;0.015562184795004923;0.015559802876938856;0.7977969110519625;0.014894673049116614;1.0448196300001584;0.7978364100729598;1.010024658697736
49.75638;1.0444978867183234;0.8332477164613354;0.7977504960730206;-4.2216937884169986e-07;-3.688764993953247e-07;1.010118425626434;9.999918545976984;0.8334279909488926;0.015562179517298057;0.015559801820756461;0.7977951847312992;0.01489471680155403;1.0448200333641713;0.7978352976294093;1.0100247193059317
49.76638;1.0444972949289553;0.8332454092740876;0.7977489384144446;-4.2202531294067605e-07;-3.690156895499903e-07;1.0101172844905135;9.999925755369256;0.8334269987696314;0.015562174534108963;0.015559801419924519;0.7977934368923943;0.01489476025348495;1.044820368892967;0.7978341481678066;1.0100247883797393
49.77638;1.0444966472997848;0.8332431278418955;0.7977474433098325;-4.2188031424935855e-07;-3.691657294865142e-07;1.010116157432996;9.99993273657347;0.8334260684718856;0.015562169830184717;0.015559801651505337;0.7977916687916373;0.0148948033278557;1.044820636700199;0.7978329618741736;1.0100248647283285
49.78638;1.0444959504790035;0.8332408721733741;0.7977460194212932;-4.217353291858196e-07;-3.693263163018479e-07;1.0101150434466073;9.999939410913695;0.8334251992154093;0.015562165367727046;0.015559802467868247;0.7977898825079801;0.014894845940969495;1.044820837255327;0.7978317406798713;1.010024948164525
49.79638;1.0444952107460268;0.8332386416841578;0.7977446743413628;-4.215908752719307e-07;-3.6949702035768154e-07;1.0101139412940983;9.999945712712675;0.8334243901539493;0.01556216109076109;0.015559803801509698;0.797788080985513;0.014894887993819123;1.0448209711221936;0.7978304871389043;1.01002503930805
49.80638;1.0444944335718547;0.8332364358523958;0.797743415262102;-4.2144683136815254e-07;-3.696773400053148e-07;1.0101128483125392;9.99995160071184;0.8334236409158308;0.015562156946327411;0.015559805580840469;0.797786267360038;0.014894929371475674;1.044821038573301;0.7978292034284843;1.0100251394481474
49.81638;1.0444936235740576;0.8332342542919401;0.7977422497958594;-4.213025390440249e-07;-3.6986679145443796e-07;1.0101117601427605;9.99995705743028;0.8334229512694615;0.015562152897860239;0.015559807738561984;0.7977844441286489;0.01489496994423473;1.0448210395329338;0.7978278913393794;1.0100252497572573
49.82638;1.0444927849386685;0.8332320965734432;0.7977411857084954;-4.211570087347357e-07;-3.700647502718744e-07;1.0101106715868085;9.99996208584574;0.8334223203223895;0.015562148915332646;0.01555981021488002;0.7977826128620987;0.014895009575710863;1.04482097410879;0.7978265530663945;1.0100253707618732
49.83638;1.0444919218654178;0.8332299620595451;0.797740230259582;-4.2100912519387503e-07;-3.7027011291338107e-07;1.010109577406377;9.999966710344006;0.8334217460662987;0.015562144961087442;0.015559812962527706;0.7977807751160697;0.014895048135419899;1.04482084332489;0.7978251918252521;1.0100255023897329
49.84638;1.0444910380150543;0.83322784980426;0.7977393897346917;-4.208579771864938e-07;-3.7048122991717773e-07;1.0101084728267788;9.999970971258382;0.8334212255382771;0.015562140986112435;0.015559815946624448;0.7977789336904977;0.01489508550424779;1.0448206489528071;0.797823812007951;1.010025643783835
49.85638;1.0444901355274463;0.8332257588569915;0.7977386688410135;-4.207031254190519e-07;-3.7069634662750296e-07;1.0101073540767782;9.999974911935778;0.8334207553755766;0.015562136933691437;0.01555981913537937;0.7977770924749789;0.014895121576414058;1.0448203923893402;0.7978224196481015;1.010025793090521
49.86638;1.0444892152266967;0.8332236887616358;0.7977380705993824;-4.205444791928218e-07;-3.709140834354148e-07;1.010106218902704;9.999978568125837;0.8334203320158788;0.015562132749186892;0.015559822497016035;0.7977752550394874;0.01489515625912211;1.044820073971784;0.7978210227305742;1.0100259477143216
49.87638;1.0444882777753348;0.8332216394167088;0.7977375969425277;-4.203818714237763e-07;-3.7113354103290056e-07;1.0101050668513272;9.999981960901545;0.8334199513196864;0.01556212838989717;0.01555982600426308;0.7977734236374752;0.014895189467332292;1.0448196931871432;0.797819630216566;1.010026104590436
49.88638;1.0444873245123918;0.8332196102719918;0.7977372489258384;-4.2021490895378334e-07;-3.713542192896685e-07;1.010103899373198;9.999985094062113;0.8334196085733837;0.015562123826912896;0.01555982962955795;0.797771599494371;0.014895221125604404;1.0448192495124093;0.7978182505346123;1.0100262601294554
49.89638;1.044486357759144;0.8332176001070636;0.7977370266067405;-4.2004316794945717e-07;-3.715758963294305e-07;1.0101027195788717;9.99998796068262;0.8334192994119141;0.015562119047262013;0.015559833335633214;0.7977697836287865;0.014895251171450087;1.0448187436913665;0.7978168907344575;1.0100264103522782
49.90638;1.0444853804986285;0.8332156076008225;0.7977369293183172;-4.1986629952455457e-07;-3.717983508293197e-07;1.0101015315478712;9.999990555753957;0.8334190204719305;0.015562114059211084;0.01555983708248797;0.7977679771667125;0.01489527954563088;1.0448181784737987;0.7978155561188409;1.010026551527295
49.91638;1.0444843956328675;0.8332136314333654;0.7977369557984499;-4.196839971440364e-07;-3.720210326155591e-07;1.010100339442031;9.999992884908815;0.8334187689501394;0.01556210888910137;0.015559840852690687;0.7977661813630853;0.01489530618024662;1.0448175583915265;0.7978142502052101;1.0100266806873432
49.92638;1.0444834059152497;0.8332116698087786;0.7977371037540136;-4.194959948569455e-07;-3.7224293906000675e-07;1.0100991466202118;9.999994962044424;0.8334185422482052;0.015562103567331615;0.015559844667904844;0.797764397744475;0.014895330995093917;1.044816889233392;0.7978129753355985;1.0100267955325386
49.93638;1.044482414217195;0.8332097204002586;0.7977373695337311;-4.193021330659446e-07;-3.724626165994211e-07;1.0100979553759106;9.99999679803072;0.8334183385125771;0.015562098116812221;0.015559848572436386;0.7977626281775783;0.014895353899825266;1.0448161772908733;0.7978117333300078;1.0100268938050643
49.94638;1.0444814229165167;0.8332077808090621;0.7977377482717697;-4.191024672305762e-07;-3.7267811528375023e-07;1.0100967672573558;9.99999839109269;0.8334181574047153;0.015562092554834985;0.015559852598026488;0.7977608748109803;0.014895374796169527;1.0448154284524367;0.7978105255356499;1.0100269725633884
49.95638;1.0444804330023194;0.8332058486453535;0.7977382343334392;-4.188973777866475e-07;-3.728870193062348e-07;1.0100955832264555;9.999999729693224;0.8334180003403153;0.01556208689565139;0.015559856744488922;0.7977591401597504;0.014895393576332313;1.0448146481172451;0.7978093528956705;1.0100270280817505
49.96638;1.0444794441078211;0.8332039208578687;0.797738821848728;-4.186875540625172e-07;-3.730867390111973e-07;1.0100944041090107;10.000000804536807;0.8334178699013102;0.01556208114568594;0.015559860988399664;0.797757427413004;0.014895410123637296;1.0448138422142361;0.7978082165136644;1.0100270566708565
49.97638;1.0444784554460367;0.8332019935650382;0.797739504866482;-4.18473807840617e-07;-3.732750811884914e-07;1.0100932313342936;10.000001617121807;0.8334177689091417;0.015562075304876131;0.015559865303727072;0.7977557404005267;0.01489542431885981;1.0448130181356985;0.7978071182779669;1.0100270556798459
49.98638;1.0444774667632588;0.8332000633163749;0.7977402771296203;-4.1825689905708517e-07;-3.734507828535399e-07;1.0100920665135555;10.000002182773851;0.8334176998104437;0.015562069373025275;0.015559869676505765;0.7977540830012386;0.01489543605117641;1.0448121843368572;0.7978060610887149;1.0100270238335558
49.99638;1.044476478622948;0.8331981282945645;0.7977411322840647;-4.180375144818602e-07;-3.736134909535861e-07;1.010090910104146;10.00000253023677;0.8334176646135903;0.015562063352868237;0.01555987411330823;0.7977524584537887;0.0148954452342819;1.0448113488846078;0.7978050484861348;1.0100269607897132
50.00638;1.0444754923485455;0.8331961883928695;0.7977420645653791;-4.1781638362222355e-07;-3.7376316678579954e-07;1.0100897610601363;10.000002695325415;0.8334176658254128;0.015562057252084534;0.015559878647930342;0.7977508685839148;0.01489545182013269;1.044810518648233;0.7978040837284259;1.0100268661915808
50.01638;1.0444745101009478;0.8331942451737787;0.7977430690719558;-4.175944055602766e-07;-3.7389960658471397e-07;1.0100886173648025;10.0000027117441;0.8334177076764712;0.015562051083675733;0.01555988334313559;0.7977493133284338;0.01489545580138561;1.0448096998894212;0.7978031687547887;1.0100267391475277
50.02638;1.044473534647185;0.8331923019277554;0.7977441416186287;-4.1737258268882597e-07;-3.740225979409799e-07;1.0100874762075505;10.000002606360484;0.8334177958528076;0.015562044861287755;0.01555988828748068;0.7977477912008023;0.014895457202807275;1.0448088989949655;0.7978023039942327;1.0100265787026503
50.03638;1.0444725687500873;0.8331903629577763;0.7977452787614578;-4.171518325603739e-07;-3.741323027561645e-07;1.0100863344443631;10.00000239859691;0.8334179361909316;0.015562038588579841;0.015559893586509528;0.7977463002241393;0.014895456066656192;1.0448081225022146;0.7978014890161331;1.0100263843210224
50.04638;1.044471614644926;0.8331884324082891;0.7977464778340543;-4.169329761124852e-07;-3.742292137172167e-07;1.0100851897808432;10.00000210055634;0.8334181338052566;0.015562032251865586;0.015559899344039839;0.7977448387816493;0.014895452438752508;1.0448073769051758;0.7978007225996198;1.0100261556619905
50.05638;1.0444706736486862;0.83318651381854;0.7977477366647512;-4.16716805845587e-07;-3.743137818228598e-07;1.010084041246166;10.000001720024997;0.8334183923097018;0.015562025824386436;0.015559905642171658;0.7977434060278783;0.014895446363203604;1.0448066682526038;0.7978000023188586;1.0100258920890004
50.06638;1.0444697463168275;0.8331846104930261;0.7977490531373058;-4.1650403879419025e-07;-3.743862321848586e-07;1.010082888771368;10.00000126572689;0.8334187130437629;0.015562019276796634;0.015559912534776645;0.7977420014354019;0.014895437888095081;1.0448060014234883;0.7977993247663107;1.0100255924965915
50.07638;1.0444688334353587;0.8331827260776956;0.7977504249149557;-4.162952321169858e-07;-3.74446760408313e-07;1.0100817330573968;10.000000749540424;0.8334190952663811;0.015562012588091801;0.015559920054648539;0.7977406240719468;0.01489542707481857;1.0448053800087407;0.7977986862729906;1.0100252556130556
50.08638;1.0444679368921035;0.8331808651243267;0.7977518495516983;-4.160906804202267e-07;-3.744958628652028e-07;1.0100805754205993;10.000000184993434;0.8334195372794458;0.015562005750107147;0.015559928227793436;0.7977392726726283;0.014895414003408514;1.044804807026117;0.7977980837326862;1.0100248807162509
50.09638;1.044467059515195;0.8331790332494107;0.797753324745088;-4.158904346412524e-07;-3.745344624661456e-07;1.010079417004651;9.999999584272324;0.8334200376950152;0.015561998760224195;0.015559937090068214;0.7977379464097238;0.014895398773515303;1.0448042849805343;0.7977975148356864;1.0100244686002628
50.10638;1.0444662041823107;0.833177236775397;0.7977548482711001;-4.1569461964634475e-07;-3.745638301383505e-07;1.0100782580110712;9.999998955576997;0.8334205960197036;0.015561991612286434;0.015559946696627873;0.7977366453071223;0.01489538149921909;1.044803814789692;0.7977969772465153;1.010024022087297
50.11638;1.0444653731572113;0.8331754823687846;0.7977564177216662;-4.155037516982956e-07;-3.745855162538748e-07;1.010077097635816;9.999998304593532;0.833421211987805;0.015561984295535432;0.01555995711917779;0.7977353701587783;0.014895362296261651;1.044803395333081;0.7977964679630973;1.0100235456643567
50.12638;1.0444645682795513;0.8331737765933241;0.7977580304631147;-4.1531863193710495e-07;-3.7460134589189683e-07;1.0100759348136361;9.999997640419169;0.8334218845910424;0.015561976798499235;0.015559968432342218;0.7977341225563701;0.014895341275768284;1.0448030245560458;0.7977959835766045;1.0100230446137335
50.13638;1.0444637915526425;0.8331721251505839;0.7977596839294958;-4.151400438258613e-07;-3.746133635454106e-07;1.0100747690758538;9.999996978391472;0.8334226120189328;0.015561969113434314;0.015559980689903868;0.7977329048073464;0.01489531855389625;1.044802700685913;0.7977955205625021;1.010022524153252
50.14638;1.044463045331154;0.8331705322754925;0.7977613758838603;-4.1496868492942215e-07;-3.7462366621551246e-07;1.0100736007091313;9.999996338528856;0.8334233920969355;0.01556196123580669;0.01555999390606418;0.7977317195781953;0.014895294259068737;1.0448024225322112;0.7977950752183437;1.0100219892417295
50.15638;1.0444623319742303;0.8331690007660096;0.7977631045352815;-4.1480513311195385e-07;-3.746343350184654e-07;1.0100724304164006;9.999995745953798;0.8334242225893372;0.015561953154963663;0.015560008061388393;0.7977305697748647;0.014895268519186624;1.044802189583938;0.7977946436443898;1.0100214449282099
50.16638;1.0444616531997621;0.8331675326591;0.7977648686904731;-4.146497188804352e-07;-3.7464750672184385e-07;1.0100712586176386;9.999995229818385;0.8334251015715115;0.015561944848461632;0.015560023123437468;0.7977294586231836;0.014895241439922982;1.044802001970063;0.7977942220041427;1.0100208964453876
50.17638;1.0444610099683538;0.8331661299256752;0.7977666676656177;-4.1450256659817906e-07;-3.746652689505347e-07;1.0100700844385517;9.999994818154343;0.8334260277694431;0.015561936294719546;0.015560039060865245;0.7977283893406769;0.014895213097930836;1.0448018596284776;0.7977938069493936;1.010020349226281
50.18638;1.044460403314065;0.8331647945842943;0.7977685011500188;-4.143638246148553e-07;-3.746894562989136e-07;1.010068905609782;9.999994536733126;0.8334270000478795;0.015561927492767262;0.015560055851197099;0.7977273644547894;0.014895183555924868;1.044801761384129;0.7977933958844732;1.0100198089931822
50.19638;1.0444598350513177;0.8331635286880933;0.7977703692332575;-4.142339231372438e-07;-3.7472160501948844e-07;1.0100677199270849;9.999994410965355;0.8334280162398264;0.015561918467023038;0.015560073485778288;0.7977263856815526;0.014895152883676923;1.0448017048291456;0.7977929869535567;1.0100192811194866
50.20638;1.0444593079816664;0.8331623342589798;0.797772272163196;-4.1411361084825555e-07;-3.747629799008453e-07;1.0100665266722644;9.999994462458528;0.8334290727952541;0.015561909255099045;0.015560091965610671;0.7977254544513273;0.01489512116965263;1.04480168662966;0.7977925789904069;1.0100187696100857
50.21638;1.0444588263049448;0.8331612125548653;0.7977742099548627;-4.140036439066711e-07;-3.748146170279712e-07;1.0100653263332162;9.999994702950252;0.8334301654430444;0.015561899893045851;0.015560111292285532;0.7977245719663631;0.014895088523177707;1.0448017030064733;0.797792171652288;1.0100182772782509
50.22638;1.0444583959652718;0.8331601632829152;0.7977761820467333;-4.139044704062305e-07;-3.7487735377100963e-07;1.010064119400839;9.999995133288225;0.8334312897718658;0.015561890413252831;0.015560131466209104;0.7977237386087169;0.014895055070433778;1.044801750335973;0.7977917656946539;1.010017806978036
50.23638;1.0444580242164483;0.8331591845830572;0.7977781869369175;-4.1381624350542055e-07;-3.749517264670304e-07;1.010062906155953;9.999995745624325;0.8334324412151253;0.0155618808493252;0.01556015248545979;0.7977229535922676;0.014895020943098665;1.0448018248569269;0.7977913629608555;1.0100173623953275
50.24638;1.044457718655747;0.8331582740167227;0.7977802219960682;-4.137390062278101e-07;-3.750378189986423e-07;1.010061687544718;9.999996522010338;0.8334336146348041;0.01556187123044794;0.015560174333415425;0.7977222153842338;0.014894986260052406;1.044801921507946;0.7977909658981838;1.0100169481151566
50.25638;1.0444574865389964;0.8331574302923553;0.7977822835873127;-4.136728572808241e-07;-3.75135231164323e-07;1.0100604661217318;9.999997430727673;0.8334348041823121;0.015561861578829626;0.015560196970282637;0.7977215225288129;0.014894951111975552;1.0448020337898476;0.7977905771419084;1.0100165689627605
50.26638;1.0444573344519203;0.8331566540892444;0.7977843675981078;-4.1361818665248595e-07;-3.7524309850933375e-07;1.0100592465616935;9.999998429887276;0.8334360036618957;0.015561851922148335;0.015560220342354032;0.7977208737803636;0.014894915562080417;1.0448021548689204;0.7977901993821408;1.0100162285730594
50.27638;1.0444572678726456;0.8331559470473795;0.797786470324576;-4.1357586173985336e-07;-3.7536019126566384e-07;1.010058034897577;9.999999480506917;0.8334372068659204;0.015561842294170366;0.015560244393582504;0.7977202675504141;0.014894879660274564;1.0448022783754423;0.7977898350546991;1.0100159286175403
50.28638;1.044457290736167;0.833155310399453;0.7977885891209953;-4.1354709725574196e-07;-3.754852461021812e-07;1.0100568366271603;10.000000556147578;0.8334384077318465;0.015561832717790835;0.01556026906382371;0.7977197016369754;0.014894843452875003;1.04480239874144;0.7977894858556625;1.0100156693616786
50.29638;1.0444574053059315;0.8331547447422143;0.7977907226777806;-4.135331186071542e-07;-3.7561730579810815e-07;1.0100556553381066;10.000001642176953;0.8334396002998308;0.015561823201901347;0.015560294276519933;0.7977191730412841;0.014894806983020571;1.0448025116300468;0.7977891526879561;1.010015450194907
50.30638;1.0444576125112803;0.833154250521765;0.7977928714468723;-4.135349563169416e-07;-3.75755811616747e-07;1.01005449243437;10.000002734709707;0.8334407786026452;0.015561813758455547;0.015560319932574326;0.7977186778108863;0.014894770290183733;1.0448026142847655;0.7977888360851676;1.0100152696969669
50.31638;1.0444579123468658;0.8331538282867149;0.7977950377459054;-4.135534485587311e-07;-3.7590046591663525e-07;1.0100533475675115;10.000003841782155;0.8334419373358032;0.015561804410643905;0.015560345919305139;0.7977182116048328;0.014894733410687814;1.0448027054164302;0.7977885364043433;1.0100151258716252
50.32638;1.0444583035717525;0.8331534785752105;0.7977972248853016;-4.135892264190801e-07;-3.7605097723886226e-07;1.010052219356832;10.000004979394385;0.8334430730524006;0.015561795176001897;0.015560372120672055;0.7977177705030628;0.014894696383108873;1.0448027848084762;0.7977882536145487;1.0100150165996138
50.33638;1.0444587830963024;0.8331532016845212;0.7977994358602981;-4.1364259984981047e-07;-3.7620692513427825e-07;1.01005110601301;10.000006163560725;0.8334441841723577;0.015561786044042583;0.01556039841610223;0.7977173512670542;0.014894659257841971;1.0448028534246097;0.7977879870266678;1.010014939906
50.34638;1.044459345758951;0.8331529977769728;0.7978016723132537;-4.137133962658692e-07;-3.763678138107758e-07;1.0100500057109494;10.000007402725572;0.8334452697093482;0.0155617769678238;0.015560424671992484;0.7977169513587117;0.014894622094427875;1.0448029137908872;0.7977877349108076;1.0100148936100286
50.35638;1.0444599843939917;0.8331528673006643;0.7978039343781211;-4.138007760208932e-07;-3.7653320368713586e-07;1.0100489166360465;10.000008693419721;0.8334463283301533;0.01556176786901439;0.015560450741787751;0.7977165690643373;0.014894584943707287;1.044802969777594;0.7977874942434718;1.0100148749209523
50.36638;1.0444606902088434;0.8331528111310496;0.7978062213629188;-4.1390321092714566e-07;-3.7670297115053036e-07;1.010047836853745;10.000010019265007;0.8334473583780468;0.015561758656892079;0.015560476478374625;0.7977162033569166;0.014894547833012157;1.0448030258776464;0.7977872612828428;1.0100148808981424
50.37638;1.0444614535551773;0.8331528306917431;0.7978085323672177;-4.1401869452620924e-07;-3.7687748147365706e-07;1.010046763952118;10.00001134916633;0.8334483584982544;0.0155617492521676;0.015560501742701918;0.7977158531950059;0.014894510768536871;1.044803086458827;0.797787032827721;1.0100149093692965
50.38638;1.0444622647972868;0.8331529282967007;0.7978108664611435;-4.141449710647419e-07;-3.770572838188012e-07;1.0100456945384322;10.000012640056884;0.8334493281038187;0.01556173959506872;0.015560526402021619;0.7977155168902815;0.014894473752012923;1.044803155778798;0.7977868071005456;1.0100149594295427
50.39638;1.0444631148515529;0.8331531066957625;0.7978132225829057;-4.1427968482738813e-07;-3.772426404635538e-07;1.0100446247750197;10.000013851136618;0.8334502668573969;0.015561729636204724;0.01556055032508444;0.7977151921289132;0.014894436791846889;1.0448032389000443;0.7977865836612553;1.0100150311624392
50.40638;1.0444639950794727;0.8331533678377354;0.797815599664606;-4.144204485767566e-07;-3.774334198590487e-07;1.0100435514945494;10.000014957380122;0.8334511739195326;0.015561719329314364;0.015560573384938086;0.7977148759383166;0.014894399898024905;1.0448033418725944;0.7977863628354261;1.010015124470102
50.41638;1.0444648970028736;0.8331537123351488;0.7978179972234637;-4.1456483649540696e-07;-3.7762929194932355e-07;1.0100424718058276;10.000015947690096;0.8334520481056141;0.01556170863924094;0.01556059546884424;0.7977145642042568;0.014894363076282884;1.0448034705253784;0.7977861452538378;1.010015237537083
50.42638;1.044465812657011;0.8331541397482185;0.7978204155226514;-4.147104819979133e-07;-3.7782991844760504e-07;1.0100413824207979;10.000016812014493;0.8334528885432032;0.015561697555101048;0.015560616481852854;0.7977142517700984;0.014894326333136563;1.0448036292846345;0.7977859317510573;1.0100153662590898
50.43638;1.044466735554256;0.8331546488901909;0.7978228549856573;-4.1485526889025067e-07;-3.780349211900224e-07;1.0100402808157827;10.000017532436523;0.833453695251355;0.015561686090328356;0.015560636344626134;0.7977139335294582;0.014894289684938968;1.044803820971493;0.7977857238124885;1.0100155053350186
50.44638;1.0444676613453;0.8331552380106;0.7978253156708328;-4.1499744748398425e-07;-3.7824365386929937e-07;1.010039166680159;10.000018087405536;0.8334544695632721;0.0155616742700614;0.015560654996957303;0.7977136054945877;0.01489425316258748;1.0448040473358857;0.7977855239756636;1.010015649978994
50.45638;1.0444685870711496;0.8331559045851646;0.7978277968202299;-4.1513579613697623e-07;-3.784551891303226e-07;1.0100380417970023;10.000018461451528;0.833455214299338;0.01556166212090465;0.015560672407686531;0.7977132649108465;0.014894216808605532;1.0448043097771762;0.7977853349977431;1.010015796797003
50.46638;1.0444695095516194;0.8331566450040404;0.7978302963299696;-4.152697943933197e-07;-3.786688205488322e-07;1.0100369090071637;10.000018648071629;0.8334559335614478;0.015561649668514041;0.015560688576254625;0.7977129094978346;0.01489418066782626;1.044804609889435;0.7977851581346269;1.0100159436820555
50.47638;1.0444704247870091;0.8331574551235046;0.7978328107758796;-4.153996126479248e-07;-3.788846294786964e-07;1.0100357712728905;10.000018649193853;0.8334566321911643;0.015561636942172013;0.015560703518537916;0.7977125367314486;0.014894144779041324;1.0448049497797907;0.7977849923095129;1.0100160894131964
50.48638;1.0444713284143026;0.8331583312146619;0.7978353356990752;-4.1552600308669776e-07;-3.791034011614514e-07;1.010034630843148;10.000018475611428;0.8334573151376755;0.015561623986693387;0.015560717256631685;0.7977121436239198;0.014894109174810514;1.0448053318319;0.7977848349856825;1.0100162336971008
50.49638;1.0444722158013433;0.8331592701149858;0.7978378655145947;-4.1565017846524127e-07;-3.793259586238102e-07;1.0100334888884788;10.00001814314128;0.833457986767218;0.015561610868952134;0.015560729822034425;0.797711726540769;0.014894073885815718;1.0448057576922598;0.7977846837604047;1.0100163777964266
50.50638;1.0444730816576637;0.8331602687403495;0.7978403935554977;-4.1577356321379697e-07;-3.795526311918555e-07;1.0100323461411733;10.0000176676834;0.8334586504240503;0.015561597667990496;0.015560741256921895;0.7977112810152867;0.014894038943007509;1.0448062272811536;0.7977845371138641;1.0100165244013046
50.51638;1.0444739198177349;0.8331613240223246;0.7978429124954062;-4.1589742836024343e-07;-3.7978317394505335e-07;1.0100312035266539;10.000017066700217;0.8334593085517307;0.015561584463526212;0.015560751609428157;0.797710802127336;0.014894004379055284;1.0448067385849473;0.7977843942007871;1.010016675885392
50.52638;1.0444747230872877;0.8331624334263379;0.797845414691765;-4.160227457559959e-07;-3.800168840167563e-07;1.0100300617275808;10.000016363708376;0.833459962942792;0.015561571335387204;0.015560760932695698;0.797710285545714;0.014893970228498572;1.0448072883268849;0.7977842545332379;1.010016832608347
50.53638;1.0444754830438518;0.8331635951422892;0.7978478923079979;-4.161502819019065e-07;-3.8025279275584725e-07;1.0100289208068147;10.000015588145615;0.8334606149749951;0.015561558360425245;0.015560769288205623;0.7977097284197758;0.014893936521495134;1.0448078732366926;0.7977841177599969;1.0100169927725218
50.54638;1.0444761901176118;0.8331648076131061;0.7978503374931406;-4.1628059250533657e-07;-3.8048999701706557e-07;1.010027781048786;10.000014768858186;0.8334612659933818;0.01556154560428784;0.01556077674553927;0.7977091293219978;0.014893903275597545;1.0448084908249158;0.7977839838911451;1.0100171532365934
50.55638;1.0444768342086441;0.8331660689360731;0.7978527427485018;-4.1641404138785057e-07;-3.807278956389145e-07;1.0100266438285856;10.000013928509249;0.8334619175735846;0.015561533124941275;0.015560783381532366;0.7977084877331327;0.014893870489365416;1.0448091387959302;0.7977838538720794;1.0100173105255292
50.56638;1.0444774058378006;0.833167376898932;0.7978551010621996;-4.165510604614328e-07;-3.809660221986532e-07;1.0100255114014625;10.000013087107112;0.8334625713020337;0.015561520986531886;0.015560789283420395;0.7977078038410236;0.014893838130689056;1.0448098139022834;0.7977837294712086;1.0100174619202649
50.57638;1.0444778972085786;0.833168729789183;0.7978574056960143;-4.1669239073462055e-07;-3.812036746536902e-07;1.0100243863027356;10.000012270302602;0.8334632280530341;0.015561509266611;0.015560794546865972;0.7977070784185981;0.014893806128294464;1.0448105118285425;0.797783612450367;1.0100176063923687
50.58638;1.0444783026903754;0.8331701268972745;0.7978596500663325;-4.1683898579824924e-07;-3.8143990713741086e-07;1.0100232708690238;10.000011512003333;0.833463887540528;0.015561498048972744;0.015560799264277657;0.7977063126132427;0.014893774387632553;1.0448112282174657;0.7977835038366811;1.0100177447985181
50.59638;1.044478618918527;0.8331715677651422;0.7978618277210588;-4.1699162554890996e-07;-3.816738683087212e-07;1.0100221669221048;10.000010847826244;0.8334645485585094;0.015561487412213281;0.015560803510705346;0.7977055078245643;0.014893742821290457;1.0448119593979617;0.7977834036976728;1.0100178792682712
50.60638;1.044478844558507;0.8331730507285369;0.7978639324510101;-4.1715058348690037e-07;-3.8190484133061293e-07;1.010021075745738;10.000010301014676;0.8334652091414038;0.015561477425951528;0.01556080733864993;0.7977046653226231;0.014893711366204595;1.044812702407145;0.7977833112348013;1.0100180127396046
50.61638;1.0444789796731189;0.833174572354579;0.7978659587097742;-4.17315664470497e-07;-3.8213204178348217e-07;1.0100199978495197;10.000009866605536;0.8334658665237507;0.015561468149864043;0.015560810782101642;0.7977037857653894;0.014893679984500877;1.0448134549909096;0.7977832246626859;1.010018148985916
50.62638;1.0444790249693607;0.833176128279059;0.7978679017558491;-4.1748663054958464e-07;-3.823547341958271e-07;1.0100189328171851;10.000009506694306;0.8334665173534114;0.015561459631753271;0.015560813854063531;0.7977028695357865;0.014893648655090635;1.0448142153685265;0.7977831414104255;1.010018292347477
50.63638;1.044478981462445;0.8331777142037136;0.7978697573572011;-4.1766361983934437e-07;-3.8257245202043993e-07;1.0100178801366362;10.000009163844897;0.833467158015661;0.01556145190802707;0.015560816543561071;0.7977019175654033;0.01489361735866559;1.0448149814963246;0.7977830595863361;1.010018446886306
50.64638;1.044478850762;0.8331793264646767;0.7978715218310536;-4.178471632724483e-07;-3.8278494581490063e-07;1.0100168398717004;10.000008781295575;0.8334677849357734;0.015561445004754296;0.015560818830921929;0.7977009317255259;0.014893586066141065;1.0448157503957334;0.7977829793895177;1.0100186157404878
50.65638;1.0444786354301077;0.8331809624419183;0.7978731925324788;-4.1803785219257526e-07;-3.82991969440225e-07;1.0100158123991605;10.00000831603478;0.8334683946757931;0.015561438939986846;0.015560820709331003;0.797699914682691;0.014893554736379048;1.0448165176006639;0.797782902583536;1.01001880129474
50.66638;1.04447833894696;0.8331826202495715;0.797874767957824;-4.1823608325533363e-07;-3.831930280899373e-07;1.0100147984448433;10.00000774439659;0.8334689837587461;0.015561433729122439;0.015560822194591095;0.7976988690696272;0.014893523317520767;1.0448172769856796;0.7977828305440986;1.0100190055915745
50.67638;1.0444779654097698;0.833184297579095;0.797876247051931;-4.1844214372285964e-07;-3.833872642471011e-07;1.0100137995406804;10.000007061227757;0.8334695487939967;0.015561429388095484;0.015560823326573778;0.7976977964734726;0.014893491753338895;1.0448180214624188;0.7977827628196351;1.0100192302107949
50.68638;1.0444775189634186;0.833185990994922;0.7978776284960218;-4.186562433807434e-07;-3.8357357424501914e-07;1.0100128180930965;10.000006270889653;0.8334700872265987;0.015561425935494476;0.015560824171378575;0.7976966969680516;0.01489345999863009;1.0448187433593725;0.797782697357118;1.0100194761252486
50.69638;1.044477003144843;0.8331876964792448;0.7978789107851513;-4.188782841692804e-07;-3.8375082818372866e-07;1.0100118570209389;10.000005377548735;0.8334705982356523;0.015561423396007463;0.015560824818321781;0.7976955689265127;0.01489342803478021;1.0448194340373063;0.7977826315602794;1.010019744001381
50.70638;1.0444764211051858;0.8331894106207157;0.7978800927864139;-4.191077695908517e-07;-3.8391815792626123e-07;1.0100109191466584;10.000004383330491;0.8334710832844725;0.015561421794401275;0.015560825367839549;0.7976944095529694;0.014893395875375597;1.044820083949338;0.797782562727887;1.0100200341681136
50.71638;1.044475776365847;0.833191131288917;0.797881173930335;-4.1934381641604323e-07;-3.840751664851934e-07;1.0100100068312607;10.000003291037252;0.833471546106571;0.01556142114378178;0.015560825927568361;0.7976932162788574;0.01489336355784229;1.0448206832123101;0.7977824879489014;1.0100203461268331
50.72638;1.0444750726050265;0.8331928573948623;0.7978821540910047;-4.195851373272255e-07;-3.8422185315983864e-07;1.0100091222895544;10.000002100225402;0.8334719918543776;0.015561421448458568;0.015560826617881775;0.7976919874535287;0.014893331125475053;1.0448212224201234;0.7977824041048025;1.0100206783697745
50.73638;1.044474313286243;0.8331945883049392;0.7978830339363068;-4.198302195553935e-07;-3.8435832394321384e-07;1.0100082678433335;10.000000795323162;0.8334724261795127;0.015561422718406659;0.015560827567569166;0.7976907218754798;0.014893298613766466;1.044821693554158;0.7977823081373872;1.0100210286229372
50.74638;1.0444735022910425;0.8331963233269051;0.7978838155678244;-4.200775230360075e-07;-3.844845066740887e-07;1.0100074454055779;9.999999340152334;0.8334728553393738;0.015561424972877205;0.015560828899419532;0.7976894184358001;0.014893266050962837;1.0448220903776226;0.7977821976387826;1.0100213943275291
50.75638;1.044472643964098;0.8331980616515852;0.7978845025405955;-4.20325547395936e-07;-3.846000296629169e-07;1.0100066560369205;9.999997686798755;0.8334732863328003;0.015561428227716653;0.015560830716804459;0.7976880764586882;0.014893233471166355;1.0448224084390096;0.7977820712643233;1.01002177303281
50.76638;1.0444717418587117;0.8331998027328051;0.7978850989630097;-4.2057293510580905e-07;-3.8470426836196706e-07;1.0100059004674695;9.999995793059087;0.8334737261950123;0.015561432482776425;0.015560833091521488;0.7976866961535731;0.014893200924140291;1.0448226448285882;0.7977819286442107;1.010022162544521
50.77638;1.044470798056794;0.8332015463933456;0.7978856085318012;-4.208185659818261e-07;-3.8479656026123403e-07;1.0100051800277867;9.99999363645804;0.8334741812545128;0.015561437720510002;0.015560836059867217;0.7976852786498985;0.014893168473044486;1.044822797768745;0.79778177036902;1.0100225614674532
50.78638;1.0444698137686754;0.8332032926377948;0.7978860346166998;-4.210615474104528e-07;-3.8487639630661655e-07;1.0100044970206972;9.999991212778436;0.8334746566392548;0.015561443911824638;0.015560839641112507;0.7976838258226654;0.014893136193482683;1.0448228667813675;0.7977815979423838;1.010022969896268
50.79638;1.0444687900778853;0.8332050416737253;0.797886380987351;-4.213010914522253e-07;-3.849432821620915e-07;1.0100038545248295;9.999988522756533;0.8334751560991395;0.015561451020912134;0.015560843857497572;0.7976823402427361;0.01489310417563291;1.0448228533417183;0.7977814132964252;1.0100233891857509
50.80638;1.0444677279625834;0.8332067941008445;0.7978866519680046;-4.215363696687992e-07;-3.849965509596973e-07;1.0100032561351988;9.999985562082955;0.8334756821590962;0.015561459005304227;0.015560848724851885;0.7976808250560892;0.014893072516456347;1.044822761095426;0.7977812184264829;1.0100238212194115
50.81638;1.0444666277184036;0.8332085508701754;0.7978868520275874;-4.217664369521848e-07;-3.8503549335187085e-07;1.0100027054739271;9.999982321296404;0.8334762360663438;0.015561467815650558;0.015560854231947266;0.7976792835014067;0.014893041306554063;1.0448225952557455;0.7977810153178779;1.0100242684918321
50.82638;1.044465488718335;0.8332103129836473;0.7978869855417278;-4.219901683461015e-07;-3.8505957974613056e-07;1.010002205340972;9.999978792796593;0.8334768180087561;0.015561477397841547;0.015560860339081285;0.7976777183451842;0.014893010629348186;1.0448223618576395;0.7977808057317457;1.0100247350517673
50.83638;1.044464309771807;0.8332120813771676;0.7978870567286229;-4.222063228130079e-07;-3.850685485426276e-07;1.010001757192932;9.999974978988345;0.8334774281441388;0.015561487693118785;0.015560866994364278;0.7976761317968242;0.014892980569747529;1.0448220676609985;0.7977805910710332;1.010025226854802
50.84638;1.0444630894064773;0.8332138570050808;0.7978870697972547;-4.224137310883599e-07;-3.850623940715724e-07;1.0100013610983485;9.99997089402629;0.833478067314814;0.015561498637568274;0.015560874154547344;0.7976745259222466;0.014892951212667822;1.0448217201705456;0.7977803725866845;1.0100257507467132
50.85638;1.0444618259857512;0.8332156408132925;0.7978870297413841;-4.2261130214086815e-07;-3.8504130487003723e-07;1.01000101580739;9.999966557239452;0.8334787367399037;0.015561510167252436;0.015560881801331484;0.7976729028938595;0.014892922634876444;1.0448213270240703;0.7977801515452617;1.0100263134021745
50.86638;1.044460517663076;0.8332174338241854;0.7978869429315164;-4.227979412012631e-07;-3.850056408669138e-07;1.0100007191881275;9.999961984657117;0.8334794374516693;0.015561522225735494;0.015560889944924642;0.7976712648324449;0.014892894902390014;1.0448208950620193;0.7977799293509186;1.010026921493331
50.87638;1.0444591622686052;0.8332192373397825;0.7978868165843843;-4.2297259176155976e-07;-3.8495592144624104e-07;1.0100004689173723;9.999957186092676;0.8334801700186825;0.015561534763986348;0.015560898614637383;0.7976696140700973;0.014892868073659455;1.0448204301706887;0.7977797078324026;1.0100275823235345
50.88638;1.0444577576891452;0.8332210528552446;0.797886658037631;-4.231342985036211e-07;-3.8489275241421847e-07;1.0100002630753844;9.999952169810658;0.8334809344184644;0.01556154773399844;0.015560907849066666;0.7976679538420365;0.01489284221016754;1.0448199385564965;0.7977794892604541;1.0100283038932172
50.89638;1.0444563022642819;0.8332228819651161;0.7978864746014251;-4.232822354860634e-07;-3.8481682840448233e-07;1.0100001008278652;9.999946948001853;0.833481729946038;0.015561561094288284;0.015560917687456028;0.7976662881683619;0.014892817380005073;1.044819427954749;0.7977792762102425;1.01002909461794
50.90638;1.0444547947703107;0.8332247262765081;0.7978862734504406;-4.2341566833518176e-07;-3.847289753615373e-07;1.0099999823549843;9.999941535420366;0.8334825553649248;0.015561574827757097;0.015560928152331878;0.7976646211363364;0.014892793644389576;1.0448189072747907;0.7977790715786245;1.010029962847741
50.91638;1.044453234649616;0.8332265867831037;0.797886061188124;-4.2353391874701763e-07;-3.846300319347937e-07;1.0099999075320085;9.999935946117871;0.8334834090411508;0.01556158894310398;0.015560939237206584;0.7976629566252836;0.014892771053022714;1.0448183856670241;0.7977788781758395;1.0100309162463625
50.92638;1.0444516223983795;0.833228463505425;0.7978858435596817;-4.236364465324135e-07;-3.8452063752541743e-07;1.009999875202471;9.999930197445535;0.8334842884260885;0.015561603456682713;0.015560950916829948;0.7976612984149049;0.01489274965754548;1.044817871942632;0.7977786984460086;1.0100319615936635
50.93638;1.0444499594297798;0.8332303558459352;0.797885625814018;-4.237229076920551e-07;-3.844010540022569e-07;1.0099998837298751;9.99992431763786;0.8334851896641106;0.015561618381279153;0.015560963167234685;0.7976596505559911;0.014892729518447303;1.0448173740159392;0.7977785352398624;1.0100331045439612
50.94638;1.0444482477211243;0.8332322623908618;0.7978854133961656;-4.237931568507971e-07;-3.8427106825528207e-07;1.009999931137756;9.999918348128762;0.8334861083770174;0.015561633725213115;0.015560975975525897;0.7976580177235565;0.014892710698450558;1.0448168981721324;0.7977783926603902;1.0100343489277366
50.95638;1.0444464897654935;0.8332341803658958;0.7978852123748165;-4.2384732257441365e-07;-3.841300653241453e-07;1.0100000141406082;9.999912338131352;0.8334870408007432;0.01556164948925614;0.015560989333647733;0.7976564049799044;0.014892693252721368;1.044816448211486;0.7977782759176297;1.010035696929296
50.96638;1.0444446881986371;0.8332361058166209;0.7978850293551519;-4.2388582914220225e-07;-3.8397730208305844e-07;1.0100001273357564;9.999906332391124;0.8334879843918891;0.015561665663060996;0.015561003228058999;0.7976548171289708;0.014892677217516392;1.0448160252726868;0.7977781905929876;1.010037150470793
50.97638;1.0444428449130208;0.8332380340701866;0.7978848709840269;-4.2390924020096443e-07;-3.838122687366717e-07;1.0100002638461218;9.99990035995082;0.8334889381735443;0.01556168222829173;0.015561017638870755;0.7976532580557532;0.014892662604353797;1.0448156292524253;0.7977781423415016;1.0100387122322185
50.98638;1.0444409608423266;0.8332399602427207;0.7978847436819548;-4.2391810120164333e-07;-3.8363488110699326e-07;1.010000416690306;9.999894433793767;0.8334899028046202;0.015561699164749034;0.015561032547195283;0.797651730588489;0.014892649403886477;1.044815260599656;0.7977781372429702;1.0100403854604416
