time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.99638;1.0444390367300147;0.8332418800573705;0.7978846537525761;-4.239129599021671e-07;-3.8344538627093514e-07;1.0100005793679816;9.999888556561096;0.8334908801597058;0.015561716450921918;0.015561047947475431;0.7976502371196807;0.014892637586945931;1.0448149208447282;0.797778182115453;1.0100421731587046
51.00638;1.0444370737928017;0.8332437903905083;0.7978846068454849;-4.2389459284791635e-07;-3.8324421781726316e-07;1.0100007460514338;9.999882724259354;0.8334918727930924;0.015561734062870064;0.015561063855037277;0.7976487798279553;0.014892627106471015;1.044814612095183;0.7977782841840283;1.0100440776696324
51.01638;1.0444350737668668;0.8332456890063192;0.7978846068171038;-4.2386432204938053e-07;-3.830320021099341e-07;1.0100009121517308;9.999876930055429;0.8334928837317714;0.01556175197527997;0.015561080296002651;0.797647360187666;0.01489261791481732;1.0448143358313653;0.7977784498912142;1.010046100993914
51.02638;1.0444330387395573;0.8332475739798771;0.7978846553846823;-4.2382408594964844e-07;-3.8280964804380946e-07;1.0100010746698498;9.999871167054792;0.8334939162164469;0.015561770155579963;0.01556109729082593;0.7976459789377753;0.014892609988234263;1.0448140915505146;0.7977786836370693;1.0100482449854564
51.03638;1.0444309707178432;0.8332494434524974;0.797884752585361;-4.237761973979083e-07;-3.825783075528052e-07;1.0100012317306513;9.999865427718674;0.8334949727482228;0.015561788558020852;0.01556111484749238;0.7976446362854889;0.014892603334316395;1.044813876649757;0.7977789877715787;1.0100505108230808
51.04638;1.044428871120058;0.8332512957664445;0.7978848974767697;-4.2372314025259734e-07;-3.8233916834821103e-07;1.0100013815458058;9.999859705300038;0.8334960542788973;0.015561807133383116;0.015561132958742981;0.7976433318686179;0.01489259796887267;1.044813687517406;0.7977793639169858;1.0100528984805721
51.05638;1.0444267412555095;0.8332531296585609;0.7978850890535407;-4.236674865797956e-07;-3.8209338844765724e-07;1.0100015221010528;9.999853999118942;0.8334971607500359;0.01556182584323928;0.015561151600290484;0.7976420654060341;0.014892593886600693;1.0448135203634346;0.7977798142282685;1.0100554069523622
51.06638;1.0444245835270178;0.8332549439679038;0.7978853265414966;-4.236117809619107e-07;-3.8184217472687395e-07;1.01000165192319;9.999848318888231;0.8334982920206525;0.015561844666645031;0.01556117073571014;0.7976408379115371;0.014892591059887378;1.044813371083923;0.7977803413461614;1.010058034951988
51.07638;1.044422402081185;0.8332567369509317;0.7978856087158134;-4.235583890093542e-07;-3.815866718609069e-07;1.0100017702162805;9.99984268617451;0.833499447987672;0.015561863601631826;0.015561190322940052;0.7976396519442079;0.014892589456947528;1.0448132348813837;0.7977809476292875;1.010060780967714
51.08638;1.0444202030642709;0.8332585061199717;0.7978859331651357;-4.2350943416579105e-07;-3.8132778537756726e-07;1.010001875842458;9.999837134077953;0.8335006286620539;0.015561882660509915;0.01556121032023998;0.7976385103028408;0.014892589053423236;1.0448131064620392;0.7977816352177491;1.0100636423393625
51.09638;1.0444179948827492;0.8332602488899521;0.797886295999198;-4.234668584876729e-07;-3.810662665065638e-07;1.0100019662681305;9.9998317051883;0.8335018342406606;0.015561901864269591;0.01556123069613298;0.7976374144952159;0.014892589836443081;1.0448129806650965;0.7977824067593035;1.0100666146180683
51.10638;1.0444157875686895;0.8332619634404056;0.7978866921629423;-4.2343242368333825e-07;-3.8080292546848777e-07;1.0100020370787077;9.99982645046071;0.8335030643494011;0.015561921238343455;0.01556125143798298;0.7976363646413639;0.014892591805221317;1.0448128530037342;0.7977832652206833;1.0100696919307253
51.11638;1.0444135909969752;0.833263648929524;0.7978871165041809;-4.2340769137903644e-07;-3.805384972820413e-07;1.010002082237168;9.999821428335869;0.8335043173481047;0.015561940802058602;0.015561272552081893;0.7976353603005882;0.014892594962356412;1.044812720078158;0.7977842127201573;1.0100728674319686
51.12638;1.044411413384979;0.8332653046251476;0.7978875648157582;-4.2339412334949623e-07;-3.802731480174138e-07;1.0100020950448627;9.9998166947754;0.8335055902896442;0.015561960560537564;0.015561294052885545;0.7976344007254313;0.014892599303023179;1.044812579917302;0.7977852498933539;1.01007613316344
51.13638;1.0444092611303457;0.8332669290539163;0.7978880338908406;-4.2339309886248404e-07;-3.800062196443081e-07;1.0100020691418055;9.999812288078655;0.8335068791185418;0.015561980511494372;0.015561315944711489;0.7976334846674712;0.014892604816792436;1.0448124315613359;0.7977863761576739;1.0100794799170645
51.14638;1.0444071394336072;0.8332685201671498;0.7978885209467552;-4.2340580426733453e-07;-3.797364749985056e-07;1.0100019988094826;9.999808226924108;0.8335081793890204;0.01556200065753379;0.015561338209528678;0.7976326105939244;0.014892611496521027;1.0448122738649699;0.7977875899561934;1.0100828976493688
51.15638;1.044405052639819;0.8332700756978573;0.7978890231595546;-4.234331970127259e-07;-3.794625695180516e-07;1.0100018789021656;9.999804520541046;0.8335094868647869;0.015562021004990783;0.015561360810537543;0.7976317771822258;0.014892619343315785;1.044812104758177;0.7977888888760198;1.0100863760062184
51.16638;1.0444030044736543;0.833271593056543;0.7978895374747065;-4.23476027701287e-07;-3.7918342296239794e-07;1.0100017051366668;9.99980117158818;0.8335107972467475;0.01556204154914212;0.015561383706187353;0.7976309834585251;0.014892628370363821;1.0448119210723605;0.7977902699788666;1.0100899043733462
51.17638;1.0444009988962573;0.8332730691696781;0.797890060873033;-4.2353482792366065e-07;-3.7889834532021436e-07;1.0100014745108625;9.999798172394604;0.8335121061255735;0.015562062269469617;0.015561406860058295;0.7976302286861617;0.01489263859902638;1.0448117183090158;0.7977917300554123;1.0100934716243295
51.18638;1.0443990407725567;0.8332745007728494;0.7978905908441783;-4.236099736501707e-07;-3.786068956535871e-07;1.0100011854569302;9.999795508452015;0.8335134094265049;0.015562083138467145;0.015561430237725386;0.7976295124105645;0.014892650036494265;1.0448114907927815;0.7977932656597969;1.0100970662296924
51.19638;1.0443971356420345;0.8332758851080657;0.7978911253122358;-4.2370177919078513e-07;-3.783085290029177e-07;1.0100008377605232;9.999793164199277;0.8335147035096813;0.01556210412377084;0.015561453797836819;0.7976288345226202;0.014892662655063834;1.0448112324828325;0.7977948729379233;1.0101006769008536
51.20638;1.0443952892429673;0.8332772203170044;0.797891662049273;-4.238102337608946e-07;-3.7800244255315734e-07;1.0100004320700795;9.999791126035012;0.8335159852526263;0.015562125187110058;0.015561477487004918;0.7976281952339336;0.014892676393071657;1.0448109378836015;0.7977965472095153;1.010104293210293
51.21638;1.0443935069598789;0.8332785053174129;0.7978921984789006;-4.2393458619109436e-07;-3.7768791142380815e-07;1.0099999692163077;9.99978938624345;0.8335172526783037;0.015562146291170992;0.015561501239790314;0.7976275948995996;0.014892691164667368;1.0448106025683517;0.7977982829063911;1.0101079055876705
51.22638;1.0443917933712301;0.833279739452019;0.7978927323272135;-4.2407353849682763e-07;-3.7736459353948473e-07;1.0099994498177698;9.999787943129636;0.8335185059837885;0.015562167404185015;0.015561524979035082;0.7976270336763128;0.014892706863748035;1.04481022305206;0.7978000740689457;1.0101115046821467
51.23638;1.0443901521509849;0.8332809219032357;0.7978932625187962;-4.242259329733509e-07;-3.770322790569951e-07;1.0099988741803458;9.999786793868466;0.8335197479204605;0.015562188498414651;0.015561548615216053;0.7976265115564223;0.014892723363932707;1.0448097961133638;0.7978019144874386;1.010115080838303
51.24638;1.0443885858727968;0.8332820508704991;0.7978937896519105;-4.243911930275466e-07;-3.766905106286629e-07;1.0099982429535332;9.999785923167796;0.833520982574803;0.01556220955689806;0.015561572052354299;0.79762602873493;0.014892740521770862;1.0448093182706697;0.7978037972855214;1.010118624119477
51.25638;1.0443870959406245;0.8332831230434916;0.7978943160928001;-4.245692924696232e-07;-3.763386861669777e-07;1.0099975585267695;9.999785295937347;0.8335222135410287;0.01556223058657928;0.015561595198601121;0.7976255856847961;0.014892758184813405;1.0448087855803578;0.7978057147561276;1.010122124521353
51.26638;1.0443856829402969;0.8332841341801913;0.7978948456103391;-4.2476039331708503e-07;-3.759764858302391e-07;1.0099968256918648;9.999784860244874;0.8335234428981012;0.015562251617487905;0.015561617971240314;0.7976251831560224;0.014892776199883245;1.0448081931958397;0.7978076589576483;1.0101255720790006
51.27638;1.0443843469136183;0.8332850804185198;0.7978953823835243;-4.249644046400767e-07;-3.7560412552366444e-07;1.0099960508295842;9.999784557179288;0.8335246711073527;0.015562272694110436;0.01556164029364752;0.7976248222468573;0.014892794422366958;1.0448075352422683;0.7978096227524754;1.0101289568883
51.28638;1.044383087414226;0.8332859590934979;0.7978959299103799;-4.2518083065224697e-07;-3.752223183217433e-07;1.009995240276966;9.999784335867577;0.8335258972180642;0.015562293875977722;0.015561662086721658;0.7976245038640126;0.014892812731199852;1.0448068055190916;0.79781160035788;1.0101322693309038
51.29638;1.0443819035624586;0.8332867689141524;0.7978964903163036;-4.254089086997188e-07;-3.748321554840211e-07;1.0099943987665434;9.999784165461062;0.8335271189604481;0.015562315231217655;0.015561683264383787;0.7976242277835128;0.014892831037333163;1.0448059979152229;0.7978135869931319;1.0101355004981416
51.30638;1.0443807941018177;0.8332875099392205;0.7978970641727496;-4.256477638317997e-07;-3.7443492014522677e-07;1.009993529023299;9.999784027094886;0.8335283329063363;0.015562336812718161;0.015561703736187206;0.7976239926116848;0.014892849271318662;1.0448051062714627;0.7978155782761303;1.010138642516687
51.31638;1.0443797574069384;0.8332881833340128;0.7978976510412555;-4.2589661394762125e-07;-3.7403173588069156e-07;1.00999263264974;9.999783896123066;0.8335295347570905;0.015562358643777262;0.015561723404257342;0.797623796531378;0.01489286736655881;1.0448041247928062;0.7978175702222904;1.01014168877176
51.32638;1.0443787916175395;0.833288790735025;0.7978982505254798;-4.2615496945995314e-07;-3.7362325533710575e-07;1.0099917105459593;9.999783740193356;0.8335307198031584;0.015562380730930487;0.015561742158114672;0.7976236374734885;0.014892885257002043;1.0448030487411677;0.7978195598222607;1.0101446341493774
51.33638;1.0443778950983835;0.8332893333336092;0.7978988627467697;-4.2642257318659267e-07;-3.7320965356225783e-07;1.0099907622977748;9.999783525810766;0.8335318836933877;0.015562403084116728;0.015561759878277546;0.7976235126142706;0.01489290288037688;1.0448018741185296;0.7978215453444276;1.0101474750957828
51.34638;1.0443770668635564;0.8332898112080844;0.7978994878783097;-4.2669925419303206e-07;-3.7279095875366093e-07;1.0099897862058207;9.999783220567043;0.8335330230225165;0.015562425719467733;0.015561776439701126;0.7976234180428755;0.014892920178989888;1.0448005967126108;0.7978235260356397;1.0101502087209295
51.35638;1.0443763061020956;0.8332902231228588;0.7979001258820528;-4.2698490480480484e-07;-3.723675859547104e-07;1.009988779782419;9.999782803696421;0.8335341353153952;0.01556244864956368;0.015561791715026436;0.79762334909663;0.014892937104906816;1.044799211778633;0.7978255017169195;1.0101528314002255
51.36638;1.044375610902748;0.8332905666112244;0.7979007769530349;-4.2727943233027154e-07;-3.719408400699255e-07;1.0099877393055334;9.999782281308173;0.8335352184973117;0.015562471881122817;0.015561805585717577;0.797623301209599;0.014892953627770603;1.0447977146392144;0.7978274722283172;1.010155338844052
51.37638;1.0443749775345406;0.8332908385741048;0.797901441990481;-4.2758264285201866e-07;-3.7151305617537425e-07;1.0099866597189608;9.999781685364281;0.8335362702113881;0.01556249542322137;0.015561817949484299;0.7976232704673926;0.014892969734707513;1.044796102127735;0.7978294365780962;1.0101577275957936
51.38638;1.0443744009162048;0.8332910361645198;0.7979021224896974;-4.278941409054851e-07;-3.7108716984921525e-07;1.0099855362669619;9.999781063001734;0.8335372875757475;0.015562519291244777;0.015561828716692365;0.7976232536294847;0.014892985427590065;1.0447943741908536;0.7978313927178391;1.0101599958204512
51.39638;1.044373875670104;0.8332911571105593;0.7979028197926978;-4.282133515257684e-07;-3.706660649477316e-07;1.0099843663758175;9.999780466591965;0.8335382675557674;0.015562543500642248;0.015561837809911439;0.7976232479560186;0.014893000726262054;1.0447925342102247;0.7978333382688372;1.0101621429346548
51.40638;1.0443733970745388;0.83329119977568;0.7979035348228503;-4.285397493201307e-07;-3.70252310321187e-07;1.009983149900789;9.999779936204385;0.833539207504401;0.015562568061871647;0.015561845173888028;0.7976232507126803;0.014893015668607287;1.0447905878227952;0.7978352713019494;1.0101641695339758
51.41638;1.0443729614357302;0.8332911635268678;0.797904268909718;-4.288730427069191e-07;-3.6984826381718964e-07;1.0099818879457025;9.999779488995031;0.8335401052916437;0.015562592980616156;0.015561850785381828;0.7976232589270977;0.014893030301389061;1.0447885415071663;0.797837190592761;1.010166077826931
51.42638;1.0443725656439307;0.8332910489823221;0.7979050243417594;-4.292130865639442e-07;-3.694560866358232e-07;1.0099805818102983;9.999779130496483;0.8335409588903564;0.01556261825479356;0.015561854652216336;0.7976232702855431;0.014893044669883825;1.0447864020977025;0.797839095414099;1.0101678715106912
51.43638;1.0443722064535932;0.8332908576883533;0.7979058039660644;-4.2955973601893715e-07;-3.690776661687534e-07;1.0099792328504518;9.999778865385302;0.8335417658661674;0.015562643862528258;0.015561856801343418;0.797623284065389;0.014893058813367686;1.044784176724321;0.7978409854176207;1.0101695549435763
51.44638;1.0443718801429087;0.8332905915892409;0.7979066103238796;-4.299127739510576e-07;-3.6871464936853837e-07;1.0099778427428816;9.999778698248084;0.8335425232905372;0.015562669749907299;0.015561857263660517;0.7976233005884874;0.014893072767949543;1.044781871802659;0.7978428608305123;1.0101711323009117
51.45638;1.0443715823309554;0.8332902531934457;0.7979074447005501;-4.3027176797252665e-07;-3.6836847061222495e-07;1.0099764138491156;9.999778635222114;0.8335432281650283;0.015562695835543178;0.015561856064264403;0.7976233198954661;0.014893086573734612;1.0447794921211668;0.7978447223903966;1.0101726073172053
51.46638;1.0443713077859842;0.8332898460027736;0.7979083069096701;-4.306359531848738e-07;-3.680402827066957e-07;1.009974949918518;9.999778686549469;0.8335438778119941;0.015562722025821731;0.015561853224041898;0.7976233412134192;0.014893100280866602;1.0447770419138265;0.7978465709207536;1.0101739836246528
51.47638;1.044371050415328;0.8332893741260428;0.7979091960621189;-4.310043493684054e-07;-3.6773090490803543e-07;1.0099734562516076;9.999778870179618;0.8335444700472893;0.015562748221116064;0.015561848770436069;0.7976233636286565;0.01489311394972412;1.044774526427914;0.7978484070703052;1.0101752651825089
51.48638;1.0443708033801269;0.8332888417202705;0.797910111310328;-4.313759557903809e-07;-3.674408520373183e-07;1.0099719384809491;9.999779214390914;0.8335450036951371;0.015562774314373539;0.015561842747333599;0.7976233871072241;0.014893127643334593;1.0447719518633602;0.7978502316446721;1.01017645668457
51.49638;1.0443705595716302;0.8332882527944129;0.7979110519943033;-4.31749828190248e-07;-3.6717042915107547e-07;1.00997040139769;9.999779756961596;0.8335454789937903;0.015562800194537688;0.015561835216205553;0.7976234126582916;0.0148931414220057;1.0447693247330054;0.7978520461403407;1.01017756383731
51.50638;1.0443703123465167;0.8332876110882892;0.7979120174925404;-4.3212513658345004e-07;-3.6691992487205017e-07;1.0099688493780927;9.999780545641672;0.8335458968339563;0.015562825757964034;0.015561826249438714;0.7976234417681501;0.014893155348690785;1.0447666520427974;0.7978538523501704;1.0101785927015974
51.51638;1.0443700556178592;0.8332869203797573;0.7979130070071009;-4.3250125922433694e-07;-3.666898221318679e-07;1.0099672875486847;9.999781638355207;0.8335462577550372;0.015562850919627818;0.015561815923425629;0.7976234761112736;0.014893169494026358;1.044763941399507;0.7978556514872013;1.010179548269676
51.52638;1.0443697834910117;0.8332861850605743;0.7979140193048844;-4.328777093608927e-07;-3.6648080399490614e-07;1.0099657215538977;9.999783098484999;0.8335465623181094;0.01556287561306641;0.015561804316374078;0.7976235175010516;0.014893183931048345;1.0447612003217672;0.7978574438025222;1.0101804338286704
51.53638;1.0443694903960445;0.833285410317595;0.7979150525325769;-4.3325395311803593e-07;-3.662936560235053e-07;1.0099641557097765;9.999784986093763;0.8335468119452258;0.015562899775349335;0.015561791511887118;0.7976235677560893;0.014893198728550066;1.0447584352270158;0.7978592282844438;1.0101812517088642
51.54638;1.0443691716699515;0.8332846019912932;0.7979161041851028;-4.3362954455245203e-07;-3.661291788462082e-07;1.0099625915862345;9.999787346506526;0.8335470086002472;0.015562923326428517;0.015561777608881886;0.7976236286428607;0.01489321395861642;1.0447556503121254;0.7978610029171931;1.0101820042652354
51.55638;1.044368824314937;0.8332837663328401;0.7979171710355882;-4.34004442742212e-07;-3.659878868697563e-07;1.009961028279212;9.999790201360065;0.8335471541357647;0.015562946163254585;0.015561762731611507;0.7976237021953508;0.014893229712324471;1.0447528474333256;0.7978627655172374;1.010182693635001
51.56638;1.044368447778304;0.8332829095930077;0.7979182488406521;-4.3437895604965855e-07;-3.658697632857125e-07;1.009959464043033;9.999793548682456;0.8335472506724205;0.015562968171536712;0.015561747030290455;0.7976237913188384;0.014893246096395642;1.0447500278663178;0.79786451361848;1.0101833208308966
51.57638;1.0443680441227792;0.8332820374790515;0.7979193322289738;-4.3475329650606427e-07;-3.65774554306567e-07;1.0099578977224433;9.999797368112873;0.8335473013470015;0.01556298923683874;0.015561730668817273;0.7976238996537361;0.01489326320778699;1.0447471938854986;0.7978662439374696;1.010183885797117
51.58638;1.0443676174661691;0.8332811548964024;0.7979204152440398;-4.3512709515214274e-07;-3.6570215406681155e-07;1.0099563286241566;9.999801627369385;0.8335473102601665;0.015563009253317486;0.015561713803161327;0.7976240304901874;0.014893281116052875;1.044744348622989;0.7978679527456725;1.010184387984779
51.59638;1.0443671734436646;0.833280266336585;0.7979214920877415;-4.3549918653076224e-07;-3.6565244743563993e-07;1.0099547560325977;9.999806292395863;0.833547281949195;0.015563028136316381;0.01556169656740381;0.797624186184669;0.014893299866283419;1.0447414955723684;0.7978696366964416;1.0101848260014987
51.60638;1.044366718814144;0.8332793764978385;0.7979225574394987;-4.358677748345549e-07;-3.656249824151784e-07;1.0099531797193144;9.99981133646829;0.8335472210364466;0.015563045830067346;0.0155616790794672;0.7976243685274005;0.014893319488592733;1.0447386387387623;0.7978712933570941;1.0101851966677817
51.61638;1.044366260921508;0.833278490327272;0.7979236063655892;-4.3623082039582145e-07;-3.656191102540001e-07;1.0099516005004436;9.999816742840675;0.8335471319957;0.015563062304756212;0.015561661452728439;0.7976245787878602;0.014893340011276256;1.0447357829779755;0.797872921098197;1.0101854953108091
51.62638;1.0443658074118092;0.8332776125105487;0.7979246341077454;-4.365864312736066e-07;-3.6563443767314855e-07;1.009950019833038;9.999822501479793;0.8335470191298505;0.015563077544817965;0.015561643797776194;0.7976248171976689;0.014893361474439305;1.0447329340893727;0.7978745183557224;1.0101857172787911
51.63638;1.044365366332782;0.8332767472157625;0.7979256360106958;-4.369329885565502e-07;-3.656710890202039e-07;1.009948439103407;9.99982860438488;0.8335468864884216;0.015563091534522953;0.015561626215298519;0.797625082911196;0.01489338392603219;1.0447300987548538;0.7978760829334451;1.0101858586888053
51.64638;1.0443649461182938;0.8332758982189195;0.7979266075002683;-4.372689903168384e-07;-3.6572960942547645e-07;1.0099468596693113;9.999835048852521;0.8335467371365081;0.015563104254076462;0.015561608790438556;0.797625374681068;0.0148934074074329;1.0447272846254316;0.7978776118902983;1.0101859161972717
51.65638;1.0443645551912342;0.8332750688708919;0.7979275439900663;-4.3759303956141836e-07;-3.658106666807367e-07;1.0099452835361171;9.999841844649929;0.8335465723998206;0.015563115691804697;0.015561591595279183;0.7976256917287857;0.014893431946760885;1.044724500582258;0.7978791015659187;1.0101858868252391
51.66638;1.044364201453561;0.8332742618776534;0.7979284410621165;-4.3790399607043234e-07;-3.659147906835457e-07;1.0099437138316472;9.999849012754165;0.8335463920962471;0.01556312586096741;0.015561574695083586;0.79762603419674;0.01489345755596961;1.044721756651452;0.7978805474318008;1.0101857680041124
51.67638;1.044363891783685;0.8332734795038773;0.7979292949184968;-4.3820101863217307e-07;-3.6604215181310603e-07;1.0099421542940323;9.999856580234356;0.8335461956029119;0.015563134802997296;0.01556155814802472;0.7976264026488769;0.014893484231382292;1.044719063143493;0.7978819444521272;1.0101855577010699
51.68638;1.0443636312824225;0.8332727244807164;0.7979301029049508;-4.384836126491057e-07;-3.661922932218324e-07;1.0099406077156685;9.999864575337398;0.8335459828995772;0.015563142571266272;0.015561541994906582;0.7976267973570259;0.014893511959415707;1.0447164295061158;0.7978832882398448;1.0101852544177667
51.69638;1.0443634229784096;0.8332720006743373;0.7979308643201563;-4.387516953592815e-07;-3.663641095135306e-07;1.0099390747275794;9.999873020088025;0.8335457548492508;0.015563149209496615;0.015561526250369311;0.7976272184820091;0.014893540718945783;1.044713863437846;0.7978845760120712;1.010184857070128
51.70638;1.0443632687493254;0.8332713125788832;0.7979315809724074;-4.390055029120564e-07;-3.665563672915772e-07;1.009937554040182;9.999881928831083;0.8335455124330431;0.015563154742908435;0.015561510904938573;0.7976276661228764;0.014893570474450784;1.0447113701988375;0.7978858063665378;1.0101843650379476
51.71638;1.0443631705753726;0.8332706644535723;0.7979322567469412;-4.392454394270716e-07;-3.667682655471693e-07;1.0099360433918074;9.999891313280939;0.8335452557866385;0.015563159184916638;0.015561495928542677;0.7976281394457829;0.014893601165807893;1.0447089520856447;0.7978869783788001;1.0101837782575704
51.72638;1.0443631312071076;0.8332700604031511;0.7979328964279316;-4.3947193834730357e-07;-3.669993950450717e-07;1.0099345402793676;9.999901181420034;0.8335449843259342;0.015563162545804697;0.015561481269079528;0.7976286363291587;0.014893632708926121;1.0447066085501802;0.7978880907533189;1.010183097366435
51.73638;1.0443631543335101;0.8332695049892591;0.7979335043310494;-4.396852627735656e-07;-3.672494057748708e-07;1.0099330426991247;9.99991153269043;0.8335446976333103;0.01556316483241563;0.015561466859219733;0.7976291539646481;0.01489366500726611;1.0447043372048037;0.7978891411862213;1.0101823240751453
51.74638;1.0443632443006832;0.8332690034029219;0.7979340835693247;-4.398855178158175e-07;-3.675178753182015e-07;1.0099315498358694;9.999922358398884;0.8335443958149014;0.015563166041010193;0.01556145263786015;0.7976296894302034;0.01489369796502985;1.0447021347542627;0.797890126459966;1.010181461264341
51.75638;1.0443634052094892;0.8332685615915677;0.7979346362981833;-4.4007311745303396e-07;-3.678043563133332e-07;1.0099300622812055;9.99993364133561;0.8335440790931091;0.015563166152503681;0.015561438573126763;0.7976302398224951;0.014893731501155307;1.0446999975004723;0.7978910431200738;1.0101805125928713
51.76638;1.044363639925366;0.8332681863442318;0.7979351640440909;-4.402491638724259e-07;-3.681085119619792e-07;1.0099285820487867;9.999945351265639;0.8335437472620717;0.015563165135655753;0.015561424674207335;0.7976308021550399;0.01489376556131126;1.0446979223048902;0.7978918878457587;1.0101794822221923
51.77638;1.0443639500950597;0.8332678844236399;0.797935667723532;-4.4041517202024555e-07;-3.684301271009097e-07;1.0099271123077411;9.999957446242496;0.8335433997402651;0.015563162950426805;0.01556141098572016;0.797631373537904;0.01489380012174669;1.0446959077844817;0.7978926573422382;1.010178374695819
51.78638;1.0443643369711815;0.833267661221575;0.7979361478979063;-4.405725247001599e-07;-3.6876891288431866e-07;1.0099256564470387;9.999969880059197;0.8335430362609993;0.015563159550115384;0.015561397567591232;0.7976319515674777;0.014893835179396579;1.0446939547675531;0.7978933479984206;1.0101771943091638
51.79638;1.044364801671928;0.8332675198978231;0.7979366051049233;-4.40722253365649e-07;-3.6912440141664364e-07;1.009924217226025;9.999982602510896;0.8335426573458555;0.015563154896372017;0.015561384478596112;0.7976325345232118;0.014893870729393126;1.0446920660676822;0.7978939559160029;1.0101759441294933
51.80638;1.0443653448913557;0.8332674612137152;0.7979370397952755;-4.4086508640953807e-07;-3.694959310810853e-07;1.0099227972900717;9.999995552904807;0.8335422642458112;0.015563148979039768;0.015561371774440091;0.7976331215609005;0.014893906750018488;1.0446902461425156;0.7978944778123158;1.0101746257087034
51.81638;1.0443659669073262;0.8332674839944019;0.7979374520774638;-4.4100148325325324e-07;-3.6988259622773203e-07;1.009921400282563;10.000008661840184;0.8335418585988238;0.015563141815096913;0.015561359507896973;0.7976337127004729;0.014893943210064523;1.0446885005845006;0.7978949118535164;1.0101732395932033
51.82638;1.0443666675712853;0.8332675853950003;0.7979378414602079;-4.411316123096926e-07;-3.7028328279716637e-07;1.0099200305258427;10.000021860533796;0.8335414419379149;0.015563133433834147;0.015561347721095218;0.797634308231052;0.014893980081596061;1.0446868351246912;0.7978952575788588;1.0101717859417223
51.83638;1.044367446023879;0.8332677608991644;0.7979382067196268;-4.41255271046838e-07;-3.706968544833852e-07;1.0099186919416052;10.000035084076751;0.8335410154502783;0.015563123870412542;0.015561336439292285;0.7976349080360324;0.014894017339937823;1.0446852545751275;0.7978955157244897;1.0101702653495381
51.84638;1.0443683003638407;0.833268005147558;0.7979385462284705;-4.413717722894751e-07;-3.71122437883831e-07;1.0099173876643426;10.000048265360158;0.8335405800982217;0.01556311316154731;0.01556132567969711;0.7976355114106151;0.014894054957345342;1.0446837626147665;0.797895688089336;1.010168679490423
51.85638;1.0443692271641334;0.8332683133457978;0.79793885839486;-4.4147998574477405e-07;-3.715595908631269e-07;1.0099161195863968;10.000061327037532;0.8335401366730932;0.015563101345428959;0.015561315471711436;0.7976361170406219;0.014894092896842794;1.0446823622916044;0.7978957765458992;1.0101670307106405
51.86638;1.0443702213689006;0.8332686820547326;0.7979391417872452;-4.4157857878256505e-07;-3.720082539536298e-07;1.0099148879404831;10.00007418327292;0.8335396855091564;0.015563088476070117;0.015561305865600086;0.7976367228608735;0.014894131108333614;1.0446810559350723;0.7978957818924085;1.0101653214726622
51.87638;1.0443712771044615;0.8332691088407375;0.7979393956083957;-4.4166621615629907e-07;-3.724686563615585e-07;1.0099136919404785;10.000086748294077;0.8335392261298259;0.015563074621673723;0.015561296920696034;0.7976373265504398;0.01489416953275053;1.04467984422086;0.7978957038398669;1.01016355450556
51.88638;1.0443723884511522;0.8332695914002197;0.7979396203929218;-4.4174153536041707e-07;-3.729411455075033e-07;1.0099125305103158;10.000098936461063;0.8335387575196288;0.015563059840793295;0.015561288692512514;0.7976379268202046;0.014894208111499463;1.0446787257084018;0.797895541786348;1.0101617331052102
51.89638;1.044373549311631;0.8332701272168753;0.7979398178017792;-4.4180297107246783e-07;-3.7342598837870783e-07;1.0099114020450608;10.000110659368294;0.8335382787308724;0.015563044182561981;0.015561281232248378;0.797638524224383;0.014894246802636374;1.0446776976113132;0.7978952952898951;1.0101598611980191
51.90638;1.0443747531855778;0.8332707137232889;0.7979399901292529;-4.418486209655446e-07;-3.7392348100155624e-07;1.0099103039066808;10.000121828930588;0.833537788756904;0.015563027709470522;0.01556127458853247;0.7976391205520647;0.014894285604476679;1.0446767569251898;0.7978949638203559;1.0101579430680243
51.91638;1.0443759939022161;0.8332713484608658;0.7979401406684581;-4.418762326001471e-07;-3.744341509343942e-07;1.0099092325749672;10.000132356258671;0.8335372859885587;0.015563010500137628;0.015561268800823596;0.7976397174880514;0.01489432456254384;1.044675900474495;0.7978945463984788;1.0101559829690878
51.92638;1.044377266814933;0.8332720291602014;0.7979402741222928;-4.4188329177649634e-07;-3.7495863148151094e-07;1.009908184502752;10.000142145549356;0.8335367682928552;0.015562992633768704;0.015561263892108948;0.797640316049858;0.014894363748695983;1.044675123893555;0.7978940420186257;1.0101539851524883
51.93638;1.0443785692357708;0.833272753701064;0.7979403960456594;-4.4186723466590543e-07;-3.754974603361617e-07;1.0099071566601006;10.000151097681007;0.8335362333495377;0.015562974179933041;0.015561259870389556;0.7976409167126846;0.014894403237856011;1.0446744209317211;0.7978934505724409;1.0101519541804462
51.94638;1.0443798999095224;0.8332735198920259;0.7979405115597996;-4.418257425668816e-07;-3.7605106440129544e-07;1.0099061458758434;10.000159122354745;0.8335356781066651;0.015562955199095398;0.015561256728723353;0.7976415191041395;0.01489444309689637;1.0446737839445621;0.7978927731781769;1.010149894807849
51.95638;1.044381257930849;0.8332743250925015;0.7979406240850578;-4.417569421229362e-07;-3.766198243508457e-07;1.0099051480515961;10.000166142189858;0.8335350979934967;0.015562935753517526;0.015561254435416663;0.7976421217186637;0.014894483380600409;1.0446732050935819;0.7978920118690584;1.010147811357362
51.96638;1.044382641563238;0.8332751663656056;0.7979407349162595;-4.4165937708598657e-07;-3.772041057455159e-07;1.0099041588489537;10.000172087930023;0.8335344874877177;0.015562915919622706;0.015561252934694087;0.797642722375682;0.014894524137278875;1.0446726770171209;0.7978911696193606;1.0101457072970241
51.97638;1.0443840480375628;0.8332760414711895;0.7979408438068617;-4.4153179944767663e-07;-3.77804228454811e-07;1.009903174952587;10.000176896808744;0.8335338413538388;0.015562895787610794;0.015561252170527957;0.7976433187995613;0.01489456542145436;1.0446721930876604;0.7978902508794287;1.0101435852756546
51.98638;1.044385474474395;0.8332769492115378;0.7979409499194621;-4.4137303976201853e-07;-3.784204953879794e-07;1.0099021939338728;10.000180516417005;0.8335331550932544;0.01556287545230414;0.015561252104491148;0.7976439088566833;0.014894607302710233;1.0446717483986754;0.7978892613407536;1.0101414471876673
51.99638;1.0443869186992834;0.8332778884852036;0.7979410526110438;-4.411821957093047e-07;-3.7905321044225575e-07;1.009901213625754;10.00018290924031;0.8335324251756318;0.015562855007837578;0.015561252707845382;0.7976444908584212;0.014894649860997368;1.0446713403786947;0.7978882066436869;1.0101392942070506
52.00638;1.0443883794689217;0.8332788573836091;0.797941151860738;-4.4095895145510313e-07;-3.797023900718299e-07;1.0099002326415434;10.000184052655177;0.8335316496652939;0.015562834539045563;0.015561253951556414;0.7976450640302818;0.014894693169763754;1.0446709677604034;0.7978870917098168;1.0101371269916142
52.01638;1.0443898561545093;0.8332798532572658;0.7979412480872174;-4.407036159703525e-07;-3.8036735356172757e-07;1.0098992507854705;10.000183932364727;0.8335308284790901;0.015562814099646553;0.015561255808040061;0.7976456283960726;0.014894737288291847;1.0446706297831125;0.7978859211873409;1.0101349454727724
52.02638;1.0443913479523084;0.8332808735969487;0.7979413412505445;-4.4041697678127334e-07;-3.8104668675444476e-07;1.0098982686055278;10.000182538288223;0.8335299630950923;0.01556279369599684;0.015561258253917805;0.7976461838499782;0.014894782267446935;1.0446703266646284;0.7978847000088493;1.0101327481974833
52.03638;1.0443928531088305;0.8332819167013158;0.7979414299738472;-4.401004091255609e-07;-3.8173859083643614e-07;1.009897287374006;10.000179869465263;0.8335290561214321;0.015562773299853777;0.015561261274767672;0.7976467295471409;0.014894828149973989;1.0446700596733987;0.7978834337473869;1.0101305325511873
52.04638;1.044394368355463;0.833282981531847;0.797941511237697;-4.3975600820802514e-07;-3.824413196889714e-07;1.0098963096781406;10.000175939408885;0.8335281107283903;0.015562752880608214;0.015561264870715748;0.7976472642109751;0.014894874962745748;1.0446698305066233;0.7978821285252963;1.010128295839294
52.05638;1.0443958884622295;0.8332840676280243;0.7979415804979898;-4.3938630680645526e-07;-3.83153489062721e-07;1.0098953396899213;10.000170774962674;0.8335271301919566;0.01556273242839217;0.015561269050308836;0.7976477864545203;0.014894922710554592;1.0446696411523344;0.7978807903284353;1.0101260356124202
52.06638;1.0443974064822332;0.8332851751685346;0.7979416325133302;-4.3899399733586056e-07;-3.838740264087827e-07;1.0098943824717388;10.000164413314671;0.8335261177900383;0.01556271195881482;0.015561273817658136;0.7976482948581969;0.014894971372362778;1.0446694937944705;0.7978794246335978;1.0101237490933104
52.07638;1.0443989154662592;0.8332863044039465;0.7979416625856522;-4.385820060317008e-07;-3.846018140144555e-07;1.0098934424989534;10.0001569016006;0.8335250768623552;0.015562691509631544;0.015561279166161625;0.7976487884674519;0.01489502089923117;1.044669389976449;0.7978780365908;1.0101214329570978
52.08638;1.0444004106874505;0.8332874551498367;0.7979416672842942;-4.3815351263340957e-07;-3.8533546146619776e-07;1.0098925228477207;10.000148294484875;0.8335240107511676;0.01556267113865935;0.015561285077625428;0.7976492671676432;0.014895071224368481;1.044669330403384;0.7978766309254837;1.0101190835296368
52.09638;1.0444018902112846;0.833288627380799;0.7979416444925311;-4.377117712164682e-07;-3.860734069978034e-07;1.0098916260106532;10.000138651009737;0.8335229226696195;0.015562650926543206;0.015561291526233928;0.7976497311824444;0.014895122284349636;1.044669316161844;0.7978752118436788;1.0101166968261652
52.10638;1.044403353419829;0.8332898223774764;0.7979415928581371;-4.3726006122949505e-07;-3.868141311450992e-07;1.009890755255021;10.000128037780783;0.8335218158748157;0.015562630976139184;0.01556129848371654;0.7976501804517605;0.014895174025040625;1.044669349598732;0.7978737836272127;1.0101142688197589
52.11638;1.0444047994382595;0.8332910430919388;0.7979415110298996;-4.368017670508817e-07;-3.8755619601452807e-07;1.0098899151823235;10.000116532298923;0.8335206937587526;0.015562611399351039;0.01556130591040992;0.797650614729723;0.014895226386297167;1.0446694337206874;0.7978723512239758;1.0101117960160744
52.12638;1.0444062270417038;0.8332922936217673;0.7979413973001402;-4.36340274969902e-07;-3.882981580990104e-07;1.0098891114321134;10.00010421924216;0.8335195594180386;0.015562592298693055;0.01556131374394141;0.7976510340610731;0.014895279295612282;1.0446695709578924;0.7978709202016783;1.0101092758816712
52.13638;1.0444076353687948;0.8332935788038272;0.7979412497253089;-4.358787095978705e-07;-3.890386709258206e-07;1.0098883500273694;10.000091181010824;0.8335184155849946;0.015562573756143346;0.015561321909967745;0.7976514386584148;0.014895332679940332;1.044669762350845;0.7978694965992009;1.0101067069299199
52.14638;1.0444090244538535;0.8332949040086626;0.7979410664644897;-4.354198296504069e-07;-3.8977667608858466e-07;1.00988763675554;10.000077487093614;0.8335172654169527;0.015562555835558383;0.015561330339052559;0.7976518280870006;0.014895386471546871;1.0446700074051034;0.7978680869014905;1.0101040881482044
52.15638;1.0444103954042419;0.8332962744158802;0.7979408461534655;-4.349662174022022e-07;-3.905114725913615e-07;1.0098869770450034;10.000063191164548;0.8335161131177486;0.015562538593461192;0.015561338969868325;0.7976522008183949;0.014895440601667299;1.0446703043912875;0.7978666976831046;1.0101014181773111
52.16638;1.044411749858933;0.8332976940197806;0.7979405882316332;-4.345205939661912e-07;-3.9124286090283574e-07;1.0098863762471069;10.000048341565554;0.8335149637667801;0.015562522086033134;0.015561347754379696;0.7976525544761827;0.014895494995564836;1.0446706508567276;0.7978653347520849;1.010098694908106
52.17638;1.044413089128122;0.8332991653144001;0.7979402928984426;-4.3408596754227804e-07;-3.9197120792412016e-07;1.009885839199871;10.000032996376813;0.8335138230676414;0.015562506371176819;0.015561356668077925;0.7976528863207404;0.014895549572545614;1.044671044526037;0.7978640021614689;1.0100959153227795
52.18638;1.0444144139002547;0.833300689790185;0.7979399606969563;-4.336654772108345e-07;-3.926971071327351e-07;1.0098853690824245;10.00001722442706;0.8335126971723464;0.015562491514395612;0.015561365700301335;0.7976531942250435;0.01489560424994301;1.0446714848044825;0.797862702000568;1.0100930756546826
52.19638;1.0444157243256442;0.8333022686860757;0.797939592455109;-4.3326201157213306e-07;-3.934209866964693e-07;1.009884967387473;10.000001090242014;0.833511592193104;0.015562477595420307;0.015561374833128902;0.7976534778667327;0.014895658949406657;1.0446719738122547;0.7978614354819419;1.0100901720776507
52.20638;1.0444170202565286;0.8333039034517348;0.7979391897555569;-4.328778124029766e-07;-3.941430466160164e-07;1.0098846352019335;9.999984642064975;0.833510514030983;0.015562464699751222;0.015561384041545018;0.7976537385187106;0.014895713601022806;1.044672515725792;0.7978602042662425;1.010087201412668
52.21638;1.0444183014162152;0.8333055955205125;0.797938755097645;-4.3251438022545106e-07;-3.94863320006929e-07;1.0098843739490606;9.999967911820795;0.8335094686124528;0.015562452897231833;0.015561393302772295;0.7976539775912875;0.014895768142713052;1.0446731153575084;0.797859010753843;1.0100841615317977
52.22638;1.0444195668719947;0.8333073457597204;0.7979382912938432;-4.3217264506077477e-07;-3.9558157031398016e-07;1.0098841851303766;9.99995092242371;0.8335084618771165;0.015562442228462004;0.015561402589729012;0.7976541960167094;0.014895822515082433;1.04467377753026;0.7978578575634593;1.0100810518246708
52.23638;1.04442081446445;0.8333091543725187;0.7979378009694662;-4.318530215593362e-07;-3.962971575911885e-07;1.0098840700567393;9.999933699294658;0.8335074998570139;0.015562432702918516;0.01556141186734993;0.797654394490086;0.014895876659727374;1.0446745068394792;0.7978567470026077;1.0100778735204927
52.24638;1.0444220412857586;0.8333110212631352;0.7979372868283245;-4.315554101296486e-07;-3.9700914310661307e-07;1.0098840299171896;9.999916277129596;0.8335065887831453;0.015562424299418164;0.015561421105266456;0.7976545734185163;0.01489593052764505;1.0446753073384485;0.7978556808547712;1.0100746294399277
52.25638;1.0444232449004058;0.83331294622779;0.7979367519475357;-4.312793977454496e-07;-3.977165027186649e-07;1.009884065652679;9.999898694510598;0.8335057343879604;0.015562416972805405;0.015561430288444145;0.7976547329023009;0.014895984086158734;1.044676183037719;0.7978546604307322;1.0100713235908767
52.26638;1.0444244242476535;0.8333149286689652;0.7979361996075123;-4.3102449457457045e-07;-3.984182823407646e-07;1.0098841771397313;9.999880986263062;0.8335049408719475;0.015562410673664089;0.015561439417724473;0.7976548729369727;0.014896037311348967;1.0446771384123599;0.7978536864510598;1.010067960975768
52.27638;1.0444255795800745;0.8333169672647154;0.7979356329378743;-4.3079027967925183e-07;-3.991137615855721e-07;1.0098843622815175;9.999863183532776;0.8335042107820224;0.015562405366717706;0.015561448502586835;0.7976549936638947;0.014896090175363743;1.044678177366238;0.7978527586256796;1.0100645475746675
52.28638;1.0444267118649346;0.8333190600589676;0.7979350547016201;-4.305765449432317e-07;-3.9980257506415363e-07;1.0098846170747402;9.999845313408294;0.8335035458579927;0.015562401028509863;0.015561457551213449;0.79765509586242;0.014896142642356973;1.0446793018222538;0.7978518754422574;1.0100610903449585
52.29638;1.0444278223425114;0.83332120493502;0.7979344674961759;-4.3038326334715735e-07;-4.0048467517971764e-07;1.009884936715741;9.999827391631262;0.833502947697099;0.015562397630405577;0.01556146656640611;0.7976551810417527;0.014896194669936781;1.044680511736006;0.7978510341778128;1.0100575972815158
52.30638;1.0444289121500532;0.8333233998838673;0.7979338740702193;-4.3021022097691506e-07;-4.011601303556994e-07;1.0098853167597057;9.999809420157309;0.833502417859869;0.015562395123080733;0.015561475546144734;0.7976552504656518;0.014896246210939735;1.0446818060900378;0.7978502309771518;1.0100540775364153
52.31638;1.0444299817750051;0.8333256427444875;0.7979332774000418;-4.300567291981588e-07;-4.018289037354384e-07;1.0098857533426393;9.999791395840546;0.8335019579874491;0.01556239343167733;0.01556148448469858;0.7976553039638878;0.014896297214686886;1.0446831833401902;0.7978494612189287;1.010050540821101
52.32638;1.0444310306922655;0.8333279309672625;0.797932680833053;-4.2992170896288956e-07;-4.0249073204026404e-07;1.0098862428101996;9.999773316852933;0.8335015697317729;0.015562392466873949;0.015561493371876196;0.79765533974104;0.014896347622162782;1.0446846413310522;0.7978487199878392;1.0100469963694136
52.33638;1.0444320577080692;0.8333302615740076;0.79793208815295;-4.2980377895914754e-07;-4.0314495194843016e-07;1.0098867813433483;9.99975517750515;0.8335012543517787;0.015562392143996524;0.015561502191513029;0.7976553551811598;0.014896397355343226;1.0446861775941816;0.7978480025566678;1.0100434532986837
52.34638;1.0444330614084227;0.8333326313369975;0.7979315028342805;-4.297012178888953e-07;-4.0379026747289273e-07;1.0098873643538848;9.99973696208345;0.8335010123906943;0.01556239239617638;0.015561510925059155;0.7976553478192495;0.01489644631325198;1.0446877898274582;0.7978473048965979;1.0100399219841665
52.35638;1.0444340398179286;0.8333350374404628;0.7979309268663939;-4.296120701754429e-07;-4.044247714273788e-07;1.009887986070907;9.999718648084551;0.8335008434564452;0.015562393178677776;0.015561519556404675;0.7976553159828932;0.014896494383639903;1.0446894762441055;0.7978466238849674;1.0100364142250202
52.36638;1.0444349901011554;0.8333374778085559;0.7979303605826318;-4.295343858453972e-07;-4.0504615041886743e-07;1.0098886397233269;9.99970021157363;0.8335007461556552;0.015562394465819656;0.015561528074731493;0.7976552591471485;0.014896541460263556;1.0446912358282037;0.7978459572225266;1.0100329423775263
52.37638;1.0444359089526183;0.8333399505549329;0.7979298037040787;-4.294663369277106e-07;-4.0565184786551617e-07;1.009889317950639;9.999681628397305;0.833500718360669;0.01556239623991266;0.015561536479946257;0.7976551782616631;0.014896587446351526;1.0446930680422335;0.7978453033168456;1.0100295186632262
52.38638;1.0444367930088636;0.8333424532352967;0.7979292563281655;-4.294060774520584e-07;-4.062393199847359e-07;1.0098900136442372;9.99966287461684;0.8335007578314388;0.01556239848150413;0.015561544785830958;0.7976550759287795;0.01489663224625182;1.0446949718544294;0.7978446610611216;1.010026154472861
52.39638;1.0444376390217247;0.8333449822327373;0.7979287192412291;-4.2935152243444604e-07;-4.0680622694531645e-07;1.0098907209339871;9.99964392769339;0.833500862963016;0.01556240116799419;0.015561553019528012;0.7976549557692824;0.014896675764382963;1.0446969449857075;0.7978440294035753;1.0100228600278067
52.40638;1.0444384436696508;0.8333475324236876;0.7979281941170923;-4.293003465929177e-07;-4.073503956959835e-07;1.0098914351112975;9.999624769123487;0.8335010330299558;0.015562404272185545;0.015561561220521155;0.7976548212755521;0.014896717911367452;1.0446989841538774;0.7978434071080007;1.0100196451295373
52.41638;1.044439203040598;0.833350097261819;0.7979276838383467;-4.292503277507033e-07;-4.07869904439133e-07;1.0098921520883648;9.999605385662036;0.8335012675738559;0.015562407761703421;0.015561569434480331;0.7976546752075445;0.014896758603420995;1.0447010859568324;0.7978427930003541;1.0100165198760889
52.42638;1.0444399126308859;0.8333526690736198;0.7979271923305581;-4.29199767705925e-07;-4.083632592684414e-07;1.0098928685984632;9.999585768178822;0.8335015656284774;0.015562411599311406;0.015561577709234171;0.7976545195292939;0.014896797755244927;1.0447032475274;0.7978421864120023;1.01001349427546
52.43638;1.04444056804649;0.8333552398342301;0.7979267239114826;-4.2914752057087025e-07;-4.0882932980915e-07;1.0098935824153243;9.999565912825126;0.8335019257255658;0.015562415729748695;0.015561586100199467;0.7976543556938713;0.014896835276763519;1.0447054667506948;0.7978415876268227;1.0100105774015484
52.44638;1.0444411652608696;0.833357802603131;0.7979262829834566;-4.290926772127433e-07;-4.0926715116311785e-07;1.0098942921025131;9.999545822262723;0.8335023463071531;0.015562420063406539;0.015561594670070998;0.7976541853887354;0.014896871077971557;1.0447077424812723;0.7978409979660167;1.0100077763609254
52.45638;1.044441700522033;0.8333603524196367;0.7979258740118497;-4.2903440650098496e-07;-4.0967579474746204e-07;1.0098949968416555;9.999525505251658;0.8335028253926513;0.01556242447956892;0.015561603477183083;0.797654011176294;0.01489690507410366;1.044710074524597;0.7978404192402538;1.0100050955268283
52.46638;1.0444421712263352;0.8333628854880322;0.7979255011383252;-4.2897198892861447e-07;-4.1005438356324357e-07;1.0098956963693235;9.99950497895378;0.8335033599045801;0.015562428842757237;0.01556161257028625;0.7976538364011482;0.014896937182761359;1.044712462921548;0.797839853412216;1.0100025372206842
52.47638;1.0444425769464292;0.8333653978696602;0.7979251674872998;-4.2890469214796047e-07;-4.1040223766776947e-07;1.0098963909711132;9.999484272962821;0.8335039460569528;0.015562433020410533;0.015561621997182062;0.7976536645384199;0.014896967322169774;1.0447149075204776;0.7978393030737001;1.0100001032552777
52.48638;1.0444429192141638;0.8333678854579688;0.797924874478795;-4.288315677171885e-07;-4.1071893692929697e-07;1.0098970816396171;9.999463427415291;0.8335045802467393;0.01556243690017468;0.015561631816995592;0.7976534986338729;0.014896995420726072;1.0447174085826898;0.7978387718062715;1.0099977958657917
52.49638;1.0444432012140843;0.8333703444197196;0.7979246216620918;-4.287514209073226e-07;-4.1100420214195056e-07;1.0098977698360334;9.999442484820465;0.8335052589887931;0.015562440398895148;0.015561642104815396;0.7976533411944714;0.014897021430918473;1.044719967249135;0.7978382636717192;1.0099956176530103
52.50638;1.0444434282006712;0.8333727707832567;0.7979244074997617;-4.2866290612790233e-07;-4.112577325356134e-07;1.009898456589588;9.999421487103955;0.8335059783588632;0.015562443462211254;0.015561652942100242;0.7976531944259071;0.01489704533269621;1.0447225849795543;0.7978377824665883;1.0099935710365473
52.51638;1.0444436069640817;0.833375159796498;0.7979242302688241;-4.2856476936746577e-07;-4.114791109898268e-07;1.0098991417998968;9.999400480588529;0.8335067340503702;0.015562446061783404;0.015561664396288765;0.7976530604030821;0.01489706711780771;1.044725262438924;0.7978373311755175;1.009991658015664
52.52638;1.044443744126817;0.8333775058313948;0.7979240881620958;-4.284562247448486e-07;-4.116677676664023e-07;1.0098998242860515;9.999379518877525;0.8335075216698937;0.015562448189917782;0.015561676503703607;0.7976529411180432;0.014897086771006103;1.0447279989310607;0.7978369116546352;1.0099898803512835
52.53638;1.0444438450859714;0.8333798027314753;0.7979239790655216;-4.283371581435676e-07;-4.1182296394305487e-07;1.009900502175477;9.99935866124568;0.8335083365073559;0.015562449854886199;0.015561689269860082;0.7976528388776823;0.0148971042655945;1.0447307932884928;0.7978365250840812;1.0099882397168212
52.54638;1.0444439137996129;0.8333820443398107;0.7979239005840206;-4.2820798263907294e-07;-4.1194386375776383e-07;1.009901173078138;9.99933797112042;0.8335091734972098;0.015562451082925482;0.015561702687289913;0.7976527566906758;0.014897119566525265;1.0447336450426905;0.7978361728484146;1.0099867376678475
