time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.55638;1.0444439525161517;0.8333842249410855;0.7979238500335306;-4.280693141437937e-07;-4.120296019172283e-07;1.0099018340199357;9.999317512095786;0.8335100282772051;0.015562451917635228;0.01556171675221272;0.7976526979021108;0.014897132634053883;1.0447365542369358;0.7978358568768633;1.0099853756917605
52.56638;1.0444439615328684;0.833386339359686;0.7979238243104091;-4.2792169509301363e-07;-4.1207909718639376e-07;1.0099024817774513;9.999297338786922;0.833510898263256;0.015562452407621193;0.015561731463598889;0.797652665143244;0.014897143430886058;1.0447395210951596;0.7978355796750625;1.0099841554992464
52.57638;1.0444439397943068;0.8333883827506017;0.7979238200082436;-4.2776545005136364e-07;-4.1209084913981e-07;1.0099031138075665;9.999277490413471;0.8335117823557273;0.015562452598123893;0.015561746814736953;0.7976526589913236;0.014897151932331477;1.044742546822466;0.7978353443140921;1.0099830788511164
52.58638;1.044443886326452;0.8333903503480039;0.7979238336487295;-4.276007258473068e-07;-4.1206313605430973e-07;1.0099037290189077;9.99925799479209;0.8335126800693553;0.015562452541323107;0.015561762792644249;0.7976526771921417;0.014897158131550473;1.044745634020589;0.7978351540264021;1.0099821464375611
52.59638;1.0444438013885304;0.8333922374105766;0.7979238616809077;-4.274276658953213e-07;-4.119944056303766e-07;1.0099043279868694;9.999238875596902;0.8335135914369087;0.01556245231047275;0.01556177937897894;0.7976527152895689;0.014897162039221342;1.044748785600336;0.7978350118797988;1.0099813570167397
52.60638;1.0444436865623339;0.8333940394124258;0.7979239007402781;-4.272465914430361e-07;-4.1188356006055984e-07;1.0099049130156126;9.999220151880303;0.8335145172142621;0.015562452002989259;0.015561796550532353;0.7976527678748755;0.014897163688316794;1.0447520034865734;0.797834920787515;1.0099807079946694
52.61638;1.0444435442212143;0.8333957520355563;0.7979239483297288;-4.270582134793607e-07;-4.1173020143205513e-07;1.0099054879638907;9.999201836224907;0.8335154584862838;0.015562451735537818;0.015561814287221023;0.7976528292468082;0.014897163141367277;1.044755288433737;0.7978348829362251;1.00998019677513
52.62638;1.0444433774587032;0.833397370869783;0.797924002833102;-4.268637585872753e-07;-4.1153462255138003e-07;1.0099060572366358;9.999183943451238;0.8335164160646318;0.01556245163452211;0.015561832580614367;0.7976528938395383;0.014897160484338721;1.0447586405916858;0.797834898946345;1.0099798214990838
52.63638;1.0444431905382854;0.8333988914828193;0.7979240630935603;-4.266648074134743e-07;-4.1129732301874776e-07;1.0099066246071466;9.99916650209474;0.8335173903954266;0.015562451826065027;0.015561851432503724;0.797652956656975;0.014897155808541894;1.0447620601389058;0.7978349681595774;1.0099795804800311
52.64638;1.0444429889360831;0.8334003101578743;0.7979241287439409;-4.2646300800675744e-07;-4.1101864633961944e-07;1.009907193077385;9.999149552917691;0.8335183822118621;0.015562452428244574;0.01556187084392204;0.7976530133422637;0.014897149197383143;1.044765547756159;0.797835089593114;1.0099794707886287
52.65638;1.044442778831482;0.8334016246823616;0.7979242004692383;-4.2625990590532187e-07;-4.1069902531407463e-07;1.0099077652781914;9.999133137761381;0.8335193935691146;0.01556245354214189;0.015561890804568431;0.7976530604151107;0.014897140722792867;1.044769104533231;0.7978352622637892;1.0099794876342572
52.66638;1.0444425667646293;0.8334028343742568;0.7979242796474546;-4.260568227254244e-07;-4.103392682262871e-07;1.009908343378835;9.999117291123525;0.8335204283236445;0.01556245524667576;0.015561911293815034;0.797653095822323;0.014897130447935317;1.0447727320033653;0.7978354848584056;1.0099796254583087
52.67638;1.0444423596974943;0.8334039396196745;0.7979243683538854;-4.258546832439906e-07;-4.0994040256164744e-07;1.009908928952472;9.999102037563244;0.8335214912985351;0.015562457606871326;0.015561932294723805;0.7976531192972471;0.014897118433645374;1.0447764332038858;0.7978357553276401;1.0099798793151662
52.68638;1.0444421649641784;0.833404941473251;0.7979244694843896;-4.2565397134807623e-07;-4.095035328163727e-07;1.0099095233522428;9.999087395296812;0.8335225864078792;0.01556246068377302;0.0155619538065608;0.7976531323906252;0.01489710474136731;1.0447802132374313;0.7978360709070053;1.0099802450706985
52.69638;1.0444419900401294;0.8334058411692055;0.7979245859834792;-4.254549074715543e-07;-4.090300031855058e-07;1.0099101278998472;9.99907338259884;0.8335237151694888;0.015562464526743274;0.015561975839922923;0.7976531378168781;0.014897089429847493;1.0447840780864976;0.7978364285385847;1.009980718557997
52.70638;1.0444418424623014;0.8334066395901976;0.7979247196396425;-4.252576290603025e-07;-4.0852141059866784e-07;1.0099107438427932;9.99906001808619;0.8335248768441821;0.015562469161730071;0.015561998404560346;0.797653138422606;0.01489707255490324;1.0447880332009818;0.7978368251956884;1.0099812945631361
52.71638;1.0444417297163933;0.8334073368626058;0.797924870943643;-4.250622795265859e-07;-4.079793745290629e-07;1.0099113727170568;9.999047316948884;0.8335260698881594;0.015562474600252327;0.015562021508357844;0.7976531368965735;0.014897054181676963;1.0447920832365865;0.7978372579808665;1.0099819667136132
52.72638;1.044441659032122;0.8334079323459247;0.7979250400808768;-4.248691558236376e-07;-4.0740540307331824e-07;1.0099120162525779;9.999035291684937;0.8335272933079149;0.015562480862524517;0.015562045165674773;0.7976531361474053;0.014897034399948085;1.0447962322259496;0.7978377241870233;1.0099827283231104
52.73638;1.0444416371434153;0.8334084253688435;0.7979252274855829;-4.246789739171554e-07;-4.0680077853555467e-07;1.0099126753808179;9.999023952677117;0.8335285468888313;0.015562487988936037;0.015562069403388565;0.7976531393777263;0.014897013323359673;1.0448004831667816;0.7978382216620524;1.009983573119246
52.74638;1.0444416701729606;0.8334088161186836;0.7979254334888954;-4.2449299624931364e-07;-4.061663915609634e-07;1.0099133497988249;9.999013302771267;0.8335298307077903;0.015562496027645843;0.01556209425798847;0.797653149460326;0.014896991071331642;1.044804836975097;0.7978387493835076;1.0099844954790662
52.75638;1.044441764266582;0.8334091056687373;0.7979256581905062;-4.243127317577121e-07;-4.0550273930371256e-07;1.0099140386162857;9.99900333135628;0.8335311450673578;0.015562505015316197;0.015562119763257267;0.7976531681691974;0.014896967749390564;1.044809291424601;0.7978393073576175;1.0099854902275445
52.76638;1.0444419262002445;0.8334092951398885;0.7979259019743604;-4.241393816987084e-07;-4.048101765557934e-07;1.009914741057929;9.998994013209622;0.8335324912275297;0.015562514973846609;0.015562145941525508;0.7976531961046824;0.014896943444118021;1.0448138413210342;0.7978398959496932;1.0099865518313922
52.77638;1.0444421626901914;0.833409384999033;0.7979261657988622;-4.239735022887236e-07;-4.0408927608605255e-07;1.0099154567780313;9.998985312273543;0.8335338720859011;0.015562525925130058;0.015562172815243844;0.7976532331549524;0.014896918229008916;1.0448184800096916;0.7978405158513897;1.0099876740404286
52.78638;1.044442479374802;0.8334093754922187;0.7979264509813243;-4.23815125498338e-07;-4.0334103687047486e-07;1.0099161858689158;9.998977185886293;0.8335352915389325;0.015562537909551756;0.0155622004222055;0.7976532789023132;0.014896892160447305;1.0448232003788496;0.797841168490477;1.0099888505543642
52.79638;1.04444288054192;0.8334092679442283;0.7979267588283178;-4.236641389821346e-07;-4.0256692093129656e-07;1.0099169283181093;9.99896958537555;0.8335367527813281;0.01556255098416504;0.015562228807552928;0.7976533327023165;0.014896865273634494;1.0448279952122796;0.7978418556926228;1.009990075054192
52.80638;1.0444433692093575;0.8334090651436696;0.7979270899905344;-4.2352044520159236e-07;-4.0176877629476713e-07;1.0099176833456023;9.998962458880413;0.83353825725546;0.015562565195418347;0.01556225800288402;0.7976533933247494;0.014896837602773239;1.0448328578833581;0.7978425789825516;1.0099913402002862
52.81638;1.0444439471052338;0.8334087700507007;0.7979274439616951;-4.2338385098977125e-07;-4.0094853219435374e-07;1.0099184493802076;9.998955760252084;0.8335398049418822;0.015562580556254804;0.015562288016016647;0.7976534588690816;0.01489680920056413;1.044837782064835;0.797843339556587;1.0099926368963206
52.82638;1.0444446144664785;0.8334083847217125;0.7979278191860176;-4.2325418985835077e-07;-4.001079073620136e-07;1.0099192242292068;9.998949452688404;0.8335413951716909;0.015562597046691527;0.01556231883825135;0.7976535273312813;0.0148967801299533;1.0448427602866546;0.7978441384419588;1.009993954335877
52.83638;1.0444453703306655;0.8334079108816227;0.7979282132494799;-4.231316520701392e-07;-3.9924845629812737e-07;1.0099200049232055;9.998943502983998;0.8335430271248525;0.015562614625783731;0.015562350458705085;0.7976535970291795;0.014896750451149457;1.0448477837642178;0.7978449762590423;1.0099952809455324
52.84638;1.044446213744145;0.8334073508616441;0.797928623135007;-4.2301685553918175e-07;-3.983717267874938e-07;1.009920787745876;9.998937880716477;0.8335447001759768;0.015562633244811332;0.015562382873600416;0.7976536665730505;0.014896720223930833;1.0448528436029307;0.7978458529618593;1.0099966055082876
52.85638;1.0444471446299142;0.8334067074456443;0.7979290456587695;-4.229106968819785e-07;-3.974792783213391e-07;1.0099215684812093;9.998932561043041;0.8335464142345719;0.015562652860347815;0.015562416088096035;0.7976537345963659;0.01489668951619415;1.0448579315557776;0.7978467677563157;1.0099979172575906
52.86638;1.044448163413299;0.8334059830876229;0.7979294773491651;-4.2281420519335265e-07;-3.96572710610677e-07;1.0099223422718993;9.998927519039542;0.8335481695064486;0.015562673438236543;0.015562450108913937;0.797653799261067;0.014896658407630417;1.0448630402566874;0.7978477192152744;1.0099992054746685
52.87638;1.0444492700420067;0.8334051794686085;0.7979299141886464;-4.2272839509772333e-07;-3.9565377195458087e-07;1.009923103274856;9.998922728545654;0.8335499658307999;0.015562694946307845;0.015562484938015665;0.7976538575966614;0.014896626986645792;1.0448681634571546;0.7978487056964209;1.010000459550969
52.88638;1.0444504634167775;0.8334042975387901;0.7979303524480267;-4.2265418905271376e-07;-3.94724269259721e-07;1.0099238447200873;9.99891817429591;0.8335518019920298;0.015562717350506718;0.015562520578021724;0.797653905204858;0.014896595342668231;1.0448732955597424;0.7978497257477457;1.0100016691822313
52.89638;1.0444517423384603;0.833403338037078;0.7979307896544474;-4.2259255606589396e-07;-3.93785800486722e-07;1.0099245596755226;9.99891386234576;0.8335536749348941;0.015562740620433066;0.015562557039800091;0.7976539370264198;0.01489656355421252;1.0448784302224836;0.7978507779088546;1.010002824733232
52.90638;1.0444531073733399;0.8334023020934573;0.7979312244146056;-4.225446202945916e-07;-3.9283973357229845e-07;1.0099252425202794;9.998909817977044;0.8335555793373199;0.015562764732178264;0.015562594346917293;0.7976539486911733;0.014896531677771892;1.044883559464775;0.7978518600244827;1.0100039181156715
52.91638;1.044454561133558;0.8334011912416222;0.7979316561718623;-4.225113992330941e-07;-3.9188732597411995e-07;1.0099258902617718;9.998906070814279;0.8335575079064931;0.015562789662556139;0.015562632536546352;0.7976539371358322;0.014896499744050443;1.0448886740735746;0.797852968844646;1.0100049432405753
52.92638;1.044456106753322;0.8334000073669291;0.7979320852931534;-4.2249347120231394e-07;-3.909296076285275e-07;1.0099265025411754;9.998902639977215;0.8335594522304484;0.015562815385807725;0.01556267165438162;0.7976539002953549;0.014896467758869911;1.0448937642119371;0.7978541002134236;1.0100058955491615
52.93638;1.044457746661019;0.8333987530498322;0.7979325123811923;-4.2249091834843925e-07;-3.899672450535947e-07;1.009927080699559;9.998899530963559;0.8335614040423605;0.015562841872394683;0.015562711746512881;0.7976538366135553;0.014896435708805934;1.0448988190986006;0.7978552496612801;1.0100067719165007
52.94638;1.0444594822062363;0.833397431410342;0.7979329373858283;-4.2250342306358185e-07;-3.890007021265429e-07;1.009927626853087;9.998896738267224;0.8335633562496114;0.015562869079132615;0.015562752853647301;0.7976537449177997;0.014896403569269027;1.0449038262666634;0.797856413089822;1.0100075712428926
52.95638;1.0444613132571017;0.8333960457748938;0.7979333595750169;-4.225303942569712e-07;-3.8803051845876605e-07;1.009928142998129;9.998894252389139;0.8335653030067657;0.015562896945402027;0.015562795013231198;0.7976536248696979;0.014896371305298368;1.044908771973456;0.7978575871206345;1.010008294626274
52.96638;1.0444632379670309;0.8333946005815962;0.7979337777789959;-4.225711412075917e-07;-3.870574466423205e-07;1.0099286305467972;9.998892069875875;0.8335672392852835;0.015562925402146132;0.015562838264745922;0.7976534774326013;0.0148963388717506;1.0449136427785028;0.7978587689184651;1.0100089453136436
52.97638;1.0444652536158288;0.8333931021378127;0.7979341903745562;-4.2262511012052894e-07;-3.8608244248695923e-07;1.0099290904926244;9.998890193815072;0.8335691606334905;0.015562954371637691;0.015562882644005573;0.7976533047967159;0.014896306218518746;1.04491842656336;0.7978599556894799;1.010009528702645
52.98638;1.0444673576180419;0.8333915574117168;0.7979345955274857;-4.2269199996638114e-07;-3.851066116206616e-07;1.0099295233588936;9.998888626317298;0.8335710632332345;0.015562983759192968;0.015562928164520016;0.797653110107102;0.0148962732881747;1.0449231127192151;0.7978611444026561;1.0100100515393609
52.99638;1.0444695473508143;0.8333899724014022;0.7979349918082136;-4.2277160002603843e-07;-3.841311920852247e-07;1.0099299291872843;9.998887364739572;0.8335729440325269;0.015563013452222208;0.015562974805051762;0.7976528971951112;0.014896240014257867;1.044927692443222;0.7978623317061458;1.010010520899305
53.00638;1.044471819274526;0.8333883517283384;0.797935378282734;-4.2286362220136485e-07;-3.8315744663844335e-07;1.009930308100853;9.998886401295358;0.8335748005565303;0.01556304332540179;0.015563022513787628;0.7976526702012463;0.014896206337406922;1.0449321587069185;0.7978635135894638;1.010010944078157
53.01638;1.0444741680913319;0.833386699383538;0.7979357539336269;-4.229678133579905e-07;-3.8218641341721584e-07;1.009930660458045;9.998885720848937;0.8335766307469326;0.015563073250375224;0.015563071214568909;0.7976524331181064;0.014896172222415393;1.0449365055636226;0.7978646855436783;1.0100113286228714
53.02638;1.0444765863430436;0.8333850197581161;0.7979361173112495;-4.2308422338877507e-07;-3.812188437444832e-07;1.009930986278174;9.99888529659234;0.8335784333214644;0.015563103104106264;0.015563120808464816;0.7976521892291638;0.014896137656866688;1.0449407277970948;0.7978658435424257;1.0100116818891267
53.03638;1.0444790648282822;0.8333833176672073;0.7979364668634503;-4.232132503856729e-07;-3.802554623974088e-07;1.0099312848690927;9.998885088391303;0.8335802077025385;0.015563132765891295;0.015563171178628233;0.7976519408511574;0.014896102637120453;1.0449448210090522;0.7978669844639408;1.010012010747755
53.04638;1.0444815939903527;0.8333815977117391;0.797936801863233;-4.233552770924804e-07;-3.792972501760071e-07;1.0099315549826324;9.998885048800336;0.8335819530670768;0.015563162109711386;0.01556322219857499;0.7976516898987419;0.014896067156657457;1.0449487815825729;0.7978681053706101;1.0100123216705525
53.05638;1.0444841656530812;0.8333798643492955;0.7979371231378809;-4.235103158390602e-07;-3.7834543452909633e-07;1.0099317952381759;9.99888512888646;0.8335836680926355;0.015563191002633618;0.015563273739781894;0.7976514385994337;0.01489603120603199;1.04495260674637;0.7978692025615569;1.0100126206838884
53.06638;1.0444867733693584;0.8333781222760701;0.7979374328484732;-4.236781166602216e-07;-3.774012766809832e-07;1.009932004632568;9.998885277302199;0.833585351578609;0.015563219309735853;0.015563325679927747;0.7976511896530435;0.014895994775279723;1.0449562948361022;0.797870271202405;1.0100129127285562
53.07638;1.0444894112463263;0.8333763763076508;0.7979377338638207;-4.23858451756463e-07;-3.764660393906744e-07;1.0099321828845997;9.99888544409201;0.8335870021317665;0.015563246905309129;0.015563377908980797;0.7976509462098871;0.014895957852855123;1.0449598454136242;0.7978713058565521;1.0100132009863438
53.08638;1.0444920732390472;0.8333746312035742;0.797938029103317;-4.240511627922049e-07;-3.755410729297908e-07;1.0099323304830736;9.998885592050529;0.833588617205965;0.015563273680751687;0.015563430326332901;0.7976507117088202;0.01489592042909006;1.0449632588327675;0.7978723016919692;1.010013487162425
53.09638;1.044494753271598;0.833372891534493;0.7979383208766807;-4.24256124763937e-07;-3.746277129190029e-07;1.0099324488158734;9.998885701080685;0.8335901933988278;0.015563299537708417;0.015563482832326602;0.7976504895482653;0.014895882495745357;1.0449665352893878;0.7978732552258414;1.0100137723694675
53.10638;1.044497444712947;0.8333711612745003;0.7979386107277445;-4.2447326373019737e-07;-3.7372707814022486e-07;1.0099325406475435;9.99888576012328;0.8335917279899007;0.01556332438102043;0.015563535325901547;0.7976502832712378;0.01489584403884721;1.0449696741774646;0.7978741639840703;1.0100140573149268
53.11638;1.0445001391854216;0.8333694436331232;0.7979388995547301;-4.2470248803620617e-07;-3.7283999979596966e-07;1.0099326107225661;9.998885758106674;0.833593220053748;0.01556334812276862;0.015563587711532387;0.7976500972979194;0.014895805045598258;1.0449726738706764;0.7978750259533948;1.0100143416714504
53.12638;1.0445028261618385;0.8333677414923681;0.7979391876196965;-4.2494359994776494e-07;-3.719671942060929e-07;1.0099326659892378;9.998885684434955;0.8335946703449834;0.015563370685929329;0.015563639899734402;0.7976499371432182;0.014895765517444483;1.0449755316150033;0.7978758396592177;1.010014623851234
53.13638;1.0445054936627802;0.8333660577494474;0.7979394749230034;-4.251963653928845e-07;-3.711095216402097e-07;1.0099327148551027;9.998885533005803;0.8335960806298085;0.015563392004499655;0.015563691796367456;0.7976498084957995;0.014895725467393983;1.0449782439872666;0.7978766046062057;1.010014901656067
53.14638;1.0445081292102258;0.833364394923843;0.7979397620682023;-4.2546059452847474e-07;-3.7026811999090573e-07;1.0099327657655521;9.998885300529754;0.8335974531511716;0.015563412020788396;0.01556374330041565;0.7976497160473933;0.014895684916282426;1.0449808076942952;0.7978773212539798;1.010015172831921
53.15638;1.0445107203828197;0.8333627542558877;0.7979400508415118;-4.2573599173703065e-07;-3.694444233658591e-07;1.0099328263776337;9.998884985102245;0.8335987904574312;0.015563430677424914;0.015563794312549178;0.7976496632876593;0.014895643895757819;1.0449832201863498;0.7978779902363591;1.010015434788757
53.16638;1.0445132549317968;0.8333611349411915;0.7979403437803079;-4.260220305554697e-07;-3.6863999314334526e-07;1.0099329040687297;9.998884594009745;0.8336000954186387;0.015563447911982154;0.015563844739472098;0.7976496533249426;0.014895602440151274;1.0449854801378637;0.7978786114396795;1.0100156840614083
53.17638;1.0445157210669536;0.8333595343719675;0.7979406430670198;-4.2631810694977914e-07;-3.67856225737731e-07;1.0099330066711465;9.998884151860722;0.8336013707495519;0.015563463660971064;0.015563894490397115;0.7976496898778838;0.01489556056866553;1.0449875872614434;0.7978791834126298;1.0100159162653137
53.18638;1.044518107869418;0.833357949353192;0.7979409499385408;-4.2662364460695313e-07;-3.6709426884262976e-07;1.0099331420547417;9.998883694293122;0.8336026182501688;0.015563477867179609;0.015563943468925354;0.7976497774495535;0.014895518273998858;1.0449895411172747;0.7978797031322509;1.0100161263795622
53.19638;1.044520405237918;0.8333563768992054;0.7979412651226114;-4.2693810516121487e-07;-3.663551062545767e-07;1.0099333174092662;9.99888325596742;0.8336038387734936;0.01556349048263514;0.015563991566345772;0.7976499205517635;0.014895475526033273;1.0449913399620643;0.7978801662415731;1.0100163092680379
53.20638;1.0445226038097664;0.8333548144231476;0.7979415894307024;-4.272610832360132e-07;-3.656395783298922e-07;1.0099335390595612;9.998882869854146;0.8336050328609164;0.015563501472339269;0.015564038664212288;0.7976501229891722;0.014895432286796446;1.044992980939329;0.7978805676659791;1.0100164606864472
53.21638;1.0445246950946097;0.8333532601829206;0.7979419240808783;-4.275921798290129e-07;-3.6494841474766525e-07;1.0099338121315076;9.998882573334367;0.8336062012797031;0.015563510821461244;0.015564084644673428;0.7976503878179373;0.014895388519897584;1.044994461084946;0.7978809021785046;1.0100165778776369
53.22638;1.044526671082159;0.8333517136579529;0.7979422712038862;-4.279307039914672e-07;-3.6428226780818325e-07;1.0099341405997837;9.998882408160897;0.8336073450879763;0.01556351853189446;0.015564129398131685;0.7976507175626631;0.014895344194308829;1.0449957775799217;0.7978811648070316;1.01001665881374
53.23638;1.0445285235901722;0.8333501755039717;0.7979426339535168;-4.2827570962697397e-07;-3.636416319071811e-07;1.0099345284598091;9.998882415066241;0.833608465234909;0.015563524605372938;0.01556417282551554;0.7976511142334879;0.014895299298111824;1.0449969276566353;0.7978813512078401;1.0100167011057732
53.24638;1.0445302444526396;0.8333486475695567;0.7979430157844084;-4.286263254786893e-07;-3.6302680156605923e-07;1.0099349804402291;9.99888263464042;0.8336095621206979;0.015563529031956546;0.01556421483759719;0.7976515791092204;0.014895253847033541;1.0449979091732586;0.7978814577661273;1.0100167019043746
53.25638;1.0445318262897358;0.8333471329339868;0.7979434199923877;-4.2898199360366783e-07;-3.6243795807832785e-07;1.0099355008508404;9.998883117400181;0.8336106355359586;0.01556353179766792;0.015564255347789506;0.7976521124847662;0.014895207867482363;1.0449987209939409;0.7978814816012421;1.0100166589140482
53.26638;1.0445332628243003;0.8333456355623976;0.7979438498074704;-4.293424026677986e-07;-3.6187528896219276e-07;1.00993609204256;9.99888393082485;0.8336116848376911;0.015563532901939082;0.01556429426464413;0.7976527136751405;0.014895161376751589;1.0449993625414267;0.7978814208454276;1.010016571860774
53.27638;1.0445345490785771;0.8333441600182754;0.7979443079622524;-4.2970713888196225e-07;-3.613390087356546e-07;1.009936754612156;9.998885154374767;0.8336127092255841;0.015563532364999879;0.015564331498083095;0.7976533815481032;0.014895114389329908;1.0449998332697261;0.7978812746562748;1.0100164430756886
53.28638;1.0445356822504466;0.8333427116512407;0.7979447956545012;-4.3007548578568296e-07;-3.608292009800224e-07;1.0099374886458938;9.998886867485279;0.8336137081722885;0.015563530224796132;0.015564366972485264;0.7976541151475226;0.014895066939903473;1.0450001322880134;0.797881042803374;1.0100162765749983
53.29638;1.0445366625850394;0.8333412965003276;0.7979453120425104;-4.304467160100189e-07;-3.603457229050507e-07;1.0099382938185761;9.998889135257114;0.8336146816338893;0.01556352653481398;0.01556440062978445;0.797654913507332;0.014895019095828257;1.0450002581333793;0.7978807254771665;1.0100160765299118
53.30638;1.0445374930651024;0.8333399202579129;0.7979458548701417;-4.308204641584004e-07;-3.5988827318335834e-07;1.0099391688048511;9.99889199496009;0.8336156299388832;0.0155635213603349;0.015564432423429236;0.7976557749765372;0.014894970954667332;1.04500020932364;0.7978803235819186;1.010015846381826
53.31638;1.0445381779359004;0.8333385870830916;0.7979464213672347;-4.311966699137106e-07;-3.5945643708874577e-07;1.0099401115578173;9.998895455629897;0.8336165535678115;0.015563514769656703;0.015564462310928584;0.7976566971767035;0.014894922635533759;1.044999985046392;0.7978798391622642;1.0100155889263907
53.32638;1.044538721299874;0.8333372993082311;0.797947008297207;-4.315752311320036e-07;-3.590498009335255e-07;1.0099411197216002;9.998899512430174;0.833617452666536;0.015563506825874627;0.015564490245796949;0.7976576774887011;0.014894874268050267;1.0449995846594902;0.7978792751324211;1.0100153063112778
53.33638;1.0445391269118354;0.8333360579089003;0.7979476116041258;-4.319557319413089e-07;-3.5866810305477325e-07;1.009942190476829;9.99890415728465;0.8336183268309972;0.015563497580207346;0.015564516173639159;0.7976587134662437;0.014894825987251295;1.0449990069756145;0.7978786340507299;1.0100149995610457
53.34638;1.0445393987055553;0.8333348631037041;0.7979482264400912;-4.323373419982815e-07;-3.583112222784898e-07;1.0099433204198283;9.998909378660468;0.8336191753182389;0.015563487066937312;0.015564540038981117;0.7976598034305767;0.014894777932079509;1.0449982509007483;0.7978779174069563;1.0100146684984626
53.35638;1.0445395406598323;0.833333714861392;0.7979488470685691;-4.3271880524625956e-07;-3.579791798368517e-07;1.00994450563199;9.998915161495658;0.8336199969459802;0.015563475306029145;0.015564561800488283;0.7976609470747259;0.014894730239592844;1.0449973162055688;0.7978771265879768;1.0100143123156382
53.36638;1.0445395558440798;0.833332613304792;0.797949466579478;-4.330984449433324e-07;-3.576723505619438e-07;1.0099457419046112;9.99892149108826;0.8336207903344413;0.015563462313795804;0.01556458144402109;0.7976621451869859;0.014894683039090825;1.0449962027372952;0.7978762642117264;1.0100139302674198
53.37638;1.0445394459754511;0.833331558739228;0.7979500771595031;-4.3347417243996127e-07;-3.5739163762688994e-07;1.0099470249879618;9.998928355996286;0.8336215546294837;0.015563448114295522;0.015564598982412154;0.7976633985511268;0.014894636442320095;1.0449949096445201;0.7978753342765582;1.010013521892342
53.38638;1.0445392121277943;0.8333305510770272;0.7979506708202698;-4.338436132120257e-07;-3.571383112019285e-07;1.0099483507996783;9.998935748304659;0.8336222895730284;0.015563432748049399;0.015564614447242121;0.7976647073184745;0.014894590532727842;1.0449934364933569;0.7978743413773629;1.0100130870174628
53.39638;1.044538855578364;0.8333295892078797;0.7979512401247084;-4.342044663331745e-07;-3.569137329713617e-07;1.0099497158661437;9.998943664922251;0.8336229953185545;0.015563416278890192;0.015564627883756727;0.7976660716460976;0.01489454536998994;1.0449917850224142;0.7978732900105544;1.0100126261016071
53.40638;1.0445383780716284;0.8333286707412397;0.7979517783813854;-4.34554797514557e-07;-3.567192422462246e-07;1.0099511172419242;9.99895211242056;0.8336236722313197;0.0155633987968442;0.015564639349779648;0.7976674924901249;0.0148945010032174;1.044989959738231;0.7978721845150939;1.0100121404097337
53.41638;1.044537781883748;0.8333277917447365;0.797952278653634;-4.348928583726975e-07;-3.565560542239816e-07;1.0099525513285854;9.998961110220137;0.8336243199285941;0.015563380411559916;0.01556464891964639;0.7976689711546541;0.014894457479157627;1.0449879671773705;0.7978710292828667;1.010011631735993
53.42638;1.0445370699733252;0.8333269466197063;0.7979527327967204;-4.3521677731498663e-07;-3.564251810052737e-07;1.0099540131664746;9.998970690312571;0.8336249365378806;0.015563361231467218;0.015564656687661747;0.7976705082474131;0.01489441484328306;1.0449858148074453;0.7978698287043651;1.0100111023718594
53.43638;1.0445362461941643;0.8333261287921099;0.7979531323987776;-4.3552477210342296e-07;-3.5632759516482967e-07;1.0099554974173246;9.998980896400319;0.8336255191922163;0.015563341338468158;0.015564662761744553;0.7976721033135203;0.01489437312943763;1.0449835107710281;0.7978685868892046;1.010010555550485
53.44638;1.0445353153319539;0.8333253320339289;0.7979534706087172;-4.358156664130638e-07;-3.5626437320306304e-07;1.0099569995834503;9.99899177770045;0.83362606476511;0.015563320782588926;0.015564667254335177;0.7976737545376889;0.014894332346194276;1.0449810640359458;0.7978673077013134;1.0100099958188835
53.45638;1.0445342828329265;0.8333245512497555;0.797953742706812;-4.3608897943110984e-07;-3.562365363868554e-07;1.0099585162200555;9.999003381206531;0.833626570335693;0.015563299598243933;0.015564670275829785;0.7976754581433702;0.014894292480963186;1.0449784841748815;0.7978659953248927;1.0100094291610175
53.46638;1.044533154601912;0.8333237822763476;0.7979539453784151;-4.363445644456307e-07;-3.562448850867663e-07;1.00996004513857;9.999015751169782;0.833627033507144;0.015563277819266292;0.015564671922540015;0.7976772087660141;0.01489425352177216;1.044975781677153;0.7978646546454933;1.0100088630505863
53.47638;1.044531936895894;0.8333230215333065;0.7979540758989887;-4.3658237181619267e-07;-3.562899504979159e-07;1.0099615856442081;9.999028926352809;0.8336274520585348;0.015563255488932413;0.015564672270405916;0.7976790004236637;0.014894215473051703;1.044972968396839;0.7978632911281033;1.010008306268868
53.48638;1.0445306360884372;0.8333222658691416;0.7979541320480429;-4.368025052009114e-07;-3.5637197669703615e-07;1.0099631376567066;9.999042933045672;0.8336278234880596;0.015563232668957483;0.015564671388423008;0.7976808266328949;0.014894178351489118;1.044970056914143;0.7978619105657334;1.0100077684926207
53.49638;1.0445292584504857;0.8333215123650988;0.7979541125388337;-4.370052747304905e-07;-3.5649105953238346e-07;1.009964700596036;9.999057788071282;0.8336281453577705;0.015563209436378901;0.015564669349471696;0.7976826800268755;0.014894142173691784;1.0449670597652976;0.79786051885227;1.0100072599025696
53.50638;1.0445278100636997;0.8333207583875092;0.7979540170646615;-4.3719119663467576e-07;-3.5664728459700073e-07;1.009966273498677;9.999073507414936;0.8336284158216858;0.015563185870183368;0.015564666223918245;0.7976845523937666;0.014894106953132707;1.0449639892709266;0.7978591218660772;1.010006790670533
53.51638;1.0445262967950986;0.8333200018832633;0.7979538458327148;-4.3736106043973496e-07;-3.5684064605688194e-07;1.0099678557232843;9.999090103622521;0.8336286336476754;0.015563162042262582;0.01556466207537686;0.7976864353780558;0.014894072707963828;1.044960857327127;0.7978577252602429;1.0100063702035136
53.52638;1.0445247241640372;0.8333192413427576;0.7979535993169253;-4.3751587523450735e-07;-3.5707093307955593e-07;1.0099694471965386;9.999107578667031;0.8336287978984314;0.015563138015704333;0.015564656961587778;0.7976883212150074;0.014894039468597436;1.0449576752269685;0.7978563341173283;1.0100060063909457
53.53638;1.0445230976406001;0.833318475583778;0.7979532786049811;-4.3765667399325446e-07;-3.5733773427946945e-07;1.0099710483696271;9.999125926957305;0.833628907756895;0.015563113847840083;0.015564650929759782;0.7976902025905023;0.014894007271838802;1.0449544539686686;0.7978549529059712;1.0100057050851223
53.54638;1.044521424057432;0.8333177038914993;0.7979528859545723;-4.377844522846294e-07;-3.576405538803508e-07;1.0099726596779401;9.999145138692393;0.833628962729298;0.015563089594609707;0.015564644018813885;0.7976920721902067;0.014893976144041816;1.0449512047217142;0.7978535855223082;1.0100054701800447
53.55638;1.0445197126240444;0.8333169262716028;0.7979524248285325;-4.379001773997271e-07;-3.579790016182526e-07;1.0099742800904599;9.999165194071969;0.8336289624520979;0.015563065308281169;0.015564636272315809;0.7976939229576737;0.014893946101425417;1.0449479393275796;0.7978522349235188;1.0100053040383388
53.56638;1.0445179736974595;0.8333161433488675;0.7979518991179533;-4.38004784640503e-07;-3.5835291116522855e-07;1.009975906056348;9.999186060609878;0.8336289056398483;0.015563041027064201;0.0155646277471628;0.7976957486743662;0.014893917170673088;1.044944670706529;0.7978509027209302;1.0100052073640873
53.57638;1.0445162165843482;0.8333153558709752;0.797951312286513;-4.3809930107216016e-07;-3.5876229214103445e-07;1.0099775324714577;9.999207702850079;0.8336287896893809;0.015563016766964586;0.015564618518992211;0.7976975441429057;0.014893889393231883;1.0449414121474534;0.7978495894881309;1.0100051788536046
53.58638;1.0445144485382218;0.8333145641481594;0.7979506671928219;-4.3818499395613363e-07;-3.5920711204073774e-07;1.0099791549989712;9.99923009377879;0.8336286118159777;0.015562992522290318;0.015564608684613504;0.7976993050312513;0.01489386281377915;1.0449381759478418;0.7978482957833557;1.0100052153286885
53.59638;1.0445126751026033;0.8333137678700638;0.7979499660870921;-4.38263299022991e-07;-3.5968702540145796e-07;1.0099807716376612;9.999253212622891;0.833628370261683;0.01556296827197261;0.015564598347919982;0.7977010278983078;0.014893837483441448;1.0449349731732684;0.7978470231589025;1.01000531247512
53.60638;1.0445109010818254;0.8333129661828882;0.7979492105340892;-4.383355202266218e-07;-3.6020136577351815e-07;1.0099823830389003;9.999277032533811;0.8336280648030718;0.015562943992805622;0.015564587594208866;0.7977027105679083;0.014893813470478214;1.0449318143586475;0.7978457746003219;1.0100054662743851
53.61638;1.0445091311964463;0.833312157745601;0.7979484019776332;-4.3840256927236854e-07;-3.607494033879499e-07;1.0099839925309493;9.999301513234089;0.8336276968633721;0.015562919673155573;0.015564576471866615;0.7977043521158528;0.014893790857225874;1.0449287097511384;0.797844554171595;1.0100056743778452
53.62638;1.0445073698303995;0.8333113411072869;0.7979475425417808;-4.3846496092920426e-07;-3.613304639837868e-07;1.0099856055360903;9.99932660096579;0.833627268878948;0.015562895310367628;0.015564564985255987;0.7977059522659437;0.014893769729317278;1.0449256687305015;0.7978433662672119;1.0100059366386516
53.63638;1.0445056207607404;0.8333105152884553;0.7979466351652493;-4.38522989497558e-07;-3.619438773399743e-07;1.0099872276510362;9.9993522304387;0.8336267831322044;0.015562870901851869;0.015564553098929002;0.797707511100179;0.014893750170395079;1.0449226992507248;0.7978422153456228;1.010006254594599
53.64638;1.044503887278509;0.8333096796578778;0.7979456833117503;-4.385768692371318e-07;-3.6258898078766554e-07;1.0099888627903935;9.99937832770645;0.8336262410685908;0.015562846452174857;0.015564540755268473;0.7977090293333993;0.014893732261376722;1.0449198081050697;0.7978411060373821;1.0100066300850963
53.65638;1.0445021721841292;0.8333088331847881;0.7979446905970783;-4.386267325192856e-07;-3.63265030456489e-07;1.0099905130132796;9.99940481366399;0.8336256434762437;0.015562821992105094;0.015564527892092565;0.7977105084775038;0.014893716083319738;1.0449170013830305;0.7978400428091166;1.0100070644464225
53.66638;1.0445004780911527;0.8333079742673996;0.7979436603897498;-4.386726202699102e-07;-3.639710025348713e-07;1.0099921790637536;9.9994316076723;0.8336249913380063;0.01556279759390453;0.01556451444433648;0.7977119502635521;0.014893701719982137;1.0449142840592744;0.7978390291568058;1.0100075589381843
53.67638;1.0444988077339883;0.8333071011185788;0.7979425958607351;-4.387146005452129e-07;-3.6470566478469337e-07;1.0099938602952034;9.999458627680841;0.8336242866718185;0.01556277337112432;0.015564500339701932;0.797713355586036;0.014893689251226905;1.044911659402125;0.7978380669156034;1.0100081149046796
53.68638;1.04449716336475;0.8333062116446924;0.7979415004657868;-4.3875295716383704e-07;-3.654678506192833e-07;1.009995554524735;9.999485787903785;0.8336235323732373;0.015562749460811513;0.01556448551022689;0.7977147238633934;0.0148936787462062;1.044909129300104;0.7978371561481443;1.0100087328715865
53.69638;1.0444955465038377;0.8333053034488453;0.7979403779230028;-4.3878828915885024e-07;-3.6625657820269374e-07;1.009997258563601;9.999513004354798;0.8336227313563405;0.015562725997505548;0.015564469913814197;0.7977160531311007;0.01489367025915622;1.044906694764112;0.7978362957266997;1.0100094115745204
53.70638;1.0444939588648285;0.8333043748740835;0.7979392318196009;-4.3882148237070904e-07;-3.6707111187818054e-07;1.009998969173107;9.999540205134785;0.8336218863714264;0.015562703090258652;0.01556445354164961;0.79771734072995;0.01489366381572929;1.0449043556847786;0.797835484437284;1.0100101479880945
53.71638;1.0444924027347442;0.8333034259356145;0.7979380660624839;-4.3885365439166264e-07;-3.6791100859931194e-07;1.0100006834789779;9.999567332961655;0.833621000634933;0.015562680813368724;0.01556443641029731;0.7977185840552723;0.014893659400857238;1.044902110236356;0.7978347220842812;1.0100109382115585
53.72638;1.0444908802999129;0.8333024580132439;0.7979368857635935;-4.388859631112142e-07;-3.687759363812571e-07;1.0100023984163342;9.999594340280941;0.8336200781231656;0.015562659216009179;0.015564418552059159;0.7977197807199463;0.014893656965348511;1.0448999547079392;0.7978340097545836;1.0100117782059839
53.73638;1.0444893933277573;0.8333014726490847;0.7979356972544013;-4.3891928341743087e-07;-3.6966534402343385e-07;1.0100041101723631;9.999621182892705;0.8336191231056406;0.015562638338566597;0.015564400007032119;0.7977209283068146;0.014893656443297933;1.0448978840800274;0.7978333492454186;1.0100126642114096
53.74638;1.044487943543195;0.8333004703027188;0.7979345077234625;-4.3895412523769775e-07;-3.7057833288590304e-07;1.0100058143552968;9.999647818730423;0.8336181395587333;0.015562618222026342;0.015564380819105016;0.7977220241740994;0.014893657764401307;1.0448958929081438;0.7978327425203097;1.0100135936851842
53.75638;1.0444865330189967;0.8332994496684508;0.7979333251291009;-4.3899083216619675e-07;-3.7151383428571e-07;1.0100075062680631;9.99967421354966;0.8336171310218815;0.015562598916361208;0.015564361040407057;0.7977230654554753;0.014893660858203497;1.0448939760626599;0.7978321913359177;1.0100145663493707
53.76638;1.044485163861476;0.8332984078523872;0.7979321575074302;-4.39029722811782e-07;-3.7247069561570124e-07;1.010009180730836;9.99970034135449;0.8336161009058196;0.015562580481718378;0.015564340738000856;0.7977240492848225;0.01489366565326254;1.044892129280088;0.7978316967149874;1.0100155838280724
53.77638;1.044483837093345;0.8332973414590369;0.7979310117336675;-4.3907115787245414e-07;-3.73447549183234e-07;1.0100108321124839;9.99972617541714;0.8336150529278678;0.015562562970904435;0.015564319992187955;0.7977249730743771;0.014893672071166252;1.0448903492751247;0.7978312584410105;1.0100166483557373
53.78638;1.0444825520760126;0.8332962478703247;0.797929892939368;-4.391157632430369e-07;-3.744427906466997e-07;1.0100124550632996;9.999751688241286;0.8336139911753792;0.015562546418236636;0.015564298887243573;0.7977258344411301;0.014893680023427915;1.0448886331190417;0.7978308751729413;1.0100177622582742
53.79638;1.0444813074139796;0.8332951257525346;0.7979288045480403;-4.3916461305537475e-07;-3.754545853071786e-07;1.0100140452097761;9.99977686650816;0.8336129195334067;0.015562530849435353;0.01556427750093883;0.7977266307030217;0.014893689420748153;1.0448869774375078;0.7978305455125325;1.0100189280522531
53.80638;1.044480102583979;0.833293974987501;0.7979277482455368;-4.392189638276113e-07;-3.764808235200184e-07;1.0100155990662771;9.999801716603958;0.8336118408563449;0.015562516289337466;0.01556425589656566;0.7977273587943026;0.014893700183110273;1.0448853783308472;0.7978302691337831;1.010020148199778
53.81638;1.0444789388983622;0.8332927966400864;0.7979267240040183;-4.3927964897948576e-07;-3.775192643764627e-07;1.0100171135439637;9.999826252534112;0.8336107564289909;0.015562502753638754;0.015564234127550538;0.7977280163737055;0.014893712232705077;1.0448838317969256;0.7978300468952607;1.0100214244576304
53.82638;1.044477819170455;0.8332915926390027;0.797925730766145;-4.393467586879289e-07;-3.7856772767581174e-07;1.010018585780164;9.999850485568755;0.83360966593461;0.015562490235444435;0.015564212252519494;0.7977286030262496;0.014893725479299787;1.0448823340956188;0.7978298803821564;1.0100227572127642
53.83638;1.0444767468925902;0.8332903647851392;0.7979247675027136;-4.394199686792465e-07;-3.79624155088183e-07;1.0100200130182195;9.999874418752837;0.8336085679098783;0.015562478703489247;0.015564190335600464;0.7977291201380645;0.014893739817412835;1.044880881781872;0.7978297717532689;1.0100241451766476
53.84638;1.044475725573796;0.8332891137345574;0.7979238334076336;-4.394990542003038e-07;-3.8068662756573547e-07;1.0100213924791521;9.999898041560014;0.8336074602785309;0.015562468112635949;0.01556416843142954;0.7977295700970711;0.014893755130821551;1.0448794708187168;0.7978297237613048;1.0100255853397657
53.85638;1.0444747581371343;0.8332878388453279;0.7979229271761775;-4.3958407245757146e-07;-3.817532456801606e-07;1.0100227220649864;9.999921334315362;0.8336063405024537;0.015562458410488929;0.015564146581368002;0.7977299557127593;0.014893771299242358;1.0448780956594768;0.79782973951551;1.0100270733658985
53.86638;1.0444738465497478;0.8332865386373014;0.7979220464685913;-4.396753393747964e-07;-3.8282188172599705e-07;1.010024001165284;9.99994428122563;0.8336052056358827;0.015562449539597659;0.01556412482547416;0.7977302798113068;0.014893788207961584;1.0448767498384288;0.7978298220429212;1.0100286049506817
53.87638;1.0444729917977476;0.8332852110717325;0.7979211879375483;-4.3977340787113516e-07;-3.838900586195712e-07;1.0100252300835184;9.999966873262865;0.8336040527820373;0.015562441445038277;0.015564103216077407;0.7977305454493743;0.01489380574662008;1.0448754268116918;0.7978299742075937;1.0100301769646836
53.88638;1.0444721939072346;0.8332838537055096;0.7979203475313291;-4.398789443251048e-07;-3.849549736984744e-07;1.0100264091643387;9.999989095421824;0.8336028798053435;0.015562434079971845;0.015564081823494495;0.7977307565630248;0.014893823791067778;1.0448741198612244;0.7978301992728383;1.0100317870047577
53.89638;1.0444714518612264;0.8332824640099494;0.7979195209373672;-4.399924343588108e-07;-3.8601361216479124e-07;1.010027539123293;10.000010920976544;0.8336016859873331;0.015562427409278086;0.015564060729063994;0.7977309180818817;0.014893842191135976;1.0448728224066486;0.797830501126923;1.0100334324345703
53.90638;1.0444707643115738;0.8332810396924559;0.7979187039602713;-4.401139636798118e-07;-3.8706303106479935e-07;1.0100286219025956;10.000032330095827;0.8336004724167556;0.015562421416261693;0.01556404001038995;0.7977310357098327;0.01489386078411682;1.0448715285952506;0.797830883265562;1.010035110249312
53.91638;1.0444701313688631;0.8332795789725377;0.7979178926949336;-4.40243322962452e-07;-3.881005742854663e-07;1.010029661276884;10.000053329914415;0.8335992416322111;0.015562416096756324;0.015564019734059126;0.7977311155318293;0.014893879420906815;1.044870232552037;0.7978313476360044;1.0100368175149002
53.92638;1.044469555303212;0.8332780809511007;0.7979170837975461;-4.403803324615367e-07;-3.8912369851972835e-07;1.0100306632307898;10.000073949219404;0.8335979964769148;0.015562411439060977;0.015563999961092917;0.7977311630204493;0.014893897984742825;1.0448689271294818;0.7978318948709201;1.0100385518765118
53.93638;1.0444690396349323;0.8332765459734747;0.7979162746922631;-4.4052507864137105e-07;-3.901298100475667e-07;1.0100316360616668;10.000094219928817;0.8335967393567605;0.01556240741151529;0.015563980751820783;0.7977311819544691;0.014893916394746435;1.0448676042038942;0.7978325252627827;1.0100403117290697
53.94638;1.044468588996541;0.8332749754932772;0.7979154632470207;-4.4067787609164587e-07;-3.911165604101231e-07;1.0100325897555564;10.000114168101046;0.8335954728125855;0.01556240396711278;0.015563962156348001;0.797731174285683;0.014893934591770944;1.0448662561002293;0.7978332390914008;1.010042095676011
53.95638;1.0444682095445164;0.8332733711625626;0.7979146473769576;-4.408390662697972e-07;-3.920822100673724e-07;1.0100335345734301;10.000133820178473;0.83359420029865;0.015562401054327851;0.0155639441972021;0.7977311410829547;0.01489395251997204;1.0448648765437405;0.7978340365052632;1.010043901693656
53.96638;1.0444679080859107;0.83327173380899;0.7979138253295411;-4.410088454355743e-07;-3.9302566819578407e-07;1.0100344801912584;10.000153213787444;0.8335929258188205;0.015562398625214583;0.015563926866169937;0.797731083566495;0.014893970126607462;1.0448634611409033;0.7978349175746097;1.010045726721375
53.97638;1.0444676908455555;0.8332700630650719;0.7979129961754388;-4.411872861171947e-07;-3.939464101510855e-07;1.0100354357968646;10.000172393709374;0.8335916532567585;0.015562396645197575;0.015563910142013776;0.7977310034531522;0.014893987373887698;1.0448620078952837;0.7978358822936078;1.0100475667794446
53.98638;1.0444675629268811;0.83326835761115;0.797912159454282;-4.413746392043016e-07;-3.9484435951944914e-07;1.0100364095707821;10.000191396949873;0.8335903866153739;0.015562395096470194;0.015563894009935486;0.7977309026705026;0.014894004238022094;1.0448605176593186;0.7978369303003645;1.0100494173494368
53.99638;1.0444675279895226;0.8332666158543404;0.7979113144125753;-4.4157147757659466e-07;-3.9571951597091304e-07;1.0100374077428929;10.000210248381348;0.8335891303137796;0.015562393962789184;0.015563878460265829;0.7977307830960795;0.01489402069687087;1.044858994046193;0.7978380605094771;1.0100512737673302
54.00638;1.0444675884429135;0.833264836730499;0.7979104596952418;-4.4177833533614087e-07;-3.965715582929688e-07;1.01003843489464;10.000228964654257;0.833587888644953;0.015562393219272608;0.015563863468835646;0.7977306469308089;0.014894036722763933;1.0448574426439614;0.7978392709432276;1.0100531313161227
54.01638;1.0444677463527745;0.8332630199305425;0.7979095931975083;-4.4199533160184387e-07;-3.973998497112401e-07;1.0100394948314755;10.00024755424593;0.833586665494672;0.015562392846762522;0.015563848988847015;0.7977304970690915;0.014894052288921763;1.0448558702266906;0.797840559275979;1.010054985089273
54.02638;1.044468004105857;0.8332611658065232;0.7979087121158455;-4.422222032584356e-07;-3.98203594933143e-07;1.010040590596951;10.000266017621323;0.8335854651270713;0.015562392843174223;0.015563834969866014;0.7977303364567409;0.014894067384364239;1.044854283894033;0.7978419238459448;1.010056830068956
54.03638;1.0444683642436499;0.8332592755774696;0.7979078136519715;-4.424585841202207e-07;-3.989818022341076e-07;1.0100417240560777;10.000284351383954;0.8335842924589618;0.01556239321024961;0.015563821382968522;0.7977301670928914;0.014894082017020839;1.0448526899608335;0.7978433636415762;1.0100586613935651
54.04638;1.0444688286573012;0.8332573513183102;0.7979068957634786;-4.427042623422516e-07;-3.9973326199084015e-07;1.0100428959910388;10.000302550099626;0.8335831516019664;0.015562393935232193;0.015563808229425788;0.7977299898064426;0.014894096206797127;1.0448510936813582;0.7978448772553451;1.0100604748388835
54.05638;1.044469398045356;0.8332553955632448;0.7979059571422036;-4.4295929212069104e-07;-4.0045680431846345e-07;1.0100441068528212;10.00032060209814;0.8335820445731692;0.015562394985311484;0.01556379553513317;0.7977298044022632;0.014894109983837436;1.0448494999754327;0.7978464623107882;1.0100622672260051
54.06638;1.0444700721968279;0.8332534110094295;0.7979049969028714;-4.432239671379171e-07;-4.011517324366703e-07;1.0100453574614052;10.000338484827033;0.8335809719662758;0.015562396319337445;0.015563783341959176;0.7977296097480995;0.014894123380460964;1.044847914160269;0.7978481155934832;1.010064036102895
54.07638;1.0444708504236895;0.8332514002090396;0.7979040146980351;-4.4349863749567177e-07;-4.018180792643417e-07;1.0100466489556246;10.000356168497989;0.8335799343771801;0.01556239791430256;0.015563771698535725;0.7977294042476883;0.014894136419224857;1.0448463418821168;0.7978498333503102;1.0100657794663088
54.08638;1.0444717314746992;0.8332493652245948;0.7979030110068164;-4.4378343334716946e-07;-4.0245642713598455e-07;1.0100479821295463;10.000373627454834;0.8335789329865204;0.015562399773805935;0.01556376065477947;0.7977291866981435;0.01489414912019057;1.0448447884407681;0.797851611602136;1.0100674960058746
54.09638;1.0444727128639806;0.8332473076127221;0.7979019873895691;-4.440781680782847e-07;-4.030674543383016e-07;1.01004935674506;10.000390845797867;0.8335779694689055;0.015562401906325954;0.015563750267205738;0.7977289570076759;0.014894161519035491;1.044843258595514;0.7978534464944278;1.0100691854502561
54.10638;1.0444737905542876;0.8332452291082624;0.7979009466697478;-4.4438238840091646e-07;-4.036516705109545e-07;1.0100507713195144;10.000407813128595;0.833577045614239;0.015562404314560355;0.01556374060369779;0.7977287163441423;0.014894173672742789;1.0448417568445885;0.7978553345396184;1.0100708492045587
54.11638;1.0444749597567529;0.8332431330287767;0.7978998926856787;-4.4469535580401325e-07;-4.042095612120935e-07;1.0100522232442792;10.000424520460802;0.8335761623349459;0.015562407010651627;0.015563731733938263;0.7977284669580063;0.014894185651455933;1.044840287546329;0.7978572725487896;1.0100724902397265
