time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.12638;1.0444762155620018;0.8332410253231601;0.7978988297760409;-4.450161707155951e-07;-4.0474195564107536e-07;1.010053708696489;10.000440953947923;0.8335753187018973;0.015562410027346171;0.015563723714136866;0.7977282120795761;0.014894197524723412;1.044838854752097;0.7978592576489109;1.0100741113050726
54.13638;1.0444775525331376;0.8332389142747197;0.7978977622732918;-4.4534414389085603e-07;-4.052502471667027e-07;1.0100552222778498;10.000457084581457;0.8335745121453174;0.015562413407386556;0.015563716580163214;0.7977279556303638;0.014894209344024132;1.044837461834924;0.7978612873642692;1.0100757131895992
54.14638;1.0444789643597099;0.8332368090820976;0.7978966937143707;-4.456790798622691e-07;-4.0573619821959785e-07;1.0100567568699306;10.000472871228723;0.8335737397491814;0.015562417185429493;0.015563710351931003;0.7977277019118734;0.014894221125907372;1.0448361114380234;0.7978633592536477;1.010077294452251
54.15638;1.0444804442506925;0.8332347181423841;0.7978956260900112;-4.460213232552494e-07;-4.0620153520619935e-07;1.010058304229592;10.000488278806932;0.8335729997947902;0.015562421386287438;0.015563705040434125;0.7977274555351352;0.014894232849114099;1.0448348058289276;0.7978654705681032;1.0100788518295172
54.16638;1.0444819858213252;0.8332326483242474;0.7978945597686884;-4.463716210368549e-07;-4.0664770883442873e-07;1.0100598558290674;10.000503289301998;0.8335722921948809;0.015562426035374898;0.015563700652069433;0.7977272210594328;0.014894244470832319;1.0448335472186265;0.7978676183062874;1.0100803805457108
54.17638;1.0444835841190392;0.8332306058129848;0.7978934940106858;-4.467308559742895e-07;-4.070758083547294e-07;1.0100614029074588;10.000517896864276;0.8335716171838576;0.015562431155339609;0.015563697197158506;0.7977270023837598;0.014894255947133665;1.0448323380021074;0.7978697994298516;1.0100818750328917
54.18638;1.0444852358833039;0.8332285973039785;0.797892427630896;-4.4709987679857393e-07;-4.074865667815965e-07;1.0100629360187552;10.000532098565138;0.8335709736991804;0.01556243674782538;0.015563694701810647;0.7977268026415224;0.014894267245613642;1.0448311810602122;0.7978720112284392;1.010083329986339
54.19638;1.0444869385629103;0.8332266301395188;0.7978913592651024;-4.4747949938944247e-07;-4.078805269207562e-07;1.0100644452133005;10.000545891739257;0.8335703589353316;0.01556244278241462;0.015563693211287673;0.7977266249414345;0.014894278353015038;1.0448300798322026;0.7978742514780272;1.0100847406276812
54.20638;1.0444886891511944;0.8332247115428997;0.7978902873853078;-4.4787051859515243e-07;-4.082583158734961e-07;1.0100659210460015;10.000559278807918;0.833569768720301;0.015562449202211228;0.015563692778727472;0.7977264733303407;0.01489428927717736;1.0448290376648666;0.79787651779224;1.0100861022255356
54.21638;1.0444904839165277;0.8332228481892218;0.7978892106138711;-4.4827363245877737e-07;-4.086208510918588e-07;1.010067355615815;10.000572273342552;0.8335691979313496;0.015562455941759727;0.015563693447876415;0.7977263529426516;0.014894300040512816;1.0448280570068083;0.7978788066164954;1.010087409779784
54.22638;1.0444923189232143;0.8332210466235038;0.7978881278532673;-4.486892686406204e-07;-4.0896919792062745e-07;1.0100687427709811;10.000584901371884;0.83356864121972;0.015562462945388227;0.015563695248123737;0.7977262693401455;0.014894310668904757;1.0448271392487418;0.7978811132695386;1.0100886583389335
54.23638;1.0444941905807428;0.8332193137813596;0.7978870378739563;-4.4911757402153944e-07;-4.0930406543472634e-07;1.0100700772955755;10.000597195198601;0.8335680942919447;0.015562470172716301;0.015563698200956133;0.7977262277002147;0.014894321180685309;1.0448262850414054;0.797883432949244;1.0100898439967587
54.24638;1.0444960958247618;0.833217656959616;0.7978859393572764;-4.4955870672794173e-07;-4.0962549326115424e-07;1.010071353994191;10.0006091819227;0.8335675548797479;0.015562477595029087;0.015563702322456758;0.7977262321105407;0.014894331577158896;1.0448254950710198;0.797885761030732;1.0100909645452925
54.25638;1.0444980321589632;0.8332160832025668;0.7978848318812041;-4.500129682778263e-07;-4.0993316488190985e-07;1.0100725673796083;10.000620874655434;0.8335670226032367;0.015562485189406568;0.015563707622706773;0.7977262851529036;0.014894341837625705;1.0448247709478393;0.7978880928075549;1.0100920189833682
54.26638;1.0444999972674482;0.8332145984324005;0.797883716815604;-4.5048055670765897e-07;-4.1022697563736553e-07;1.0100737113737885;10.000632271222305;0.8335664981023799;0.015562492929035643;0.015563714107414169;0.797726388008141;0.014894351929589163;1.0448241152313549;0.7978904239001823;1.0100930068091507
54.27638;1.0445019877644997;0.833213207074096;0.7978825974298615;-4.509614325464226e-07;-4.105072650516079e-07;1.0100747788490285;10.000643356369332;0.8335659821439634;0.015562500777963622;0.015563721777651064;0.7977265407277596;0.014894361831908643;1.0448235308587157;0.7978927506790549;1.010093927898351
54.28638;1.0445039976969113;0.8332119125842655;0.7978814783954531;-4.514555012437771e-07;-4.107747102347208e-07;1.0100757619263527;10.000654105170097;0.833565475105709;0.015562508692869794;0.015563730623083763;0.7977267423035556;0.014894371545086221;1.0448230207492424;0.7978950698721693;1.01009478264228
54.29638;1.0445060179282293;0.8332107184058888;0.7978803648333158;-4.5196271501572795e-07;-4.110301767185051e-07;1.0100766531761587;10.000664489520824;0.8335649770144377;0.015562516619725244;0.015563740618336427;0.7977269908209333;0.014894381077240563;1.0448225872465722;0.7978973779165568;1.0100955719823985
54.30638;1.0445080372955335;0.8332096285230023;0.797879261398418;-4.5248297436498287e-07;-4.112746077836176e-07;1.0100774468299656;10.000674479228483;0.833564487979821;0.015562524486350577;0.015563751736687934;0.7977272836697922;0.014894390423609596;1.0448222314776443;0.7978996705727549;1.0100962971707643
54.31638;1.0445100449297193;0.8332086470678415;0.7978781722272302;-4.5301601070526117e-07;-4.115088473427139e-07;1.010078139465432;10.000684033301997;0.8335640087192248;0.015562532201378897;0.015563763968777145;0.7977276177232657;0.014894399555786976;1.044821953355419;0.7979019428427998;1.0100969595473877
54.32638;1.0445120317822985;0.8332077774172187;0.797877101508873;-4.5356121471635313e-07;-4.117334522325738e-07;1.0100787299112575;10.000693098582413;0.8335635407022566;0.01556253966495994;0.01556377732591041;0.7977279897592511;0.014894408414877963;1.044821752064995;0.7979041892544464;1.0100975607902132
54.33638;1.0445139904822474;0.8332070218186539;0.7978760535168665;-4.541174300012202e-07;-4.119487768242194e-07;1.010079218061481;10.000701622470233;0.8335630855472993;0.015562546792186339;0.015563791828451023;0.7977283968391129;0.014894416904377572;1.0448216265893806;0.7979064043738604;1.0100981030902096
54.34638;1.0445159141507734;0.8332063814293175;0.7978750320099119;-4.546828558212305e-07;-4.121553015837285e-07;1.010079603294024;10.000709564727662;0.8335626441221635;0.015562553535383898;0.015563807485093395;0.7977288363286584;0.014894424895853884;1.0448215759147468;0.7979085829488765;1.0100985888039644
54.35638;1.0445177954966047;0.8332058558454254;0.7978740395467279;-4.552550198493228e-07;-4.1235375321327736e-07;1.0100798838062341;10.000716898696137;0.833562216260008;0.015562559885076781;0.015563824273291787;0.797729306016397;0.014894432249649045;1.0448215986974263;0.7979107194682924;1.0100990201070297
54.36638;1.0445196268407586;0.8332054423472423;0.7978730769526624;-4.5583085163463286e-07;-4.12544908333436e-07;1.01008005686809;10.000723605445739;0.8335618012848635;0.015562565853657747;0.01556384214154224;0.7977298044279447;0.014894438840619842;1.0448216930410716;0.7979128079313955;1.0100993990593756
54.37638;1.0445214000480347;0.8332051359841318;0.7978721438462372;-4.564069939726948e-07;-4.1272938768996664e-07;1.010080119213627;10.000729672275915;0.8335613986930334;0.015562571458561023;0.015563861030182992;0.7977303307788765;0.014894444579501329;1.0448218568304422;0.7979148422896379;1.0100997280097312
54.38638;1.044523106370118;0.8332049308171197;0.7978712403339101;-4.5698014446722353e-07;-4.129075298693149e-07;1.0100800674839867;10.000735097866228;0.8335610085959648;0.015562576706917212;0.015563880879163544;0.7977308847590042;0.014894449419861124;1.0448220881523123;0.7979168169199059;1.010100009752005
54.39638;1.0445247371958781;0.8332048211602702;0.7978703680340092;-4.5754713025045376e-07;-4.130794132477889e-07;1.0100798984522987;10.000739889282933;0.8335606317264148;0.015562581582117223;0.015563901615389623;0.7977314666151563;0.014894453351779744;1.0448223854715666;0.7979187264656878;1.0101002472375233
54.40638;1.0445262848446506;0.8332048019398858;0.7978695293875152;-4.581048829906252e-07;-4.132451276470432e-07;1.0100796089880153;10.000744048346341;0.8335602688922835;0.015562586043504033;0.015563923140772583;0.7977320772850899;0.01489445638774893;1.0448227475475669;0.7979205653447881;1.0101004435251388
54.41638;1.0445277428235709;0.8332048688322602;0.7978687264352757;-4.586505397652701e-07;-4.1340493974449586e-07;1.0100791968273015;10.000747562903438;0.8335599206393152;0.015562590044333705;0.015563945328178926;0.7977327183758917;0.014894458546619787;1.0448231731160877;0.7979223277632126;1.0101006014053668
54.42638;1.0445291063222988;0.8332050186317154;0.797867960380399;-4.5918157153580434e-07;-4.135589989337166e-07;1.0100786618693238;10.000750409518178;0.8335595874861889;0.015562593552080672;0.015563968026554787;0.7977333920285797;0.014894459848079935;1.0448236603818555;0.7979240082616151;1.010100721897721
54.43638;1.0445303725097528;0.8332052494406094;0.7978672318797184;-4.59695890928016e-07;-4.137069045707311e-07;1.0100780063984882;10.000752565935795;0.833559269988479;0.015562596549829454;0.015563991081764742;0.7977341007335571;0.014894460314165496;1.0448242066547233;0.7979256020670079;1.010100803325207
54.44638;1.0445315399626531;0.8332055605070839;0.7978665415525528;-4.6019188530116717e-07;-4.1384768152357544e-07;1.010077234130806;10.000754029428382;0.8335589684668958;0.015562599019658754;0.015564014358805117;0.7977348470224671;0.014894459965731464;1.0448248086714813;0.7979271047713528;1.0101008423226987
54.45638;1.044532608013634;0.8332059518486321;0.7978658903269686;-4.606681868876009e-07;-4.139801494756782e-07;1.010076348978517;10.000754828390335;0.8335586828034695;0.015562600933329677;0.015564037746369082;0.797735633088239;0.014894458821423522;1.0448254631909923;0.7979285118159788;1.0101008356061614
54.46638;1.0445335764416754;0.8332064238481102;0.7978652790874428;-4.611233595549968e-07;-4.1410322170521233e-07;1.0100753539753802;10.000755020462357;0.8335584124828073;0.015562602265857107;0.01556406114710024;0.7977364608376569;0.014894456904892625;1.0448261670752237;0.7979298186102649;1.0101007807441766
54.47638;1.044534445247806;0.8332069768445696;0.7978647079963728;-4.615559781051214e-07;-4.1421593043480956e-07;1.0100742506821545;10.000754683531925;0.8335581569625276;0.015562603006506108;0.01556408446188187;0.797737331938057;0.014894454250331013;1.0448269171427695;0.7979310208505476;1.0101006752539048
54.48638;1.0445352147241829;0.833207610620377;0.7978641765595917;-4.619650213176585e-07;-4.143174167871524e-07;1.0100730394096649;10.000753901477866;0.8335579159473439;0.015562603144844728;0.015564107576103752;0.7977382471276039;0.014894450897024802;1.0448277101085934;0.7979321144525792;1.010100515447215
54.49638;1.0445358855302005;0.8332083237511949;0.7978636839768859;-4.623500495331247e-07;-4.144070748881005e-07;1.0100717201413612;10.000752745094125;0.8335576890738959;0.0155626026514739;0.015564130363866434;0.7977392059222673;0.014894446871637688;1.0448285423406825;0.7979330956016607;1.0101002966156447
54.50638;1.0445364583829335;0.8332091130549728;0.7978632292458124;-4.6271107423253407e-07;-4.14484648678171e-07;1.0100702934447099;10.000751261451935;0.8335574754209645;0.015562601472090258;0.015564152706364008;0.797740207390249;0.014894442173741291;1.0448294098640263;0.7979339611661965;1.0101000139855252
54.51638;1.0445369338082704;0.8332099737758624;0.7978628117503067;-4.630483840527099e-07;-4.145500698062955e-07;1.0100687607744219;10.000749480594871;0.8335572735560579;0.015562599531769649;0.015564174495602755;0.7977412505622639;0.014894436780436515;1.0448303089479292;0.7979347089920021;1.010099663586465
54.52638;1.0445373120189207;0.8332109003086119;0.7978624319822474;-4.633624033906729e-07;-4.146032532256371e-07;1.010067124281633;10.000747428415227;0.8335570820163707;0.01556259674276833;0.015564195621578642;0.7977423338338585;0.014894430658742835;1.04483123654622;0.7979353377234208;1.010099242661347
54.53638;1.0445375925752358;0.8332118865769421;0.7978620915778136;-4.636534698494838e-07;-4.1464412564967474e-07;1.010065386586386;10.000745133219903;0.8335568994983237;0.015562593014705967;0.015564215969758526;0.7977434545369783;0.014894423773229566;1.044832190227289;0.797935846457901;1.010098748947227
54.54638;1.044537774339515;0.8332129262826732;0.7978617927505746;-4.63921648485694e-07;-4.146727607778452e-07;1.0100635507645832;10.00074262546857;0.8335567247497186;0.015562588272573688;0.015564235430576953;0.7977446095036416;0.01489441609323191;1.04483316794022;0.7979362347879971;1.0100981796968915
54.55638;1.0445378564106076;0.8332140135169034;0.7978615374499795;-4.641668537460706e-07;-4.1468945447726235e-07;1.0100616204656987;10.000739936929227;0.8335565566119755;0.01556258247694188;0.01556425390097348;0.7977457959810055;0.014894407597317978;1.044834167830281;0.797936503237743;1.0100975322870476
54.56638;1.044537839160734;0.8332151432108004;0.7978613269892161;-4.6438908296875703e-07;-4.1469478606912245e-07;1.0100596001438442;10.000737104711277;0.833556393946087;0.015562575629081825;0.015564271281100155;0.797747012314608;0.014894398271264925;1.0448351880775493;0.7979366534514295;1.010096805700553
54.57638;1.044537723999501;0.8332163111155773;0.7978611625330361;-4.645884995805489e-07;-4.146895972720079e-07;1.0100574951307462;10.000734174893383;0.8335562353660987;0.015562567760923051;0.015564287478116882;0.7977482583903728;0.014894388107364931;1.0448362268810292;0.7979366878004845;1.0100960010845714
54.58638;1.0445375123036935;0.8332175138061207;0.7978610456139696;-4.6476546994419554e-07;-4.146747710766304e-07;1.0100553112240285;10.000731196039713;0.8335560792082988;0.015562558924980652;0.015564302404789999;0.7977495354213694;0.014894377112413312;1.0448372824427394;0.7979366090405808;1.0100951214563214
54.59638;1.044537204828899;0.8332187486684159;0.7978609777454374;-4.6492048409542786e-07;-4.1465092316980854e-07;1.010053054330805;10.000728207121487;0.8335559236553151;0.015562549187258206;0.015564315971095111;0.7977508450392101;0.014894365318685564;1.0448383524675893;0.7979364203806095;1.0100941707903635
54.60638;1.0445368019528336;0.8332200133345231;0.7978609596328182;-4.65053844789178e-07;-4.146182872926473e-07;1.010050730256989;10.000725231590716;0.8335557670586442;0.015562538614161046;0.015564328089041386;0.7977521885231724;0.014894352782204547;1.0448394336324893;0.7979361255742159;1.010093152544837
54.61638;1.0445363042845504;0.8332213048727024;0.7978609913351378;-4.651654523501252e-07;-4.1457689118160804e-07;1.0100483443715171;10.000722279738758;0.8335556087346139;0.015562527260329273;0.015564338687363764;0.7977535669899686;0.014894339570179256;1.0448405217378864;0.7979357287375985;1.010092068739194
54.62638;1.0445357131386062;0.8332226195286112;0.7978610731635545;-4.652551195317698e-07;-4.145267391319222e-07;1.0100459016750536;10.000719355855932;0.8335554495328156;0.015562515175936133;0.015564347720458753;0.7977549821144104;0.014894325752712613;1.044841612621264;0.797935233702411;1.0100909201678052
54.63638;1.0445350308231545;0.8332239532408194;0.797861206006333;-4.653231741318699e-07;-4.144678110474977e-07;1.0100434070394462;10.000716464458614;0.8335552914994739;0.015562502422088589;0.015564355171927054;0.7977564359506152;0.014894311396536686;1.0448427037480505;0.7979346437083233;1.0100897072007282
54.64638;1.0445342605870196;0.8332253025312176;0.7978613910496761;-4.653706006397815e-07;-4.1440011477408144e-07;1.0100408649811612;10.000713608569646;0.8335551370425934;0.01556248906675532;0.015564361050782686;0.7977579299821573;0.014894296561037997;1.044843795646028;0.7979339624173433;1.010088430324685
54.65638;1.0445334059827684;0.8332266650215275;0.7978616294086625;-4.653986645856059e-07;-4.1432384509004806e-07;1.0100382795259728;10.000710779030053;0.8335549881586464;0.015562475166646633;0.015564365378756462;0.7977594646253063;0.01489428130364211;1.0448448919616597;0.7979331949156602;1.0100870897117957
54.66638;1.0445324703255612;0.8332280391740161;0.7978619219880401;-4.65408547726222e-07;-4.14239375648348e-07;1.0100356545086695;10.000707945995918;0.833554846008089;0.015562460759546136;0.015564368180317424;0.7977610392984362;0.014894265682787929;1.0448459979871476;0.7979323473586946;1.0100856844807224
54.67638;1.0445314566139368;0.8332294236705932;0.7978622699970267;-4.6540114516929875e-07;-4.141472684864754e-07;1.0100329936071186;10.00070506753243;0.8335547109049151;0.015562445873844998;0.015564369482868417;0.7977626527829615;0.014894249753734724;1.0448471189597308;0.797931426019278;1.0100842131847922
54.68638;1.0445303672677482;0.8332308169120781;0.7978626753157307;-4.6537692212196915e-07;-4.1404847656667945e-07;1.0100302999861446;10.000702106713653;0.8335545826674267;0.015562430548059565;0.015564369325084676;0.7977643036564747;0.014894233571710741;1.0448482592917692;0.7979304366484475;1.01008267520136
54.69638;1.0445292038646536;0.8332322168946878;0.7978631398104225;-4.6533577057867133e-07;-4.139443688869644e-07;1.0100275762738011;10.000699036630895;0.8335544611386159;0.01556241484355593;0.015564367767660415;0.7977659903719159;0.01489421720089258;1.044849422342358;0.7979293845890699;1.01008107143189
54.70638;1.0445279677671138;0.8332336216250341;0.7978636645033433;-4.652769742819731e-07;-4.1383645060868385e-07;1.01002482499088;10.00069583497707;0.8335543464314354;0.015562398834471518;0.01556436489516637;0.7977677109414141;0.014894200711290608;1.0448506102866846;0.7979282756095578;1.0100794042090249
54.71638;1.044526661009968;0.8332350294334007;0.7978642493986914;-4.651995343263601e-07;-4.137259467581849e-07;1.0100220490403011;10.000692476566984;0.8335542389169652;0.015562382586801017;0.015564360804674144;0.7977694626234816;0.014894184160635983;1.044851824254699;0.7979271166938467;1.0100776768396957
54.72638;1.0445252861558911;0.833236438578883;0.7978648938379252;-4.651027018904588e-07;-4.136134852373511e-07;1.0100192522003577;10.00068892594928;0.8335541392969698;0.015562366145370841;0.01556435559232981;0.7977712420931315;0.014894167578102089;1.0448530645049776;0.7979259160519776;1.0100758928458982
54.73638;1.0445238459440938;0.8332378468874625;0.7978655971377848;-4.649862115729847e-07;-4.1349908050747135e-07;1.010016439451989;10.000685139172024;0.8335540486065653;0.01556234953361812;0.015564349350238222;0.7977730460193613;0.014894150960580192;1.0448543305782931;0.797924682338514;1.01007405545097
54.74638;1.044522343534069;0.8332392519352508;0.7978663586384163;-4.64850105724763e-07;-4.133822578487624e-07;1.0100136168122211;10.000681075189044;0.8335539681408326;0.015562332767946871;0.015564342172882304;0.7977748712996878;0.014894134274696224;1.04485562183867;0.7979234239857161;1.0100721670910608
54.75638;1.0445207822822795;0.8332406515111422;0.797867176962799;-4.646945303404426e-07;-4.132621657606069e-07;1.0100107905389255;10.000676698821529;0.8335538994274901;0.015562315873310676;0.01556433416128351;0.7977767147857754;0.01489411746462709;1.0448569378774883;0.7979221491200319;1.0100702288082162
54.76638;1.0445191649996244;0.8332420443108879;0.7978680497884685;-4.645196884173409e-07;-4.131377413408509e-07;1.0100079657241414;10.000671970763081;0.833553843912628;0.015562298886196405;0.01556432541685844;0.7977785729083086;0.01489410047605447;1.044858278304291;0.7979208651663491;1.010068240934515
54.77638;1.0445174937324557;0.8332434303583433;0.7978689743803147;-4.643257861056575e-07;-4.13007927905095e-07;1.010005145578751;10.000666844825785;0.8335538024706858;0.015562281848463071;0.015564316032079941;0.7977804412633922;0.014894083280732068;1.0448596429018044;0.7979195779643297;1.0100662049974976
54.78638;1.0445157704035883;0.8332448104184406;0.7978699480794272;-4.641129655520156e-07;-4.12871912085968e-07;1.0100023325655756;10.000661277522825;0.8335537752712345;0.015562264794994812;0.015564306088823998;0.7977823144906591;0.014894065872921362;1.0448610319571898;0.797918291660348;1.0100641246972522
54.79638;1.044513997508237;0.833246184561971;0.7978709687587563;-4.6388132591161104e-07;-4.127292688682629e-07;1.0099995297543662;10.000655232269722;0.8335537620127171;0.015562247743790279;0.015564295666431024;0.7977841866471027;0.014894048246490176;1.0448624454689648;0.7979170096430569;1.0100620053367186
54.80638;1.0445121775212627;0.8332475511187497;0.7978720350232189;-4.636309145380738e-07;-4.1257987086892325e-07;1.0099967410149397;10.000648677142937;0.8335537622575487;0.015562230698963918;0.015564284856627957;0.7977860513482888;0.014894030383663747;1.0448638818778033;0.797915735179902;1.0100598528869316
54.81638;1.0445103115787004;0.8332489071095965;0.7978731456452909;-4.633615550276753e-07;-4.1242367518671044e-07;1.0099939707601533;10.000641586441953;0.8335537759648076;0.01556221366156591;0.015564273773393651;0.7977879017470607;0.014894012264451289;1.0448653375849235;0.7979144708993907;1.0100576733048476
54.82638;1.0445083994684055;0.8332502493991655;0.7978742989273627;-4.630727050329137e-07;-4.1226059441502555e-07;1.0099912236511164;10.000633940719093;0.8335538042411493;0.01556219663997347;0.01556426254633871;0.7977897313046683;0.014893993882758748;1.0448668072325644;0.7979132179973233;1.0100554723378052
54.83638;1.0445064407787998;0.8332515751172094;0.7978754925962596;-4.6276356489294664e-07;-4.120905764769184e-07;1.0099885045900243;10.000625723742823;0.8335538496915829;0.015562179656520715;0.015564251302872416;0.7977915348686946;0.014893975253720973;1.0448682843762802;0.7979119763592583;1.0100532562978801
54.84638;1.0445044351910093;0.8332528812710385;0.7978767237719517;-4.6243325837342613e-07;-4.119138517021523e-07;1.0099858193183489;10.000616926292784;0.8335539158769197;0.015562162749450078;0.015564240151481123;0.7977933087670595;0.01489395641061436;1.0448697625593077;0.7979107455101806;1.0100510329226284
54.85638;1.0445023818589139;0.8332541645773935;0.7978779889630412;-4.62080966692781e-07;-4.1173113862801833e-07;1.009983174730331;10.00060755369038;0.8335540062584326;0.015562145967140744;0.01556422917719512;0.7977950497283118;0.014893937396571065;1.044871236290264;0.7979095256411968;1.0100488108836378
54.86638;1.0445002796223188;0.8332554220495104;0.7978792842262871;-4.6170614314232717e-07;-4.1154377753912163e-07;1.0099805778674615;10.000597627370452;0.833554123500077;0.015562129354629506;0.01556421845233442;0.797796753756461;0.014893918252866182;1.0448727009550696;0.7979083178939171;1.0100465989789416
54.87638;1.0444981281147174;0.8332566514454505;0.7978806050744885;-4.613086656843442e-07;-4.113537418565902e-07;1.0099780338064104;10.00058717890657;0.8335542694377485;0.015562112942703883;0.015564208052253515;0.7977984165382225;0.014893899007098128;1.0448741522353167;0.7979071237302866;1.010044406264304
54.88638;1.0444959283006272;0.8332578510159235;0.7978819465064124;-4.6088879624826516e-07;-4.111634123586692e-07;1.0099755444685505;10.000576238306833;0.8335544453092689;0.015562096744237898;0.015564198061423822;0.7978000348244358;0.014893879668863783;1.044875586160886;0.7979059442611787;1.0100422418814103
54.89638;1.044493682207572;0.8332590194819346;0.7978833039874094;-4.604471624634769e-07;-4.1097525724666086e-07;1.009973110000783;10.000564824843725;0.8335546519619219;0.015562080753435775;0.015564188566584607;0.7978016064885437;0.01489386023704936;1.0448769994949412;0.7979047797046077;1.0100401141586912
54.90638;1.0444913929402426;0.8332601566555529;0.7978846747045749;-4.599847489550712e-07;-4.107914852214112e-07;1.0099707309434174;10.000552949318608;0.8335548901283883;0.015562064948304723;0.01556417965044535;0.7978031296007176;0.01489384070834875;1.0448783896711231;0.7979036287565052;1.010038030449041
54.91638;1.0444890653503789;0.8332612641443646;0.7978860576405011;-4.5950262238676783e-07;-4.1061374792816963e-07;1.0099684089761605;10.000540624696253;0.8335551608191064;0.015562049296380293;0.015564171400730157;0.797804602246093;0.01489382107604338;1.0448797542737664;0.7979024887246471;1.0100359979947815
54.92638;1.044486706611828;0.8332623455664749;0.7978874524796955;-4.5900166617332203e-07;-4.104431483239931e-07;1.0099661469039405;10.000527874575857;0.8335554654100205;0.015562033756517378;0.015564163925853436;0.7978060224857089;0.014893801326806488;1.0448810913311537;0.7979013565615918;1.0100340246255743
54.93638;1.044484326020813;0.8332634056005287;0.7978888588783033;-4.5848290953377314e-07;-4.102804550943407e-07;1.0099639485782106;10.000514734369553;0.8335558055637127;0.015562018278593178;0.015564157347592368;0.7978073880401565;0.014893781444858015;1.0448824005667572;0.7979002294623836;1.0100321185401486
54.94638;1.0444819340911284;0.8332644481506013;0.7978902769393983;-4.579480818814556e-07;-4.1012616780924596e-07;1.009961818343998;10.000501249862387;0.8335561835040473;0.015562002808409381;0.01556415177258431;0.7978086968176228;0.014893761421004615;1.0448836834699424;0.7978991046803943;1.010030287550358
54.95638;1.0444795415610035;0.8332654753341314;0.797891707896953;-4.573996210603656e-07;-4.0998048379906375e-07;1.0099597607370396;10.00048747640363;0.8335566016546296;0.015561987294210133;0.015564147276135833;0.797809948049729;0.01489374125841253;1.0448849417253954;0.7978979795218321;1.0100285384506442
54.96638;1.0444771587536512;0.8332664881985248;0.7978931538182973;-4.5684036756431973e-07;-4.0984355423052933e-07;1.0099577811802556;10.000473475080726;0.833557061413323;0.015561971692439397;0.01556414390499205;0.7978111427217914;0.014893720969319253;1.0448861758363728;0.7978968516475282;1.0100268770102598
54.97638;1.0444747956351865;0.8332674881294604;0.7978946167323444;-4.5627336493659527e-07;-4.097159010478452e-07;1.0099558864663252;10.000459303082472;0.8335575626644086;0.01556195597333693;0.015564141686374659;0.797812283111678;0.014893700571664495;1.0448873848401874;0.7978957192898949;1.0100253085733055
54.98638;1.0444724622438677;0.8332684776210602;0.7978960981732208;-4.557016701105826e-07;-4.095984033394202e-07;1.0099540838595724;10.000445004014683;0.8335581043588282;0.015561940121597614;0.015564140637154887;0.7978133719252148;0.014893680096244831;1.0448885666554315;0.797894581337812;1.0100238383306226
54.99638;1.0444701683404667;0.8332694600869707;0.7978975991607218;-4.551282366319754e-07;-4.094919596002245e-07;1.0099523799314585;10.000430605707843;0.8335586855416124;0.015561924126187418;0.015564140767066574;0.7978144113764032;0.014893659594956496;1.044889718884846;0.7978934371179873;1.0100224706837622
55.00638;1.0444679227624238;0.8332704391055386;0.797899120544488;-4.5455590446787795e-07;-4.0939739582216885e-07;1.0099507804739587;10.00041612428328;0.8335593061248436;0.015561907968547891;0.015564142073983935;0.797815402509796;0.014893639139156988;1.0448908400876735;0.7978922863556331;1.0100212084428692
55.01638;1.0444657333818106;0.8332714176079853;0.7979006635697967;-4.539873917166467e-07;-4.093155746739414e-07;1.0099492909811223;10.00040157213738;0.8335599668028195;0.015561891626828816;0.015564144543186869;0.7978163448325881;0.014893618811780187;1.0448919304008784;0.7978911297261876;1.0100200529387546
55.02638;1.0444636068841995;0.8332723972405559;0.797902229676152;-4.53425265567926e-07;-4.092473558383272e-07;1.009947916976762;10.000386965926555;0.8335606686172985;0.015561875088553721;0.015564148161384548;0.7978172363218619;0.014893598700538808;1.0448929907824311;0.7978899692364834;1.0100190050057927
55.03638;1.0444615484295903;0.8332733781109818;0.7979038194596;-4.528717460877683e-07;-4.0919340008284456e-07;1.0099466640777033;10.000372327350075;0.8335614124788608;0.015561858352961934;0.015564152926351597;0.7978180738482912;0.014893578894833271;1.0448940218938674;0.7978888081333125;1.0100180656507143
55.04638;1.0444595616558106;0.8332743591017585;0.7979054319546991;-4.5232848294102626e-07;-4.0915402117597163e-07;1.0099455374808333;10.00035767733385;0.8335621986307686;0.015561841422599023;0.015564158830336225;0.7978188536329004;0.014893559480082447;1.0448950232530025;0.7978876507946768;1.0100172354814803
55.05638;1.0444576484013057;0.8332753384188688;0.7979070647709382;-4.5179656663837897e-07;-4.09129177699806e-07;1.0099445410712222;10.000343029607475;0.8335630266381177;0.015561824297193537;0.01556416583611592;0.7978195713492964;0.014893540529445002;1.0448959926538943;0.7978865027890402;1.0100165134322074
55.06638;1.0444558087623914;0.8332763140996186;0.7979087147504096;-4.512765959307038e-07;-4.091185243249261e-07;1.0099436771381958;10.000328390398774;0.8335638958062842;0.0155618069784673;0.015564173873329142;0.7978202219816904;0.014893522105582207;1.0448969260952325;0.797885370943803;1.0100158964026738
55.07638;1.0444540421664246;0.8332772845096278;0.7979103785062382;-4.50768713307874e-07;-4.0912140426162975e-07;1.0099429470129933;10.000313765742273;0.8335648052051967;0.015561789476840851;0.015564182853182945;0.79782079976156;0.014893504267783563;1.044897817656076;0.7978842630745778;1.0100153800541272
55.08638;1.044452347930754;0.833278248567946;0.79791205270888;-4.5027267687465696e-07;-4.091367679518048e-07;1.009942351897519;10.000299164424353;0.833565753333728;0.015561771812229465;0.015564192684413784;0.7978212982118694;0.01489348706725483;1.0448986595347418;0.7978831872364183;1.0100149595093715
55.09638;1.0444507246532306;0.8332792055007883;0.7979137343218096;-4.497878371733349e-07;-4.091631313836147e-07;1.0099418931912518;10.000284591069855;0.8335667380912652;0.015561754012265056;0.015564203284213669;0.7978217103293049;0.014893470532772186;1.0448994437936148;0.797882151087957;1.0100146295665293
55.10638;1.0444491696881082;0.8332801544713379;0.797915420780822;-4.4931299891026715e-07;-4.091987329836263e-07;1.009941572207372;10.00027004288204;0.8335677570836598;0.015561736109560078;0.015564214589529324;0.7978220292546889;0.01489345466122577;1.044900164485279;0.7978811618870584;1.0100143848259169
55.11638;1.0444476791157455;0.8332810944385806;0.7979171102905147;-4.488463897173274e-07;-4.092418598309457e-07;1.0099413896899423;10.000255512325731;0.8335688082383657;0.015561718143020037;0.01556422656541158;0.7978222492065616;0.014893439421436167;1.0449008174886327;0.797880226717872;1.0100142199514612
55.12638;1.0444462482176091;0.8332820241957524;0.797918801802988;-4.4838583316192706e-07;-4.092910306541538e-07;1.0099413456281656;10.000240985763805;0.8335698908555473;0.015561700164057612;0.015564239203730923;0.7978223658299489;0.014893424763702577;1.0449013993267997;0.7978793524772438;1.0100141299311034
55.13638;1.0444448724521371;0.8332829424463112;0.7979204944484919;-4.4792891522499185e-07;-4.0934493058704966e-07;1.0099414388694734;10.000226443355993;0.8335710061204261;0.015561682236043593;0.015564252515328239;0.7978223758170193;0.014893410624701769;1.044901907359667;0.7978785454639442;1.0100141102714075
55.14638;1.044443547675124;0.8332838479212504;0.7979221872682263;-4.474730502253143e-07;-4.0940232570434026e-07;1.009941666319842;10.000211862432508;0.8335721562534723;0.015561664426848582;0.015564266516192204;0.7978222762500747;0.014893396936003302;1.0449023405772009;0.7978778107597344;1.0100141574334431
55.15638;1.0444422693550024;0.8332847393525007;0.7979238791318181;-4.4701565961839807e-07;-4.094620576834297e-07;1.0099420234535932;10.000197215915561;0.8335733432157207;0.015561646808447346;0.015564281205220475;0.7978220640567016;0.014893383638918354;1.0449026993287547;0.7978771521160334;1.010014269330313
55.16638;1.0444410323243234;0.8332856149220991;0.7979255685789102;-4.4655438303060706e-07;-4.095231146631027e-07;1.009942506159319;10.000182472782292;0.8335745678127412;0.015561629461883476;0.015564296548184432;0.7978217361186702;0.014893370688768127;1.0449029843463022;0.797876572566276;1.0100144452931243
55.17638;1.044439831386926;0.8332864716931965;0.7979272543075931;-4.4608702345671126e-07;-4.095846509507725e-07;1.009943111466898;10.000167603988514;0.8335758290283101;0.015561612477506167;0.015564312486018727;0.7978212900351519;0.014893358043556371;1.044903196397993;0.7978760747679742;1.0100146854179695
55.18638;1.0444386621618074;0.8332873060507934;0.7979289359779546;-4.4561138928257314e-07;-4.096458194216011e-07;1.0099438370947436;10.000152581257264;0.8335771238203376;0.0155615959524821;0.015564328951657685;0.7978207246040564;0.014893345655106225;1.044903336814534;0.7978756601740783;1.0100149899649626
55.19638;1.044437521865616;0.8332881147285637;0.7979306141997088;-4.451253136396495e-07;-4.0970576882118614e-07;1.0099446814128643;10.000137373861314;0.8335784478947458;0.015561579985892452;0.015564345874278209;0.7978200396389435;0.014893333477766143;1.0449034080109345;0.7978753278791999;1.0100153595668155
55.20638;1.0444364093059564;0.8332888952121799;0.797932289708217;-4.44626749889806e-07;-4.0976390888467893e-07;1.0099456434264484;10.000121953587307;0.83357979699846;0.015561564672945383;0.015564363175271736;0.7978192354939917;0.014893321486532428;1.0449034134340893;0.797875074518188;1.0100157958293563
55.21638;1.0444353242318987;0.8332896452788888;0.7979339624781241;-4.4411387504385e-07;-4.0981991162654524e-07;1.0099467220976621;10.000106298142065;0.8335811676406454;0.015561550107481961;0.015564380761709842;0.7978183124335826;0.014893309681009052;1.044903357372914;0.797874895195033;1.0100163014957766
55.22638;1.0444342672174542;0.8332903626165564;0.7979356311522123;-4.435852534400951e-07;-4.098734142668963e-07;1.009947915540375;10.00009039079142;0.8335825570642935;0.015561536387893496;0.015564398525088076;0.7978172700879893;0.01489329806423606;1.0449032446289876;0.7978747846439193;1.0100168800379212
55.23638;1.0444332398720622;0.8332910456342344;0.7979372930986173;-4.430398885348938e-07;-4.0992384347912876e-07;1.0099492205758784;10.000074223253096;0.83358396282304;0.015561523612053296;0.015564416352928667;0.7978161073293314;0.01489328662047511;1.0449030795906258;0.7978747379111245;1.0100175347409497
55.24638;1.0444322444294398;0.8332916944519091;0.7979389453198821;-4.4247716195248797e-07;-4.0997051585378684e-07;1.0099506331181638;10.000057799455337;0.8335853818997652;0.015561511863798706;0.01556443414575364;0.7978148226287172;0.014893275317408555;1.0449028655752928;0.7978747505293868;1.0100182677961236
55.25638;1.0444312831031644;0.8332923104136751;0.7979405855140934;-4.418968132174266e-07;-4.1001291041283695e-07;1.0099521489339502;10.000041137915115;0.8335868100087577;0.015561501207278738;0.0155644518229227;0.7978134146897757;0.0148932641182536;1.0449026052592145;0.7978748184711627;1.0100190798681126
55.26638;1.0444303580984178;0.833292895093374;0.7979422122541344;-4.4129882175246783e-07;-4.100508782698228e-07;1.0099537634554787;10.000024271937384;0.8335882420331593;0.015561491694839402;0.015564469310101152;0.7978118829215174;0.0148932529839287;1.0449023017098604;0.7978749375286995;1.0100199699322283
55.27638;1.0444294718194498;0.8332934500919279;0.7979438245295629;-4.406832731685792e-07;-4.1008468984108873e-07;1.0099554710979337;10.000007245472853;0.8335896732660109;0.015561483375155089;0.01556448652965618;0.7978102276729395;0.014893241870868624;1.0449019592885869;0.7978751024980884;1.0100209353981948
55.28638;1.0444286265550582;0.8332939772481954;0.7979454215768671;-4.4005046768628216e-07;-4.101150418938319e-07;1.009957265321055;9.999990102283439;0.8335911002320622;0.01556147628971756;0.015564503409209236;0.7978084504492035;0.014893230729875258;1.0449015838121534;0.7978753071453534;1.0100219724167838
55.29638;1.0444278242048444;0.8332944789292072;0.7979470026200698;-4.394011005990927e-07;-4.1014307510323603e-07;1.0099591393234337;9.99997287090186;0.8335925203975205;0.01556147046516721;0.015564519890705309;0.7978065540435402;0.014893219501802368;1.0449011819049014;0.7978755446414688;1.010023075989359
55.30638;1.0444270663303894;0.8332949581410246;0.7979485660089927;-4.3873632521627004e-07;-4.1017018213871975e-07;1.0099610864603514;9.999955558065668;0.8335939314748628;0.015561465914725563;0.015564535931496497;0.7978045425574696;0.01489320811468125;1.0449007600893012;0.7978758075911547;1.0100242404283926
55.31638;1.0444263540050815;0.833295418163279;0.7979501086963282;-4.380577771936232e-07;-4.101976101945955e-07;1.0099630999301386;9.999938154188436;0.8335953313742942;0.015561462645291603;0.015564551504712311;0.7978024212438138;0.014893196491898592;1.0449003240661672;0.797876087747571;1.0100254605477572
55.32638;1.0444256875025806;0.8332958623118201;0.7979516264671421;-4.373675401440526e-07;-4.102262552154613e-07;1.009965172495276;9.999920644942634;0.8335967186381036;0.015561460658693859;0.015564566599176705;0.7978001958135623;0.014893184565857132;1.0448998782866044;0.7978763761719831;1.0100267326194245
55.33638;1.0444250663312564;0.8332962941154346;0.7979531143384622;-4.366679381085755e-07;-4.102567307046758e-07;1.0099672969898597;9.999903026020462;0.8335980924113922;0.01556145994978318;0.015564581220058249;0.797797871678591;0.01489317228624525;1.0448994258069124;0.7978766640221849;1.0100280544566203
55.34638;1.0444244895314119;0.8332967170575545;0.7979545673066203;-4.359612282292141e-07;-4.1028953651684374e-07;1.0099694671696242;9.999885311730441;0.833599451810441;0.015561460508758413;0.015564595387637853;0.7977954542018724;0.014893159625714828;1.0448989684299412;0.7978769433394197;1.0100294246022765
55.35638;1.0444239555061292;0.8332971337649224;0.7979559813390753;-4.3524943680577143e-07;-4.103252031885549e-07;1.0099716777314454;9.99986753151318;0.8336007954836382;0.015561462326248336;0.015564609123714645;0.797792949755216;0.014893146586555949;1.0448985070317873;0.7978772071431174;1.0100308408117544
55.36638;1.0444234614895183;0.8332975458999075;0.7979573533293863;-4.3453441825285665e-07;-4.1036431281938145e-07;1.009973923368624;9.999849719647735;0.8336021217750631;0.015561465396811504;0.01556462243014134;0.7977903665801637;0.014893133202801424;1.0448980418645721;0.7978774490125834;1.010032298982081
55.37638;1.0444230034304174;0.8332979549727609;0.7979586798138232;-4.3381790547507566e-07;-4.1040751378707086e-07;1.00997619843662;9.999831906684046;0.8336034290217376;0.015561469717529275;0.015564635280790252;0.7977877147502768;0.014893119533975405;1.0448975725326841;0.7978776628061364;1.010033793289487
55.38638;1.044422576182441;0.8332983626886361;0.7979599561540872;-4.3310146430064566e-07;-4.1045558961910345e-07;1.0099784976375463;9.99981412074402;0.8336047153716006;0.015561475286718687;0.01556464763598685;0.7977850049766658;0.014893105653872639;1.0448970979721162;0.7978778424923468;1.0100353168100722
55.39638;1.044422173837611;0.8332987706020882;0.7979611772221576;-4.3238653845290615e-07;-4.1050935670849926e-07;1.0099808166094848;9.999796395114997;0.8336059783767653;0.01556148210743189;0.015564659460969443;0.7977822474451502;0.014893091638802978;1.0448966170446832;0.7978779823893425;1.0100368618233382
55.40638;1.0444217901668278;0.8332991800605585;0.7979623385558989;-4.3167455444807514e-07;-4.1056939375762266e-07;1.0099831519117008;9.999778769007818;0.8336072150518576;0.01556149018634258;0.015564670731389198;0.7977794520028663;0.01489307755321581;1.0448961291205365;0.7978780783116166;1.0100384198591734
55.41638;1.0444214185928697;0.8332995924836304;0.7979634367136547;-4.3096685881600945e-07;-4.106359562529407e-07;1.0099855006127347;9.999761276409128;0.8336084223682259;0.0155614995256583;0.015564681434081448;0.7977766287293565;0.0148930634377698;1.0448956339560778;0.7978781282622347;1.0100399819120305
55.42638;1.0444210520904942;0.8333000094923073;0.7979644687028594;-4.3026449811748416e-07;-4.107091614736405e-07;1.0099878602274033;9.9997439333904;0.8336095979134566;0.01556151011712962;0.015564691566646116;0.7977737876089832;0.014893049314233443;1.0448951314765536;0.7978781314228353;1.0100415386343724
55.43638;1.0444206837378294;0.8333004327036098;0.7979654311183656;-4.295681260256246e-07;-4.1078914290385504e-07;1.0099902291071945;9.999726738887272;0.8336107403168463;0.015561521942781206;0.015564701123914658;0.7977709377044964;0.014893035204254876;1.0448946221611752;0.79787808672619;1.0100430803424778
55.44638;1.044420307074665;0.8333008633456713;0.7979663199937894;-4.288781833567493e-07;-4.108759836820842e-07;1.0099926064299503;9.999709687654232;0.8336118489532669;0.015561534984850987;0.015564710079684827;0.7977680866967471;0.014893021143037402;1.04489410765445;0.7978779924388504;1.0100445972693486
55.45638;1.0444199158447192;0.8333013020999639;0.7979671314071879;-4.2819516661602533e-07;-4.109695194269915e-07;1.0099949916582258;9.999692777497206;0.8336129235063118;0.015561549236670729;0.01556471838575301;0.7977652411781403;0.014893007170504577;1.0448935908072465;0.7978778466900547;1.0100460799701485
55.46638;1.0444195041633777;0.8333017491359203;0.7979678613372656;-4.275197179751409e-07;-4.110692534272334e-07;1.0099973840941134;9.999676005024769;0.8336139638977442;0.015561564699997565;0.015564725984683255;0.7977624073179365;0.014892993309373635;1.0448930751701575;0.7978776481610127;1.0100475196846666
55.47638;1.0444190671171805;0.8333022043211031;0.7979685048402708;-4.26852462544772e-07;-4.1117452108489227e-07;1.0099997828501006;9.999659364936281;0.8336149700375309;0.015561581370236667;0.015564732823148486;0.7977595911043225;0.014892979563917655;1.0448925645407763;0.7978773963835408;1.0100489085397197
55.48638;1.0444186007876917;0.8333026678313872;0.7979690565638723;-4.261937282600099e-07;-4.1128469866125206e-07;1.0100021869326077;9.99964286054119;0.8336159413201759;0.015561599220698033;0.015564738863373185;0.7977567982295614;0.01489296594077995;1.0448920628055103;0.7978770917837434;1.010050239343331
55.49638;1.044418101689939;0.8333031407473915;0.7979695122841511;-4.25543350578867e-07;-4.113991654300512e-07;1.0100045952767924;9.999626514766488;0.8336168763262451;0.015561618197979146;0.015564744081379884;0.7977540342125947;0.014892952464423856;1.0448915738641995;0.7978767353998857;1.0100515055811152
55.50638;1.044417566299704;0.833303625196178;0.7979698694431848;-4.2490074748177996e-07;-4.115170825710022e-07;1.010007006709384;9.999610369405024;0.8336177728668508;0.015561638235122292;0.015564748450523502;0.7977513044992677;0.014892939178723797;1.04489110156122;0.7978763286147528;1.0100527018880383
55.51638;1.0444169909458563;0.8333041240317732;0.7979701268625559;-4.2426516791108226e-07;-4.116373624004851e-07;1.0100094194556404;9.99959447625136;0.833618628363335;0.015561659268785515;0.015564751934891345;0.7977486141162828;0.014892926142130907;1.0448906494737058;0.7978758735794876;1.0100538244103168
55.52638;1.04441637188269;0.8333046399149454;0.797970284616411;-4.236357605647995e-07;-4.117589310401844e-07;1.010011830687098;9.99957889428686;0.8336194403545073;0.01556168123988544;0.015564754502991274;0.7977459676066572;0.014892913421699013;1.0448902202872472;0.7978753735088823;1.0100548709109445
55.53638;1.0444157054824026;0.8333051742418919;0.7979703437163687;-4.230113650360505e-07;-4.1188099590785475e-07;1.0100142371803182;9.999563688771072;0.8336202067872962;0.015561704085215412;0.015564756149728581;0.7977433699188503;0.014892901085135767;1.0448898154132895;0.7978748321793685;1.010055840564843
55.54638;1.0444149885687317;0.8333057269008347;0.7979703056883123;-4.2239034752406574e-07;-4.1200302238101875e-07;1.0100166368732217;9.999548920144386;0.8336209261443834;0.01556172773739848;0.015564756911523609;0.7977408271122514;0.014892889192966044;1.0448894353368812;0.7978742533315716;1.010056733849483
55.55638;1.0444142184472818;0.8333062966931061;0.7979701726928717;-4.2177086661811474e-07;-4.1212431818665415e-07;1.0100190297055835;9.999534634453068;0.8336215972955506;0.015561752124184444;0.015564756857064512;0.797738345725323;0.014892877801544652;1.044889079871534;0.7978736405809183;1.0100575532344296
55.56638;1.0444133925353905;0.8333068820019403;0.7979699476213215;-4.211513902928552e-07;-4.122436471543625e-07;1.0100214166866315;9.99952086851216;0.8336222189089226;0.015561777165216669;0.015564756062475016;0.7977359318824988;0.014892866974195063;1.0448887481018936;0.797872997887119;1.0100583033277044
55.57638;1.0444125084117248;0.8333074816448307;0.7979696334152091;-4.205308388663745e-07;-4.1235925685724745e-07;1.010023798429418;9.999507660617157;0.833622789310252;0.015561802772050526;0.01556475460265999;0.7977335912993966;0.014892856781568578;1.0448884388313575;0.7978723297203189;1.0100589889967617
55.58638;1.0444115647521126;0.8333080951703901;0.7979692322291095;-4.1990827896353175e-07;-4.1246902970715685e-07;1.0100261744983916;9.999495052781812;0.8336233071390973;0.015561828834964517;0.015564752555692878;0.7977313294404121;0.014892847286066728;1.0448881514335546;0.7978716402158396;1.010059613487314
55.59638;1.0444105623329998;0.8333087228924594;0.7979687452341081;-4.192825838329409e-07;-4.12570632024895e-07;1.010028543106918;9.999483081945685;0.8336237717479056;0.015561855205358088;0.015564749999078163;0.7977291512010576;0.014892838524137446;1.0448878863186986;0.7978709322633617;1.0100601787361423
55.60638;1.0444095040966193;0.8333093666792482;0.7979681728095704;-4.1865229349389677e-07;-4.1266171168457055e-07;1.0100309008335207;9.999471768324556;0.8336241831832516;0.015561881704555879;0.015564747002392625;0.7977270606917202;0.014892830505375923;1.0448876449788287;0.7978702075777759;1.0100606864536315
55.61638;1.0444083944950544;0.8333100305140162;0.7979675145803353;-4.180157787918762e-07;-4.127399905926637e-07;1.0100332427001322;9.999461110871742;0.8336245424502893;0.015561908146734813;0.015564743624237638;0.7977250611916246;0.014892823232135113;1.0448874299254616;0.7978694675975108;1.0100611380548419
55.62638;1.0444072386691006;0.833310719495387;0.7979667696366685;-4.173714878702983e-07;-4.1280333463253754e-07;1.0100355621927075;9.999451094817143;0.833624851655124;0.015561934345172584;0.015564739909033792;0.7977231548002427;0.014892816721540782;1.0448872442558443;0.79786871445226;1.010061534081984
55.63638;1.0444060416844276;0.8333114379737924;0.7979659375335025;-4.167179767367285e-07;-4.128498670780753e-07;1.0100378511480121;9.999441706345522;0.8336251133668331;0.015561960108279954;0.015564735882573656;0.7977213419871796;0.014892811015656905;1.0448870904473764;0.7978679512617747;1.0100618745132663
55.64638;1.0444048084685835;0.8333121882705181;0.7979650193877021;-4.160540021523413e-07;-4.128780032242702e-07;1.0100401005784576;9.999432941031278;0.8336253301290393;0.015561985244477576;0.015564731554061816;0.7977196213902664;0.014892806179995189;1.0448869689679554;0.7978671817817111;1.0100621594752919
55.65638;1.0444035440094688;0.8333129707246812;0.7979640181868649;-4.153787583749988e-07;-4.1288636750306736e-07;1.0100423018850555;9.99942480230046;0.8336255048516318;0.015562009568723452;0.015564726925582912;0.7977179900174977;0.01489280229910719;1.0448868776851257;0.7978664104095666;1.0100623890604583
55.66638;1.0444022524743763;0.8333137848385316;0.7979629383632838;-4.146918211407292e-07;-4.1287371142233024e-07;1.0100444468593588;9.999417297700038;0.8336256408660868;0.015562032903338541;0.015564721999167107;0.7977164440139644;0.014892799472361195;1.0448868121768948;0.7978656430038237;1.0100625629513054
55.67638;1.044400936579279;0.8333146302535055;0.7979617847791917;-4.139928741362712e-07;-4.128390335131343e-07;1.0100465270329055;9.999410434652933;0.8336257412569972;0.01556205508352933;0.015564716779739992;0.7977149797615505;0.014892797800490505;1.0448867664989137;0.7978648873248005;1.0100626808855142
