time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.68638;1.044399598972289;0.833315506691883;0.7979605616510972;-4.132816802671635e-07;-4.1278185131979524e-07;1.0100485337063116;9.99940421374596;0.8336258085630701;0.015562075966938656;0.015564711275272838;0.7977135945792384;0.014892797366970686;1.044886734131485;0.7978641521086037;1.0100627431245135
55.69638;1.0443982436492278;0.8333164136491732;0.7979592720547966;-4.125583582996467e-07;-4.12702322637688e-07;1.0100504586051275;9.999398620676317;0.8336258447900523;0.015562095436103141;0.015564705485823198;0.7977122866114615;0.014892798227436731;1.044886708764968;0.7978634455048028;1.0100627505627755
55.70638;1.044396875599326;0.8333173506235362;0.7979579180970645;-4.118236895247631e-07;-4.126010600634009e-07;1.0100522943728718;9.999393621458962;0.8336258512952791;0.015562113394110014;0.015564699388433871;0.797711054625765;0.014892800407451683;1.0448866843236553;0.7978627739005387;1.0100627049196405
55.71638;1.0443954999569274;0.8333183174184906;0.7979565016398293;-4.110790703919644e-07;-4.124788635225528e-07;1.010054034851453;9.99938916659945;0.8336258290890429;0.01556212975451777;0.01556469294220936;0.7977098983234711;0.01489280391033382;1.044886654449727;0.7978621412478604;1.0100626086956093
55.72638;1.0443941214018322;0.8333193140256956;0.7979550250206037;-4.1032605362229036e-07;-4.1233670528968766e-07;1.0100556751943954;9.999385200986454;0.8336257795888727;0.015562144426891706;0.015564686111114747;0.79770881845833;0.014892808737146228;1.044886612662233;0.7978615490166943;1.0100624648291772
55.73638;1.0443927435993845;0.8333203403986884;0.7979534913632265;-4.095660253203234e-07;-4.1217593320975505e-07;1.0100572108935681;9.999381672247283;0.8336257046809827;0.015562157311384097;0.015564678876162582;0.7977078162491853;0.014892814906455097;1.0448865533250462;0.7978609968151807;1.010062276423229
55.74638;1.0443913692711289;0.8333213966942816;0.7979519045987944;-4.0880031430428916e-07;-4.1199837963217836e-07;1.0100586363187636;9.999378533888855;0.8336256056226391;0.015562168308780069;0.01556467122622018;0.7977068928870585;0.01489282245794691;1.0448864720895634;0.7978604829717586;1.0100620465771968
55.75638;1.044390000647363;0.8333224838529331;0.7979502690735311;-4.0803036360093486e-07;-4.1180627009920895e-07;1.010059944759361;9.999375742575609;0.833625482176906;0.015562177336667114;0.015564663144216784;0.7977060496670755;0.01489283143424152;1.044886365277474;0.7978600047538659;1.0100617782962409
55.76638;1.044388639056578;0.8333236035384531;0.7979485887706511;-4.072576772178659e-07;-4.11602098535208e-07;1.0100611297301052;9.999373254882173;0.833625333252559;0.015562184340471652;0.015564654602732327;0.7977052881206265;0.014892841851769168;1.0448862290229846;0.7978595586350528;1.0100614745675844
55.77638;1.0443872841682729;0.833324756965168;0.7979468668262503;-4.06483681040949e-07;-4.1138852860582405e-07;1.010062185943014;9.999371026540812;0.8336251581243258;0.015562189293262672;0.01556464556163869;0.7977046098127445;0.014892853690730309;1.0448860591899216;0.7978591409690746;1.0100611387266205
55.78638;1.0443859348600268;0.8333259433992567;0.7979451058986543;-4.057097453968171e-07;-4.1116831333783704e-07;1.0100631097328334;9.99936901044904;0.8336249565272098;0.015562192188771407;0.015564635965384406;0.7977040159958765;0.01489286691848957;1.044885852352701;0.7978587487747743;1.0100607744882169
55.79638;1.0443845911165266;0.8333271596958762;0.7979433089291511;-4.049372964960508e-07;-4.109442780796405e-07;1.0100638996306766;9.999367156634829;0.833624727852743;0.01556219303956705;0.015564625750333204;0.7977035070035217;0.014892881512671406;1.0448856068943837;0.7978583799291066;1.0100603850419274
55.80638;1.044383254498436;0.8333284011375414;0.7979414793224958;-4.041677416429455e-07;-4.107191893024203e-07;1.0100645567519166;9.999365417759382;0.8336244708714501;0.015562191880342947;0.015564614860776985;0.7977030815319407;0.014892897456703202;1.044885323184586;0.797858032800777;1.0100599722564867
55.81638;1.044381927604871;0.8333296623014621;0.7979396204101281;-4.0340233923364455e-07;-4.1049550145239523e-07;1.0100650839369847;9.99936374984884;0.8336241839636231;0.015562188759381238;0.015564603259224558;0.7977027368504247;0.014892914727185099;1.0448850028081802;0.797857705908335;1.0100595367488487
55.82638;1.0443806140088248;0.8333309377374684;0.7979377349021575;-4.026422848042664e-07;-4.1027529525321846e-07;1.0100654840841374;9.999362104568723;0.8336238651113694;0.015562183718978292;0.015564590924409979;0.7977024700359728;0.014892933287751766;1.0448846475101912;0.7978573978472553;1.0100590784517927
55.83638;1.044379318103219;0.8333322229691377;0.7979358245765054;-4.0188887351053433e-07;-4.1006032539995336e-07;1.0100657593832654;9.999360425648872;0.8336235121274881;0.015562176793783862;0.01556457784818006;0.7977022783440068;0.01489295308449271;1.0448842586311304;0.797857107066141;1.0100585974941125
55.84638;1.0443780445723354;0.8333335150328844;0.7979338901526072;-4.011435462807188e-07;-4.0985199522863523e-07;1.0100659121742788;9.999358655176307;0.8336231235523311;0.015562168030111212;0.015564564037032123;0.7977021583720899;0.014892974048149477;1.0448838372173401;0.7978568310868569;1.0100580948180093
55.85638;1.0443767980447798;0.8333348121474463;0.7979319318553859;-4.004077683172854e-07;-4.0965140502248293e-07;1.0100659459853192;9.999356741570594;0.8336226990283556;0.015562157495679501;0.01556454950997571;0.7977021058240094;0.014892996107434265;1.0448833845487364;0.7978565660865594;1.0100575720124119
55.86638;1.0443755826413172;0.8333361129445961;0.7979299504165235;-3.996827742225609e-07;-4.094594694582426e-07;1.0100658649056036;9.99935464162065;0.8336222387070196;0.01556214527491217;0.015564534289280132;0.797702115936104;0.014893019203441509;1.044882902628538;0.7978563074774694;1.010057030907943
55.87638;1.0443744012112042;0.8333374157200354;0.7979279473182859;-3.98969444400141e-07;-4.092770727917084e-07;1.0100656724154458;9.999352316484389;0.8336217430870146;0.015562131464688798;0.015564518384840553;0.7977021837920998;0.014893043295263145;1.0448823940608039;0.7978560501426557;1.010056473550249
55.88638;1.0443732552922653;0.8333387183047323;0.7979259241601994;-3.9826850764954723e-07;-4.091052164638786e-07;1.0100653720937887;9.99934972797419;0.833621213230848;0.01556211616724685;0.015564501783213143;0.7977023050120562;0.014893068358745428;1.0448818616326172;0.7978557880931696;1.0100559020233837
55.89638;1.0443721460251891;0.833340018209607;0.7979238821881572;-3.975808364486825e-07;-4.089448691038845e-07;1.0100649693680617;9.999346843320174;0.8336206502287447;0.015562099480101876;0.015564484456153238;0.7977024765154139;0.01489309438521451;1.0448813081636752;0.7978555150441766;1.010055317877145
55.90638;1.0443710750198252;0.8333413119941122;0.7979218224357919;-3.9690747506671377e-07;-4.087966687667723e-07;1.0100644717407228;9.999343642196322;0.8336200545165015;0.01556208149479248;0.015564466377626835;0.7977026962666611;0.014893121379561709;1.0448807364627;0.7978552254581215;1.0100547222194884
55.91638;1.044370044970819;0.8333425943809517;0.7979197459936984;-3.9624954898812346e-07;-4.0866087756231787e-07;1.0100638874523629;9.999340109061873;0.8336194261407983;0.015562062305329484;0.015564447533808465;0.7977029622675476;0.014893149352346558;1.044880149426191;0.7978549146377191;1.0100541162055061
55.92638;1.04436905979753;0.8333438586027259;0.7979176540643477;-3.9560838538713387e-07;-4.085374848168486e-07;1.0100632243367604;9.999336214758362;0.8336187659448733;0.015562042019715384;0.015564427923140722;0.7977032719999657;0.01489317830629562;1.0448795502463013;0.7978545782845705;1.0100535008916744
55.93638;1.0443681240385898;0.8333450977584572;0.7979155476191606;-3.949856355402789e-07;-4.084262395122225e-07;1.0100624894216599;9.9993319119685;0.8336180763818299;0.015562020768356536;0.015564407545100658;0.7977036228654187;0.014893208226181573;1.0448789423455453;0.7978542125155397;1.0100528773508308
55.94638;1.044367242339362;0.8333463056987169;0.7979134269445253;-3.9438317412132385e-07;-4.08326554145108e-07;1.0100616889163865;9.99932715045775;0.8336173606783351;0.015561998698587612;0.015564386390769626;0.7977040131899987;0.014893239084270702;1.0448783291401866;0.7978538142881432;1.0100522475610112
55.95638;1.0443664192715485;0.8333474768587316;0.797911292200403;-3.9380291566851486e-07;-4.082373413578054e-07;1.0100608285873791;9.999321892564822;0.8336166214243229;0.015561975948839863;0.015564364444927642;0.7977044430003934;0.014893270854193253;1.044877714022423;0.7978533816519658;1.0100516150057655
55.96638;1.0443656588432197;0.8333486060169181;0.7979091449286962;-3.9324661016777043e-07;-4.081571396294061e-07;1.0100599144200317;9.999316118165206;0.8336158602877085;0.015561952618956262;0.015564341688857855;0.7977049138861704;0.014893303507122452;1.044877100497783;0.7978529136868464;1.0100509843881247
55.97638;1.0443649641887152;0.8333496888955743;0.7979069889312881;-3.9271566871678797e-07;-4.080845907483697e-07;1.0100589532228204;9.999309821664202;0.8336150786625774;0.015561928766865483;0.015564318101542306;0.797705427848576;0.014893336995948855;1.044876491901728;0.7978524103358149;1.0100503607223246
55.98638;1.0443643383250814;0.8333507227854585;0.7979048299743738;-3.9221115074143465e-07;-4.080186183085947e-07;1.010057952436992;9.999303003021765;0.8336142784815159;0.01556190443100667;0.015564293666288692;0.7977059861516365;0.014893371255682087;1.0448758908458655;0.7978518722397878;1.0100497485576578
55.99638;1.0443637849632235;0.833351706302237;0.7979026750452557;-3.9173381041317005e-07;-4.079582239386255e-07;1.0100569190821245;9.999295659783433;0.8336134624445051;0.015561879645855136;0.01556426838025248;0.7977065891671837;0.014893406215115208;1.0448752993747261;0.7978513005260591;1.0100491514640693
56.00638;1.0443633081179897;0.8333526386398032;0.7979005314641454;-3.9128406922066816e-07;-4.079025319294952e-07;1.010055859258518;9.999287787741851;0.8336126333120721;0.015561854445472388;0.015564242260901692;0.7977072367309932;0.014893441808308202;1.0448747196982342;0.7978506964952836;1.010048571277315
56.01638;1.0443629113323574;0.8333535189809727;0.7978984059599165;-3.9086203280000277e-07;-4.078510482950346e-07;1.0100547782542648;9.999279385919813;0.8336117933827817;0.015561828873961878;0.015564215347022526;0.7977079284410444;0.014893477983194648;1.0448741544515008;0.797850061290154;1.0100480076010396
56.02638;1.0443625975899955;0.8333543466347271;0.7978963044287318;-3.904676707458017e-07;-4.0780369592518973e-07;1.0100536803195146;9.999270460105759;0.8336109449454516;0.01556180299591214;0.015564187695550128;0.7977086639675409;0.014893514691704853;1.0448736063436257;0.7978493957393769;1.0100474584416934
56.03638;1.0443623697726436;0.8333551217747712;0.7978942323073768;-3.901010545971401e-07;-4.077605113529242e-07;1.0100525687627449;9.999261030166233;0.8336100906405428;0.015561776897320379;0.015564159374943336;0.7977094429578927;0.01489355186934562;1.044873077778584;0.7978487006387462;1.0100469220101431
56.04638;1.044362230751941;0.8333558459658406;0.7978921943938048;-3.8976236695287466e-07;-4.0772128371306166e-07;1.010051446445255;9.99925113921104;0.833609233154194;0.015561750685472813;0.015564130451498275;0.7977102645083448;0.0148935894244176;1.044872570738058;0.797847977296212;1.0100463983488417
56.05638;1.0443621828109013;0.8333565221627594;0.797890194453104;-3.89451620629554e-07;-4.076855404558744e-07;1.0100503157701601;9.999240850066311;0.8336083750403812;0.015561724479398725;0.015564100972065242;0.7977111269683292;0.014893627229896662;1.0448720868783532;0.7978472278907531;1.0100458890260766
56.06638;1.0443622274334594;0.8333571542954883;0.7978882356698043;-3.8916850314005293e-07;-4.076527890809785e-07;1.0100491786580346;9.999230231445127;0.8336075185796664;0.015561698385755348;0.015564070957364309;0.7977120282515158;0.014893665123364968;1.0448716274744816;0.7978464556879445;1.0100453956999855
56.07638;1.044362365637534;0.8333577465240639;0.7978863211279532;-3.889126977698958e-07;-4.076226543347928e-07;1.0100480370313991;9.999219353870627;0.8336066652532002;0.01556167248534496;0.015564040412205694;0.797712966099082;0.014893702928964648;1.0448711930354195;0.7978456650564636;1.0100449198414259
56.08638;1.0443625978778786;0.8333583025545704;0.7978844537433026;-3.886844151680858e-07;-4.0759487544702906e-07;1.0100468931672342;9.99920829731337;0.8336058154070222;0.015561646841739859;0.015564009339718124;0.7977139380311008;0.014893740483744915;1.0448707832643793;0.7978448611067152;1.010044463229061
56.09638;1.0443629235654477;0.8333588254821366;0.7978826365388579;-3.8848454073643104e-07;-4.075693982247704e-07;1.0100457499142381;9.999197154157242;0.833604968261117;0.015561621518742016;0.015563977750459692;0.7977149414432554;0.014893777652355276;1.044870397326776;0.7978440492379228;1.0100440275208817
56.10638;1.044363340677273;0.8333593180950156;0.7978808732215367;-3.883142520964927e-07;-4.075465719514208e-07;1.0100446108094938;9.999186023485231;0.8336041220043304;0.015561596594119653;0.015563945674900256;0.7977159740808663;0.01489381433093962;1.044870033573536;0.797843234687404;1.0100436135438182
56.11638;1.0443638455415671;0.8333597832272116;0.7978791680910071;-3.881746109488181e-07;-4.0752701730544773e-07;1.010043479328919;9.999174999544278;0.833603274173297;0.015561572161550751;0.015563913168022563;0.7977170344493765;0.014893850439113213;1.044869689346742;0.7978424223565427;1.010043221373768
56.12638;1.044364433271549;0.8333602238375347;0.7978775254809998;-3.880665575246421e-07;-4.075111518041667e-07;1.0100423577022781;9.999164157994722;0.8336024221177554;0.015561548323840865;0.015563880289125073;0.7977181219657324;0.014893885906007806;1.044869361641027;0.7978416173386667;1.0100428505492105
56.13638;1.0443650987565412;0.8333606427397541;0.7978759495789548;-3.8799102522607064e-07;-4.074990035068599e-07;1.0100412464565574;9.999153554281104;0.833601563032673;0.015561525187787863;0.015563847085398872;0.7977192368114912;0.014893920656627278;1.0448690479413145;0.7978408252554412;1.0100424999123996
56.14638;1.0443658372157432;0.8333610421302028;0.7978744441993563;-3.879487686169352e-07;-4.0749033955176167e-07;1.0100401448513514;9.999143234469402;0.8336006939311901;0.015561502857066239;0.015563813600440034;0.7977203793371987;0.014893954605857358;1.0448687467650606;0.7978400515967959;1.0100421675283144
56.15638;1.0443666443246151;0.8333614234815079;0.7978730118925562;-3.8794014418792883e-07;-4.0748471580981416e-07;1.0100390519398046;9.999133240848145;0.8335998121220775;0.015561481414339108;0.015563779879748552;0.7977215493611367;0.014893987674047943;1.04486845759811;0.7978393007856516;1.0100418508540234
56.16638;1.04436751636245;0.8333617880088908;0.7978716531434237;-3.879650500262664e-07;-4.074815431150718e-07;1.0100379678668123;9.999123611745567;0.8335989156496996;0.015561460905024135;0.015563745953129959;0.7977227457298608;0.014894019807372351;1.0448681797589507;0.7978385757892148;1.0100415467207546
56.17638;1.044368449817043;0.833362136750657;0.7978703662483445;-3.880227525526226e-07;-4.074802303033732e-07;1.010036894592401;9.999114384800505;0.8335980034781751;0.01556144134641385;0.01556371181281109;0.7977239663645559;0.014894050975487702;1.0448679110429115;0.797837878399284;1.0100412512234618
56.18638;1.044369440498902;0.8333624703570901;0.7978691473329799;-3.8811173909606546e-07;-4.0748034158132746e-07;1.0100358356099164;9.99910559664317;0.8335970758995572;0.01556142276142044;0.01556367741401576;0.7977252091356495;0.01489408116294967;1.0448676473686298;0.7978372097922786;1.0100409600163494
56.19638;1.0443704831943048;0.8333627897234703;0.7978679904258589;-3.882299746210144e-07;-4.074817469117207e-07;1.0100347954648319;9.99909727584204;0.8335961343563298;0.015561405200785071;0.015563642694188942;0.7977264728668559;0.014894110370037381;1.0448673833629358;0.7978365711670206;1.010040668397161
56.20638;1.0443715719277291;0.8333630967376113;0.7978668884348115;-3.8837524121387495e-07;-4.074845401349069e-07;1.010033779565974;9.999089443149527;0.8335951802024166;0.015561388730891927;0.015563607589776174;0.7977277574469673;0.014894138606870461;1.044867113283498;0.7978359644092047;1.0100403708846297
56.21638;1.044372700377103;0.8333633939752702;0.7978658349934666;-3.885451547117596e-07;-4.0748878640498434e-07;1.0100327937747764;9.999082120170927;0.8335942139113243;0.01556137341083297;0.015563572050928879;0.7977290634506998;0.014894165880716874;1.0448668318460084;0.7978353922203724;1.0100400614586902
56.22638;1.0443738624186307;0.8333636841619835;0.7978648255753179;-3.8873716096264886e-07;-4.074944562857684e-07;1.0100318441158702;9.99907533010015;0.8335932354973128;0.015561359283441939;0.01556353605996311;0.7977303919080945;0.014894192190188197;1.0448665349354815;0.7978348572602029;1.0100397345379084
56.23638;1.0443750525669215;0.8333639704016822;0.7978638570396092;-3.889487672328332e-07;-4.0750150756607993e-07;1.0100309369535345;9.999069090899113;0.8335922452796608;0.015561346380212332;0.015563499636699504;0.7977317442805478;0.01489421752702971;1.0448662200956844;0.7978343605866463;1.010039385801279
56.24638;1.0443762659304687;0.8333642562936356;0.7978629266902179;-3.891776332768642e-07;-4.075097841518763e-07;1.010030078938402;9.999063415504718;0.8335912441984226;0.01556133473153701;0.015563462820394013;0.7977331224599407;0.014894241884911275;1.044865886039107;0.7978339007419468;1.0100390129050587
56.25638;1.044377497751401;0.8333645450479845;0.7978620318564645;-3.894213368094387e-07;-4.075187879416902e-07;1.010029276521158;9.99905831504321;0.8335902336060576;0.015561324370134185;0.015563425650400396;0.7977345283475954;0.014894265271124271;1.0448655313710054;0.7978334744599869;1.0100386160593073
56.26638;1.0443787428956435;0.8333648385635413;0.7978611700660895;-3.896772042737979e-07;-4.0752763474538295e-07;1.0100285352861929;9.999053796649635;0.8335892151001936;0.015561315324366703;0.015563388163259034;0.7977359632742234;0.01489428770964008;1.0448651537539726;0.7978330778930864;1.010038197934151
56.27638;1.0443799957226947;0.8333651372744424;0.797860339538039;-3.8994246913664036e-07;-4.075351335832598e-07;1.0100278593977907;9.999049866032795;0.8335881907644301;0.015561307608546982;0.015563350398608688;0.7977374279360381;0.014894309234716916;1.0448647498223702;0.7978327073534163;1.0100377628041222
56.28638;1.0443812505620178;0.8333654403350094;0.7978595393838348;-3.902146979065575e-07;-4.0753992866391254e-07;1.0100272519282663;9.999046539878982;0.8335871635136042;0.015561301214627132;0.01556331240493219;0.7977389226580126;0.014894329883805272;1.0448643153728785;0.7978323597588314;1.0100373153358169
56.29638;1.0443825022180562;0.8333657459757081;0.7978587692292014;-3.9049221204805655e-07;-4.075407669112665e-07;1.0100267158140193;9.9990438547725;0.8335861370900364;0.015561296116712116;0.015563274242968298;0.797740447651519;0.01489434969343489;1.044863845652384;0.7978320327752187;1.0100368593450542
56.30638;1.0443837460067107;0.8333660522393095;0.7978580289995955;-3.907741557877784e-07;-4.0753663243260013e-07;1.0100262538540472;9.999041860959819;0.8335851154757096;0.015561292295345943;0.015563235985444833;0.797742003307141;0.014894368695984627;1.0448633359547908;0.7978317247694677;1.010036396852932
56.31638;1.044384977717845;0.8333663577024025;0.7978573194126675;-3.910602100690903e-07;-4.0752657589596627e-07;1.0100258679954228;9.99904060644078;0.8335841024166064;0.015561289756492605;0.015563197709294593;0.7977435900740885;0.014894386916611886;1.0448627823523822;0.7978314345268716;1.0100359281435283
56.32638;1.0443861933836247;0.833366661521234;0.7978566424791318;-3.9135016702226626e-07;-4.0750952852279436e-07;1.010025559446791;9.999040125277537;0.8335831016462462;0.015561288525166537;0.015563159485352914;0.7977452076899715;0.014894404371097889;1.0448621820197876;0.797831160415167;1.0100354526917124
56.33638;1.0443873886384227;0.8333669629745771;0.7978560012008592;-3.9164366790731654e-07;-4.074844063442698e-07;1.010025329414367;9.999040435317458;0.8335821169824917;0.015561288629825025;0.015563121378129745;0.7977468547088336;0.014894421063382927;1.0448615331480875;0.7978308998831847;1.0100349701248599
56.34638;1.0443885587759618;0.8333672610609836;0.7978553985555431;-3.919403884080014e-07;-4.074503205390406e-07;1.0100251795739135;9.999041538939148;0.8335811518930649;0.015561290094671484;0.015563083448412791;0.7977485288252041;0.014894436983650622;1.0448608346629953;0.7978306501012215;1.0100344808729333
56.35638;1.0443896995453978;0.8333675542975949;0.7978548363407821;-3.922403035664661e-07;-4.074066657751952e-07;1.0100251118380246;9.999043422603373;0.8335802091143246;0.01556129294210717;0.015563045747131604;0.7977502273808332;0.014894452111338741;1.0448600859098773;0.7978304088728388;1.0100339860166208
56.36638;1.0443908072584471;0.8333678408783494;0.7978543146516792;-3.925434829697308e-07;-4.073531978124038e-07;1.0100251273401706;9.999046060727009;0.8335792907034931;0.015561297194628555;0.01556300830987664;0.7977519475733903;0.014894466422939977;1.044859286626763;0.7978301750739873;1.010033486679961
56.37638;1.0443918785967208;0.8333681190545138;0.7978538323521942;-3.928496754099753e-07;-4.0729007149886867e-07;1.0100252257381417;9.999049424494;0.8335783982817606;0.015561302865477612;0.015562971159843562;0.7977536865796647;0.01489447989557742;1.044858437355466;0.7978299486875841;1.0100329844768383
56.38638;1.0443929108510652;0.8333683872333305;0.7978533877068515;-3.9315817271269304e-07;-4.072177178690546e-07;1.010025405829207;9.999053490034541;0.8335775328214249;0.01556130994973524;0.015562934313801144;0.7977554420552866;0.014894492505292857;1.0448575398898625;0.7978297304339453;1.0100324827639475
56.39638;1.0443939017099186;0.8333686439083704;0.7978529786170041;-3.9346796678390593e-07;-4.071366585303869e-07;1.0100256666781273;9.99905824440602;0.8335766942655425;0.015561318423860254;0.01556289778639538;0.7977572124737822;0.014894504230796982;1.0448565970738461;0.7978295212980685;1.010031986828919
56.40638;1.0443948486964183;0.8333688878258839;0.7978526029420575;-3.9377808420165187e-07;-4.0704739317036734e-07;1.0100260082426051;9.999063687049942;0.8335758817212304;0.01556132824577966;0.015562861592438295;0.79775899666964;0.014894515059450877;1.044855612143565;0.7978293226128974;1.0100315026826643
56.41638;1.0443957496202534;0.8333691181329689;0.7978522588446677;-3.9408793508968483e-07;-4.069503749660563e-07;1.0100264314043623;9.999069823925321;0.8335750938718103;0.015561339354419397;0.015562825744887206;0.7977607932718845;0.014894524983724395;1.0448545880268147;0.7978291367148049;1.0100310358111133
56.42638;1.0443966039194938;0.8333693342545628;0.7978519449534404;-3.943974064945453e-07;-4.0684606668726707e-07;1.0100269374213844;9.999076658542592;0.8335743292374639;0.015561351670671072;0.01556279025013029;0.7977626005016677;0.014894533992455224;1.044853526347683;0.7978289671173011;1.0100305906235334
56.43638;1.0443974131961846;0.8333695359182381;0.7978516606052669;-3.94706653586532e-07;-4.0673500070672657e-07;1.0100275272432029;9.999084189679152;0.8335735865251164;0.015561365102126216;0.01556275510819487;0.7977644162995433;0.014894542071922139;1.0448524269554131;0.7978288176606221;1.0100301702706338
56.44638;1.0443981805122062;0.8333697232242003;0.7978514058032303;-3.95015812851626e-07;-4.0661764576043135e-07;1.0100282017438709;9.999092419321581;0.8335728647778122;0.015561379555929481;0.015562720314048562;0.7977662390400933;0.01489454921851429;1.0448512888802273;0.797828691694201;1.0100297764328696
56.45638;1.0443989096454194;0.8333698963913747;0.7978511806670567;-3.953248034014133e-07;-4.064941224875877e-07;1.010028962251055;9.999101360285373;0.8335721628766671;0.01556139495147117;0.015562685854927651;0.7977680682776225;0.01489455544376234;1.0448501115433455;0.7978285922966248;1.0100294090213167
56.46638;1.0443996049755098;0.8333700557839544;0.7978509849456488;-3.956331996563463e-07;-4.0636406086501864e-07;1.0100298096766978;9.99911103141655;0.8335714792587409;0.015561411219896343;0.015562651713039883;0.7977699046788772;0.01489456076392305;1.0448488951815798;0.7978285231204256;1.010029066037149
56.47638;1.0444002716615919;0.8333702022992543;0.7978508179941152;-3.959402572688222e-07;-4.062267952799429e-07;1.0100307437136775;9.999121443159986;0.8335708126081122;0.015561428297240571;0.015562617873773875;0.797771749440015;0.014894565192456995;1.0448476412034164;0.7978284887960876;1.0100287434468684
56.48638;1.0444009155720457;0.8333703374038162;0.7978506793248308;-3.962453221652219e-07;-4.0608180497018225e-07;1.0100317639288001;9.999132585874543;0.8335701623168188;0.015561446123716485;0.015562584331069057;0.797773603627353;0.01489456874679717;1.044846352822856;0.7978284945860168;1.0100284348107729
56.49638;1.0444015428297082;0.8333704627591407;0.7978505694102711;-3.9654838214130674e-07;-4.059289926653717e-07;1.0100328709209416;9.999144432024734;0.8335695281238378;0.01556146464614288;0.015562551094432895;0.7977754676543583;0.014894571457394713;1.0448450348176062;0.7978285458224943;1.0100281315455466
56.50638;1.0444021593688342;0.8333705796019778;0.7978504900239891;-3.9685008111955345e-07;-4.057685791058974e-07;1.0100340664130325;9.999156952249098;0.8335689097866391;0.015561483811637073;0.015562518193973904;0.7977773413864457;0.014894573365048623;1.0448436922246178;0.797828647576481;1.0100278243259835
56.51638;1.044402771009283;0.8333706884647456;0.7978504437594736;-3.971512526397363e-07;-4.056008157861756e-07;1.0100353531939623;9.999170131155408;0.8335683068762465;0.015561503544715971;0.015562485671812332;0.7977792246136242;0.014894574510520639;1.0448423295018867;0.7978288043970235;1.0100275043080402
56.52638;1.0444033838724318;0.8333707897671817;0.7978504330668422;-3.974526636129624e-07;-4.0542571763828356e-07;1.0100367345531904;9.999183972788444;0.8335677187233046;0.01556152372801551;0.015562453568670557;0.7977811170501936;0.014894574928109292;1.0448409503754337;0.7978290195751532;1.0100271635263551
56.53638;1.0444040044891278;0.8333708840717129;0.7978504594825775;-3.9775504103621303e-07;-4.052429341041178e-07;1.0100382125974285;9.99919849499805;0.8335671446657059;0.015561544217436624;0.01556242191939771;0.7977830179259973;0.014894574650730713;1.0448395574535443;0.7978292944183804;1.0100267950463144
56.54638;1.0444046397149607;0.8333709711786276;0.7978505233385248;-3.9805911033376667e-07;-4.0505184307008526e-07;1.010039786716283;9.99921371795492;0.8335665840851244;0.015561564877546502;0.015562390760058638;0.7977849255569759;0.014894573724374822;1.044838152177805;0.7978296288613921;1.010026392963909
56.55638;1.0444052963205372;0.8333710492851807;0.7978506238568427;-3.9836568508560507e-07;-4.0485180876826775e-07;1.0100414538470934;9.99922966078001;0.8335660361571169;0.015561585600344785;0.015562360138339271;0.797786837023618;0.014894572215240378;1.0448367358373076;0.7978300229372217;1.0100259528204902
56.56638;1.0444059798009142;0.8333711152714318;0.7978507594880122;-3.986757263145131e-07;-4.046424499105713e-07;1.0100432098101022;9.9992463510026;0.8335654999561979;0.015561606306105697;0.01556233011206897;0.7977887482669386;0.014894570203474474;1.0448353107508805;0.7978304773706245;1.0100254725022937
56.57638;1.0444066938393368;0.8333711656770747;0.7978509282426438;-3.989902547799825e-07;-4.044237169205992e-07;1.0100450497785975;9.999263833448412;0.8335649750866481;0.015561626946161517;0.015562300735721941;0.7977906543245934;0.014894567775755065;1.044833880720095;0.7978309928905791;1.0100249519274322
56.58638;1.0444074413015036;0.8333711973027181;0.7978511279611111;-3.9931033929900544e-07;-4.041957001530374e-07;1.0100469679824755;9.99928216496543;0.8335644623333883;0.015561647503731423;0.01556227204727957;0.7977925492350147;0.014894565023510708;1.044832450593984;0.7978315691269038;1.0100243917600813
56.59638;1.044408225033661;0.8333712074643737;0.7978513566045538;-3.996372533788643e-07;-4.039584022875941e-07;1.0100489579203522;9.99930139362999;0.8335639640116147;0.01556166798054013;0.015562244064925792;0.7977944262997889;0.014894562045401972;1.0448310252701052;0.7978322043141234;1.0100237932323266
56.60638;1.0444090477057753;0.8333711943109355;0.7978516123029624;-3.999725901270651e-07;-4.0371172353233295e-07;1.0100510131753009;9.99932153652752;0.8335634837295695;0.015561688381707572;0.015562216797288383;0.7977962793132158;0.014894558945801451;1.044829609260291;0.7978328961547443;1.0100231587695918
56.61638;1.0444099118032226;0.833371156568252;0.7978518932090847;-4.0031816789253365e-07;-4.034556161001219e-07;1.0100531276543798;9.999342575969871;0.8335630255147655;0.015561708708126058;0.015562190259129189;0.7977981037908821;0.014894555825646224;1.0448282071824935;0.7978336426477836;1.0100224920410106
56.62638;1.0444108200071556;0.8333710928690111;0.7978521974292206;-4.006757358800022e-07;-4.031902512234668e-07;1.0100552946485144;9.999364476216721;0.8335625930149604;0.01556172895194989;0.015562164480492755;0.7977998970544801;0.014894552778841543;1.0448268241285887;0.7978344419657245;1.0100217976108428
56.63638;1.044411775094864;0.8333710017788604;0.7978525227591611;-4.0104668489115563e-07;-4.0291614364465867e-07;1.0100575062922916;9.999387199610608;0.8335621891671767;0.015561749100824916;0.015562139506950071;0.7978016576819826;0.014894549897263019;1.0448254653181384;0.7978352917872429;1.0100210806713592
56.64638;1.0444127792045286;0.8333708823982373;0.7978528666037067;-4.0143190968851577e-07;-4.0263420145240124e-07;1.0100597546524468;9.999410707300541;0.8335618161247589;0.015561769148228701;0.015562115396524287;0.7978033851111598;0.014894547270619514;1.0448241357474195;0.7978361891099559;1.0100203467820454
56.65638;1.0444138334431285;0.8333707347173844;0.7978532265960341;-4.01831756181035e-07;-4.0234564836598376e-07;1.0100620327863212;9.999434956171637;0.8335614753562431;0.01556178909670863;0.015562092211861668;0.7978050792025851;0.014894544978738407;1.0448228405985602;0.7978371308815252;1.010019601523635
56.66638;1.0444149382245997;0.833370559412576;0.7978536009908562;-4.022459995492684e-07;-4.020519120144413e-07;1.0100643343316236;9.999459902124197;0.8335611679040769;0.015561808953245321;0.015562070002864938;0.7978067399438337;0.01489454308435691;1.0448215858807295;0.7978381143430604;1.0100188501716305
56.67638;1.0444160932221789;0.833370357007639;0.7978539881960105;-4.0267392447135296e-07;-4.01754523360523e-07;1.0100666526960533;9.999485504000855;0.8335608944829943;0.015561828720739438;0.015562048796025716;0.7978083673383656;0.01489454163445912;1.0448203785583963;0.797839136865498;1.0100180976043078
56.68638;1.0444172966605725;0.8333701267438628;0.7978543861411629;-4.03114553951022e-07;-4.0145488736349024e-07;1.010068981186631;9.99951172574937;0.8335606551207112;0.01556184838418081;0.015562028608192502;0.797809961165244;0.014894540673881568;1.0448192262729907;0.7978401964329249;1.0100173483041424
56.69638;1.0444185455831512;0.8333698661780796;0.7978547922050396;-4.0356682022836586e-07;-4.011539284756823e-07;1.0100713138893114;9.999538534124783;0.8335604487739204;0.015561867897948454;0.015562009470407085;0.7978115210831196;0.01489454025790531;1.0448181365767322;0.7978412923221817;1.0100166062510043
56.70638;1.0444198372736728;0.8333695721978236;0.7978552038245337;-4.040295434489859e-07;-4.0085183230700224e-07;1.0100736458482449;9.99956589076694;0.8335602733990889;0.015561887191772181;0.01556199143748113;0.7978130468480091;0.014894540445844522;1.0448171158563047;0.7978424248314298;1.0100158746708772
56.71638;1.0444211699124104;0.8333692426519641;0.7978556193594868;-4.045013955968132e-07;-4.0054821518074747e-07;1.0100759719317385;9.999593744941382;0.8335601264265511;0.015561906192109516;0.01556197458028196;0.7978145379737794;0.014894541279035289;1.0448161690176243;0.7978435945315527;1.0100151552485683
56.72638;1.0444225424734699;0.8333688770662697;0.7978560384775132;-4.049809378260174e-07;-4.0024266583744366e-07;1.0100782859925062;9.999622029764689;0.8335600051959918;0.015561924838971326;0.015561958972247944;0.7978159935399801;0.014894542764341762;1.0448152999739375;0.79784480163847;1.0100144472445345
56.73638;1.04442395516723;0.8333684761588797;0.7978564616374914;-4.0546671807241734e-07;-3.999350825400573e-07;1.0100805814467944;9.999650666254633;0.8335599067264282;0.01556194309060301;0.01556194467809973;0.7978174126043804;0.014894544877255366;1.044814512030239;0.7978460453772293;1.0100137477565632
56.74638;1.0444254094503451;0.8333680413451061;0.7978568889657545;-4.059573734720508e-07;-3.9962555529125456e-07;1.010082851799089;9.999679571671045;0.8335598272424372;0.015561960914705067;0.015561931745378312;0.7978187944818897;0.014894547576111064;1.0448138080704865;0.7978473235316808;1.0100130526987026
56.75638;1.044426906724857;0.8333675746045125;0.7978573193657497;-4.064516519581116e-07;-3.9931403436273526e-07;1.0100850899003087;9.999708660649246;0.8335597622396667;0.015561978278489144;0.01556192020204176;0.7978201386446986;0.014894550812892156;1.044813190718526;0.7978486324053914;1.010012357517323
56.76638;1.0444284472680856;0.833367078017331;0.7978577504920856;-4.0694837657164947e-07;-3.990001006853534e-07;1.0100872869854134;9.999737846052664;0.8335597066878357;0.015561995153573592;0.015561910064837033;0.797821444733707;0.01489455453819047;1.0448126623771925;0.7978499672211287;1.0100116579410923
56.77638;1.0444300303775984;0.8333665534224187;0.7978581792644518;-4.0744629187844586e-07;-3.986830217797309e-07;1.0100894328991339;9.999767043275364;0.8335596550350475;0.015562011527168844;0.015561901348473406;0.7978227126787736;0.01489455870202325;1.0448122248516034;0.7978513228754615;1.010010950786935
56.78638;1.044431654809692;0.8333660026039397;0.7978586022075658;-4.079437919343642e-07;-3.983618925905325e-07;1.0100915176192047;9.99979616869626;0.8335596013568649;0.015562027407931804;0.015561894060974184;0.7978239425491781;0.014894563253887588;1.0448118782516431;0.797852694583478;1.0100102343279616
56.79638;1.0444333186258665;0.8333654274643099;0.7978590154084344;-4.0843876853150783e-07;-3.9803549338094623e-07;1.0100935326852356;9.999825141163559;0.8335595397177813;0.01556204282729188;0.015561888189045843;0.7978251343490784;0.014894568141405194;1.044811619854602;0.7978540781302019;1.0100095077215288
56.80638;1.0444350188757279;0.8333648301750903;0.7978594143576586;-4.089287230683771e-07;-3.977020605488893e-07;1.0100954716873436;9.999853896670292;0.8335594644593143;0.015562057832973979;0.015561883686781347;0.7978262879226979;0.01489457329929981;1.0448114442472913;0.7978554698704061;1.010008769645808
56.81638;1.044436751994393;0.8333642132669122;0.7978597940050921;-4.0941118251242895e-07;-3.9735951736670264e-07;1.0100973307515215;9.999882402104557;0.8335593702593975;0.015562072472098384;0.01556188047614781;0.797827402928678;0.014894578636196388;1.0448113447674705;0.7978568666138811;1.0100080176769666
56.82638;1.0444385144832535;0.8333635793098934;0.7978601490590198;-4.09884242852744e-07;-3.9700604580172116e-07;1.010099108738779;9.99991065298942;0.83355925222544;0.015562086776819853;0.015561878462859547;0.7978284793325251;0.014894584035127048;1.0448113146966342;0.7978582655431987;1.010007248997157
56.83638;1.044440302852845;0.8333629303731043;0.7978604742343613;-4.103466975644866e-07;-3.966404211388038e-07;1.0101008062522792;9.999938660489237;0.8335591061516517;0.015562100766573883;0.015561877558554045;0.7978295178580139;0.014894589363026829;1.0448113475058607;0.7978596644833732;1.0100064613078017
56.84638;1.0444421129890067;0.8333622679375179;0.797860764383987;-4.107976722683801e-07;-3.962619271599844e-07;1.0101024248284518;9.999966438157205;0.8335589284160644;0.015562114459491298;0.015561877692437347;0.7978305195973222;0.014894594481486395;1.0448114370114943;0.7978610623707474;1.0100056531091604
56.85638;1.0444439398455074;0.8333615934573171;0.7978610147513457;-4.1123634694829447e-07;-3.958700444622744e-07;1.0101039667526241;9.999993991342524;0.8335587152397196;0.015562127874422403;0.015561878807749023;0.7978314855298968;0.014894599259040712;1.0448115780073504;0.7978624590130574;1.0100048232275942
56.86638;1.0444457778719527;0.8333609088511936;0.7978612211576213;-4.116619960064413e-07;-3.9546420244501165e-07;1.010105434086229;10.000021311922943;0.8335584619925366;0.015562141018431926;0.01556188085006905;0.7978324162844322;0.014894603579893756;1.0448117670078143;0.7978638541039682;1.010003970098012
56.87638;1.0444476215080718;0.83336021642357;0.7978613801093403;-4.120740578957258e-07;-3.9504384286832474e-07;1.0101068274489329;10.000048380226179;0.833558163312692;0.015562153875329351;0.015561883756539057;0.79783331206512;0.014894607352631593;1.0448120021320286;0.7978652468992401;1.0100030914322304
56.88638;1.0444494652450262;0.8333595182324633;0.7978614892728081;-4.1247215392930024e-07;-3.9460867259752797e-07;1.0101081459968952;10.00007516892803;0.8335578138743469;0.015562166413543762;0.015561887454742669;0.7978341730949459;0.014894610520336292;1.04481228183492;0.797866637195353;1.010002184574988
56.89638;1.0444513038918672;0.8333588152256962;0.7978615478509282;-4.1285618938549713e-07;-3.941586707552181e-07;1.0101093880136742;10.000101642678693;0.8335574090790345;0.01556217860485934;0.015561891873315067;0.7978349999870732;0.014894613051762342;1.044812603880087;0.7978680264068704;1.0100012474602293
56.90638;1.0444531329404427;0.8333581070511693;0.7978615559045705;-4.1322636754753846e-07;-3.936937698232174e-07;1.010110551136038;10.000127757441398;0.8335569452619725;0.015562190432274539;0.015561896949093167;0.7978357934348731;0.014894614914364012;1.0448129656103577;0.797869417279752;1.0100002791474825
56.91638;1.044454948152342;0.8333573926783575;0.7978615130328199;-4.135829973492946e-07;-3.9321365248541904e-07;1.0101116327780406;10.000153467664404;0.8335564194970397;0.015562201883654644;0.015561902619261315;0.7978365538091006;0.014894616057722273;1.0448133647879958;0.7978708124895516;1.0099992796168962
56.92638;1.0444567447653774;0.8333566708660772;0.7978614181276817;-4.1392634909325043e-07;-3.9271796519368215e-07;1.0101126310908384;10.000178740444287;0.8335558294780967;0.015562212939709257;0.015561908816786535;0.7978372811472145;0.014894616413839927;1.0448137997788562;0.7978722137422168;1.0099982499504423
56.93638;1.0444585171526037;0.8333559401814067;0.7978612705469857;-4.1425662886177344e-07;-3.922067245426263e-07;1.0101135455261487;10.000203567188661;0.8335551736209689;0.015562223568703399;0.015561915480898471;0.7978379751713125;0.014894615903820947;1.0448142686509947;0.7978736219931101;1.009997192838037
56.94638;1.0444602588618894;0.8333551988948381;0.7978610707382363;-4.1457384700551097e-07;-3.9168055166741274e-07;1.0101143763428653;10.000227965387719;0.8335544509801106;0.015562233732952365;0.015561922565400774;0.7978386351181281;0.014894614446547782;1.0448147684229427;0.797875038172453;1.0099961121996694
56.95638;1.0444619627208167;0.8333544447179909;0.7978608191912262;-4.1487750821185e-07;-3.91140671183481e-07;1.0101151235448442;10.000251972931729;0.8335536610085335;0.015562243391468703;0.015561930034782314;0.7978392598661813;0.0148946119674601;1.044815295793214;0.7978764637746321;1.0099950119789398
56.96638;1.0444636212447242;0.8333536746110711;0.7978605152978413;-4.151664603906387e-07;-3.90588825319437e-07;1.0101157861552852;10.000275638638394;0.8335528032185195;0.015562252489798051;0.015561937852808854;0.7978398484085689;0.014894608407083364;1.044815847948893;0.7978779009664798;1.0099938952262255
56.97638;1.0444652274945834;0.8333528853564678;0.7978601576856813;-4.1543925219278767e-07;-3.900271981354111e-07;1.0101163622110567;10.000299012275796;0.8335518769447007;0.0155622609510303;0.015561945972669175;0.7978403999011802;0.014894603725459546;1.0448164218379683;0.7978793522381852;1.0099927639808275
56.98638;1.044466775587357;0.8333520745309663;0.7978597451823255;-4.1569469238312905e-07;-3.8945834792449616e-07;1.010116849608472;10.000322143064626;0.8335508819659099;0.015562268680134425;0.015561954340271848;0.7978409132915345;0.014894597896077843;1.04481701326457;0.7978808198675527;1.0099916195435819
56.99638;1.0444682606004336;0.8333512408700497;0.7978592773967096;-4.159320899323968e-07;-3.88884972721038e-07;1.010117247312283;10.000345086405789;0.8335498191734197;0.01556227558013945;0.015561962905738422;0.7978413874567776;0.01489459089204828;1.0448176172335917;0.7978823056365917;1.0099904627499268
57.00638;1.0444696782947411;0.8333503842570279;0.7978587551416687;-4.1615110618813334e-07;-3.883094442671837e-07;1.0101175558770024;10.00036790637826;0.8335486899654819;0.015562281570425208;0.015561971626184341;0.7978418217685044;0.014894582677567183;1.0448182288656214;0.7978838110170234;1.0099892940573199
57.01638;1.0444710245863744;0.8333495057828578;0.7978581805554595;-4.16351430064066e-07;-3.8773358232388763e-07;1.0101177771795662;10.000390670215722;0.8335474955157577;0.015562286595339663;0.015561980457047708;0.7978422160965324;0.014894573214400263;1.0448188436593242;0.7978853376852981;1.0099881132440949
57.02638;1.0444722950943073;0.8333486075754629;0.7978575567382339;-4.165326084647281e-07;-3.8715893863635917e-07;1.0101179139596868;10.000413439001713;0.8335462371303108;0.015562290619971471;0.01556198934444412;0.7978425702851648;0.014894562473526786;1.0448194570141225;0.7978868879835577;1.0099869193730557
57.03638;1.0444734852232735;0.8333476925500284;0.7978568869701507;-4.166941353557272e-07;-3.865870967173776e-07;1.0101179695530824;10.000436258482077;0.8335449165942582;0.015562293620198932;0.015561998232128012;0.7978428839600701;0.01489455043483649;1.044820064374545;0.7978884648894878;1.0099857115923652
57.04638;1.0444745909036346;0.8333467644768895;0.797856173826624;-4.1683548645708593e-07;-3.860196640468818e-07;1.0101179473343336;10.000459156667118;0.8335435357071761;0.015562295576667006;0.01556200707842598;0.7978431569557375;0.014894537083794976;1.0448206620237657;0.7978900714598403;1.009984489781688
57.05638;1.0444756094954706;0.8333458280115648;0.7978554189797358;-4.169560013699815e-07;-3.8545812476525296e-07;1.0101178494643448;10.000482150846869;0.8335420958074472;0.015562296477359615;0.015562015861745592;0.7978433898647106;0.014894522419704072;1.044821246908926;0.7978917101029528;1.0099832543719047
57.06638;1.0444765399456677;0.8333448882771165;0.7978546235274974;-4.1705487666163024e-07;-3.849036560006988e-07;1.0101176761733317;10.000505254810719;0.8335405975013089;0.015562296319226569;0.015562024572810614;0.797843584130875;0.014894506461233204;1.0448218160812284;0.7978933821279245;1.009982005892552
57.07638;1.044477382374479;0.8333439501269457;0.797853788351716;-4.171313129309975e-07;-3.843570823069929e-07;1.010117426091633;10.00052847563364;0.8335390404777089;0.015562295104629701;0.015562033213611484;0.797843741737226;0.014894489241627748;1.0448223672488712;0.7978950875826132;1.0099807447894136
57.08638;1.0444781371786291;0.8333430174533814;0.7978529145253624;-4.171846709928752e-07;-3.838191539515739e-07;1.0101170965777782;10.000551804953997;0.833537423783154;0.01556229284568501;0.015562041802533297;0.7978438647567765;0.014894470808424924;1.0448228996061484;0.7978968253352703;1.009979471630308
57.09638;1.044478804054733;0.8333420933388329;0.7978520037424052;-4.172146311463366e-07;-3.8329096277405056e-07;1.0101166841602927;10.000575216918227;0.8335357460890178;0.01556228956566319;0.015562050365867794;0.7978439549614649;0.014894451226548469;1.044823413869887;0.7978985936398098;1.009978187289465
57.10638;1.0444793823530165;0.8333411812633641;0.797851058937193;-4.172212285776192e-07;-3.8277421144046455e-07;1.0101161854678156;10.000598674011215;0.8335340058401632;0.015562285276424741;0.015562058919407248;0.7978440137759305;0.014894430573396652;1.044823911876742;0.7979003908018327;1.009976893073607
57.11638;1.0444798720922757;0.833340286027693;0.7978500845529027;-4.1720467101720213e-07;-3.8227118563224864e-07;1.0101155977480507;10.000622136001425;0.8335322017184327;0.01556227995505548;0.015562067459845147;0.7978440422774554;0.014894408930969903;1.044824395962349;0.7979022152309918;1.0099755910288035
57.12638;1.044480274195096;0.8333394134642624;0.7978490858203063;-4.1716526090827293e-07;-3.8178434393997083e-07;1.0101149192263963;10.00064556744392;0.8335303326469984;0.015562273550680234;0.015562075963883093;0.7978440409772255;0.014894386381165895;1.0448248682087435;0.7979040649206236;1.0099742837462855
57.13638;1.0444805901160394;0.833338569433161;0.7978480679584065;-4.1710354318996443e-07;-3.8131571648477967e-07;1.0101141503190527;10.00066893885864;0.8335283975222845;0.015562266005951642;0.015562084386673829;0.7978440100761852;0.01489436300274917;1.0448253302823833;0.7979059368662718;1.009972973789084
57.14638;1.0444808212831715;0.8333377588080293;0.7978470361338117;-4.170202325235862e-07;-3.8086661579816677e-07;1.0101132942786746;10.000692223721334;0.8335263958265395;0.015562257268016832;0.015562092666961232;0.7978439503905915;0.014894338875728049;1.044825783914709;0.7979078267538632;1.009971663640236
57.15638;1.044480969105567;0.8333369849322916;0.7978459955592826;-4.169157942928294e-07;-3.8043786332139957e-07;1.01011235575352;10.00071539530773;0.8335243283976668;0.015562247290984632;0.015562100743142541;0.7978438640532227;0.01489431409036457;1.044826231298095;0.7979097291769881;1.0099703556630697
57.16638;1.0444810357541567;0.8333362496962959;0.7978449511895555;-4.1679023756880086e-07;-3.800302226388768e-07;1.0101113390342586;10.000738417807952;0.8335221974576142;0.015562236032883512;0.015562108574386717;0.7978437543150285;0.014894288742755658;1.0448266753253364;0.7979116380955665;1.0099690517930209
57.17638;1.0444810244598717;0.8333355539331638;0.7978439076925998;-4.166433714884344e-07;-3.796446782971328e-07;1.010110247897994;10.000761235669476;0.8335200061205115;0.015562223448433665;0.015562116154397598;0.7978436245983623;0.01489426292096884;1.0448271193619618;0.7979135468424721;1.0099677534898823
57.18638;1.0444809389816039;0.8333348978172744;0.7978428699750963;-4.16475111861244e-07;-3.7928229808433956e-07;1.010109086114417;10.000783776878919;0.8335177575140282;0.0155622094890363;0.015562123502598939;0.7978434774611664;0.014894236700205109;1.0448275662004107;0.7979154481206213;1.0099664619268245
57.19638;1.04448078293485;0.8333342812617803;0.7978418436209914;-4.1628554537099934e-07;-3.789438135422864e-07;1.0101078571499933;10.000805965362261;0.8335154541045298;0.015562194113107922;0.015562130639680358;0.7978433142043888;0.014894210142348041;1.0448280176474896;0.7979173346367977;1.009965178636867
57.20638;1.044480559414284;0.8333337042279401;0.797840835055437;-4.1607498804969165e-07;-3.786295157972134e-07;1.0101065631131307;10.000827729193652;0.8335130977957771;0.015562177298545391;0.01556213757131635;0.7978431355045086;0.014894183290442332;1.044828475308983;0.7979191997499939;1.0099639067071695
57.21638;1.0444802711537688;0.8333331666619606;0.7978398513881849;-4.158442006586815e-07;-3.7833953175443624e-07;1.0101052041696224;10.000849007584874;0.8335106904546477;0.015562159051161931;0.015562144288365803;0.7978429424316898;0.014894156164752112;1.044828940692012;0.7979210378616184;1.0099626513286801
57.22638;1.0444799207720785;0.8333326680528325;0.7978389002659478;-4.155943687270667e-07;-3.7807395980193714e-07;1.0101037795450507;10.000869757179817;0.8335082344623879;0.01556213940284012;0.015562150777782486;0.7978427367949863;0.014894128763907971;1.0448294142745653;0.7979228447681214;1.009961418667493
57.23638;1.0444795109216654;0.8333322067634176;0.7978379902792905;-4.153268448675454e-07;-3.7783279365649395e-07;1.0101022893450409;10.000889950990839;0.8335057328787494;0.01556211839851407;0.015562157031603362;0.7978425208550289;0.014894101068525551;1.0448298952288102;0.7979246174773954;1.0099602142905602
57.24638;1.044479044949272;0.8333317797289157;0.7978371310535672;-4.150432342181389e-07;-3.776158432403753e-07;1.0101007353502884;10.000909573966954;0.8335031890635924;0.015562096090876259;0.015562163044715093;0.7978422969411566;0.014894073048203891;1.0448303819497158;0.797926353581189;1.0099590430428234
