time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.25638;1.0444785276664292;0.8333313830011995;0.7978363324344439;-4.1474566263628005e-07;-3.7742267189758335e-07;1.0100991200974234;10.000928620806322;0.8335006061750293;0.015562072551157269;0.015562168808846002;0.797842067070667;0.014894044665079646;1.044830872083069;0.7979280509475732;1.0099579097906994
57.26638;1.0444779653058172;0.8333310124813458;0.7978356035748876;-4.144366290442639e-07;-3.7725262382602765e-07;1.0100974453008014;10.000947091793716;0.8334979869998443;0.015562047869339499;0.015562174314161042;0.7978418325720935;0.014894015866170392;1.0448313624690067;0.7979297077173112;1.0099568194563315
57.27638;1.0444773651474872;0.8333306644671008;0.7978349522292905;-4.141184905682917e-07;-3.7710491915327353e-07;1.0100957113944993;10.000964985998976;0.833495334697587;0.015562022132554634;0.015562179563341577;0.7978415937718406;0.014893986574750025;1.0448318500711138;0.7979313224433857;1.0099557765814102
57.28638;1.0444767353792948;0.8333303360259977;0.7978343843202939;-4.1379295621089885e-07;-3.769786805217955e-07;1.0100939183949886;10.000982295697911;0.8334926542074095;0.01556199541238514;0.0155621845873588;0.7978413499541444;0.014893956696757702;1.0448323325572162;0.7979328944176872;1.0099547855427182
57.29638;1.0444760842899519;0.8333300246390452;0.797833904164824;-4.1346087494407533e-07;-3.7687292200252445e-07;1.0100920666949047;10.00099900263979;0.8334899527773372;0.015561967775496626;0.01556218944169789;0.797841099642512;0.014893926136096091;1.044832807501968;0.7979344235569233;1.009953851044783
57.30638;1.044475418995763;0.8333297274125203;0.7978335151046644;-4.131224816724181e-07;-3.767865342977446e-07;1.0100901569543272;10.001015080835714;0.8334872390759457;0.015561939295583159;0.015562194185104555;0.7978408410148644;0.014893894803102622;1.0448332717842133;0.7979359095595712;1.009952977473198
57.31638;1.0444747453059686;0.8333294411826486;0.7978332195304765;-4.1277780578261964e-07;-3.767182611892933e-07;1.0100881898291925;10.001030509790835;0.833484521854119;0.015561910057749227;0.015562198861776464;0.7978405723090461;0.0148938626201059;1.0448337221442792;0.7979373511231767;1.009952167797687
57.32638;1.0444740686173635;0.8333291635398974;0.7978330181310207;-4.1242670289439135e-07;-3.766668250093761e-07;1.0100861667010548;10.00104528551235;0.8334818088473012;0.015561880160644276;0.01556220349796779;0.7978402919150493;0.014893829521900779;1.0448341559697645;0.7979387456228344;1.0099514238297658
57.33638;1.0444733947040037;0.8333288933609824;0.7978329096702723;-4.1206871341083936e-07;-3.766313056362998e-07;1.0100840905671138;10.0010594150377;0.8334791063484953;0.015561849712635292;0.015562208111197478;0.7978399983117715;0.014893795445579578;1.0448345714442395;0.7979400892046287;1.00995074694366
57.34638;1.044472729936124;0.8333286302751118;0.7978328916158184;-4.1170334372492004e-07;-3.766113738487412e-07;1.0100819656753792;10.00107290545424;0.8334764197537912;0.01556181882105189;0.015562212720501444;0.7978396902799606;0.01489376033254645;1.0448349671247887;0.7979413775182047;1.0099501375330444
57.35638;1.0444720811559531;0.8333283737959281;0.7978329606080474;-4.113305132317205e-07;-3.7660699119066127e-07;1.0100797964732389;10.001085762730606;0.8334737542583792;0.015561787578179864;0.015562217347183367;0.7978393669431237;0.014893724145218582;1.044835341486313;0.7979426069874052;1.0099495942699965
57.36638;1.0444714557776735;0.8333281230194092;0.7978331127871036;-4.1095059416352463e-07;-3.766179497525539e-07;1.0100775870039966;10.001097994818107;0.8334711146895839;0.015561756054617137;0.015562222010646052;0.7978390272545132;0.014893686866319906;1.044835692431461;0.7979437757795755;1.0099491147073105
57.37638;1.0444708620609944;0.8333278769306847;0.7978333444355225;-4.1056419470278457e-07;-3.766437456822334e-07;1.0100753411646994;10.001109612245449;0.833468504743978;0.015561724310749352;0.015562226727664588;0.7978386693862363;0.014893648480099919;1.0448360166236121;0.7979448838380943;1.0099486965670568
57.38638;1.044470309328058;0.8333276347449031;0.7978336523794018;-4.1017201434271067e-07;-3.7668365372024654e-07;1.0100730633780428;10.001120625890533;0.8334659266028561;0.015561692407745782;0.015562231511477363;0.7978382906708326;0.014893608963097306;1.0448363092925639;0.7979459323729766;1.0099483387211095
57.39638;1.04446980759018;0.8333273958784086;0.7978340337101701;-4.0977478243864446e-07;-3.767366797080683e-07;1.0100707590118272;10.001131040408184;0.8334633815627549;0.015561660397727873;0.015562236368233293;0.7978378884893892;0.014893568289210513;1.0448365650500788;0.7979469231901336;1.0099480411862494
57.40638;1.0444693655870219;0.8333271595479544;0.7978344852305796;-4.093733549121981e-07;-3.7680148631661306e-07;1.0100684347101974;10.0011408500476;0.8334608711153859;0.015561628312983323;0.01556224129979734;0.7978374615190953;0.0148935264355032;1.0448367791364932;0.7979478579606437;1.0099478039782006
57.41638;1.044468988594179;0.8333269248345171;0.79783500306017;-4.0896892187146137e-07;-3.768764711440476e-07;1.010066098415781;10.001150043777589;0.8334583970756365;0.01556159617585767;0.01556224631621831;0.7978370101649829;0.014893483387436872;1.0448369480262492;0.7979487380532168;1.0099476262033322
57.42638;1.0444686787663255;0.8333266915091436;0.7978355826654462;-4.085630554612543e-07;-3.7695977339840494e-07;1.010063758296841;10.001158607206614;0.833455960703965;0.015561564018058993;0.015562251446861726;0.7978365361900257;0.014893439145362774;1.0448370691887492;0.7979495650305503;1.0099475062627323
57.43638;1.0444684373639734;0.8333264603369819;0.7978362194342365;-4.0815758990417084e-07;-3.770491445149444e-07;1.0100614214401726;10.001166512499037;0.8334535621918503;0.015561531888298199;0.015562256737169971;0.7978360426553176;0.014893393727065312;1.0448371403363574;0.7979503409419881;1.0099474424496941
57.44638;1.0444682657689588;0.833326232401759;0.7978369093409037;-4.077543683571375e-07;-3.771420846645037e-07;1.01005909402459;10.001173711193804;0.8334512009502177;0.015561499843758311;0.01556226223282094;0.7978355342404284;0.014893347167036318;1.0448371589226728;0.7979510678445224;1.0099474332584517
57.45638;1.0444681647887863;0.8333260088015237;0.797837649099249;-4.073548810645325e-07;-3.7723632444385645e-07;1.0100567825008633;10.001180137822264;0.8334488760137324;0.015561467937705221;0.01556226796552823;0.7978350168339148;0.014893299509141191;1.044837122761078;0.7979517467647054;1.0099474775210953
57.46638;1.044468134762066;0.8333257911782483;0.797838436193582;-4.0696014048679626e-07;-3.773302697518819e-07;1.0100544938218785;10.001185719802445;0.8334465860792059;0.015561436214537927;0.015562273945416871;0.7978344964635914;0.014893250791279181;1.0448370308010289;0.7979523772451773;1.0099475744368103
57.47638;1.0444681772295255;0.8333255818842413;0.7978392691298328;-4.0657094261838127e-07;-3.7742317687376365e-07;1.0100522345847869;10.001190393394701;0.8334443292353378;0.0155614047145854;0.01556228015926422;0.7978339788615929;0.014893201036343251;1.0448368827612067;0.7979529581758023;1.0099477229163842
57.48638;1.044468295785962;0.8333253833772214;0.7978401469347329;-4.0618812858379723e-07;-3.7751499388299744e-07;1.0100500107757973;10.001194114407395;0.8334421030722922;0.015561373479880984;0.015562286577859121;0.7978334695186339;0.014893150260511861;1.0448366780836948;0.7979534886373487;1.009947920660741
57.49638;1.0444684953303436;0.8333251974734129;0.797841068035092;-4.058124999416108e-07;-3.7760591301161007e-07;1.0100478286809922;10.001196854087407;0.8334399055582772;0.015561342556253823;0.015562293168272767;0.7978329731134185;0.014893098493701329;1.0448364153910685;0.797953967923654;1.009948164261509
57.50638;1.0444687812561086;0.8333250248738623;0.7978420301698543;-4.054446014955709e-07;-3.7769593985082113e-07;1.0100456957145891;10.001198594297499;0.8334377358294153;0.015561312003086596;0.015562299905563667;0.7978324928132139;0.014893045790998776;1.044836093168304;0.7979543954857312;1.0099484499915767
57.51638;1.0444691587558381;0.8333248650682638;0.7978430311393144;-4.050846968924373e-07;-3.777847337132178e-07;1.0100436201841978;10.001199329287271;0.833435594167729;0.015561281909121065;0.01556230677926239;0.7978320303736997;0.014892992220612633;1.0448357109955666;0.7979547711857354;1.0099487741255166
57.52638;1.0444696318108022;0.8333247164161491;0.7978440687230399;-4.047328816048891e-07;-3.7787166812983564e-07;1.0100416101958258;10.001199066818199;0.8334334816768;0.015561252395267566;0.015562313788200274;0.7978315867952349;0.014892937845214654;1.0448352698583505;0.7979550956406262;1.0099491328582941
57.53638;1.0444702024869579;0.8333245763377326;0.7978451398467868;-4.0438929083509513e-07;-3.7795595924621695e-07;1.010039672502752;10.001197828977594;0.833431400119308;0.015561223597475226;0.015562320929709758;0.7978311627998036;0.01489288272108613;1.0448347716032305;0.7979553703232789;1.0099495224633666
57.54638;1.0444708710538522;0.8333244417479081;0.7978462403907988;-4.04054322577957e-07;-3.780367171996934e-07;1.0100378120803666;10.001195654682379;0.8334293514975805;0.015561195644023055;0.015562328192355849;0.7978307587232525;0.014892826911619849;1.0448342187484678;0.7979555973532909;1.0099499397496514
57.55638;1.0444716365975537;0.8333243095455515;0.7978473657622074;-4.0372856173880395e-07;-3.781128642169237e-07;1.0100360324406101;10.001192601959556;0.8334273373457076;0.015561168643343684;0.015562335556666113;0.7978303744894544;0.014892770493424063;1.0448336145518085;0.7979557791036627;1.0099503827638125
57.56638;1.0444724973681303;0.8333241770164996;0.7978485113846981;-4.034124485205015e-07;-3.7818315869687845e-07;1.010034336007437;10.001188745946973;0.8334253584086845;0.01556114268196758;0.015562343003420855;0.7978300102894653;0.014892713548505871;1.044832962511463;0.7979559177453903;1.0099508517176623
57.57638;1.0444734507822848;0.833324042155086;0.797849672941894;-4.0310607504441694e-07;-3.782465522087354e-07;1.0100327244750351;10.00118416865794;0.8334234149124008;0.015561117827790715;0.01556235051801054;0.7978296673581409;0.014892656156937781;1.0448322653369044;0.7979560151027114;1.0099513493085848
57.58638;1.0444744935202825;0.8333239035605264;0.7978508463420013;-4.028091451582083e-07;-3.7830247709120404e-07;1.0100311996144269;10.001178948067949;0.8334215069125402;0.015561094137756306;0.015562358090200817;0.7978293480366567;0.01489259840081582;1.0448315239857795;0.7979560728857727;1.0099518798072369
57.59638;1.044475621587435;0.8333237600396612;0.797852027302148;-4.0252088207015477e-07;-3.783505985063306e-07;1.0100297639265183;10.001173157145434;0.8334196345016968;0.015561071669904643;0.015562365718222372;0.7978290551984396;0.01489254036858961;1.0448307375746224;0.7979560930124696;1.00995244753598
57.60638;1.0444768303373793;0.8333236107621697;0.7978532112913632;-4.022399664261945e-07;-3.7839047018648426e-07;1.010028420258562;10.00116686794977;0.8334177983891741;0.01556105049659588;0.01556237341140417;0.7978287918109139;0.014892482146775837;1.0448299046346767;0.7979560779228887;1.009953055414214
57.61638;1.044478114781988;0.833323455586682;0.7978543941274204;-4.019647862693941e-07;-3.7842164104849565e-07;1.0100271709203608;10.00116015123504;0.833416000553756;0.015561030702902578;0.015562381187882739;0.7978285605862324;0.014892423807779978;1.0448290249947965;0.7979560307010015;1.0099537043832894
57.62638;1.044479469665181;0.8333232943876736;0.7978555724522255;-4.016939077898644e-07;-3.784438365136852e-07;1.0100260173002389;10.001153073837079;0.833414243884962;0.015561012366786675;0.015562389069847856;0.7978283632161011;0.014892365408117477;1.0448281010533869;0.7979559544641024;1.0099543945065217
57.63638;1.0444808888337078;0.8333231262802223;0.7978567436964207;-4.0142631759246704e-07;-3.7845679690826786e-07;1.0100249600062223;10.001145698848061;0.8334125312452254;0.015560995548647136;0.015562397073965544;0.7978282000483217;0.014892306994678436;1.0448271378568712;0.7979558512517991;1.0099551264463855
57.64638;1.044482364734872;0.8333229503942956;0.7978579057241229;-4.0116123086793834e-07;-3.78460115049283e-07;1.010023998898386;10.001138086788051;0.8334108649639388;0.015560980303805675;0.015562405206921044;0.797828070864478;0.01489224860837348;1.0448261421427982;0.7979557217182622;1.0099559014349482
57.65638;1.0444838887256964;0.8333227672411051;0.7978590563365254;-4.008977497061791e-07;-3.784532901765093e-07;1.010023133135559;10.00113029818154;0.8334092467208409;0.015560966695623965;0.015562413475278735;0.7978279755811298;0.014892190290157972;1.0448251212718205;0.7979555657784655;1.0099567206766542
57.66638;1.044485451624522;0.8333225787622869;0.7978601925922496;-4.00634762939812e-07;-3.7843565832627817e-07;1.0100223617405462;10.001122400455035;0.8334076775911367;0.015560954792143351;0.015562421901220935;0.7978279140402109;0.014892132097662353;1.0448240827314446;0.7979553830368394;1.0099575860589658
57.67638;1.0444870439238663;0.8333223873626596;0.7978613101832118;-4.003710602466337e-07;-3.7840624020526174e-07;1.0100216839926235;10.001114474097776;0.8334061580384661;0.015560944654804515;0.015562430533051117;0.7978278856253275;0.014892074119213665;1.044823033799825;0.7979551728093902;1.0099585011853704
57.68638;1.0444886558910875;0.8333221952919578;0.7978624036712103;-4.0010550609503917e-07;-3.7836392543213e-07;1.010021099005163;10.001106610019475;0.8334046879933182;0.015560936328685167;0.015562439444037984;0.7978278892422231;0.014892016472345185;1.0448219808344994;0.797954934500296;1.0099594708221054
57.69638;1.0444902778308485;0.8333220045486462;0.7978634676311764;-3.998373429944853e-07;-3.7830775927540247e-07;1.0100206055021048;10.0010989000187;0.8334032671086785;0.015560929837760662;0.01556244872296823;0.7978279232772608;0.01489195929245152;1.0448209280117482;0.7979546682598997;1.009960499277348
57.70638;1.0444919005916147;0.8333218166922963;0.7978644978612933;-3.9956643992210217e-07;-3.7823694905125203e-07;1.010020202329874;10.001091429206436;0.8334018946972656;0.0155609251889518;0.01556245846454274;0.7978279853100354;0.014891902723002304;1.0448198763153715;0.7979543749705275;1.0099615892558282
57.71638;1.0444935163564046;0.8333216324475715;0.7978654921651387;-3.992931872341883e-07;-3.781508919426202e-07;1.0100198882625089;10.001084273377124;0.8334005696240018;0.01556092237769489;0.015562468765457702;0.7978280719828719;0.014891846908928252;1.0448188240463896;0.7979540552668785;1.0099627417141155
57.72638;1.0444951191278549;0.8333214515114811;0.7978664503367772;-3.990182455830384e-07;-3.7804933095357125e-07;1.0100196608930438;10.00107749887471;0.8333992905121612;0.015560921387672594;0.015562479724135133;0.7978281795052798;0.014891791988171144;1.044817768756531;0.7979537085376657;1.0099639563135305
57.73638;1.0444967042523912;0.8333212729808576;0.7978673735465536;-3.9874241768446124e-07;-3.7793231871689776e-07;1.0100195164095553;10.001071161855345;0.8333980558324643;0.015560922190566963;0.015562491429032651;0.7978283045124958;0.014891738082757374;1.0448167088224178;0.7979533330441562;1.009965232262702
57.74638;1.0444982674446874;0.8333210963196569;0.7978682640387927;-3.9846654680786346e-07;-3.7780004061672844e-07;1.0100194503720556;10.001065305554304;0.8333968637437578;0.015560924747985939;0.015562503939949984;0.7978284444185151;0.014891685291392124;1.044815643268912;0.7979529271507992;1.0099665696393325
57.75638;1.0444998042165667;0.8333209219914893;0.7978691251492286;-3.9819146203539756e-07;-3.7765271003656274e-07;1.010019458236594;10.001059960490545;0.8333957119598224;0.015560929012735735;0.015562517293451823;0.7978285969404236;0.014891633684634323;1.0448145712943846;0.7979524903321277;1.009967970107315
57.76638;1.0445013100832512;0.8333207512743671;0.7978699609574286;-3.979180009337587e-07;-3.774906812468237e-07;1.010019535118909;10.001055149649854;0.8333945978584988;0.015560934929831162;0.015562531526212911;0.7978287594467399;0.014891583307049686;1.0448134928422848;0.7979520229591062;1.0099694360081022
57.77638;1.0445027811230176;0.8333205859842322;0.7978707755852542;-3.9764704240368424e-07;-3.7731477153789724e-07;1.0100196750947246;10.00105089202028;0.8333935186043782;0.015560942432415594;0.015562546676467802;0.7978289292101897;0.01489153418694086;1.044812409064865;0.7979515257396427;1.0099709687902327
57.78638;1.044504214070845;0.8333204287013657;0.7978715727204105;-3.973796851948986e-07;-3.771262695031995e-07;1.010019871324367;10.001047201456618;0.8333924709866638;0.015560951429389552;0.01556256276968781;0.797829104248769;0.014891486346323143;1.0448113221509123;0.7979509996826089;1.009972568326093
57.79638;1.0445056058757256;0.8333202830358816;0.7978723553008434;-3.9711740225828247e-07;-3.769264584396773e-07;1.010020117188391;10.001044081101936;0.8333914514197391;0.015560961798284808;0.015562579818702633;0.7978292834924816;0.014891439803569507;1.044810234691482;0.7979504456526679;1.0099742331282069
57.80638;1.0445069535962561;0.8333201532749795;0.7978731249341188;-3.9686186097515403e-07;-3.767162129941896e-07;1.0100204066481402;10.00104151805293;0.8333904565778005;0.015560973394880412;0.01556259783578875;0.7978294664670588;0.014891394568152676;1.0448091489209501;0.7979498633772828;1.0099759601395242
57.81638;1.044508254803311;0.8333200435716513;0.7978738815973676;-3.966146865330973e-07;-3.7649589008338487e-07;1.0100207331793665;10.001039487362855;0.8333894840353041;0.015560986062919132;0.01556261684311449;0.797829652851639;0.014891350632382866;1.0448080669245425;0.7979492515001089;1.009977744736165
57.82638;1.0445095075725637;0.8333199572603482;0.7978746241750455;-3.963774275264662e-07;-3.762654655345858e-07;1.0100210882572014;10.001037960550674;0.8333885320613857;0.01556099962679023;0.01556263687493225;0.7978298415999366;0.014891307965724911;1.0448069912558144;0.797948608714223;1.0099795824451463
57.83638;1.0445107103452114;0.8333198969149487;0.7978753514309603;-3.961515456663844e-07;-3.7602486005337933e-07;1.010021460627191;10.001036912203578;0.8333875991426054;0.015561013884580718;0.015562657972705363;0.7978300301539994;0.014891266511915259;1.0448059246187735;0.7979479341346171;1.0099814704372119
57.84638;1.0445118621736442;0.8333198652966736;0.7978760627389515;-3.9593837769005e-07;-3.7577415136657554e-07;1.0100218373129088;10.001036326809295;0.8333866840237949;0.015561028620363638;0.015562680175640607;0.7978302145390517;0.014891226192602124;1.0448048692478136;0.7979472266363641;1.009983407346284
57.85638;1.0445129623030913;0.8333198660292953;0.7978767579173701;-3.95739149137237e-07;-3.7551360166140816e-07;1.0100222057243664;10.001036198119081;0.8333857857137535;0.01556104362397488;0.015562703506638995;0.7978303901730169;0.014891186923086566;1.0448038269275233;0.7979464848132004;1.0099853928369809
57.86638;1.044514009201065;0.8333199029843762;0.7978774364329239;-3.9555500099320955e-07;-3.7524368206664003e-07;1.0100225552682716;10.001036518974653;0.8333849034599722;0.015561058705186554;0.015562727967622878;0.7978305526532223;0.014891148630574495;1.0448027990663327;0.7979457079126472;1.0099874264983426
57.87638;1.044515000414121;0.8333199787986532;0.7978780970017179;-3.953869853413938e-07;-3.749651084447046e-07;1.0100228778166624;10.001037275505004;0.833384037476909;0.015561073703239973;0.015562753548009334;0.797830698466895;0.014891111264190215;1.0448017859584342;0.797944896294202;1.009989505664865
57.88638;1.0445159330654932;0.8333200936098589;0.7978787375353371;-3.952360451930711e-07;-3.746788425701411e-07;1.010023167131395;10.0010384508856;0.8333831897011839;0.015561088488586287;0.015562780228107448;0.797830825716373;0.014891074798378529;1.044800786146907;0.7979440505751182;1.0099916246011116
57.89638;1.0445168043050996;0.8333202449564188;0.7978793551248878;-3.9510302119551965e-07;-3.74386066579772e-07;1.0100234178904153;10.00104003408294;0.833382363499213;0.015561102954598692;0.015562807981528056;0.7978309339338803;0.014891039231337664;1.044799797545758;0.7979431701999554;1.0099937755807535
57.90638;1.0445176117631683;0.83332042898382;0.7978799464992411;-3.949886105582116e-07;-3.740881441146326e-07;1.0100236250067118;10.001042025599357;0.8333815626929436;0.015561117002588228;0.015562836787745478;0.797831022999116;0.014891004577382953;1.0447988196855336;0.7979422526197925;1.0099959498974473
57.91638;1.0445183537356082;0.833320641989679;0.7978805086834976;-3.9489326765758874e-07;-3.737865634147573e-07;1.0100237829530188;10.001044430491419;0.8333807906652416;0.015561130524331153;0.015562866641049633;0.7978310928902483;0.01489097086210994;1.0447978548652674;0.7979412935138017;1.0099981383102956
57.92638;1.044519029032115;0.83332088096002;0.7978810393544109;-3.9481727909807034e-07;-3.734827837886621e-07;1.010023885423738;10.001047248318242;0.8333800499524654;0.01556114339759846;0.015562897546040094;0.7978311443375322;0.014890938127755174;1.0447969074137922;0.7979402878942851;1.0100003316265802
57.93638;1.0445196368335454;0.8333211431303179;0.7978815370962761;-3.947609800286005e-07;-3.7317807169900505e-07;1.0100239263304382;10.00105047445544;0.8333793426106505;0.01556115550215403;0.015562929506164652;0.7978311784989276;0.0148909064334714;1.0447959821030166;0.7979392315335904;1.0100025216536803
57.94638;1.0445201767086145;0.8333214256487178;0.7978820014215693;-3.9472483175630506e-07;-3.728735597227981e-07;1.0100239011087238;10.00105410061096;0.8333786711197352;0.015561166733995737;0.015562962515452633;0.7978311956853553;0.014890875844025856;1.0447950830646207;0.7979381218993464;1.0100047016089826
57.95638;1.04452064902664;0.8333217254476164;0.7978824326090082;-3.947094368322816e-07;-3.725703865479558e-07;1.0100238067415963;10.001058104439709;0.8333780388042565;0.015561177003364627;0.015562996555707469;0.7978311947007646;0.014890846424176957;1.044794213844005;0.797936958450987;1.0100068653704795
57.96638;1.0445210552532764;0.8333220390753983;0.7978828317922986;-3.947156935226885e-07;-3.722697616708589e-07;1.0100236411801913;10.001062444314483;0.8333774497046145;0.015561186226227415;0.015563031596722732;0.7978311728752263;0.014890818239529582;1.044793378059379;0.7979357425787645;1.0100090071822647
57.97638;1.0445213973894598;0.8333223629498665;0.7978832009303323;-3.947449545595786e-07;-3.7197307979394443e-07;1.0100234032670343;10.001067068101461;0.8333769085988091;0.015561194315714065;0.015563067601799145;0.7978311263678405;0.014890791355278014;1.0447925793162331;0.797934477161589;1.010011122559105
57.98638;1.0445216770682044;0.8333226943771634;0.7978835424733807;-3.947989735222801e-07;-3.716820249565255e-07;1.0100230927340033;10.001071919655262;0.8333764207221226;0.015561201180415204;0.015563104533560138;0.7978310509265842;0.014890765834504101;1.044791819983319;0.7979331660342047;1.010013208440324
57.99638;1.044521895086174;0.8333230325912205;0.7978838592254748;-3.948796625182653e-07;-3.713984997233043e-07;1.010022709728537;10.001076931986532;0.8333759912226023;0.015561206734271506;0.015563142354413896;0.7978309427208116;0.014890741735973968;1.0447911004042658;0.7979318138799586;1.0100152617688194
58.00638;1.0445220518380893;0.8333233787220246;0.7978841543718177;-3.949887619587214e-07;-3.711243559396509e-07;1.0100222541322237;10.001082019179462;0.8333756248759029;0.015561210911226227;0.015563181024658574;0.7978307986922069;0.014890719114228623;1.0447904200883282;0.7979304261048323;1.010017278083413
58.01638;1.0445221483933431;0.8333237347481449;0.7978844315571381;-3.951275650367792e-07;-3.708611682239212e-07;1.0100217250384873;10.001087080759797;0.8333753258984742;0.015561213680295343;0.01556322049871095;0.7978306165369452;0.01489069802327285;1.044789779687592;0.7979290083393462;1.0100192517235662
58.02638;1.0445221871371821;0.8333241023139861;0.7978846952172458;-3.9529692049849853e-07;-3.7061032229417027e-07;1.0100211204103045;10.001092015272334;0.8333750983255;0.015561215051103599;0.015563260724636612;0.7978303946120241;0.014890678518813519;1.0447891813548145;0.7979275660651408;1.0100211770292282
58.03638;1.0445221716629676;0.8333244822418278;0.7978849506917334;-3.9549742009563746e-07;-3.703731492516865e-07;1.0100204371578636;10.001096730276604;0.8333749466478403;0.015561215062193183;0.015563301649593849;0.7978301316287014;0.014890660655193465;1.044788627799617;0.7979261040942891;1.0100230487568012
58.04638;1.0445221062349774;0.833324874908179;0.7978852037493824;-3.957294515774049e-07;-3.7015070007207807e-07;1.0100196720399526;10.0011011426317;0.8333748755718926;0.015561213763465842;0.015563343219990363;0.7978298258882328;0.014890644476389069;1.0447881220176454;0.7979246259405336;1.010024861973891
58.05638;1.0445219951064078;0.8333252809405355;0.7978854601658664;-3.959930631450384e-07;-3.6994344374740534e-07;1.0100188226469797;10.001105175259042;0.8333748895722084;0.015561211202945466;0.015563385375958834;0.797829474575011;0.01489063000758898;1.0447876675051575;0.7979231342416264;1.0100266125166963
58.06638;1.0445218420737428;0.8333257020722277;0.7978857258057378;-3.962878858789801e-07;-3.6975131387682043e-07;1.010017887227002;10.00110875530888;0.8333749929088676;0.015561207421606993;0.01556342805128863;0.7978290737958841;0.01489061724939095;1.0447872676245065;0.7979216320087092;1.0100282976893797
58.07638;1.0445216506746196;0.8333261415935088;0.7978860065439465;-3.966133389739451e-07;-3.695738901501127e-07;1.0100168636318958;10.001111810585403;0.8333751894443294;0.015561202457987193;0.0155634711774145;0.7978286193611335;0.01489060616775407;1.0447869243858043;0.7979201234112344;1.0100299166498725
58.08638;1.044521425146597;0.8333266033793203;0.7978863072051312;-3.9696885177726936e-07;-3.694105331045131e-07;1.010015748885838;10.001114267693023;0.8333754826407912;0.01556119635740737;0.015563514684449572;0.7978281078615272;0.014890596689086023;1.044786637784668;0.7979186136813095;1.0100314705047135
58.09638;1.0445211709746587;0.8333270904906173;0.7978866303369707;-3.97353787662681e-07;-3.6926062765001045e-07;1.0100145399173832;10.001116059154612;0.8333758762125268;0.015561189179851212;0.01556355850318653;0.7978275374491322;0.014890588718908143;1.044786405903921;0.7979171084803494;1.01003296210389
58.10638;1.0445208941644086;0.8333276048562455;0.7978869763047842;-3.9776737778258e-07;-3.691238216420811e-07;1.0100132344857062;10.001117133472526;0.8333763740865507;0.015561181002767654;0.015563602570290574;0.7978269078923546;0.014890582168467685;1.0447862250847828;0.7979156133848285;1.010034395426653
58.11638;1.0445206003839123;0.8333281474545888;0.7978873443641851;-3.982088157756932e-07;-3.6900005705075054e-07;1.0100118315666624;10.001117455740527;0.8333769792630633;0.015561171916577701;0.015563646825638495;0.7978262198644368;0.01489057696004276;1.0447860901248693;0.7979141338270188;1.0100357749202862
58.12638;1.0445202944583454;0.8333287181096355;0.7978877331842954;-3.9867721547596706e-07;-3.6888941589452943e-07;1.010010331567717;10.001116999487303;0.8333776932751025;0.01556116201759415;0.015563691197713248;0.7978254739082127;0.014890573019786166;1.0447859950068774;0.79791267499728;1.0100371051251207
58.13638;1.0445199797970008;0.8333293152208083;0.7978881405845666;-3.991714986634152e-07;-3.6879191032251966e-07;1.010008736938292;10.001115741176854;0.8333785165686276;0.015561151403102585;0.015563735591684363;0.7978246699676856;0.014890570280105328;1.0447859339549324;0.7979112412831099;1.0100383903192494
58.14638;1.044519658114645;0.8333299360407735;0.797888563582804;-3.996903646526064e-07;-3.6870734666837356e-07;1.0100070528055103;10.001113659387523;0.8333794485309025;0.015561140162628112;0.015563779897733526;0.7978238080223412;0.014890568690255013;1.0447859023384605;0.7979098356771928;1.0100396341293807
58.15638;1.0445193293813777;0.8333305775642245;0.7978889988435497;-4.0023226997085884e-07;-3.6863525349001977e-07;1.0100052868712612;10.001110735799555;0.833380487173695;0.01556112836178201;0.015563824018626916;0.7978228890360133;0.014890568224951519;1.0447858967982249;0.7979084595001837;1.010040839524048
58.16638;1.0445189918176085;0.8333312371954373;0.7978894429717691;-4.007955381275367e-07;-3.685749115898406e-07;1.0100034484645053;10.001106961217626;0.8333816292277639;0.015561116031391192;0.015563867886601435;0.7978219148773035;0.01489056888658518;1.0447859144321254;0.7979071124905711;1.010042009039771
58.17638;1.044518642275346;0.8333319122885106;0.7978898930302758;-4.013785612025613e-07;-3.6852550633381773e-07;1.010001547086847;10.001102341135658;0.8333828708464679;0.015561103175309036;0.015563911446927458;0.7978208876217219;0.014890570699300621;1.0447859519928033;0.7979057936751541;1.010043144763894
58.18638;1.0445182770956198;0.8333325992517976;0.7978903471147655;-4.019798104549622e-07;-3.684861445504054e-07;1.0099995914054842;10.001096893142597;0.8333842086021863;0.015561089787870633;0.01556395463663588;0.797819809747471;0.014890573694899987;1.0447860055608413;0.7979045026635219;1.0100442483039218
58.19638;1.0445178931795538;0.8333332936492884;0.7978908041522241;-4.025976871246356e-07;-3.6845571605022347e-07;1.0099975893657787;10.001090643154352;0.8333856397992491;0.01556107586549976;0.015563997390742556;0.7978186847445068;0.014890577899411563;1.044786070690957;0.797903239981091;1.0100453207621727
58.20638;1.044517488542953;0.833333991099396;0.7978912631982432;-4.0323032286191457e-07;-3.684330091717158e-07;1.0099955485350722;10.001083624995676;0.8333871618082718;0.015561061412146304;0.015564039658836364;0.7978175168568996;0.014890583336364603;1.0447861431517023;0.7979020062948766;1.0100463623542981
58.21638;1.0445170620599333;0.8333346876068309;0.7978917231857021;-4.0387541068733173e-07;-3.6841716700744124e-07;1.0099934761660556;10.00107588022808;0.8333887717455878;0.015561046437046455;0.015564081410707082;0.7978163104222747;0.014890590042882982;1.0447862197149813;0.7979008020394528;1.0100473722362389
58.22638;1.044516612791711;0.8333353790998752;0.7978921830700539;-4.04530367040372e-07;-3.684079402288448e-07;1.0099913797379736;10.001067460252639;0.8333904671044979;0.015561030942545934;0.01556412263260322;0.7978150697235258;0.014890598076506209;1.0447862985903262;0.7978996279893628;1.0100483488206926
58.23638;1.0445161391764735;0.8333360613716059;0.7978926415940397;-4.051927390956963e-07;-3.684054270824317e-07;1.0099892677981226;10.001058429872051;0.8333922463940215;0.015561014914708423;0.015564163314668193;0.7978137993565312;0.014890607509557887;1.044786379476317;0.7978984860120404;1.0100492899964821
58.24638;1.0445156384143652;0.8333367308482115;0.7978930968019708;-4.058604411627472e-07;-3.684097215175431e-07;1.009987150187868;10.001048868291734;0.833394109157954;0.015560998328862024;0.015564203437459128;0.7978125043994099;0.014890618418707724;1.044786462951215;0.7978973798178814;1.0100501933382977
58.25638;1.0445151062152063;0.8333373850315376;0.7978935459412834;-4.0653181941018514e-07;-3.684207708262417e-07;1.0099850376774664;10.001038867983146;0.8333960552358267;0.015560981162508508;0.015564242971426499;0.7978111900551103;0.014890630873511798;1.0447865496357944;0.7978963153691835;1.0100510562100113
58.26638;1.0445145371252051;0.8333380221491798;0.797893985687223;-4.072056473325652e-07;-3.684383947926332e-07;1.0099829413204005;10.001028529074876;0.8333980836868281;0.015560963403365297;0.015564281883464065;0.7978098613855843;0.01489064492860063;1.0447866400813937;0.7978952999292694;1.010051875481644
58.27638;1.044513925480908;0.8333386407009904;0.7978944122391791;-4.078811021070639e-07;-3.6846255137199357e-07;1.0099808715607337;10.001017951123622;0.8334001924073671;0.015560945053136278;0.015564320135607358;0.7978085232805595;0.014890660617450851;1.0447867352589693;0.7978943402076167;1.0100526476430716
58.28638;1.0445132660215313;0.8333392392468398;0.7978948211314527;-4.085577834826688e-07;-3.6849370344130557e-07;1.0099788372271998;10.00100723136576;0.833402378576249;0.015560926125844627;0.015564357676215224;0.797807180321137;0.014890677949742382;1.044786836759988;0.7978934414676527;1.0100533692935492
58.29638;1.044512553751075;0.8333398165440762;0.7978952069497454;-4.0923557271421035e-07;-3.685328481317708e-07;1.0099768449317137;10.000996465422464;0.8334046391888149;0.01556090663938129;0.015564394430142616;0.7978058367003386;0.014890696916068633;1.0447869463009458;0.7978926080312012;1.0100540370813862
58.30638;1.0445117839899227;0.8333403720800597;0.7978955633749402;-4.09914316016614e-07;-3.685811464839301e-07;1.0099748993914301;10.000985742982298;0.8334069710390523;0.01556088660838434;0.01556443029097628;0.7978044962777914;0.014890717491412277;1.0447870651353761;0.7978918439505385;1.0100546474916237
58.31638;1.0445109529467174;0.833340906733824;0.797895883713289;-4.105936732559151e-07;-3.686396369430728e-07;1.0099730041976258;10.00097514439479;0.8334093699856595;0.015560866044292652;0.015564465121410766;0.7978031625554468;0.014890739638292004;1.0447871942768598;0.7978911532689096;1.0100551971761604
58.32638;1.0445100584054952;0.8333414229452765;0.7978961613466242;-4.112731482988809e-07;-3.6870930516538413e-07;1.009971162471512;10.000964739819143;0.8334118302577456;0.015560844966613245;0.015564498763483923;0.797801838530576;0.014890763319776913;1.0447873349684713;0.797890539983125;1.0100556832849086
58.33638;1.0445091002090137;0.8333419240281077;0.7978963897857768;-4.1195207899275406e-07;-3.687910494403711e-07;1.0099693774150647;10.000954588236223;0.8334143446409905;0.015560823418143625;0.015564531052057044;0.7978005266190924;0.014890788513411378;1.0447874882420272;0.7978900077277546;1.010056103171951
58.34638;1.0445080799635231;0.8333424133562055;0.797896562890423;-4.126296832343138e-07;-3.688854122936162e-07;1.0099676523647891;10.000944742130125;0.8334169053081848;0.015560801466692373;0.01556456182595788;0.7977992287552452;0.01489081520995413;1.044787653871632;0.797889559619073;1.0100564541705734
58.35638;1.0445069999801437;0.8333428941679765;0.7978966754221332;-4.1330528824514255e-07;-3.689926396457352e-07;1.009965990315011;10.000935255669601;0.8334195044672195;0.015560779194444858;0.015564590938730805;0.797797946578599;0.014890843400414511;1.044787829606155;0.7978891984000239;1.0100567342318785
58.36638;1.0445058622442547;0.8333433695101783;0.7978967232694573;-4.1397856385668624e-07;-3.691130421486441e-07;1.0099643937968867;10.000926185328995;0.8334221344947739;0.015560756686554614;0.015564618267516084;0.7977966816453954;0.014890873065558065;1.0447880110991763;0.7978889262190284;1.0100569424966528
58.37638;1.0445046681451704;0.8333438418765269;0.7978967029070033;-4.14649534924618e-07;-3.692471537470171e-07;1.0099628653945132;10.000917587106162;0.833424787939495;0.015560734027588475;0.01556464370986894;0.7977954355829517;0.014890904173764985;1.0447881924394482;0.7978887440630829;1.0100570788680165
58.38638;1.0445034190562434;0.8333443130978536;0.7978966104467619;-4.153183350673675e-07;-3.6939567805984563e-07;1.0099614081272874;10.000909515991014;0.833427457482602;0.01556071130939371;0.015564667177025983;0.7977942101044766;0.014890936688093985;1.0447883668447815;0.7978886517957829;1.0100571432615109
58.39638;1.04450211694773;0.83334478441545;0.7978964414624129;-4.1598488538230036e-07;-3.695594093328978e-07;1.0099600253259668;10.00090202187945;0.8334301357248269;0.015560688633924366;0.015564688599134725;0.797793006956644;0.014890970575929419;1.044788527569975;0.7978886489760958;1.0100571353818677
58.40638;1.0445007647774576;0.8333452562390927;0.7978961920099824;-4.1664879227664946e-07;-3.697390582219506e-07;1.0099587205958134;10.000895148803423;0.8334328152645931;0.01556066609712274;0.015564707931797485;0.7977918281733397;0.014891005806164724;1.044788669136703;0.7978887355327651;1.0100570550351142
58.41638;1.0444993669723865;0.8333457281322119;0.7978958594792414;-4.1730950518563e-07;-3.699349476905734e-07;1.0099574981326953;10.00088894537005;0.833435488871916;0.015560643772385589;0.015564725151744596;0.7977906764400035;0.014891042340845904;1.0447887881531244;0.7978889116803995;1.0100569023724286
58.42638;1.0444979294228116;0.8333461992209658;0.7978954424937095;-4.1796645408399605e-07;-3.7014676207094295e-07;1.0099563629587878;10.000883471624068;0.8334381490367029;0.015560621713322176;0.015564740248562393;0.7977895547941143;0.014891080137856973;1.0447888831296368;0.7978891774804249;1.0100566777639912
58.43638;1.0444964585620193;0.8333466684853652;0.7978949406923419;-4.186190423709545e-07;-3.703736210771994e-07;1.0099553209604963;10.000878789223115;0.8334407874499556;0.015560599963055175;0.015564753220778141;0.7977884659705807;0.014891119151883306;1.0447889538972395;0.7978895325986237;1.0100563816288282
58.44638;1.0444949603566702;0.833347134838773;0.7978943549294324;-4.19266544536849e-07;-3.7061448629258797e-07;1.009954378507798;10.000874943115157;0.833443395148891;0.015560578553780319;0.015564764073796023;0.7977874120403471;0.014891159325899588;1.044789001454255;0.7978899763621445;1.0100560140122539
58.45638;1.0444934400245662;0.8333475971156618;0.7978936872971366;-4.199079322763017e-07;-3.7086846005867425e-07;1.0099535414313707;10.00087195126763;0.8334459630076007;0.015560557503345805;0.015564772815075099;0.7977863942232508;0.014891200593193236;1.044789027930082;0.7978905078948634;1.0100555736696233
58.46638;1.0444919023823926;0.8333480540857205;0.7978929405948046;-4.2054182921212844e-07;-3.711346976224233e-07;1.0099528141101828;10.000869811062243;0.8334484822160747;0.015560536818202879;0.015564779447008696;0.7977854125647318;0.014891242889551879;1.0447890362690957;0.7978911258188441;1.0100550580240546
58.47638;1.0444903523521818;0.8333485045105317;0.7978921177916017;-4.211668076293358e-07;-3.714121714726102e-07;1.0099521991640914;10.000868512301299;0.8334509446816086;0.01556051649887826;0.015564783958381134;0.7977844653657494;0.014891286155224424;1.0447890301613345;0.7978918278107712;1.0100544649548129
58.48638;1.0444887950851287;0.8333489470334122;0.7978912217725604;-4.2178177144045404e-07;-3.7169963724251933e-07;1.009951697577172;10.000868041439976;0.8334533432540477;0.01556049654228896;0.015564786321505077;0.797783548965688;0.014891330330991295;1.0447890141275187;0.797892610845545;1.0100537946255743
58.49638;1.044487235585357;0.8333493802094611;0.797890255103698;-4.2238600908356413e-07;-3.719958397707763e-07;1.0099513093483343;10.000868380974087;0.8334556718020885;0.015560476944495232;0.015564786504034388;0.7977826583557084;0.014891375360137866;1.0447889930082022;0.7978934716425247;1.0100530494509508
58.50638;1.044485678257835;0.8333498029754869;0.7978892196974522;-4.229790483888174e-07;-3.7229963129499966e-07;1.0099510342195732;10.000869512283618;0.8334579252794216;0.015560457707390014;0.015564784487656448;0.7977817882064064;0.014891421193080116;1.0447889712429517;0.7978944066256515;1.0100522328138337
58.51638;1.044484126666057;0.8333502148354791;0.7978881166797938;-4.2356060096268367e-07;-3.726098935152111e-07;1.0099508718379173;10.0008714220569;0.8334600995818787;0.015560438846393826;0.015564780274333572;0.7977809338072844;0.014891467793792948;1.0447889528490628;0.797895411786155;1.0100513482256464
58.52638;1.0444825837614005;0.8333506155528804;0.7978869466527578;-4.241305328410543e-07;-3.729254998065945e-07;1.0099508218310853;10.000874113423402;0.8334621909522694;0.015560420390954796;0.015564773874741453;0.7977800912359989;0.01489151514224231;1.044788942178601;0.7978964825692083;1.0100503994356897
58.53638;1.044481052501953;0.8333510051697491;0.7978857099127096;-4.2468886327485047e-07;-3.7324530694729767e-07;1.0099508841038247;10.00087760964707;0.8334641953329505;0.015560402369946514;0.015564765298790426;0.7977792566882634;0.014891563224854725;1.0447889448624768;0.7978976134801391;1.0100493908806243
58.54638;1.044479536083188;0.8333513842544625;0.7978844064280531;-4.2523585609634864e-07;-3.735680797791668e-07;1.0099510589625635;10.000881937825678;0.8334661082949013;0.015560384793730203;0.01556475455805963;0.7977784262759866;0.014891612024919839;1.044788968017241;0.7978987976787741;1.0100483280020174
58.55638;1.0444780376788616;0.8333517537534963;0.7978830361014257;-4.2577201483886213e-07;-3.73892391828674e-07;1.009951346833736;10.000887108145522;0.8334679258966055;0.015560367654287584;0.01556474166614171;0.7977775965817612;0.014891661520670976;1.044789019393819;0.797900027298342;1.0100472172235162
58.56638;1.044476560336214;0.8333521148439726;0.7978815995198261;-4.262979880295358e-07;-3.7421657746972953e-07;1.009951747656847;10.000893109493175;0.8334696459652765;0.015560350936685221;0.015564726640379731;0.7977767647650456;0.014891711684176575;1.0447891062220016;0.7979012946044666;1.010046065514671
58.57638;1.0444751067947962;0.8333524689775893;0.7978800985417968;-4.2681461819961434e-07;-3.7453886429552124e-07;1.0099522607496338;10.000899919372522;0.8334712683015288;0.015560334615758767;0.015564709516887298;0.7977759282409149;0.014891762481419511;1.0447892346463012;0.7979025929010788;1.0100448797332353
58.58638;1.044473678892181;0.8333528175269401;0.7978785361970973;-4.2732294803726166e-07;-3.7485762508993036e-07;1.0099528854418107;10.000907513569873;0.833472793642354;0.015560318643189514;0.015564690369284621;0.7977750845931654;0.01489181387449186;1.0447894099661992;0.7979039166286688;1.0100436662130676
58.59638;1.0444722772073678;0.8333531611947638;0.7978769161482939;-4.278240294796029e-07;-3.7517158671867657e-07;1.0099536214253466;10.000915870206049;0.8334742233346317;0.015560302952090333;0.0155646693121474;0.7977742313361785;0.014891865823159446;1.0447896369603924;0.7979052611488957;1.0100424308077842
58.60638;1.0444709011904645;0.8333534998292207;0.7978752420919439;-4.2831875559539285e-07;-3.754799210064049e-07;1.0099544683033383;10.000924968527281;0.833475560282413;0.015560287473834483;0.015564646481606464;0.7977733656347863;0.014891918283051794;1.0447899197160395;0.7979066221273036;1.0100411790304504
58.61638;1.0444695493672176;0.8333538326347457;0.7978735172642981;-4.288077356210441e-07;-3.757821556583787e-07;1.009955425015001;10.000934783232745;0.8334768093938577;0.015560272144598914;0.015564622012374832;0.7977724843636418;0.014891971201305693;1.0447902610558442;0.797907994563528;1.0100399158782956
58.62638;1.0444682199605853;0.833354158165241;0.7978717441332982;-4.2929125214693474e-07;-3.760780136885438e-07;1.0099564894316249;10.000945283225288;0.8334779768691328;0.015560256903091423;0.015564596027028624;0.7977715840727448;0.01489202452235508;1.0447906623346104;0.7979093721706453;1.0100386453669814
58.63638;1.0444669121169943;0.8333544740919758;0.7978699242349775;-4.297695603249353e-07;-3.7636734440800595e-07;1.0099576578629266;10.00095644024409;0.8334790693635727;0.01556024169178682;0.01556456862787329;0.7977706610523392;0.014892078203166655;1.0447911244116574;0.7979107473248793;1.0100373705406418
58.64638;1.044465626443356;0.8333547775760941;0.797868058377414;-4.302433671351256e-07;-3.766501189384086e-07;1.0099589251758607;10.000968239298254;0.8334800932596992;0.01556022645965377;0.0155645398918988;0.7977697119004191;0.01489213221884039;1.0447916483090458;0.7979121113984657;1.0100360941480442
58.65638;1.0444643643247795;0.8333550658157367;0.7978661477556095;-4.3071389554637634e-07;-3.7692636143101744e-07;1.0099602858964096;10.000980680537623;0.833481053861216;0.015560211157379255;0.015564509878115728;0.7977687340136178;0.014892186559057894;1.044792234457048;0.7979134553221311;1.010034819149382
58.66638;1.0444631273188905;0.8333553357314359;0.7978641953181047;-4.311824827766056e-07;-3.7719591788471255e-07;1.009961734996529;10.000993771208776;0.8334819553647933;0.01556019572661258;0.015564478639775399;0.7977677255332738;0.014892241228915153;1.0447928825393682;0.7979147701163442;1.0100335487743999
58.67638;1.0444619174365979;0.8333555836006901;0.7978622058680825;-4.316502667885064e-07;-3.7745820963741623e-07;1.0099632679569834;10.001007515698534;0.8334828017907195;0.015560180097389544;0.015564446235050043;0.7977666848944827;0.014892296249587007;1.0447935923393727;0.7979160470661923;1.0100322863094495
58.68638;1.0444607373476498;0.8333558056034801;0.7978601851648567;-4.321181244996879e-07;-3.7771231804972147e-07;1.0099648808973924;10.001021908454417;0.8334835978016896;0.015560164203065063;0.015564412738044925;0.79776561030983;0.014892351647137163;1.0447943637348327;0.7979172779261213;1.010031035143407
58.69638;1.0444595894332698;0.8333559985317436;0.7978581391753794;-4.325866490487513e-07;-3.7795739544693556e-07;1.0099665702746783;10.001036927518102;0.8334843488387877;0.015560147997843736;0.015564378240678692;0.7977644997705894;0.014892407436625336;1.04479519610338;0.7979184557805439;1.0100297994101721
58.70638;1.0444584749001427;0.8333561597903831;0.7978560737280526;-4.330561529852375e-07;-3.7819301674641714e-07;1.0099683316374035;10.001052530682982;0.8334850607408189;0.015560131461081277;0.015564342840577046;0.7977633517421708;0.014892463614180425;1.0447960883131615;0.7979195759170581;1.0100285840536187
58.71638;1.0444573942546826;0.8333562868527645;0.7978539946410868;-4.3352675081441875e-07;-3.784193370085895e-07;1.0099701591317205;10.001068658442414;0.8334857396815166;0.015560114591043311;0.015564306627378666;0.7977621657603565;0.014892520157596394;1.0447970388152918;0.7979206356186418;1.010027393720488
58.72638;1.0444563480251559;0.8333563768056034;0.7978519080562834;-4.3399845094170157e-07;-3.786371854746151e-07;1.0099720468306579;10.001085244006353;0.8334863928821196;0.015560097393907582;0.015564269673486321;0.7977609422985077;0.01489257703662268;1.0447980452422536;0.7979216329093399;1.0100262317968853
58.73638;1.0444553368576255;0.8333564265539594;0.7978498204377114;-4.344712000183066e-07;-3.7884810353993695e-07;1.0099739900780376;10.001102226594963;0.8334870289513249;0.015560079875967617;0.01556423203355478;0.7977596821045387;0.014892634226682811;1.0447991040157028;0.7979225656071082;1.0100251000542841
58.74638;1.044454361266047;0.8333564336549055;0.7978477382724717;-4.349449343661143e-07;-3.790542335197538e-07;1.0099759853533892;10.00111955823373;0.8334876571105881;0.015560062043432637;0.015564193755263312;0.7977583856938196;0.01489269170991938;1.0448002105303769;0.7979234317519236;1.0100239983974777
58.75638;1.0444534210839074;0.8333563967968229;0.7978456680329112;-4.354196549418e-07;-3.792580011997516e-07;1.0099780294369258;10.001137200211954;0.8334882861612853;0.015560043908727365;0.015564154883797119;0.7977570536686964;0.014892749466559175;1.044801359148438;0.7979242302758166;1.0100229252857449
58.76638;1.044452514971113;0.8333563153732558;0.7978436166289943;-4.3589537062570304e-07;-3.7946174240194477e-07;1.0099801188139315;10.001155119234278;0.8334889238455842;0.015560025498741014;0.015564115451927778;0.797755687532851;0.01489280746772447;1.0448025421225997;0.7979249606760555;1.0100218786451636
58.77638;1.0444516404253579;0.8333561889805202;0.7978415914939584;-4.3637182369403035e-07;-3.7966750413187695e-07;1.0099822494143873;10.001173289800922;0.8334895767025238;0.015560006847922121;0.015564075472308786;0.7977542902738489;0.014892865669989456;1.0448037488287314;0.7979256226242538;1.0100208556841828
58.78638;1.0444507938917382;0.8333560175241851;0.7978395998653899;-4.3684826874246685e-07;-3.7987701795321204e-07;1.009984416794782;10.001191697066782;0.8334902505613943;0.015559987978753803;0.015564034941327859;0.7977528667440235;0.014892924019859676;1.0448049665718273;0.7979262161135346;1.0100198522633963
58.79638;1.044449970655297;0.8333558013508896;0.7978376483930747;-4.3732356912270747e-07;-3.8009180158632317e-07;1.009986616527976;10.001210335991066;0.8334909511186827;0.0155599689015179;0.015563993850957226;0.7977514237790972;0.0148929824682522;1.0448061820405774;0.7979267414098351;1.010018863925064
58.80638;1.0444491650211798;0.8333555406316675;0.7978357434809543;-4.3779630734192583e-07;-3.803132985482474e-07;1.0099888442896874;10.001229206549214;0.8334916838923482;0.015559949633434522;0.015563952201830777;0.797749969848569;0.014893040973405587;1.04480738280478;0.7979271988898602;1.01001788761693
