time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.81638;1.0444483710755335;0.8333552345961847;0.7978338914335206;-4.3826460208316834e-07;-3.8054287003625425e-07;1.0099910958467235;10.00124830541971;0.833492453796624;0.015559930205476524;0.01556391001035842;0.7977485144926282;0.014893099488822153;1.0448085585520586;0.7979275890943028;1.0100169219643103
58.82638;1.0444475831810185;0.8333548815350263;0.7978320982640368;-4.38726028961321e-07;-3.8078172487859234e-07;1.0099933671315187;10.001267624693618;0.8334932646500884;0.015559910655219951;0.015563867308265238;0.7977470677030352;0.014893157954941652;1.044809700862213;0.7979279128093836;1.0100159665221349
58.83638;1.04444679545566;0.8333544794748589;0.7978303697281152;-4.3917796153602474e-07;-3.810309358226811e-07;1.0099956541877513;10.00128716336741;0.833494118678424;0.015559891023051924;0.015563824137751646;0.7977456393430234;0.014893216304698925;1.0448108016631545;0.7979281712748096;1.0100150209187368
58.84638;1.0444460012672891;0.8333540273775177;0.7978287115098095;-4.3961793999571826e-07;-3.8129150669583625e-07;1.0099979530847272;10.001306934040576;0.833495016629708;0.015559871352851496;0.015563780548340001;0.79774423873527;0.01489327447283028;1.0448118523475296;0.7979283662692007;1.010014083712043
58.85638;1.0444451934897145;0.8333535260694294;0.7978271290021148;-4.4004386792901093e-07;-3.8156442837123803e-07;1.010000260256553;10.001326953716209;0.8334959585863331;0.015559851695028276;0.01556373659684161;0.7977428741511102;0.014893332394955843;1.0448128445639513;0.7979284997413151;1.010013151211104
58.86638;1.0444443647595696;0.8333529776027925;0.7978256267831151;-4.4045424579250043e-07;-3.818505917590404e-07;1.0100025734008575;10.001347234557228;0.833496944509481;0.015559832107550657;0.015563692344513996;0.797741552005897;0.014893390004222436;1.0448137715107841;0.7979285735376058;1.010012217122884
58.87638;1.0444435078255934;0.8333523838545558;0.7978242082749585;-4.408483365538675e-07;-3.8215057766612205e-07;1.0100048921147848;10.001367786918484;0.833497974402222;0.015559812648669324;0.015563647852870318;0.79774027651686;0.014893447236957017;1.0448146283332604;0.7979285896687368;1.010011273273715
58.88638;1.0444426164679232;0.8333517462380854;0.7978228754133492;-4.412261670726006e-07;-3.8246453347496417e-07;1.0100072179450996;10.00138862574316;0.83349904837548;0.015559793368780253;0.015563603186787065;0.7977390507081605;0.014893504043666891;1.0448154119032995;0.7979285505615058;1.0100103105970664
58.89638;1.0444416862575172;0.8333510663743339;0.7978216283065556;-4.415884026816808e-07;-3.8279217998468355e-07;1.010009554343846;10.00140976702759;0.8335001663433133;0.015559774307951382;0.015563558422998992;0.7977378778765875;0.014893560398109604;1.0448161203605486;0.7979284587570075;1.0100093198767073
58.90638;1.0444407141192356;0.8333503464414025;0.7978204653535921;-4.419359460046984e-07;-3.831328947871782e-07;1.010011906285665;10.001431214061414;0.8335013276889153;0.015559755496091142;0.015563513652195458;0.7977367619911562;0.014893616296039492;1.0448167520129714;0.7979283163070862;1.0100082926551779
58.91638;1.0444396967606582;0.8333495888077899;0.7978193837794366;-4.4226940368928043e-07;-3.8348577600395144e-07;1.0100142796438532;10.00145295091273;0.8335025313238315;0.015559736959887707;0.015563468973668249;0.7977357072125904;0.014893671747056893;1.0448173040722983;0.7979281245122201;1.0100072222536525
58.92638;1.0444386294953032;0.8333487951770151;0.797818380105842;-4.425888891680618e-07;-3.838496302410849e-07;1.0100166808679991;10.001474951045006;0.8335037760948073;0.015559718733291388;0.01556342449245287;0.7977347173755571;0.01489372677381225;1.0448177723174936;0.7979278842578299;1.0100061042084174
58.93638;1.0444375065172746;0.8333479662379953;0.7978174502077537;-4.428943241078084e-07;-3.842230754877735e-07;1.0100191163554906;10.001497184146896;0.8335050614362152;0.015559700854258979;0.015563380321677683;0.7977337955042081;0.01489378141635185;1.0448181519140025;0.7979275961819053;1.010004935882812
58.94638;1.0444363220643418;0.8333471026928879;0.7978165890435903;-4.431858488237007e-07;-3.846047974476806e-07;1.0100215912390422;10.001519614983572;0.8335063876695348;0.015559683350640703;0.015563336583101202;0.7977329433604717;0.014893835726218366;1.0448184383797248;0.7979272603737817;1.0100037158717878
58.95638;1.044435071806306;0.8333462063953305;0.7978157906945985;-4.4346391543459454e-07;-3.849937077200793e-07;1.0100241085847894;10.001542201013761;0.8335077556217829;0.015559666234564356;0.015563293398662869;0.7977321613888031;0.014893889743636925;1.0448186279108072;0.7979268765302521;1.010002444219485
58.96638;1.0444337539312898;0.8333452801399737;0.7978150489690101;-4.4372915921303883e-07;-3.8538889287190797e-07;1.0100266693705438;10.001564889561966;0.8335091662461749;0.015559649507497079;0.01556325087981016;0.7977314491654137;0.014893943473819029;1.0448187174756252;0.7979264444505529;1.0100011230300296
58.97638;1.0444323694102264;0.833344326714682;0.7978143577877579;-4.43982289251803e-07;-3.8578948713573095e-07;1.0100292730512868;10.001587620479356;0.8335106204895607;0.015559633164819736;0.015563209124220283;0.7977308061934625;0.014893996888948475;1.0448187053513733;0.7979259639963978;1.0099997557388283
58.98638;1.0444309214984429;0.83334334829595;0.7978137109874022;-4.442240757420098e-07;-3.861946176296397e-07;1.0100319185479205;10.001610333744987;0.833512118850888;0.015559617199141921;0.01556316821530338;0.7977302327370697;0.014894049955404354;1.0448185919257684;0.7979254349355898;1.009998345223466
58.99638;1.0444294148720443;0.8333423466284562;0.7978131024948397;-4.4445536845355383e-07;-3.8660335322654973e-07;1.010034604479598;10.00163297280947;0.8335136607339727;0.015559601608424197;0.015563128224194695;0.797729729849667;0.014894102656489501;1.0448183795802943;0.7979248572198039;1.0099968926013432
59.00638;1.0444278551517938;0.8333413239499019;0.7978125272406412;-4.44676938496606e-07;-3.8701470495331656e-07;1.0100373282144133;10.001655486065694;0.8335152441650528;0.015559586405197957;0.015563089213196603;0.7977292983533314;0.014894154986967193;1.044818071452351;0.7979242312594795;1.0099953976307856
59.01638;1.0444262489184137;0.8333402840564131;0.7978119816830551;-4.4488928772648085e-07;-3.8742774925287476e-07;1.0100400854420455;10.001677826551251;0.8335168660659503;0.01555957161836043;0.015563051230876666;0.7977289377878884;0.014894206926915295;1.0448176705529053;0.7979235577363145;1.0099938601009477
59.02638;1.044424603494103;0.8333392328054418;0.7978114632589086;-4.450926982620475e-07;-3.8784151159558024e-07;1.0100428708078586;10.001699947657555;0.8335185228241709;0.015559557288096836;0.015563014306634695;0.7977286462283433;0.01489425842890915;1.0448171801541777;0.7979228371631378;1.0099922806490538
59.03638;1.0444229266349945;0.8333381776453808;0.797810969647009;-4.452872984248119e-07;-3.88254702200508e-07;1.0100456782405074;10.001721804419558;0.8335202106733133;0.015559543460086908;0.015562978462107422;0.7977284209999913;0.0148943094346309;1.0448166047126826;0.7979220700252042;1.0099906606986293
59.04638;1.044421226290933;0.833337126201034;0.7978104987207693;-4.454730837321207e-07;-3.8866582178318665e-07;1.0100485008959779;10.001743359230533;0.8335219258472135;0.015559530179480932;0.015562943731865826;0.79772825960663;0.014894359895613616;1.0448159499252068;0.7979212576909079;1.0099890026419835
59.05638;1.044419510065059;0.8333360844004328;0.7978100486557931;-4.456500894216018e-07;-3.8907343395802623e-07;1.0100513318765105;10.00176458054231;0.8335236644334681;0.015559517486764717;0.015562910166685881;0.79772816018598;0.014894409774884878;1.0448152212735529;0.797920403028529;1.009987309992378
59.06638;1.044417784683525;0.8333350554292631;0.7978096177536053;-4.458185343909807e-07;-3.894761932703634e-07;1.010054165455164;10.001785434530639;0.8335254215269258;0.015559505415593438;0.015562877817798993;0.7977281214891447;0.014894459037399497;1.044814422278446;0.7979195100101074;1.0099855867643606
59.07638;1.044416055531313;0.8333340406095596;0.7978092042720428;-4.4597877853571053e-07;-3.898727014503416e-07;1.0100569973591293;10.001805874810511;0.8335271906207908;0.015559493987080234;0.015562846728789591;0.7977281425150763;0.01489450764764337;1.0448135542962032;0.7979185826737145;1.009983836964038
59.08638;1.044414326125698;0.8333330409852813;0.7978088060784544;-4.4613114651191205e-07;-3.902614209692769e-07;1.0100598240511933;10.001825841459512;0.8335289645519927;0.015559483205679113;0.015562816943377219;0.7977282219360691;0.01489455557822451;1.0448126173324301;0.7979176243153846;1.0099820646374937
59.09638;1.044412598212549;0.833332058146074;0.7978084203833674;-4.462756833042584e-07;-3.9064068959935503e-07;1.0100626421209753;10.001845274676427;0.8335307366172109;0.015559473059715312;0.015562788512895442;0.7977283580228484;0.014894602814993328;1.0448116104196004;0.7979166374621873;1.0099802738251835
59.10638;1.044410872439644;0.8333310944355149;0.7978080441643741;-4.4641216187093075e-07;-3.910087535619288e-07;1.0100654476718807;10.001864123403351;0.8335325000621302;0.015559463522163529;0.015562761492574632;0.7977285492575008;0.014894649347787637;1.044810532180708;0.7979156246142209;1.0099784683780237
59.11638;1.0444091487758993;0.8333301525512061;0.7978076748580283;-4.46540511733165e-07;-3.9136388870899167e-07;1.0100682355157196;10.001882339283412;0.833534247179673;0.01555945455292214;0.0155627359297736;0.7977287946512153;0.014894695157380998;1.044809381798449;0.7979145892497094;1.009976652063455
59.12638;1.0444074267443884;0.8333292349278475;0.7978073108091165;-4.4666107273946726e-07;-3.917046063851839e-07;1.0100709994818935;10.001899870745744;0.8335359697317817;0.015559446099325112;0.01556271185414281;0.7977290934543882;0.01489474021710885;1.0448081591412615;0.7979135359937325;1.0099748290749064
59.13638;1.0444057057133682;0.8333283435444678;0.7978069514681878;-4.467743515349675e-07;-3.920296789595666e-07;1.0100737336357408;10.001916662057424;0.8335376603450901;0.015559438091234033;0.015562689275389579;0.7977294450524168;0.014894784513706332;1.044806864571255;0.7979124698882253;1.009973004467184
59.14638;1.0444039849568765;0.8333274795030937;0.7978065974409434;-4.4688084876318033e-07;-3.923378858215176e-07;1.0100764325955418;10.001932654423152;0.8335393135012159;0.015559430445970305;0.015562668186323639;0.7977298492510474;0.014894828070965684;1.0448054995630216;0.7979113957266332;1.0099711840974739
59.15638;1.044402263865911;0.8333266421831791;0.7978062504872813;-4.4698108964766805e-07;-3.9262773515101563e-07;1.0100790911126105;10.001947791013235;0.8335409252778788;0.015559423093328754;0.01556264856505013;0.7977303063047299;0.014894870951516486;1.0448040671681598;0.7979103174581147;1.0099693744684555
59.16638;1.044400542728193;0.8333258291461438;0.7978059132817444;-4.4707557806333806e-07;-3.928973742648654e-07;1.0100817040137962;10.00196202599223;0.8335424922676197;0.01555941599181956;0.015562630375209158;0.7977308164837659;0.014894913235750708;1.0448025714678295;0.7979092376953258;1.0099675825781
59.17638;1.0443988230077021;0.833325037257801;0.797805588825868;-4.4716478958476e-07;-3.931445765106661e-07;1.0100842666477314;10.001975336557047;0.8335440107257238;0.015559409113378239;0.015562613571354435;0.7977313797685314;0.014894954998434162;1.0448010165864943;0.7979081578478212;1.0099658149438564
59.18638;1.0443971066848912;0.8333242639310905;0.7978052799538279;-4.472492355410767e-07;-3.9336677241839444e-07;1.010086775654362;10.001987725921216;0.8335454764762359;0.015559402424001549;0.015562598105152713;0.797731995900391;0.01489499629479561;1.0447994057811119;0.7979070785484041;1.0099640761465447
59.19638;1.04439539618312;0.8333235075736674;0.7978049893818514;-4.473295099658023e-07;-3.935613167233383e-07;1.0100892292856136;10.001999207599503;0.8335468852782598;0.015559395886967677;0.0155625839233427;0.7977326645726451;0.014895037157331615;1.0447977411972356;0.7979059998854979;1.009962368820461
59.20638;1.0443936951190458;0.8333227675960381;0.7978047202044439;-4.474062823598804e-07;-3.93725956479201e-07;1.0100916266352238;10.002009791922015;0.8335482332999277;0.015559389477817012;0.015562570963938207;0.7977333856231366;0.014895077599368377;1.0447960247935546;0.7979049215457701;1.009960694946633
59.21638;1.0443920080877418;0.8333220444151566;0.7978044763222045;-4.4748024865052774e-07;-3.9385930049894397e-07;1.0100939667837883;10.002019490408905;0.833549517617223;0.015559383193392127;0.01556255915813999;0.7977341587509509;0.014895117623015416;1.0447942597282787;0.7979038429749862;1.00995905647856
59.22638;1.0443903392190002;0.833321339225298;0.7978042623068621;-4.4755215124577156e-07;-3.939611073133084e-07;1.0100962489009122;10.00202832188827;0.8335507364617487;0.01555937705206566;0.015562548439264355;0.7977349828581111;0.014895157230163747;1.044792451397591;0.7979027635155503;1.0099574555902386
59.23638;1.044388691283065;0.8333206533488376;0.7978040827634112;-4.4762269479845186e-07;-3.9403223641100034e-07;1.0100984725536226;10.002036310894223;0.8335518891152067;0.015559371087983224;0.015562538753415683;0.7977358559366962;0.01489519642556128;1.0447906079663256;0.7979016822918354;1.0099558953888994
59.24638;1.0443870663811081;0.8333199878092964;0.7978039417646235;-4.4769230497957174e-07;-3.940743302054248e-07;1.0101006373485033;10.002043487317462;0.833552975737142;0.015559365340131125;0.015562530062028348;0.7977367754852978;0.014895235209299858;1.0447887399642577;0.7979005976740969;1.009954380159646
59.25638;1.0443854673196242;0.8333193437371482;0.7978038429309648;-4.477612136368524e-07;-3.940894117533802e-07;1.0101027425106928;10.00204989113027;0.833553997138519;0.015559359843052577;0.015562522334062577;0.7977377388850316;0.014895273574171931;1.0447868588063411;0.7978995071243854;1.0099529147814856
59.26638;1.0443838981592997;0.8333187227977144;0.7978037900564073;-4.4782983532677466e-07;-3.940795651615447e-07;1.0101047872558926;10.002055576776732;0.833554954152838;0.01555935462625201;0.015562515529411965;0.7977387436980138;0.014895311510370593;1.0447849752882252;0.7978984081926513;1.0099515040176388
59.27638;1.0443823638861771;0.8333181268794945;0.7978037873191867;-4.4789877474193996e-07;-3.940468128920071e-07;1.010106771765447;10.002060610481202;0.8335558466823086;0.015559349715477337;0.015562509582969113;0.7977397878062803;0.014895349005709695;1.0447830991538827;0.7978972997140893;1.009950152525899
59.28638;1.0443808699275092;0.8333175574689449;0.7978038386386055;-4.479685316455258e-07;-3.939930711181029e-07;1.0101086978979248;10.002065059284423;0.8335566733214627;0.015559345134505785;0.015562504407842294;0.7977408691538563;0.014895386040059043;1.0447812397994662;0.7978961820693998;1.0099488656556495
59.29638;1.0443794214013071;0.8333170149987862;0.7978039470383507;-4.480393840682131e-07;-3.9391998232366713e-07;1.0101105689133163;10.002068979579025;0.8335574319985928;0.015559340916807416;0.015562499913636152;0.7977419852450809;0.014895422577126687;1.0447794071461516;0.7978950567102924;1.0099476496418314
59.30638;1.0443780227022592;0.8333164984563741;0.7978041146268668;-4.4811138482029614e-07;-3.9382871729956366e-07;1.0101123885178471;10.00207241449805;0.8335581205918018;0.015559337115764653;0.015562496016285562;0.7977431330238536;0.014895458560540125;1.0447776112372789;0.7978939257753456;1.0099465106618417
59.31638;1.0443766783433244;0.8333160055255944;0.7978043426679335;-4.481843849193433e-07;-3.937201611184543e-07;1.0101141603094372;10.002075398452877;0.8335587369043768;0.015559333797071395;0.015562492640342472;0.7977443093430986;0.014895493917106668;1.0447758608738358;0.7978927921809984;1.0099454540145454
59.32638;1.0443753936669729;0.8333155328745829;0.7978046314595233;-4.4825810158362504e-07;-3.9359556984207113e-07;1.0101158878069472;10.002077959099395;0.8335592789905203;0.015559331027563794;0.01556248972803026;0.79774551136288;0.014895528560202534;1.0447741630714196;0.7978916597250425;1.0099444841257517
59.33638;1.0443741739453525;0.8333150766571836;0.7978049805685975;-4.4833205151256846e-07;-3.9345706617090544e-07;1.0101175744547657;10.002080117215494;0.833559746080133;0.015559328871917081;0.015562487243115758;0.797746736474778;0.01489556239746314;1.0447725232687883;0.7978905327569658;1.0099436045047483
59.34638;1.0443730233062472;0.8333146333938464;0.7978053895663094;-4.4840542461605797e-07;-3.9330749269714086e-07;1.0101192233817393;10.002081890795445;0.833560138715805;0.015559327383385677;0.015562485159908743;0.7977479818376636;0.014895595340501005;1.0447709449919236;0.7978894153686752;1.0099428170292621
59.35638;1.0443719450157052;0.8333142003610514;0.7978058588017692;-4.48477149826464e-07;-3.9314988720032494e-07;1.0101208372961419;10.002083300148099;0.8335604580247087;0.015559326593296577;0.015562483455584383;0.7977492438674173;0.014895627304558685;1.04476942906741;0.7978883105987196;1.0099421219190237
59.36638;1.0443709420309886;0.8333137750244969;0.7978063897770339;-4.485460042833222e-07;-3.929870250520372e-07;1.010122419014148;10.002084366860817;0.8335607058476036;0.015559326516447314;0.015562482107898009;0.7977505185431151;0.014895658207865363;1.0447679735076492;0.7978872206359079;1.0099415192237433
59.37638;1.0443700170109604;0.833313354325471;0.7978069848775019;-4.486105960410971e-07;-3.928212303638492e-07;1.0101239720319497;10.0020851062266;0.8335608854687444;0.015559327158807456;0.015562481084803835;0.7977518024263237;0.014895687984112407;1.0447665746168997;0.7978861478281792;1.0099410100751194
59.38638;1.0443691723967332;0.8333129345069012;0.7978076466634573;-4.486693792909633e-07;-3.926544364222578e-07;1.010125500093266;10.002085523940556;0.8335610013997149;0.015559328512988179;0.015562480339104484;0.797753092980857;0.014895716599868608;1.0447652287436755;0.7978850952111843;1.0099405967117852
59.39638;1.0443684102741584;0.8333125113372789;0.7978083770652706;-4.487207815606448e-07;-3.924883520982176e-07;1.0101270061126515;10.002085624047824;0.8335610588747576;0.015559330555708802;0.015562479817742052;0.7977543880655027;0.014895744060215326;1.044763933580427;0.7978840663157006;1.0099402822361536
59.40638;1.0443677317958087;0.8333120804085957;0.7978091769393609;-4.487634094502199e-07;-3.923246410741158e-07;1.0101284916519384;10.002085415469269;0.8335610639593707;0.015559333253211885;0.01556247946675131;0.7977556857644662;0.014895770394993919;1.0447626886039205;0.7978830647459058;1.0099400702818595
59.41638;1.044367137244141;0.8333116375447405;0.7978100465584571;-4.487961932489706e-07;-3.9216497203080423e-07;1.0101299573284204;10.002084906804708;0.8335610235368277;0.015559336565548632;0.015562479226838009;0.7977569845499252;0.014895795634185903;1.0447614949998922;0.7978820935367505;1.0099399641679963
59.42638;1.0443666273928458;0.8333111792484121;0.7978109863263176;-4.4881826124573295e-07;-3.920108383451529e-07;1.0101314034476094;10.002084099458244;0.8335609447120417;0.015559340458354907;0.015562479034009726;0.7977582832608986;0.014895819795549796;1.0447603553091207;0.7978811547056889;1.0099399662096162
59.43638;1.0443662049171034;0.8333107027304846;0.7978119967120487;-4.4882871573114187e-07;-3.918634483114679e-07;1.0101328300492454;10.002082991317517;0.8335608339001692;0.015559344922935871;0.015562478828612593;0.7977595811344897;0.014895842897558133;1.0447592730407493;0.7978802495331466;1.0099400780173555
59.44638;1.0443658741940438;0.8333102058887557;0.797813077995133;-4.4882663473075967e-07;-3.9172386619252017e-07;1.0101342360973158;10.002081586293178;0.8335606958161069;0.015559349981728159;0.01556247856474976;0.7977608778874858;0.01489586497810485;1.044758252061543;0.7978793788446024;1.0099403012115546
59.45638;1.0443656403578359;0.8333096877266647;0.7978142301616753;-4.488112719779709e-07;-3.9159304311579263e-07;1.0101356184172452;10.002079894992557;0.833560532971175;0.015559355677945686;0.015562478212056639;0.7977621735786306;0.014895886096595532;1.0447572956672995;0.7978785427099616;1.009940637425376
59.46638;1.044365508987646;0.8333091483294782;0.797815452590875;-4.487822675430509e-07;-3.9147157979975274e-07;1.010136971715129;10.002077925366779;0.8335603459516225;0.015559362066915513;0.015562477748758593;0.7977634682653303;0.01489590632054088;1.044756406249967;0.7978777404463628;1.0099410879425559
59.47638;1.0443654855323725;0.8333085880961889;0.7978167440284736;-4.4873959621981214e-07;-3.9135958144097996e-07;1.0101382899476878;10.002075675555204;0.8335601339729435;0.015559369212819103;0.015562477151106842;0.7977647616322819;0.014895925708817806;1.0447555858030932;0.7978769714008616;1.009941653918059
59.48638;1.0443655741772142;0.8333080071580564;0.7978181028758163;-4.4868316131915195e-07;-3.912568284807751e-07;1.0101395674361882;10.002073135629798;0.8335598957168995;0.015559377184505372;0.015562476384613588;0.7977660529212606;0.014895944302995255;1.0447548367141803;0.7978762357391825;1.0099423363914553
59.49638;1.0443657773748711;0.8333074054341045;0.7978195268974936;-4.486125122521496e-07;-3.911630276216614e-07;1.010140798409349;10.002070294685021;0.8335596303672617;0.01555938604930706;0.015562475401901067;0.7977673414430378;0.014895962129103546;1.0447541622502277;0.7978755347135021;1.009943135162941
59.50638;1.0443660960872223;0.8333067832256755;0.7978210127999871;-4.4852695242282054e-07;-3.9107786965664364e-07;1.0101419760152772;10.002067146932134;0.8335593381749316;0.015559395873445403;0.015562474150617286;0.7977686273943989;0.014895979202406703;1.0447535663585392;0.7978748701831221;1.0099440477898867
59.51638;1.0443665298344202;0.833306141868947;0.797822556575328;-4.4842578684367776e-07;-3.910009698299567e-07;1.010143092396741;10.002063694341906;0.8335590200264656;0.015559406726482832;0.015562472585524342;0.7977699122318882;0.014895995526892853;1.0447530534717941;0.7978742434837768;1.00994506983207
59.52638;1.0443670766432824;0.8333054838829754;0.7978241534105448;-4.483085933600124e-07;-3.9093187445064947e-07;1.0101441392890864;10.002059943657134;0.8335586761773005;0.015559418673102853;0.01556247067262048;0.7977711982800767;0.014896011094203822;1.0447526285236797;0.7978736547328635;1.009946195611105
59.53638;1.044367733625314;0.8333048126474977;0.7978257966554836;-4.481754114698734e-07;-3.908701096522001e-07;1.010145108228626;10.00205590072255;0.8335583054296775;0.015559431756575764;0.01556246838601996;0.7977724880058492;0.014896025892211355;1.0447522966436509;0.7978731032632504;1.0099474188779058
59.54638;1.0443684978305268;0.8333041318795453;0.7978274777437886;-4.4802666890285587e-07;-3.908152461090433e-07;1.0101459910919977;10.002051571306163;0.8335579052896248;0.015559445993829793;0.015562465707724973;0.7977737836296258;0.014896039914383844;1.0447520631409086;0.7978725884429326;1.0099487332359032
59.55638;1.0443693662859757;0.8333034450121929;0.7978291872311037;-4.478629554179202e-07;-3.9076698845240186e-07;1.0101467812708584;10.002046966865665;0.8335574724082015;0.01555946137884603;0.015562462630412574;0.7977750871913554;0.014896053161073577;1.0447519338152216;0.7978721101348235;1.0099501319882584
59.56638;1.0443703351783116;0.8333027548114572;0.7978309154111798;-4.4768487748096787e-07;-3.907251849146685e-07;1.0101474741588579;10.002042104864438;0.8335570030608285;0.015559477887705118;0.015562459156295186;0.7977764004842658;0.01489606564207174;1.0447519144569501;0.7978716687680034;1.009951608089647
59.57638;1.0443713993926547;0.8333020635017075;0.7978326526217044;-4.474930565429127e-07;-3.9068978090354985e-07;1.0101480662251066;10.002037001509848;0.8335564934851687;0.01555949549115692;0.015562455291609222;0.7977777245674933;0.014896077384948194;1.0447520099756042;0.7978712650218125;1.00995315479075
59.58638;1.0443725529807115;0.8333013728290299;0.7978343895669682;-4.4728819791886695e-07;-3.906608264973584e-07;1.010148554014118;10.002031667666474;0.8335559401962567;0.015559514161553385;0.015562451039030945;0.7977790594998424;0.014896088446577997;1.044752223957154;0.7978708995506948;1.0099547660458306
59.59638;1.0443737895117364;0.8333006839002728;0.7978361172772118;-4.4707103502577594e-07;-3.906384516846312e-07;1.010148934376724;10.00202611381012;0.8335553403331015;0.015559533867947912;0.015562446391545755;0.797780404944006;0.014896098917755375;1.0447525579838777;0.7978705732778005;1.0099564362641145
59.60638;1.0443751019445195;0.8332999974417057;0.797837827290705;-4.468421544374086e-07;-3.9062271882768465e-07;1.0101492051566612;10.002020352923555;0.8335546913410983;0.015559554576203028;0.015562441338281304;0.7977817609207783;0.014896108904641346;1.044753011156836;0.7978702875773079;1.0099581599303245
59.61638;1.0443764830233677;0.8332993142975165;0.7978395123545935;-4.4660209179140994e-07;-3.9061346265674476e-07;1.0101493653115983;10.002014394614532;0.8335539905248881;0.015559576249860752;0.015562435877604018;0.7977831275901378;0.01489611849890417;1.044753580845796;0.797870043945487;1.0099599312781604
59.62638;1.0443779258968338;0.8332986356288027;0.797841166757193;-4.463516265685687e-07;-3.906102653471102e-07;1.0101494148652015;10.002008239523054;0.8335532355139207;0.015559598844129422;0.015562430017152159;0.7977845044284373;0.014896127762101164;1.0447542635521023;0.7978698441758991;1.0099617442760476
59.63638;1.044379424003434;0.8332979627027539;0.7978427862621812;-4.4609174722431e-07;-3.906125551514616e-07;1.0101493548975056;10.002001883661576;0.8335524252507381;0.015559622302718899;0.015562423767758796;0.7977858900014669;0.014896136726404111;1.044755054994643;0.7978696909661571;1.0099635933053943
59.64638;1.0443809709013663;0.8332972967487577;0.7978443682131601;-4.4582343191299237e-07;-3.906197485955035e-07;1.0101491871903387;10.001995327628384;0.8335515605780944;0.015559646555981512;0.015562417148409658;0.7977872827528556;0.01489614540462007;1.0447559503951762;0.7978695874144899;1.0099654739113122
59.65638;1.04438256066003;0.8332966395569424;0.7978459110364707;-4.455475998179594e-07;-3.906314093762517e-07;1.0101489139587305;10.001988576694005;0.8335506438616768;0.015559671518002527;0.015562410187440385;0.7977886817853596;0.014896153803332366;1.0447569451915473;0.7978695355373199;1.0099673826272293
59.66638;1.0443841882970606;0.8332959940725938;0.797847412899718;-4.4526504752154994e-07;-3.9064735438257403e-07;1.0101485382671334;10.00198163315122;0.8335496780729247;0.01555969709097651;0.015562402909303354;0.7977900866647377;0.01489616193780966;1.0447580350652914;0.7978695356357778;1.009969316332231
59.67638;1.04438585003388;0.8332953640872923;0.7978488710299235;-4.4497638236491345e-07;-3.906677096054236e-07;1.0101480647333436;10.00197448880939;0.8335486664619531;0.015559723173630042;0.01556239532442794;0.7977914970285331;0.014896169850547276;1.0447592152600533;0.7978695871514884;1.009971271991025
59.68638;1.044387543163688;0.8332947536613041;0.7978502817883029;-4.4468215188275127e-07;-3.90692966760689e-07;1.010147499632621;10.001967120173578;0.8335476129609198;0.015559749664400227;0.015562387420986286;0.7977929125600909;0.014896177617031478;1.0447604806674378;0.797869689827651;1.0099732465095996
59.69638;1.0443892652849165;0.8332941670240638;0.7978516405542488;-4.4438302387650506e-07;-3.9072389363233215e-07;1.010146850245102;10.001959495813514;0.8335465222699205;0.015559776463732886;0.015562379145254004;0.7977943327444003;0.01489618532684905;1.0447618271412782;0.7978698437772719;1.009975236631163
59.70638;1.0443910136601398;0.8332936088820575;0.7978529416932088;-4.440799028132673e-07;-3.907611899136248e-07;1.0101461245279828;10.001951594724876;0.833545399367626;0.015559803485767238;0.015562370398838572;0.7977957564903415;0.01489619306341382;1.0447632527602075;0.797870048803367;1.0099772393707582
59.71638;1.044392785181642;0.8332930845744752;0.7978541788683416;-4.437739815983262e-07;-3.9080511561076063e-07;1.0101453315614055;10.001943419913525;0.8335442491496329;0.01555983067289213;0.015562361074197801;0.797797181934157;0.014896200904097578;1.0447647579843693;0.7978703042902134;1.0099792524269546
59.72638;1.0443945763543725;0.8332925997357216;0.7978553456463032;-4.434665490207001e-07;-3.908554079795096e-07;1.0101444817103549;10.00193500008601;0.8335430761522664;0.015559857994804062;0.015562351090893647;0.7977986063426712;0.014896208925715868;1.044766344985633;0.7978706094617127;1.0099812737809957
59.73638;1.0443963834206247;0.833292159718426;0.7978564363414193;-4.4315853835612674e-07;-3.909114007148415e-07;1.0101435859143602;10.0019263814101;0.8335418842875906;0.015559885435516138;0.015562340403505051;0.7978000261815664;0.014896217193733862;1.0447680167605482;0.7978709632804301;1.009983301560361
59.74638;1.044398202914091;0.8332917691428896;0.7978574465408571;-4.4285033375951815e-07;-3.909721334438933e-07;1.0101426546141916;10.001917618456753;0.8335406771073269;0.015559912985018663;0.015562328994674;0.7978014376198759;0.014896225744557866;1.0447697761174435;0.7978713643854487;1.0099853348042995
59.75638;1.044400031908316;0.8332914316267631;0.7978583728859884;-4.425420786021875e-07;-3.9103657665395555e-07;1.0101416970037567;10.001908771221819;0.833539458073371;0.015559940635889356;0.015562316865637563;0.7978028376358307;0.014896234581940334;1.0447716247879464;0.797871811334702;1.0099873737302352
59.76638;1.0444018677659095;0.8332911495921131;0.7978592125120343;-4.422339751334824e-07;-3.9110395392210113e-07;1.0101407209539097;10.001899901630464;0.8335382301957438;0.015559968380547209;0.015562304025802155;0.797804224852423;0.01489624368738276;1.0447735627880381;0.7978723026001692;1.0099894191047047
59.77638;1.0444037078840374;0.8332909242542896;0.7978599628161466;-4.4192630901526056e-07;-3.911739173167982e-07;1.0101397336337976;10.00189106457791;0.833536996252165;0.015559996210107369;0.015562290489219444;0.7978055992828864;0.014896253031245345;1.0447755878988711;0.7978728364322736;1.0099914718915652
59.78638;1.0444055496023703;0.8332907559309191;0.797860621519363;-4.416193577493417e-07;-3.9124650206724126e-07;1.0101387422794368;10.001882296980272;0.8335357598964305;0.015560024112621217;0.015562276285302839;0.7978069616942268;0.014896262577291243;1.0447776960052242;0.7978734113527141;1.0099935333966474
59.79638;1.0444073902102293;0.8332906443709388;0.7978611867517134;-4.413131889196866e-07;-3.913219463881602e-07;1.0101377543956986;10.001873612954313;0.8335345256806144;0.015560052066181164;0.015562261473389322;0.7978083129245007;0.014896272286984263;1.0447798826759078;0.7978740267411666;1.0099956052616934
59.80638;1.044409226839393;0.8332905887986318;0.797861657047776;-4.41007434922576e-07;-3.914005998058499e-07;1.0101367776621955;10.00186501351684;0.8335332977901083;0.01556008003379158;0.015562246144193477;0.7978096530028986;0.014896282133591496;1.0447821447035563;0.7978746825029156;1.0099976896362988
59.81638;1.0444110562026279;0.8332905880659474;0.7978620311604312;-4.4070120062595373e-07;-3.9148301815891974e-07;1.0101358197414896;10.001856502282918;0.8335320794570956;0.015560107977099003;0.015562230408956303;0.7978109810306991;0.014896292116320294;1.0447844802580166;0.7978753782197947;1.0099997897936008
59.82638;1.0444128745276617;0.8332906408108337;0.7978623082500857;-4.4039309254506717e-07;-3.9157008363815286e-07;1.0101348876246499;10.001848088710647;0.833530873489662;0.015560135879598504;0.01556221438589621;0.7978122960530328;0.014896302261131991;1.0447868877932531;0.7978761127510243;1.0100019102070235
59.83638;1.0444146777676686;0.8332907452362218;0.7978624884731371;-4.4008143157401137e-07;-3.916629340864058e-07;1.0101339868830634;10.001839778723463;0.8335296827242412;0.015560163746847933;0.015562198183182462;0.797813597629081;0.014896312615098951;1.044789364985561;0.7978768845611945;1.01000405542284
59.84638;1.0444164616895313;0.8332908995462199;0.797862572882455;-4.397646735972809e-07;-3.9176262068864714e-07;1.0101331214745468;10.001831568529019;0.8335285098758434;0.015560191582979166;0.015562181884688922;0.797814885476759;0.014896323236613872;1.0447919086407076;0.7978776921788646;1.0100062282623847
59.85638;1.0444182219534712;0.8332911032702902;0.7978625628129503;-4.394417852278749e-07;-3.91869788696298e-07;1.010132294279488;10.0018234480971;0.8335273573310035;0.015560219373915104;0.015562165555084608;0.7978161588236479;0.014896334176846559;1.0447945150984472;0.7978785341395275;1.010008429156913
59.86638;1.0444199544054407;0.8332913577658031;0.7978624596291527;-4.391123079888101e-07;-3.9198461700068733e-07;1.010131507924527;10.001815409394865;0.8335262272418836;0.015560247090453866;0.015562149250897444;0.7978174161681397;0.014896345463000067;1.0447971803394418;0.7978794087496036;1.0100106576785255
59.87638;1.0444216549731093;0.8332916653007818;0.7978622645015659;-4.387761377725276e-07;-3.921067688791089e-07;1.0101307651553606;10.001807452576776;0.8335251215895474;0.01556027469989887;0.015562133016176096;0.7978186555022857;0.01489635709843836;1.0447999000556767;0.7978803141642754;1.0100129141191614
59.88638;1.0444233191699763;0.8332920279800535;0.7978619780855086;-4.384333291008341e-07;-3.9223529707278984e-07;1.0101300687315835;10.001799579798329;0.833524042129504;0.015560302177716992;0.015562116877586808;0.7978198745364029;0.014896369076513876;1.0448026699704742;0.7978812485645527;1.0100151994919913
59.89638;1.0444249424204985;0.83329244747301;0.7978616004480992;-4.380840949096162e-07;-3.9236890364852575e-07;1.0101294211103935;10.00179177897584;0.8335229904646352;0.015560329514387617;0.015562100846409032;0.7978210705093957;0.014896381386918293;1.0448054860041684;0.7978822102995643;1.0100175154868642
59.90638;1.0444265212419588;0.8332929252618648;0.7978611312139267;-4.377288340188898e-07;-3.9250657153256743e-07;1.0101288238008868;10.001784017009243;0.8335219681002022;0.015560356710017452;0.015562084914650146;0.7978222397785708;0.01489639400829175;1.0448083439799112;0.7978831980659545;1.0100198647970307
59.91638;1.044428053195586;0.8332934627027963;0.7978605701773709;-4.373680535474005e-07;-3.9264792341403457e-07;1.0101282770962638;10.001776249270256;0.8335209761667117;0.015560383765935127;0.01556206905415316;0.7978233775824689;0.014896406904349084;1.0448112391657052;0.7978842108686297;1.0100222505602072
59.92638;1.04442953522998;0.8332940605454738;0.7978599182649645;-4.3700226244997626e-07;-3.927930001036491e-07;1.0101277811820566;10.001768431823331;0.8335200149814367;0.015560410683338518;0.015562053232335409;0.7978244778238739;0.014896420028737183;1.0448141663007628;0.7978852478526649;1.0100246754079039
59.93638;1.0444309630463138;0.8332947185479072;0.797859177912163;-4.366319213740692e-07;-3.929419566931106e-07;1.010127337240448;10.001760524964627;0.8335190841221557;0.015560437455657128;0.015562037433837578;0.7978255328065517;0.014896433326251802;1.044817120083768;0.797886308246526;1.0100271411512507
59.94638;1.0444323325106755;0.8332954359253936;0.79785835243834;-4.3625735456231325e-07;-3.9309506957178927e-07;1.010126946896097;10.00175249208245;0.8335181830160137;0.015560464056599811;0.01556202166919428;0.7978265335088488;0.014896446730967756;1.044820095737524;0.7978873911209402;1.0100296487311335
59.95638;1.0444336412986803;0.8332962118372629;0.797857445080173;-4.358785736248514e-07;-3.932528480961872e-07;1.0101266114586824;10.00174429921546;0.8335173111512503;0.015560490445723217;0.015562005964710749;0.7978274707093744;0.014896460177447893;1.0448230895830173;0.7978884953187635;1.0100321980884128
59.96638;1.0444348889675044;0.833297045240975;0.7978564586213348;-4.3549519889098443e-07;-3.934158997745655e-07;1.0101263323532275;10.001735910064342;0.8335164678229033;0.01556051658658436;0.01556199034300978;0.7978283361841705;0.014896473624971512;1.0448260992660232;0.7978896197974373;1.0100347881627973
59.97638;1.044436075298419;0.8332979346900862;0.7978553956764004;-4.35106501296021e-07;-3.9358462582693074e-07;1.010126111608573;10.001727278090412;0.8335156522076029;0.015560542455451784;0.015561974812979804;0.7978291230032489;0.014896487069598502;1.0448291234787743;0.7978907635893399;1.0100374172355107
59.98638;1.044437198390286;0.8332988782633298;0.7978542586212949;-4.3471151992773794e-07;-3.9375924303256117e-07;1.010125951867832;10.001718346899242;0.8335148638489321;0.015560568034307066;0.015561959377089858;0.7978298252564241;0.014896500528585646;1.0448321612144118;0.7978919257043173;1.0100400836454242
59.99638;1.0444382543899815;0.8332998735953069;0.7978530488336703;-4.343093152876626e-07;-3.939400794629594e-07;1.0101258565004994;10.001709056749691;0.8335141030723932;0.01556059329996234;0.015561944043657717;0.7978304380756575;0.014896514010962961;1.0448352104407879;0.7978931056056301;1.010042786088415
60.00638;1.044439239185593;0.8333009180452708;0.7978517665914218;-4.338990530849301e-07;-3.9412754331395613e-07;1.010125829509767;10.001699345477904;0.8335133712841895;0.015560618224926877;0.015561928835707315;0.7978309575778834;0.01489652749987503;1.044838267228331;0.7978943035571026;1.0100455231486412
60.01638;1.0444401501643177;0.8333020087061378;0.7978504121242743;-4.3347987387930025e-07;-3.943218713863836e-07;1.010125875086364;10.001689143877002;0.8335126711278031;0.015560642785347625;0.01556191379198895;0.7978313800066281;0.014896540961479156;1.0448413262662208;0.7978955203426075;1.0100482931000794
60.02638;1.0444409867820075;0.833303142427499;0.7978489864582061;-4.3305121520882294e-07;-3.945232659491956e-07;1.0101259971268182;10.001678376355615;0.8335120061046125;0.015560666959495404;0.015561898955311782;0.7978317009104505;0.014896554362701894;1.0448443817029458;0.7978967564169759;1.0100510939656118
60.03638;1.0444417508915926;0.8333043158610143;0.7978474916091597;-4.326134584633765e-07;-3.9473229946250303e-07;1.0101261987538315;10.001666971338281;0.83351137977181;0.015560690723837332;0.015561884362122153;0.7978319155320015;0.014896567670041857;1.0448474273803694;0.7978980111630717;1.0100539229565297
60.04638;1.0444424469933888;0.8333055251723966;0.797845930526604;-4.321679533809273e-07;-3.949499810807288e-07;1.0101264823477862;10.00165487037643;0.8335107953538896;0.015560714058988083;0.015561870046641165;0.7978320196403543;0.01489658083902766;1.0448504570027712;0.7978992830791248;1.010056775875254
60.05638;1.0444430813171424;0.8333067659592087;0.7978443068668202;-4.317164263654425e-07;-3.951774450669645e-07;1.0101268500837097;10.001642027163655;0.8335102561142262;0.015560736952468441;0.015561856054956769;0.797832009663543;0.014896593815426443;1.0448534646928143;0.7979005703392624;1.0100596473949022
60.06638;1.0444436602756386;0.8333080335950882;0.7978426250941015;-4.312604609306415e-07;-3.9541559335950734e-07;1.0101273039620486;10.001628403551601;0.8335097658635455;0.01556075939152759;0.015561842458447607;0.7978318829893166;0.014896606543658;1.0448564454692972;0.7979018711184634;1.0100625323163737
60.07638;1.044444189718919;0.8333093236711718;0.7978408908009563;-4.3080127333539824e-07;-3.9566482243050964e-07;1.0101278453171716;10.001613965023978;0.8335093287910655;0.01556078135885617;0.015561829355455085;0.79783163888529;0.01489661897326601;1.0448593949452336;0.7979031839363558;1.0100654269630862
60.08638;1.044444675176563;0.83331063248477;0.7978391104322623;-4.3033970455020625e-07;-3.959249739245615e-07;1.010128474516035;10.001598673781288;0.8335089486276192;0.015560802833408433;0.015561816859809384;0.7978312783368376;0.01489663106042693;1.04486230880688;0.7979045079205096;1.010068329105846
60.09638;1.0444451221857542;0.8333119570409011;0.7978372905924266;-4.298763749089344e-07;-3.9619558894645116e-07;1.010129190632341;10.001582488453233;0.8335086280733565;0.015560823797126451;0.015561805087456849;0.7978308026643498;0.014896642762305188;1.0448651829154332;0.7979058426289445;1.0100712364945923
60.10638;1.044445535939327;0.8333132946554238;0.7978354374405517;-4.294119768169709e-07;-3.964760963357631e-07;1.0101299910163455;10.00156537052006;0.833508368805637;0.015560844254590698;0.015561794148221614;0.7978302129773008;0.014896654029531957;1.0448680129443844;0.7979071875838497;1.010074145800158
60.11638;1.0444459213731865;0.8333146428202675;0.7978335559776737;-4.289474863939967e-07;-3.967656642726295e-07;1.0101308716685546;10.001547289983552;0.833508171426091;0.015560864247779286;0.015561784137564684;0.7978295105880039;0.014896664803782508;1.0448707932313546;0.7979085419871103;1.0100770525763594
60.12638;1.044446284492971;0.8333159989467395;0.7978316493151496;-4.2848405256536523e-07;-3.97063156492049e-07;1.0101318281971525;10.0015282305332;0.8335080353272853;0.015560883844116165;0.0155617751319654;0.7978286966585966;0.014896675024733446;1.0448735166696894;0.7979099044217111;1.0100799519942982
60.13638;1.0444466329493;0.8333173597439061;0.7978297185825057;-4.2802281739008815e-07;-3.9736740363445957e-07;1.0101328559224398;10.00150818742517;0.83350795886358;0.015560903112992842;0.015561767192906466;0.7978277712891431;0.014896684647069877;1.044876175925125;0.797911272516832;1.0100828400014832
60.14638;1.044446974780557;0.8333187211278464;0.797827763794875;-4.2756483130286664e-07;-3.9767723459117444e-07;1.01013394927798;10.001487158090614;0.8335079394974924;0.015560922108939538;0.015561760364749265;0.7978267338593598;0.014896693649237638;1.0448787643482538;0.7979126433962651;1.0100857136758665
60.15638;1.044447317270157;0.83332007905051;0.7978257851306914;-4.2711084163397917e-07;-3.97991171606189e-07;1.0101351018372333;10.001465140628222;0.8335079737595044;0.015560940860794292;0.015561754665864779;0.7978255843711339;0.014896702020732143;1.0448812756757975;0.7979140144293946;1.010088570472084
60.16638;1.0444476672969483;0.8333214300664866;0.7978237835197748;-4.266611661925112e-07;-3.983073667018416e-07;1.0101363069818878;10.001442138748716;0.8335080575406076;0.015560959375609995;0.015561750091162547;0.7978243242982531;0.014896709746349962;1.044883703240017;0.79791538328324;1.0100914076117375
60.17638;1.0444480316726048;0.8333227711244601;0.7978217605658919;-4.2621601765031375e-07;-3.986237713033497e-07;1.01013755858592;10.001418163447513;0.8335081866131179;0.015560977658108753;0.015561746629417365;0.7978229569102101;0.014896716801964945;1.0448860399418678;0.7979167478516997;1.0100942220673346
60.18638;1.0444484163192682;0.8333240994716176;0.7978197187508081;-4.2577596230149254e-07;-3.9893812055248826e-07;1.0101388516892424;10.001393235086692;0.8335083567293669;0.015560995724194995;0.015561744281691693;0.7978214870966874;0.014896723156921894;1.0448882791006158;0.7979181065407163;1.010097010487978
60.19638;1.0444488256427062;0.8333254125198771;0.7978176616161547;-4.25342056826967e-07;-3.9924797980897534e-07;1.0101401825925036;10.00136738911758;0.8335085633493884;0.0155610135980524;0.015561743060790771;0.7978199206272271;0.014896728776510812;1.044890415040238;0.7979194582857897;1.0100997687688644
60.20638;1.0444492628403668;0.8333267073755595;0.7978155933872215;-4.249157788604301e-07;-3.995511604263841e-07;1.0101415477775424;10.001340681189816;0.8335088016165747;0.015561031299984275;0.015561742968078185;0.7978182637061118;0.0148967336251556;1.044892442757992;0.7979208019571437;1.010102491829048
60.21638;1.044449730217128;0.8333279811568919;0.7978135186505461;-4.2449887425222403e-07;-3.998461416175391e-07;1.0101429431477553;10.001313188416788;0.8335090671916137;0.01556104884181391;0.015561743971435529;0.7978165229470872;0.014896737676224051;1.0448943577467789;0.7979221358458778;1.010105173917175
60.22638;1.0444502290750943;0.8333292319652926;0.7978114423677214;-4.240930270013702e-07;-4.001321722039624e-07;1.0101443651017;10.001285006217888;0.8335093576040428;0.015561066238477398;0.01556174600675776;0.7978147053194478;0.01489674092216666;1.044896156638873;0.7979234577777684;1.0101078090020523
60.23638;1.0444507598323913;0.833330458793617;0.7978093696762993;-4.2369959658248426e-07;-4.0040914147750024e-07;1.0101458118903637;10.001256243878442;0.8335096725012059;0.015561083515140217;0.015561748991875313;0.7978128181225831;0.014896743371359671;1.0448978376872866;0.7979247650091426;1.010110390976842
60.24638;1.0444513226944496;0.8333316606292492;0.7978073051642199;-4.233196310041091e-07;-4.006773424092189e-07;1.0101472836570975;10.00122702422879;0.8335100122931798;0.015561100693939563;0.015561752829613812;0.7978108690276637;0.014896745037329781;1.0448994007641192;0.7979260535501304;1.0101129137067661
60.25638;1.0444519178488267;0.8333328363802024;0.7978052522238548;-4.229539562827621e-07;-4.0093717769096566e-07;1.0101487819168098;10.001197481824672;0.8335103767365757;0.01556111777332895;0.015561757406170967;0.7978088660630914;0.014896745935496367;1.0449008472374257;0.7979273182768215;1.010115371316702
60.26638;1.0444525445353;0.833333985421805;0.7978032132264884;-4.2260320910207285e-07;-4.011889967144686e-07;1.0101503086783998;10.001167752353082;0.8335107644238969;0.015561134720322294;0.015561762598794408;0.797806816958107;0.014896746080585778;1.0449021796141875;0.7979285538255599;1.010117758737811
60.27638;1.0444532001721154;0.833335107761104;0.7978011900600528;-4.222678268215665e-07;-4.0143319408602684e-07;1.0101518648221284;10.001137965338637;0.8335111727544162;0.015561151483899143;0.015561768283446284;0.7978047280285581;0.014896745478016253;1.0449034009878637;0.7979297547691224;1.010120071635765
60.28638;1.0444538806810126;0.8333362039585492;0.7977991843166857;-4.219479791312744e-07;-4.0167029993591825e-07;1.0101534488713084;10.001108248792208;0.8335115979311594;0.015561168010217192;0.015561774335114565;0.7978026039045312;0.014896744125477358;1.044904514471037;0.7979309153820494;1.0101223060837166
60.29638;1.044454581421718;0.8333372752380286;0.7977971974671736;-4.216435222869098e-07;-4.019009161851657e-07;1.0101550573422182;10.001078732696822;0.833512035172285;0.015561184244650944;0.015561780635086763;0.7978004479251268;0.014896742025863692;1.044905522747695;0.7979320299009177;1.0101244590001486
60.30638;1.0444552976490051;0.8333383237481533;0.797795231086778;-4.2135409694985976e-07;-4.021257119519925e-07;1.0101566861162137;10.00104954563216;0.8335124796955201;0.01556120013990394;0.015561787090321737;0.797798262590157;0.014896739200016131;1.0449064279370799;0.7979330930987497;1.0101265286815815
60.31638;1.0444560244833354;0.8333393525237829;0.7977932866271573;-4.210792585559618e-07;-4.023455045844434e-07;1.0101583316301284;10.001020812705029;0.8335129278895655;0.015561215671804879;0.015561793646189077;0.7977960503815258;0.014896735698770558;1.0449072319000405;0.7979341006737941;1.010128514646664
60.32638;1.0444567570931134;0.8333403647926252;0.7977913653659746;-4.20818441683892e-07;-4.025612998128365e-07;1.010159991271415;10.000992654434256;0.833513377239526;0.015561230836105904;0.015561800282038187;0.797793814333022;0.014896731604440501;1.0449079368257383;0.7979350487462453;1.010130417042579
60.33638;1.0444574912993065;0.8333413631697385;0.7977894692019738;-4.2057090971251996e-07;-4.02774243706048e-07;1.0101616627168821;10.000965181919018;0.8335138252599118;0.015561245623833908;0.01556180699857654;0.7977915576696848;0.014896727017166152;1.044908545417751;0.7979359329491248;1.0101322357509783
60.34638;1.0444582243809892;0.8333423494960286;0.7977876015555069;-4.203359545634217e-07;-4.0298548946079517e-07;1.0101633429995858;10.000938493518357;0.8335142689236055;0.01556126000812489;0.015561813806696086;0.7977892830431402;0.01489672204050468;1.044909060409714;0.7979367483131828;1.0101339693933018
60.35638;1.0444589556248143;0.8333433253515447;0.7977857676231463;-4.201130743390211e-07;-4.0319600450141616e-07;1.0101650287451274;10.000912681362657;0.8335147050810476;0.015561273964297965;0.015561820719417557;0.7977869918918007;0.014896716766273544;1.0449094838495967;0.7979374897073642;1.0101356148104905
60.36638;1.0444596857188408;0.833344292696082;0.7977839738334754;-4.1990177682396525e-07;-4.0340651241116746e-07;1.0101667170631186;10.000887839871789;0.8335151312208864;0.015561287492692966;0.015561827747301185;0.7977846841883406;0.014896711258294571;1.044909816620409;0.7979381524459567;1.0101371672788753
