time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.37638;1.0444604154751118;0.8333452540753888;0.7977822267126168;-4.1970140920552017e-07;-4.0361772991112134e-07;1.010168405705096;10.000864060112374;0.8335155458486422;0.015561300618435435;0.01556183489947124;0.7977823587424755;0.014896705551174758;1.0449100586777318;0.7979387330755413;1.0101386214522121
60.38638;1.0444611456061874;0.8333462124178069;0.7977805321042893;-4.1951144529490323e-07;-4.038305845931888e-07;1.0101700927864405;10.000841413284466;0.8335159485365131;0.015561313384614344;0.015561842187897454;0.7977800137996566;0.014896699659149833;1.0449102095364626;0.7979392298725039;1.010139972588754
60.39638;1.044461877420762;0.8333471707146999;0.7977788954698645;-4.1933172242349274e-07;-4.0404616554728057e-07;1.0101717768451481;10.000819938525641;0.8335163399984323;0.01556132584196396;0.015561849627575425;0.797777647579488;0.014896693579285409;1.0449102682705507;0.797939642504026;1.0101412172244582
60.40638;1.044462613252351;0.8333481315674905;0.7977773224714015;-4.1916214987136605e-07;-4.0426552241975106e-07;1.0101734571340986;10.00079964034482;0.8335167220383448;0.015561338034353955;0.015561857229513391;0.7977752587053264;0.014896687290949001;1.0449102336193699;0.7979399709267915;1.010142353416182
60.41638;1.0444633565217587;0.8333490967124793;0.7977758189153216;-4.190024527150142e-07;-4.044894044328564e-07;1.0101751335957145;10.000780496018947;0.8335170971527724;0.015561349996902157;0.015561864996940573;0.7977728465139332;0.01489668075630746;1.0449101042390088;0.7979402145257023;1.010143380896495
60.42638;1.0444641112972834;0.83335006708001;0.797774390465591;-4.1885238705720135e-07;-4.047180518793248e-07;1.010176806351163;10.00076247142835;0.8335174680749003;0.015561361760838058;0.015561872933348965;0.797770411033588;0.01489667392678888;1.0449098783498607;0.7979403723107562;1.0101443005907498
60.43638;1.0444648812688142;0.8333510435789812;0.7977730425997381;-4.187119560473077e-07;-4.049511705070312e-07;1.010178475567175;10.000745533649617;0.8335178374877253;0.015561373354387373;0.015561881046188577;0.797767952612371;0.01489666675248634;1.0449095534320416;0.7979404438950717;1.0101451138238993
60.44638;1.0444656692214283;0.8333520279083911;0.7977717806353388;-4.185812813276245e-07;-4.051881272684826e-07;1.0101801423336654;10.000729652412298;0.8335182077142008;0.015561384810282708;0.015561889335947723;0.7977654716357068;0.01489665918314872;1.0449091267737172;0.7979404302118942;1.0101458221905217
60.45638;1.044466477426937;0.8333530225817137;0.7977706095301149;-4.1846034175417497e-07;-4.054282446880296e-07;1.0101818092415553;10.000714796720723;0.8335185806014475;0.01556139617477421;0.015561897790028591;0.7977629686226093;0.01489665116370773;1.0449085960706066;0.7979403330620621;1.010146427565928
60.46638;1.0444673077298177;0.8333540301037953;0.7977695332740324;-4.183488402422563e-07;-4.056710034703143e-07;1.0101834794885916;10.000700932593235;0.8335189578910802;0.015561407504308497;0.015561906389052164;0.7977604441635038;0.01489664263352708;1.0449079593955302;0.7979401539985954;1.0101469314071088
60.47638;1.0444681609853612;0.8333550520876746;0.7977685544440474;-4.1824620920239015e-07;-4.059160794926004e-07;1.0101851556454233;10.000688025251215;0.8335193414619304;0.015561418858877156;0.01556191511488634;0.7977578983424971;0.014896633532205533;1.0449072152039744;0.7979398938102296;1.010147333816802
60.48638;1.0444690371348844;0.8333560890084006;0.797767674402227;-4.181516604544378e-07;-4.0616328328743256e-07;1.0101868393225442;10.000676041882608;0.8335197329510462;0.015561430298610731;0.015561923961713782;0.7977553304465234;0.014896623808308189;1.0449063629082256;0.797939552662998;1.0101476333827564
60.49638;1.0444699360198622;0.8333571402432931;0.7977668933491486;-4.1806433661610745e-07;-4.064126174062138e-07;1.0101885312959318;10.000664948264426;0.8335201334565735;0.015561441883390745;0.01556193294685813;0.7977527395183102;0.014896613425079384;1.0449054033767868;0.7979391301712117;1.010147828321624
60.50638;1.0444708579361635;0.8333582039995131;0.7977662098513876;-4.179835208079241e-07;-4.066643214586562e-07;1.0101902312849087;10.000654709345394;0.8335205437969075;0.015561453677208086;0.015561942107278957;0.7977501252940596;0.014896602363252173;1.0449043385264931;0.7979386253514515;1.0101479181090034
60.51638;1.0444718040116148;0.8333592773275232;0.7977656206181469;-4.1790870635509144e-07;-4.0691860589490854e-07;1.0101919377318842;10.000645297387575;0.8335209646771218;0.015561465747581826;0.01556195149040218;0.797747488789434;0.014896590621664948;1.044903170446095;0.7979380369095963;1.0101479038399745
60.52638;1.0444727763253974;0.8333603562771339;0.7977651209370188;-4.178395403505003e-07;-4.071753872376224e-07;1.0101936481978109;10.000636692898995;0.8335213967614862;0.015561478158489959;0.015561961154440638;0.797744831972359;0.014896578217890652;1.0449019007498115;0.7979373638359206;1.0101477871908595
60.53638;1.0444737773058947;0.833361436549736;0.7977647055192565;-4.1777575360742773e-07;-4.0743422846355903e-07;1.0101953599258262;10.000628879520201;0.8335218409897824;0.0155614909626104;0.015561971169572936;0.7977421568761826;0.014896565189994538;1.0449005303652725;0.7979366056440592;1.0101475697749769
60.54638;1.0444748089406646;0.8333625149206865;0.7977643694946758;-4.1771707161680423e-07;-4.0769426645120993e-07;1.010197069972926;10.000621846247503;0.8335222982243798;0.015561504188520031;0.015561981611206045;0.7977394651808574;0.014896551590307847;1.044899060516086;0.7979357622932424;1.0101472533576021
60.55638;1.0444758724235024;0.8333635900741031;0.7977641093011457;-4.176630656091928e-07;-4.0795419534473677e-07;1.0101987750780337;10.000615593405584;0.8335227682788344;0.015561517826128551;0.015561992550379702;0.7977367583399144;0.014896537473888713;1.0448974943038574;0.7979348343876581;1.0101468399198035
60.56638;1.04447696826222;0.8333646616312943;0.7977639230024464;-4.176129685488533e-07;-4.0821231079143676e-07;1.010200471674998;10.000610130494206;0.8335232498792605;0.015561531818505022;0.01556200404912777;0.7977340376667157;0.01489652289369504;1.044895837082218;0.7979338232107392;1.0101463314753114
60.57638;1.0444780966662943;0.833365728781914;0.7977638095874402;-4.1756562980418507e-07;-4.0846646392843243e-07;1.010202155808647;10.00060546506277;0.8335237413703395;0.015561546064853793;0.015562016160664808;0.7977313045600316;0.014896507896007775;1.044894095632416;0.7979327303586519;1.0101457300209988
60.58638;1.044479258069167;0.8333667899263812;0.7977637676065762;-4.1751975172747525e-07;-4.0871422076288427e-07;1.0102038226135495;10.000601592740002;0.8335242409661678;0.015561560440896275;0.01556202892720068;0.7977285612136281;0.014896492512007975;1.0448922768022435;0.7979315575766565;1.0101450376913241
60.59638;1.0444804533413963;0.8333678427723124;0.7977637944487773;-4.1747419223737585e-07;-4.0895329456274196e-07;1.010205465869734;10.000598499475558;0.833524746767739;0.01556157483217085;0.01556204237877076;0.7977258113171029;0.014896476753434298;1.0448903863519758;0.7979303068998093;1.0101442568273906
60.60638;1.0444816830347967;0.8333688844957543;0.7977638866669274;-4.1742811262350427e-07;-4.091816463130777e-07;1.0102070781166161;10.000596172376584;0.8335252569454827;0.01556158916126393;0.015562056540292182;0.7977230600335785;0.014896460612730856;1.0448884290770024;0.7979289808510389;1.0101433897813867
60.61638;1.0444829462050518;0.8333699119502359;0.7977640402383274;-4.1738108234479207e-07;-4.0939733613149723e-07;1.0102086510290165;10.000594605202362;0.833525769766857;0.015561603386708136;0.015562071435750306;0.7977203134218755;0.014896444067569958;1.044886409486563;0.7979275822106552;1.0101424388171267
60.62638;1.0444842403729737;0.833370921587514;0.7977642503017656;-4.173331788799168e-07;-4.0959874840160423e-07;1.0102101757159405;10.000593796332165;0.8335262833675111;0.015561617475742773;0.015562087078844683;0.7977175780884307;0.014896427093510755;1.0448843315757335;0.7979261133124728;1.0101414059304408
60.63638;1.0444855625119895;0.8333719091165704;0.7977645111048947;-4.1728493073500313e-07;-4.0978485938695324e-07;1.0102116432571466;10.00059374326212;0.8335267955714267;0.015561631385593772;0.015562103465716957;0.797714861217299;0.014896409680046666;1.044882197889159;0.7979245759517456;1.010140292370051
60.64638;1.0444869093323113;0.8333728693716814;0.7977648165251454;-4.172370182852235e-07;-4.0995502155479307e-07;1.010213045381794;10.000594433814188;0.8335273039784623;0.015561645062818121;0.015562120581315689;0.7977121702801692;0.014896391840371297;1.0448800088584353;0.7979229722707374;1.0101390982698728
60.65638;1.0444882766162298;0.8333737965982212;0.7977651606499211;-4.1718992602570855e-07;-4.1010859987036014e-07;1.0102143744988608;10.00059584097209;0.8335278061564819;0.015561658440517432;0.015562138405255325;0.7977095120759375;0.014896373615921632;1.0448777628110484;0.7979213055744185;1.0101378225573998
60.66638;1.0444896587128856;0.8333746848972503;0.7977655379877259;-4.171438014937702e-07;-4.1024488572554167e-07;1.0102156234696336;10.000597926106636;0.8335282996112037;0.015561671440667802;0.0155621569070124;0.7977068919079459;0.01489635507762555;1.0448754564742846;0.7979195801932396;1.0101364634382688
60.67638;1.04449104886589;0.8333755286352186;0.7977659436794811;-4.17098416222403e-07;-4.103632859917228e-07;1.0102167858997573;10.00060064124384;0.8335287815319072;0.015561683988938523;0.01556217603598287;0.7977043137910683;0.014896336319779503;1.0448730859756268;0.7979178006124944;1.0101350192754033
60.68638;1.044492440442675;0.8333763228040144;0.7977663739186291;-4.170530623666741e-07;-4.1046363275930355e-07;1.0102178564684776;10.00060392783963;0.8335292489341342;0.015561696021022217;0.015562195719294306;0.7977017813025548;0.014896317450605759;1.044870648431034;0.7979159709461721;1.0101334886271442
60.69638;1.0444938282782499;0.8333770633758977;0.7977668259071045;-4.170065314601603e-07;-4.1054636800825893e-07;1.0102188307194109;10.000607722978717;0.8335296997532895;0.015561707476224672;0.015562215877573575;0.7976992980279342;0.014896298580358042;1.0448681430057252;0.7979140952767237;1.0101318698407409
60.70638;1.0444952091227908;0.8333777474669246;0.7977672971382026;-4.1695735060027686e-07;-4.106124863844017e-07;1.0102197045016448;10.00061197219712;0.8335301336705779;0.0155617182974212;0.01556223644881516;0.7976968675262188;0.01489627980631516;1.0448655704068006;0.7979121781889221;1.0101301617607683
60.71638;1.044496580892622;0.8333783729703705;0.797767784803737;-4.1690406421140323e-07;-4.106632913332154e-07;1.0102204735137603;10.00061663424593;0.8335305511697504;0.015561728443526338;0.015562257397728901;0.7976944935254532;0.014896261209163526;1.0448629320494867;0.797910224938648;1.0101283648024382
60.72638;1.0444979415514715;0.8333789380247639;0.7977682856833445;-4.168452999056078e-07;-4.1069992982243696e-07;1.0102211330926671;10.000621674431743;0.8335309522569282;0.01556173789823065;0.015562278706949073;0.7976921802873232;0.014896242860565822;1.0448602303024443;0.7979082414368183;1.0101264810161108
60.73638;1.044499288857125;0.833379441124362;0.7977687962189008;-4.167796830513729e-07;-4.107229690467242e-07;1.0102216781968119;10.000627057636368;0.8335313365681754;0.015561746662536513;0.015562300367310399;0.797689932520625;0.014896224820911725;1.0448574689942929;0.7979062345066003;1.0101245136059098
60.74638;1.0445006208054766;0.8333798816908117;0.7977693125963475;-4.167057081540059e-07;-4.1073246508205607e-07;1.0102221037565469;10.000632750810922;0.8335317038821224;0.0155617547411928;0.015562322372939908;0.7976877549049134;0.014896207125767223;1.044854653252469;0.7979042122628763;1.0101224665726871
60.75638;1.044501936102891;0.8333802601061242;0.7977698308000368;-4.1662176105315144e-07;-4.107282987620327e-07;1.0102224052451352;10.00063873504582;0.8335320542546116;0.015561762139963608;0.015562344713919058;0.7976856517293408;0.014896189778390108;1.0448517892461833;0.7979021836890502;1.0101203444195308
60.76638;1.0445032345767196;0.8333805770752967;0.7977703466941545;-4.165264148276632e-07;-4.1071027316472455e-07;1.0102225787416665;10.00064501641718;0.8335323882975086;0.015561768875687219;0.015562367372963138;0.7976836268612869;0.014896172756593731;1.0448488839908492;0.7979001575856567;1.0101181517979065
60.77638;1.0445045172253766;0.8333808329655853;0.7977708559962337;-4.164187162767941e-07;-4.106780812437227e-07;1.0102226205269027;10.000651627835605;0.8335327071644515;0.015561774983862025;0.015562390334301533;0.7976816837534288;0.014896156025017185;1.0448459447944738;0.797898142182857;1.0101158932020626
60.78638;1.0445057860957558;0.8333810276540147;0.7977713540260403;-4.162982841271716e-07;-4.1063144599584236e-07;1.0102225274781698;10.000658620222257;0.8335330118270987;0.015561780511697158;0.015562413586515694;0.7976798251173429;0.014896139543089198;1.0448429787864524;0.7978961453893303;1.0101135726391157
60.79638;1.044507044466137;0.8333811610153464;0.7977718356317649;-4.161652844024977e-07;-4.105702924527563e-07;1.0102222981595814;10.000666041994018;0.8335333026530906;0.015561785501468474;0.015562437108440255;0.7976780528327359;0.014896123272417159;1.0448399930906358;0.7978941746263665;1.0101111931531837
60.80638;1.0445082966716905;0.8333812333616193;0.7977722954947581;-4.1602018492269413e-07;-4.1049472193861663e-07;1.0102219326906572;10.000673920910803;0.8335335799014614;0.015561789974368587;0.015562460860795404;0.79767636856321;0.014896107183529265;1.0448369951827672;0.7978922366037803;1.0101087567982399
60.81638;1.0445095472518593;0.8333812454670624;0.7977727282942537;-4.1586335723995037e-07;-4.104048929600233e-07;1.0102214314317033;10.000682264083258;0.8335338443323766;0.015561793921094271;0.015562484789126732;0.797674774000255;0.014896091252708289;1.0448339926665808;0.7978903379602341;1.0101062653610393
60.82638;1.044510800237433;0.8333811984582513;0.7977731287238629;-4.156949082366266e-07;-4.103009769677902e-07;1.0102207944850439;10.000691069609564;0.8335340970777331;0.01556179730525934;0.015562508825052262;0.7976732703701593;0.01489607545277038;1.0448309929354074;0.7978884857615023;1.0101037210067765
60.83638;1.0445120587335164;0.8333810931628374;0.7977734921037305;-4.1551479438089554e-07;-4.1018311143233906e-07;1.0102200224959224;10.000700337123282;0.8335343392021939;0.015561800080348414;0.015562532897078197;0.7976718583550758;0.014896059751231138;1.04482800328841;0.7978866867154536;1.010101126199581
60.84638;1.0445133249602687;0.833380929321251;0.7977738150966213;-4.1532292482258594e-07;-4.100512406417149e-07;1.0102191175400466;10.000710070449149;0.8335345716008639;0.015561802208410594;0.015562556953927874;0.797670538373601;0.01489604411360749;1.044825030852355;0.7978849461369528;1.0100984833403621
60.85638;1.0445146012221709;0.8333807059035913;0.7977740953754998;-4.15119204828128e-07;-4.0990495400293397e-07;1.0102180830695338;10.00072026909077;0.8335347951080331;0.015561803671490848;0.0155625809709908;0.7976693106166571;0.014896028503627277;1.0448220822934418;0.7978832680233708;1.0100957948853362
60.86638;1.0445158907600505;0.8333804217604524;0.7977743307551601;-4.149035706914696e-07;-4.097435876940838e-07;1.0102169231218923;10.000730919246028;0.8335350106782822;0.015561804475515317;0.01556260493183594;0.7976681752407355;0.014896012883914421;1.044819163739322;0.7978816561294527;1.0100930639033456
60.87638;1.0445171972896568;0.833380075453269;0.7977745189588206;-4.1467588676553356e-07;-4.0956666250900136e-07;1.0102156418317176;10.000741999106413;0.833535219516398;0.015561804641322834;0.015562628816402357;0.797667132692072;0.01489599721696574;1.0448162803872614;0.7978801148739146;1.0100902941890912
60.88638;1.044518523915999;0.8333796650053971;0.7977746579137165;-4.144358568128535e-07;-4.0937418842998565e-07;1.0102142434761718;10.000753490127021;0.8335354233536744;0.01556180418536973;0.015562652608125256;0.797666183940393;0.014895981465077465;1.0448134360454768;0.7978786490185521;1.0100874893823948
60.89638;1.044519872422507;0.8333791882283884;0.7977747458341236;-4.141832843537891e-07;-4.0916652885777233e-07;1.0102127322437187;10.000765377145562;0.8335356249188409;0.015561803108626636;0.015562676298107942;0.7976653305883417;0.014895965592671314;1.044810633444641;0.7978772624818601;1.010084652036804
60.90638;1.0445212427396084;0.8333786432972753;0.7977747810399568;-4.139184407899522e-07;-4.089442544638228e-07;1.0102111118243946;10.000777640948952;0.8335358277240786;0.015561801400789851;0.015562699879137894;0.7976645741937116;0.014895949563784476;1.0448078748240255;0.7978759577336461;1.0100817839443073
60.91638;1.0445226323048695;0.8333780291822166;0.7977747619061889;-4.1364203983970355e-07;-4.08708178870557e-07;1.0102093857309984;10.000790257952762;0.8335360351424902;0.015561799052007011;0.01556272333803862;0.7976639151513873;0.014895933336093561;1.0448051621662526;0.7978747361893805;1.0100788873806754
60.92638;1.0445240359863948;0.8333773456318029;0.7977746871851187;-4.133550328073741e-07;-4.084593362092691e-07;1.0102075576988965;10.00080320542673;0.8335362494978458;0.015561796059531861;0.015562746648833847;0.7976633526392306;0.014895916862080914;1.0448024972916221;0.7978735988523309;1.0100759659350105
60.93638;1.0445254469940166;0.8333765927240943;0.7977745567462574;-4.130586882314365e-07;-4.081989172183682e-07;1.0102056313372474;10.000816456713839;0.8335364715004199;0.015561792418499393;0.015562769775692218;0.7976628853977186;0.014895900089800455;1.044799882079517;0.7978725467862284;1.0100730244435994
60.94638;1.0445268578611875;0.83337577037885;0.7977743719663154;-4.127546822173315e-07;-4.0792823187239684e-07;1.0102036099811174;10.000829969100575;0.8335367006317578;0.015561788113843126;0.015562792689195238;0.7976625121021012;0.014895882965007021;1.044797318978217;0.7978715812232345;1.010070068581186
60.95638;1.0445282609167892;0.8333748783253968;0.7977741350187724;-4.1244481748169907e-07;-4.0764863330371975e-07;1.010201496827935;10.000843685068268;0.8335369361250357;0.015561783137317053;0.01556281537734239;0.7976622315645449;0.01489586544245934;1.0447948116441519;0.7978707032414998;1.0100671046808638
60.96638;1.0445296484589504;0.8333739167903033;0.7977738483047623;-4.1213062818963683e-07;-4.0736137611188535e-07;1.0101992945612301;10.000857548089318;0.8335371774625141;0.01556177751123866;0.015562837838842847;0.7976620432214435;0.01489584749172117;1.0447923651703561;0.797869913424024;1.0100641397607186
60.97638;1.0445310124432756;0.8333728872846532;0.7977735149167092;-4.118132318141854e-07;-4.0706750742248867e-07;1.0101970049406066;10.000871516139545;0.8335374241846917;0.015561771288948471;0.015562860071898965;0.7976619473139169;0.014895829095044505;1.0447899856933298;0.797869211595539;1.0100611813178537
60.98638;1.0445323438766718;0.8333717926831924;0.7977731386358976;-4.114933473386088e-07;-4.067679078664524e-07;1.0101946289288277;10.000885568155168;0.8335376750714281;0.01556176454011049;0.015562882077996049;0.7976619441837263;0.014895810247174703;1.0447876796760438;0.7978685963933977;1.0100582368886448
60.99638;1.0445336328863835;0.8333706369687309;0.7977727230000397;-4.1117126919670127e-07;-4.064634351783068e-07;1.010192167455485;10.0008997050372;0.8335379277933299;0.015561757343675658;0.015562903873531132;0.7976620330692232;0.014895790953498139;1.0447854531952985;0.7978680648801848;1.010055314017746
61.00638;1.0445348699021928;0.8333694249746645;0.7977722709628903;-4.1084686332540333e-07;-4.061551162876991e-07;1.0101896226163607;10.000913943376313;0.8335381799339197;0.015561749787577675;0.015562925483671055;0.7976622115066065;0.014895771225188587;1.0447833117024956;0.7978676126473772;1.0100524207759922
61.01638;1.0445360471399785;0.8333681615845474;0.797771785615847;-4.105197365691561e-07;-4.0584427164460046e-07;1.0101869984418776;10.000928306429579;0.8335384298703362;0.015561741963357285;0.015562946926971742;0.7976624757818709;0.014895751074585444;1.0447812600606554;0.7978672344450364;1.0100495659690047
61.02638;1.044537159504868;0.833366850794813;0.7977712707959512;-4.101894268014765e-07;-4.0553236963639335e-07;1.0101843005821625;10.000942817116512;0.8335386765589964;0.015561733959450189;0.015562968221656183;0.7976628216669487;0.014895730512501055;1.0447793019698737;0.7978669251155113;1.0100467587029942
61.03638;1.044538204954032;0.8333654957736969;0.7977707309241501;-4.098553382932385e-07;-4.052207332461819e-07;1.010181535416632;10.000957493822375;0.833538918916032;0.015561725853952487;0.015562989399412412;0.7976632446847344;0.014895709544806094;1.044777439416906;0.7978666803998162;1.010044008296131
61.04638;1.0445391844786194;0.833364099686891;0.7977701707996326;-4.0951663459467785e-07;-4.0491040948049177e-07;1.010178709634902;10.000972350602721;0.8335391551971084;0.015561717698084258;0.015563010495696639;0.797663740023396;0.014895688163676892;1.0447756729507494;0.7978664970401219;1.0100413244221256
61.05638;1.0445401014241853;0.833362665945902;0.7977695957048567;-4.0917240930599675e-07;-4.046023360702592e-07;1.0101758303930934;10.000987397086778;0.8335393828283355;0.01556170950406185;0.015563031535745227;0.7976643025821518;0.014895666344589163;1.0447740023478351;0.7978663725774193;1.0100387161408193
61.06638;1.0445409601047815;0.8333611976621785;0.7977690114856467;-4.0882193540267296e-07;-4.0429760114001557e-07;1.0101729053304702;10.001002632020626;0.8335395989635553;0.015561701254782607;0.015563052534100067;0.797664927209412;0.014895644058822644;1.044772427413705;0.7978663053281667;1.0100361906441901
61.07638;1.0445417643297694;0.8333596976283931;0.7977684246154817;-4.0846474117693707e-07;-4.039974172089483e-07;1.0101699419795738;10.001018033650398;0.8335398010066172;0.015561692922366024;0.015563073493056884;0.7976656087674041;0.01489562128588021;1.0447709483143286;0.7978662941186139;1.0100337535147572
61.08638;1.0445425164587543;0.8333581688572798;0.797767842004652;-4.081005559901497e-07;-4.0370291870624823e-07;1.010166946691942;10.001033554705586;0.8335399864436004;0.015561684478394571;0.015563094405007812;0.7976663421484518;0.014895598013924571;1.0447695652005917;0.7978663379595545;1.0100314095412535
61.09638;1.0445432172820839;0.8333566142385272;0.7977672702902792;-4.0772931878828684e-07;-4.0341509506024537e-07;1.0101639239656317;10.00104912919627;0.8335401525453852;0.015561675892994337;0.01556311525927534;0.7976671227523807;0.014895574235648797;1.044768277963586;0.797866436090131;1.0100291623335895
61.10638;1.044543866791648;0.8333550356413435;0.7977667151318981;-4.073512569535679e-07;-4.0313470613757e-07;1.0101608767003964;10.00106469211898;0.8335402966545791;0.01556166712477606;0.015563136042306707;0.797667946975468;0.014895549945709812;1.0447670865443854;0.7978665879566722;1.0100270138882126
61.11638;1.0445444651599707;0.8333534337137117;0.7977661808573503;-4.069668363395684e-07;-4.0286203974734435e-07;1.0101578066036843;10.001080200674444;0.833540416847238;0.015561658115106458;0.015563156741728696;0.7976688120108618;0.014895525142637126;1.044765991351972;0.7978667928484863;1.0100249653887474
61.12638;1.0445450131699827;0.8333518080312438;0.7977656704290551;-4.0657672248306024e-07;-4.025967283697105e-07;1.010154714328719;10.001095642192082;0.8335405122295373;0.015561648797921221;0.015563177349990423;0.7976697154079482;0.014895499831860448;1.0447649930154164;0.7978670498144336;1.010023017822651
61.13638;1.0445455124707317;0.8333501572890579;0.7977651858482336;-4.061819183831871e-07;-4.023378169796868e-07;1.0101515999908643;10.001111026375414;0.8335405826150113;0.015561639114388286;0.015563197852414843;0.7976706546318952;0.014895474021559134;1.044764091939867;0.7978673582789115;1.010021171786167
61.14638;1.0445459659455096;0.8333484802192357;0.7977647285465913;-4.05783778751628e-07;-4.0208397351409693e-07;1.0101484643641159;10.00112636991759;0.8335406282011146;0.015561629021294987;0.0155632182138842;0.7976716262068726;0.014895447716431271;1.0447632885576958;0.7978677186232506;1.0100194272953942
61.15638;1.0445463773694768;0.8333467765676579;0.7977642993565178;-4.0538379109131193e-07;-4.018336845326694e-07;1.0101453100221234;10.001141683279736;0.8335406494284773;0.015561618493023902;0.015563238384855387;0.7976726251228364;0.01489542091846156;1.0447625835935024;0.7978681319931247;1.0100177835535125
61.16638;1.0445467499684127;0.833345046920991;0.7977638985407973;-4.0498346682784065e-07;-4.0158546182913973e-07;1.0101421414457585;10.001156965674054;0.833540646693246;0.01556160751455986;0.015563258320260565;0.7976736453255044;0.014895393633854104;1.04476197795948;0.7978685997227136;1.0100162387326792
61.17638;1.0445470851281764;0.8333432920846562;0.7977635261701761;-4.045844892548785e-07;-4.013379079554899e-07;1.01013896436133;10.00117220333272;0.83354062032338;0.015561596068039227;0.015563277989486238;0.7976746803822945;0.014895365879765084;1.0447614728638548;0.7978691230617702;1.010014790067199
61.18638;1.0445473823467497;0.833341512777759;0.7977631824614622;-4.0418888869954753e-07;-4.010896084617807e-07;1.0101357849588077;10.001187367929623;0.8335405708397238;0.015561584130522974;0.015563297373409998;0.7976757233131901;0.014895337682754741;1.0447610699892254;0.7978697031325377;1.0100134338963886
61.19638;1.044547639463083;0.8333397091550275;0.7977628676569913;-4.0379905378180316e-07;-4.008393411329291e-07;1.0101326088870954;10.001202420708712;0.8335404987181642;0.015561571687432718;0.015563316456687458;0.7976767665116415;0.014895309071835016;1.0447607712047635;0.7978703406743554;1.0100121657560988
61.20638;1.0445478526654937;0.8333378804407139;0.7977625817190449;-4.034175470175381e-07;-4.0058663635256745e-07;1.0101294409433004;10.00121731834758;0.8335404038781367;0.015561558742234124;0.01556333521865854;0.7976778026713901;0.0148952800785911;1.0447605781213158;0.7978710355981032;1.0100109808697657
61.21638;1.0445480170468415;0.8333360256311197;0.7977623243892961;-4.03046783971116e-07;-4.003320348335901e-07;1.0101262858099767;10.001232017040612;0.8335402856437963;0.015561545313623774;0.015563353629972005;0.7976788256237097;0.01489525073974147;1.0447604922364917;0.7978717868317615;1.010009874271527
61.22638;1.0445481270858747;0.8333341445705559;0.7977620951631504;-4.0268880707454184e-07;-4.0007681242810723e-07;1.0101231479796446;10.00124648048443;0.8335401429914446;0.015561531429939088;0.015563371654895741;0.7976798302321598;0.014895221089815894;1.0447605149073123;0.7978725925014347;1.0100088400811766
61.23638;1.0445481765654048;0.8333322381355135;0.7977618925279863;-4.023453155007325e-07;-3.998225320481871e-07;1.010120031062263;10.001260687307152;0.8335399750505407;0.015561517125699207;0.015563389252118719;0.7976808119818911;0.014895191153573937;1.044760646115814;0.7978734501829285;1.010007871233719
61.24638;1.044548158706696;0.8333303080702202;0.797761713156758;-4.0201786683229927e-07;-3.995707202489985e-07;1.0101169379125057;10.00127463044894;0.8335397820383643;0.015561502435595145;0.015563406379158646;0.7976817668398615;0.014895160946621641;1.0447608836592366;0.7978743575917354;1.0100069604458581
61.25638;1.0445480667884741;0.8333283572777044;0.7977615521271562;-4.0170807164208227e-07;-3.993227497901373e-07;1.0101138704144548;10.001288312653758;0.8335395656352084;0.015561487394025887;0.015563422996719522;0.7976826916605969;0.014895130479183739;1.0447612243175712;0.7978753132083906;1.0100061010080568
61.26638;1.044547895241291;0.8333263899498369;0.7977614040243359;-4.0141754867642744e-07;-3.990798103673458e-07;1.0101108286513885;10.001301744662205;0.8335393284169318;0.01556147204607923;0.015563439056834506;0.7976835848437867;0.014895099766072782;1.0447616653122662;0.7978763156239096;1.010005286716933
61.27638;1.0445476407866359;0.8333244111596154;0.7977612636935845;-4.011476869917415e-07;-3.9884278164044057e-07;1.0101078111569348;10.001314945275599;0.8335390734390901;0.015561456446468357;0.01556345448422208;0.7976844461369693;0.014895068838714241;1.0447622043928835;0.7978773625041983;1.0100045120270875
61.28638;1.0445473025061505;0.8333224265980059;0.7977611259274582;-4.0089958068988087e-07;-3.986121258037716e-07;1.0101048161003823;10.001327939380518;0.833538804284918;0.01556144064245575;0.01556346917436991;0.797685275797485;0.014895037745354629;1.044762839336846;0.7978784505515486;1.0100037724978654
61.29638;1.044546880739731;0.8333204425727632;0.797760985135458;-4.006741289666293e-07;-3.9838792935319687e-07;1.0101018422001735;10.001340752046396;0.8335385251600292;0.015561424668562357;0.01556348300668621;0.797686074541723;0.014895006539030196;1.0447635675549982;0.7978795760038506;1.010003064787739
61.30638;1.0445463758236073;0.8333184657442432;0.7977608360286557;-4.004719904291077e-07;-3.9817000318595564e-07;1.0100988890246316;10.00135339922537;0.8335382409276677;0.015561408556477849;0.015563495862264689;0.7976868441231614;0.01489497526823821;1.0447643856044289;0.7978807350124725;1.010002386290503
61.31638;1.0445457876086437;0.833316502597509;0.7977606744970976;-4.002934491609435e-07;-3.979580155962989e-07;1.0100959565382825;10.00136588202125;0.8335379568186397;0.015561392343817633;0.015563507641410462;0.7976875873200451;0.014894943983271996;1.044765289097515;0.7978819239620899;1.0100017346813088
61.32638;1.0445451162961568;0.8333145590082094;0.7977604980060168;-4.001384222410642e-07;-3.9775167578428063e-07;1.0100930443884033;10.001378192648048;0.8335376775660752;0.0155613760788734;0.015563518263380045;0.7976883071751466;0.014894912749652716;1.044766273243901;0.7978831397184636;1.010001107471807
61.33638;1.0445443639512386;0.8333126401869294;0.7977603058284305;-4.0000661321000365e-07;-3.975509824221704e-07;1.0100901519338807;10.001390328144035;0.8335374065777653;0.015561359826961415;0.015563527651052058;0.7976890063328453;0.014894881650279046;1.0447673330747007;0.7978843795087872;1.0100005018310032
61.34638;1.0445435348886252;0.8333107508512595;0.797760098816732;-3.998977190709722e-07;-3.973563036391802e-07;1.0100872788762238;10.001402295871975;0.8335371460674873;0.015561343669804816;0.015563535728527568;0.7976896870490302;0.01489485077216386;1.0447684631406668;0.797885640428818;1.0099999147741454
61.35638;1.0445426342406054;0.8333088950357852;0.7977598786688362;-3.998116301970468e-07;-3.971679891046242e-07;1.0100844255986927;10.00141410191043;0.8335368979704298;0.015561327684967034;0.015563542423455343;0.7976903513075703;0.014894820193011244;1.044769657792698;0.7978869190908242;1.0099993434745
61.36638;1.0445416664646439;0.8333070757753565;0.7977596473750697;-3.997484953039272e-07;-3.969859206813871e-07;1.0100815931854146;10.001425735501513;0.833536664729365;0.015561311921912223;0.015563547654794818;0.7976910005482652;0.014894789975305665;1.044770912100181;0.797888211745889;1.0099987854899046
61.37638;1.0445406354032007;0.8333052954781108;0.7977594070468638;-3.9970847590389755e-07;-3.968095878137056e-07;1.0100787835983436;10.001437168371138;0.8335364497516303;0.015561296397546484;0.015563551322733097;0.7976916356669443;0.014894760154428277;1.044772222118326;0.7978895145455139;1.0099982389509201
61.38638;1.044539545027386;0.8333035566655084;0.7977591601421339;-3.9969146148346524e-07;-3.966385399625861e-07;1.0100759995396438;10.001448367083723;0.8335362576473375;0.015561281105700228;0.015563553317542316;0.7976922573926268;0.014894730728345091;1.0447735845866983;0.797890823505681;1.009997702398399
61.39638;1.0445383997617257;0.8333018624178491;0.7977589098315814;-3.996972019783877e-07;-3.9647273544546106e-07;1.010073243702148;10.0014593053456;0.8335360941294416;0.015561266027071152;0.015563553538674252;0.7976928665390562;0.014894701672299221;1.0447749970810354;0.7978921344408165;1.0099971742477172
61.40638;1.044537204605426;0.8333002163011587;0.7977586597609575;-3.997255599702882e-07;-3.9631255081723927e-07;1.0100705187021748;10.001469973499903;0.8335359659956069;0.015561251132752803;0.015563551910090082;0.7976934643267984;0.014894672964911532;1.0447764579395236;0.7978934433886832;1.00999665251216
61.41638;1.0445359649434836;0.8332986215715611;0.7977584132746012;-3.9977639991342594e-07;-3.961585629209348e-07;1.0100678280127964;10.00148038223733;0.8335358811742102;0.015561236380781449;0.015563548385937586;0.7976940524568502;0.014894644595076096;1.0447779652303069;0.797894746854548;1.0099961348559159
61.42638;1.0445346860968772;0.8332970804492641;0.7977581729091039;-3.998494393655107e-07;-3.9601139105518856e-07;1.0100651760778538;10.001490555211282;0.8335358481547743;0.015561221717879208;0.01556354294715177;0.7976946328720919;0.014894616550919062;1.0447795159949516;0.7978960411159706;1.0099956191003734
61.43638;1.0445333734964972;0.8332955942328542;0.7977579405134684;-3.999444231329621e-07;-3.95871702513769e-07;1.010062567265334;10.001500516358316;0.8335358749103021;0.015561207091395036;0.015563535596391051;0.7976952082904766;0.014894588811158068;1.0447811066993136;0.7978973216934361;1.0099951041603337
61.44638;1.044532033354668;0.8332941635102035;0.7977577177337831;-4.0006120583999027e-07;-3.9574031400672644e-07;1.0100600057370495;10.001510279814465;0.8335359677200105;0.015561192455732545;0.015563526354860337;0.7976957824833093;0.014894561349174027;1.0447827341765965;0.7978985838813641;1.009994590244235
61.45638;1.0445306730340909;0.8332927881114014;0.7977575063953315;-4.001995601757311e-07;-3.9561821689795215e-07;1.0100574962387694;10.001519844501658;0.8335361303117376;0.015561177774468197;0.015563515257168654;0.7976963587156521;0.01489453414644305;1.0447843962546366;0.7978998234333742;1.0099940779111196
61.46638;1.0445293009085106;0.8332914671766889;0.797757308832598;-4.00359216540576e-07;-3.9550636632392935e-07;1.0100550433067377;10.001529190565472;0.8335363636388402;0.01556116303419532;0.015563502341709211;0.797696938515982;0.014894507199715166;1.0447860917685716;0.7979010366513202;1.0099935671474114
61.47638;1.0445279255482847;0.8332901990330337;0.797757128253456;-4.0054022671159856e-07;-3.954054652108172e-07;1.0100526495066273;10.001538276355868;0.8335366661439508;0.015561148252923814;0.015563487641042517;0.7976975224274815;0.014894480510902116;1.0447878199322818;0.7979022202954781;1.009993057468886
61.48638;1.044526554632538;0.8332889809719619;0.797756968604001;-4.0074315074454854e-07;-3.9531600276746196e-07;1.0100503153582385;10.001547044018038;0.8335370346585783;0.015561133460842437;0.015563471182675743;0.7976981108602631;0.014894454068785751;1.0447895797674327;0.7979033717233505;1.0099925486014536
61.49638;1.044525194419581;0.8332878097936739;0.7977568338741111;-4.009688138359537e-07;-3.9523837092337534e-07;1.0100480401938967;10.001555434640066;0.8335374658424782;0.015561118676031854;0.015563452999503322;0.7976987040884301;0.014894427840913384;1.0447913700242066;0.797904488816341;1.0099920404689167
61.50638;1.0445238495824338;0.8332866827950602;0.7977567274486284;-4.0121799093852516e-07;-3.951727820828672e-07;1.0100458224814977;10.001563402093279;0.8335379573177991;0.01556110390862315;0.015563433136804389;0.7976993020113206;0.014894401781846846;1.044793188921205;0.7979055695800877;1.009991532865835
61.51638;1.0445225231414383;0.8332855980947838;0.7977566518135882;-4.014913024844742e-07;-3.951190829952089e-07;1.0100436602634377;10.001570920909472;0.8335385079658774;0.01556108918358219;0.015563411645837234;0.7976999040291441;0.014894375845283556;1.0447950338975363;0.797906612161876;1.0099910258761244
61.52638;1.0445212166839577;0.8332845545457915;0.7977566085263686;-4.0178911766434713e-07;-3.950769129700955e-07;1.0100415520895833;10.001577984909328;0.8335391173914748;0.015561074548570286;0.015563388571578577;0.7977005092925434;0.01489434999047821;1.0447969019160026;0.797907615102877;1.0099905201961863
61.53638;1.044519930724347;0.8332835518893839;0.7977565983194388;-4.0211154873933964e-07;-3.9504618225742724e-07;1.0100394981838734;10.001584596104395;0.8335397851443485;0.015561060062335482;0.015563363949682317;0.7977011168227793;0.01489432418545483;1.044798789442136;0.7979085768972987;1.009990016905287
61.54638;1.044518665445018;0.83328259069987;0.7977566213157095;-4.0245872880779373e-07;-3.950272958556694e-07;1.0100375010266418;10.001590755159484;0.8335405104060956;0.015561045780604514;0.015563337808101027;0.7977017252565481;0.014894298408028693;1.0448006918890087;0.7979094954197659;1.0099895175340852
61.55638;1.0445174220633424;0.8332816716599009;0.7977566773229369;-4.0283102050271687e-07;-3.9502091494411386e-07;1.010035564457526;10.001596458265311;0.8335412918087711;0.01556103174828888;0.015563310167717352;0.7977023331910178;0.014894272641276159;1.044802603605447;0.7979103685260863;1.009989024376975
61.56638;1.0445162036750681;0.8332807946952117;0.7977567659408025;-4.0322889921236574e-07;-3.950274351258885e-07;1.0100336919925654;10.001601698978995;0.8335421272658886;0.015561017997779251;0.01556328104907728;0.797702940259892;0.014894246871010621;1.0448045185973593;0.7979111952632298;1.0099885403690656
61.57638;1.0445150142083326;0.8332799587882828;0.7977568863476097;-4.0365272778276357e-07;-3.950465151745801e-07;1.0100318855563715;10.001606474418816;0.8335430143645634;0.015561004550834149;0.015563250481728573;0.7977035478308706;0.0148942210969079;1.0448064310270364;0.7979119759640506;1.0099880685862066
61.58638;1.044513856574168;0.8332791623817589;0.7977570371352133;-4.041026415697613e-07;-3.9507704759270347e-07;1.0100301450420088;10.001610787588358;0.8335439508479614;0.015560991426374035;0.015563218505284427;0.7977041586070899;0.014894195339605926;1.0448083352945277;0.7979127113487048;1.0099876118369424
61.59638;1.044512732222732;0.8332784036297134;0.7977572164276753;-4.04578553495111e-07;-3.951174522451307e-07;1.01002846855164;10.001614642719316;0.8335449345833926;0.015560978650684449;0.015563185163114853;0.7977047756163198;0.014894169629321722;1.0448102262930434;0.7979134020569303;1.0099871722338383
61.60638;1.0445116417524873;0.8332776801424541;0.7977574219905795;-4.050801975680555e-07;-3.951658877966862e-07;1.0100268531083312;10.00161804141462;0.8335459633293705;0.015560966262385055;0.015563150503350151;0.7977054016035863;0.014894144003146934;1.044812099348333;0.7979140487136932;1.0099867509714444
61.61638;1.0445105853273855;0.8332769885631867;0.7977576511555918;-4.056071632796993e-07;-3.9522042054184634e-07;1.010025295748358;10.001620983991936;0.8335470345544386;0.01556095431304165;0.015563114590722635;0.7977060391255847;0.01489411851718537;1.0448139496253688;0.7979146519808129;1.0099863489558762
61.62638;1.0445095629245156;0.8332763246369724;0.7977579009681675;-4.061590163833424e-07;-3.952792386753024e-07;1.0100237946017607;10.001623469477954;0.8335481451655432;0.015560942858316612;0.015563077511769096;0.7977066910338213;0.014894093245307072;1.0448157723139644;0.7979152125917116;1.0099859675059264
61.63638;1.044508574152168;0.8332756838468026;0.7977581686518803;-4.067355107677785e-07;-3.9534080750711953e-07;1.0100223493300107;10.001625487991722;0.833549291318889;0.015560931944779761;0.015563039366389624;0.7977073607157492;0.014894068268838498;1.0448175638534045;0.7979157314130768;1.0099856082342586
61.64638;1.0445076176876387;0.8332750620145362;0.7977584517005972;-4.0733664661074734e-07;-3.954040046505485e-07;1.010020960530566;10.001627017347609;0.8335504688987648;0.015560921612822309;0.01556300025283736;0.7977080515832223;0.014894043673730182;1.044819322956607;0.7979162094831428;1.0099852728172827
61.65638;1.0445066911406133;0.8332744554320403;0.7977587474397482;-4.0796256615997594e-07;-3.9546811594040607e-07;1.0100196287479508;10.001628033530507;0.8335516742802398;0.015560911910017995;0.015562960256483698;0.7977087663165252;0.014894019548269964;1.0448210507601257;0.7979166478940187;1.0099849633070623
61.66638;1.0445057915050655;0.8332738606378776;0.7977590525680568;-4.0861342933119544e-07;-3.955326005511183e-07;1.0100183540640937;10.001628520482521;0.8335529042951664;0.015560902895720957;0.0155629194530693;0.7977095062937085;0.014893995979005504;1.0448227500441973;0.797917047348621;1.0099846824203829
61.67638;1.044504915757521;0.8332732742677823;0.7977593630217367;-4.0928913863126293e-07;-3.9559692711774165e-07;1.0100171360720267;10.001628471025107;0.8335541556202604;0.015560894636944985;0.01556287791622112;0.7977102712276244;0.014893973046027341;1.0448244238514204;0.7979174075664992;1.009984432941316
61.68638;1.0445040610717904;0.8332726933995949;0.7977596744423817;-4.0998899038328465e-07;-3.9566061021433446e-07;1.0100159739567938;10.001627889517387;0.8335554243582602;0.015560887199364735;0.015562835715390634;0.7977110595910043;0.014893950816203181;1.0448260746334805;0.7979177272397605;1.0099842164327177
61.69638;1.0445032247812511;0.833272116277122;0.7977599830628789;-4.10711507290452e-07;-3.957232633025661e-07;1.0100148670158462;10.001626796326514;0.8335567059374204;0.015560880632035682;0.01556279291484735;0.7977118695715975;0.014893929341819172;1.0448277044886638;0.7979180047024182;1.0099840325653355
61.70638;1.0445024047181324;0.833271542655185;0.7977602861922894;-4.114544062568104e-07;-3.9578455017987084e-07;1.0100138149620281;10.001625226531637;0.8335579953550242;0.015560874952132448;0.015562749581467304;0.7977126995581951;0.014893908665386289;1.044829315487726;0.7979182384505376;1.0099838798234828
61.71638;1.0445015997189822;0.8332709732643725;0.7977605820049342;-4.1221474409947286e-07;-3.9584407849571814e-07;1.0100128173802332;10.001623223219319;0.8335592874520774;0.015560870141226943;0.015562705788793794;0.7977135483283769;0.014893888821760336;1.0448309093141037;0.7979184271005384;1.009983756749142
61.72638;1.0445008097962662;0.833270408710105;0.7977608693459725;-4.1298932042609766e-07;-3.9590136662352014e-07;1.0100118737783828;10.001620827372653;0.8335605769729556;0.01556086615650607;0.01556266160925453;0.7977144152111035;0.014893869836032046;1.044832486686106;0.7979185693203086;1.009983662470902
61.73638;1.044500036086501;0.8332698486655382;0.7977611479700408;-4.137751060687638e-07;-3.9595586124246437e-07;1.0100109845489684;10.001618070057509;0.83356185878742;0.015560862951079139;0.015562617107598828;0.7977152996360639;0.014893851723657604;1.0448340471370428;0.7979186643404322;1.0099835965743555
61.74638;1.0444992805093567;0.8332692921111912;0.7977614187891414;-4.1456951422188385e-07;-3.960068985632031e-07;1.0100101508149235;10.001614972953323;0.833563128067981;0.015560860492566315;0.015562572348440827;0.7977162004835375;0.01489383450097428;1.044835589368971;0.7979187126110291;1.0099835592316748
61.75638;1.044498545061806;0.8332687383293487;0.7977616839883683;-4.153704854865307e-07;-3.9605365818773256e-07;1.0100093729902953;10.001611551500693;0.8335643799292103;0.01556085876564963;0.015562527405750079;0.7977171166375072;0.01489381820145872;1.0448371119293274;0.7979187155197458;1.009983551500514
61.76638;1.0444978312884967;0.8332681873378112;0.7977619471169253;-4.161764060000778e-07;-3.960952193703244e-07;1.0100086494918477;10.001607813881126;0.8335656091122329;0.015560857763456068;0.015562482360156664;0.7977180482195863;0.014893802878872719;1.0448386137223482;0.7979186745046843;1.009983574814524
61.77638;1.0444971403988197;0.833267639331239;0.7977622128637798;-4.169860737828536e-07;-3.9613070754982747e-07;1.0100079763869472;10.001603762127699;0.833566810072107;0.015560857489739451;0.01556243729232078;0.7977189966144782;0.01489378859502327;1.0448400944267926;0.7979185907455569;1.0099836300980942
61.78638;1.0444964737070226;0.8332670941817243;0.7977624863287909;-4.17798802048173e-07;-3.9615926955052786e-07;1.0100073482151484;10.001599398363085;0.8335679766752432;0.015560857965406924;0.015562392282022207;0.7977199633263172;0.014893775411355888;1.0448415548426038;0.7979184656065512;1.0099837180466773
61.79638;1.0444958326701816;0.8332665514202011;0.7977627722023456;-4.1861429059159297e-07;-3.9617984061554635e-07;1.0100067593053816;10.001594724252012;0.8335691016842571;0.015560859218818598;0.015562347409366305;0.797720949076138;0.014893763394868172;1.0448429963235257;0.7979183011772983;1.0099838400427228
61.80638;1.0444952185307892;0.8332660101175741;0.7977630744192776;-4.194322064454193e-07;-3.9619117824552715e-07;1.0100062047799143;10.001589733199738;0.833570177215778;0.015560861268904914;0.015562302749262827;0.7977219536177047;0.014893752627383287;1.044844418979676;0.7979181004080291;1.0099839981644596
61.81638;1.0444946318848745;0.833265468874372;0.7977633963624139;-4.2025194393355766e-07;-3.961921815848075e-07;1.0100056809775777;10.00158440976532;0.833571195904735;0.015560864123400235;0.01556225836150003;0.7977229759383581;0.014893743200739416;1.0448458203555206;0.797917867254697;1.0099841946516064
61.82638;1.044494072317357;0.8332649265299847;0.7977637410647822;-4.2107271185628057e-07;-3.9618190999321403e-07;1.0100051849953307;10.00157873592084;0.8335721514240527;0.015560867796476927;0.015562214297293873;0.7977240146385762;0.014893735202570544;1.0448471961163674;0.7979176068263806;1.0099844313825401
61.83638;1.0444935385928868;0.8332643830688197;0.797764110969563;-4.2189373661902415e-07;-3.9615934200761844e-07;1.0100047137091304;10.001572692902604;0.8335730379986035;0.015560872326326585;0.01556217062338863;0.7977250681317376;0.014893728711606859;1.0448485416528992;0.7979173245308149;1.009984709008361
61.84638;1.044493029083598;0.8332638398514384;0.7977645078474332;-4.227143201607224e-07;-3.961234106963189e-07;1.010004263364333;10.001566259319;0.8335738498769278;0.015560877771293809;0.01556212742983044;0.7977261341365651;0.014893723799220566;1.0448498531228503;0.7979170248484465;1.0099850264174157
61.85638;1.0444925416732926;0.8332632993283616;0.7977649332342344;-4.2353368547920525e-07;-3.9607327168450573e-07;1.0100038296810057;10.001559413427332;0.8335745816818333;0.01556088418937954;0.015562084807144943;0.7977272089051349;0.014893720527070017;1.0448511279655668;0.7979167111489882;1.0099853812926036
61.86638;1.0444920737118808;0.8332627648877085;0.7977653883507843;-4.2435086243682544e-07;-3.9600851751070854e-07;1.0100034077794589;10.001552141117507;0.8335752293605255;0.015560891620264432;0.015562042822283455;0.7977282871467765;0.014893718945880322;1.0448523647715962;0.7979163860914158;1.0099857708183626
61.87638;1.0444916224346648;0.8332622406767385;0.7977658732703099;-4.251646837569316e-07;-3.959293052651475e-07;1.010002992441434;10.001544441138982;0.8335757908286249;0.01556090007975266;0.015562001518122273;0.7977293626086314;0.014893719095622895;1.0448535626531426;0.7979160518252446;1.0099861921134223
61.88638;1.0444911854235746;0.8332617310780792;0.7977663866182579;-4.259737933474085e-07;-3.9583629651763495e-07;1.010002579011995;10.001536316542857;0.8335762661766024;0.015560909565787769;0.015561960924214788;0.7977304287804142;0.014893720999116141;1.044854721336814;0.797915710214979;1.0099866429545825
61.89638;1.0444907610422243;0.8332612405309724;0.7977669261429001;-4.267766694686989e-07;-3.957303451691534e-07;1.010002163930162;10.001527760217654;0.8335766578699554;0.015560920061849502;0.015561921066246672;0.7977314797311778;0.014893724653078732;1.044855841458301;0.7979153630176663;1.0099871220244385
61.90638;1.0444903485633024;0.8332607737813894;0.7977674894100771;-4.275715552060808e-07;-3.956121641771012e-07;1.010001744339658;10.001518754695256;0.8335769703206957;0.015560931527421848;0.015561881973806743;0.7977325108295986;0.014893730028954732;1.044856923761788;0.7979150114620468;1.0099876282794111
61.91638;1.044489947846133;0.8332603355757204;0.7977680741577083;-4.283563032174175e-07;-3.9548233443076765e-07;1.0100013177623341;10.001509282054831;0.8335772085073998;0.01556094389178829;0.01556184367435855;0.7977335184626466;0.014893737080970419;1.0448579685248636;0.7979146555930487;1.0099881607254426
61.92638;1.0444895592586614;0.8332599299197733;0.7977686779298976;-4.2912840717597705e-07;-3.9534169919623007e-07;1.010000882439315;10.001499327906522;0.8335773771637597;0.015560957064499146;0.015561806180610097;0.797734498864392;0.014893745752161963;1.0448589759588165;0.7979142942038457;1.009988718683602
