time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.93638;1.0444891840536532;0.833259559838163;0.7977692972352268;-4.2988529007281027e-07;-3.95191659538415e-07;1.0100004371468014;10.001488883682704;0.8335774810460107;0.015560970947079724;0.015561769496215183;0.7977354475335466;0.014893755978169356;1.04485994596306;0.797913925432803;1.0099893018682857
61.94638;1.0444888242858337;0.8332592278243753;0.7977699275885307;-4.3062465005459673e-07;-3.9503403020055513e-07;1.009999980078619;10.001477950992435;0.8335775252489629;0.015560985434600232;0.01556173362781998;0.7977363600360486;0.01489376769061564;1.044860877012575;0.7979135476566273;1.0099899108776815
61.95638;1.0444884819208278;0.8332589364815082;0.797770564785528;-4.3134468470150516e-07;-3.948706740791291e-07;1.0099995082452238;10.001466543624495;0.8335775152235171;0.015561000422588523;0.015561698579879801;0.7977372330639316;0.014893780821480108;1.0448617655523624;0.7979131596907613;1.009990547745494
61.96638;1.0444881585877381;0.8332586888309703;0.7977712057895333;-4.320441555930779e-07;-3.9470324440878744e-07;1.0099990179532994;10.00145468997496;0.8335774563214691;0.015561015823625624;0.015561664345973725;0.797738064457256;0.01489379530358739;1.0448626067282587;0.7979127598917872;1.0099912153198365
61.97638;1.0444878564500153;0.8332584882326599;0.797771848189568;-4.327223910133779e-07;-3.9453311181310757e-07;1.0099985055788914;10.001442431599388;0.8335773528045162;0.015561031567206375;0.015561630914878416;0.7977388526281498;0.014893811066775769;1.0448633956818651;0.7979123456975413;1.0099919161414288
61.98638;1.044487578434623;0.8332583380687897;0.7977724892229504;-4.3337925216460425e-07;-3.9436142275922895e-07;1.0099979677758137;10.001429814915728;0.8335772073286037;0.015561047576627447;0.015561598282702387;0.7977395961653361;0.01489382804145545;1.0448641280120772;0.7979119145164172;1.0099926519895732
61.99638;1.0444873273919175;0.8332582412848142;0.7977731257700176;-4.3401499998533403e-07;-3.941893231978219e-07;1.0099974008431587;10.001416888889215;0.8335770215448144;0.01556106374935783;0.015561566463381239;0.7977402935532393;0.014893846163613564;1.0448648000151555;0.797911464944289;1.0099934236166757
62.00638;1.0444871057100311;0.8332582001334489;0.7977737554125658;-4.346300641940249e-07;-3.9401823144119746e-07;1.009996800272608;10.001403709499453;0.8335767968958774;0.015561079954974305;0.015561535494233796;0.7977409431736231;0.014893865370647323;1.044865409650881;0.7979109972780459;1.009994230158388
62.01638;1.0444869157714685;0.8332582164270319;0.7977743772362641;-4.35224790880087e-07;-3.938499816112526e-07;1.0099961610885517;10.00139033860874;0.8335765345499633;0.015561096050270548;0.015561505424002073;0.7977415437303961;0.0148938855989816;1.0448659572562216;0.7979105130632735;1.0099950688653028
62.02638;1.0444867602160675;0.8332582918642786;0.7977749913170026;-4.3579929483011315e-07;-3.9368691416319683e-07;1.009995477978064;10.001376837084864;0.8335762346383502;0.015561111903620757;0.01556147629069164;0.797742094568814;0.014893906783802157;1.0448664449783367;0.7979100141089144;1.009995935668272
62.03638;1.0444866418200975;0.8332584278563154;0.7977755976203603;-4.363534360191144e-07;-3.9353183551426636e-07;1.0099947451778406;10.001363260442279;0.8335758957941658;0.015561127406887506;0.01556144811218441;0.7977425957585608;0.014893928847876695;1.0448668753299062;0.7979095018044409;1.009996826464031
62.04638;1.0444865633713787;0.8332586252120977;0.797776195507399;-4.3688685360999306e-07;-3.933876623725963e-07;1.0099939572583483;10.001349659208994;0.8335755155485949;0.015561142471404367;0.01556142088955751;0.7977430481901516;0.014893951693831722;1.0448672502180982;0.7979089770547385;1.0099977381934657
62.05638;1.044486527388605;0.833258884209696;0.7977767838838485;-4.373991105164722e-07;-3.9325702760288944e-07;1.0099931102828466;10.001336080866183;0.8335750913951243;0.015561157027188981;0.015561394614088868;0.7977434534156823;0.014893975219805285;1.044867571059327;0.7979084404716253;1.0099986684988718
62.06638;1.0444865358414468;0.8332592046666709;0.7977773614156936;-4.3788989630633953e-07;-3.9314224043404103e-07;1.0099922016907823;10.001322572908327;0.8335746217162974;0.015561171024851978;0.015561369275183663;0.7977438131853067;0.01489399933903251;1.0448678394032218;0.7979078925325918;1.0099996148650627
62.07638;1.0444865902109544;0.833259586054156;0.7977779265534792;-4.3835907972959835e-07;-3.9304541706542783e-07;1.0099912293675797;10.001309182611822;0.833574105673897;0.015561184430314103;0.015561344866759912;0.7977441292702007;0.014894023977912122;1.0448680577848868;0.7979073338135501;1.0100005747252003
62.08638;1.0444866914409443;0.8332600282199626;0.7977784778244551;-4.3880666799336454e-07;-3.929683988645831e-07;1.0099901915703133;10.001295952012418;0.8335735426181651;0.015561197220389964;0.015561321398907878;0.7977444037302098;0.014894049064724139;1.0448682305502903;0.7979067655077398;1.0100015455581621
62.09638;1.0444868392707503;0.8332605317080783;0.7977790146228412;-4.3923276416486593e-07;-3.9291265041846114e-07;1.0099890871590083;10.001282920410057;0.8335729323402136;0.015561209387042677;0.015561298909430766;0.797744639077762;0.014894074531079386;1.0448683634806786;0.7979061898577121;1.0100025243227944
62.10638;1.0444870317184491;0.8332610968779537;0.7977795376929379;-4.396374188773499e-07;-3.92879468838447e-07;1.0099879155008018;10.001270129156834;0.8335722758423842;0.015561220945812549;0.015561277456729986;0.7977448381055682;0.014894100319882817;1.0448684620247983;0.797905609724284;1.0100035072245606
62.11638;1.0444872656342559;0.8332617231801921;0.7977800485219452;-4.400205383990175e-07;-3.9287034070173933e-07;1.0099866771143065;10.001257614304668;0.8335715752421871;0.015561231938476482;0.015561257103029452;0.7977450036979459;0.014894126385112184;1.0448685302870666;0.7979050275489518;1.0100044897416713
62.12638;1.044487537404253;0.8332624095085268;0.7977805480924497;-4.403821439048127e-07;-3.92887116091359e-07;1.0099853745016456;10.001245399713987;0.8335708329625908;0.015561242420283058;0.015561237903335539;0.7977451386661819;0.014894152685556555;1.04486857179636;0.7979044445698427;1.0100054667011915
62.13638;1.0444878427933841;0.8332631548537321;0.7977810364209554;-4.4072279872906654e-07;-3.929319068921448e-07;1.0099840119571863;10.001233500046691;0.8335700513183804;0.015561252434406677;0.015561219897782322;0.7977452455846646;0.014894179178079796;1.044868590092422;0.7979038606999534;1.0100064331054004
62.14638;1.0444881767966985;0.8332639583489134;0.7977815131675369;-4.410436263547165e-07;-3.93006897262892e-07;1.0099825949313075;10.001221924315308;0.8335692326148718;0.015561261999059956;0.015561203108843387;0.797745326701665;0.01489420581597944;1.0448685884248035;0.7979032751747968;1.0100073850539881
62.15638;1.0444885339608652;0.8332648187509446;0.7977819780717994;-4.4134582236291974e-07;-3.93114174973224e-07;1.0099811293221321;10.001210677133518;0.833568379328374;0.015561271123160986;0.015561187540282975;0.7977453837513496;0.014894232557390315;1.0448685702336076;0.7979026873267266;1.0100083196351826
62.16638;1.0444889088397455;0.833265734224749;0.7977824309140127;-4.4163025314940135e-07;-3.932555307852953e-07;1.0099796208071647;10.001199762890993;0.8335674938063617;0.01556127982677475;0.015561173169153855;0.797745417838192;0.014894259374403564;1.0448685401455688;0.7979020969384788;1.0100092344530618
62.17638;1.0444892968349344;0.8332667029533217;0.7977828715947031;-4.4189741861443183e-07;-3.93432357535125e-07;1.0099780746575944;10.00118919311729;0.8335665774959766;0.015561288142387943;0.015561159942186384;0.797745429500351;0.014894286249905105;1.0448685037805336;0.7979015046886674;1.0100101272705497
62.18638;1.0444896947737634;0.8332677236857172;0.7977833002917989;-4.4214755712831867e-07;-3.9364557641678825e-07;1.0099764956502484;10.00117898677719;0.8335656308808757;0.015561296101644034;0.015561147788054546;0.7977454187828971;0.014894313162386241;1.0448684666711445;0.7979009127223685;1.0100109955083578
62.19638;1.0444901002810125;0.8332687954071603;0.7977837175465616;-4.4238079627078605e-07;-3.9389531934247396e-07;1.009974887848782;10.00116916127488;0.8335646542860341;0.015561303723142367;0.015561136633875377;0.7977453855469367;0.01489434007395148;1.0448684333142364;0.7979003244395749;1.0100118364206485
62.20638;1.0444905106999367;0.8332699167553558;0.7977841241850616;-4.4259736929610476e-07;-3.94180705255591e-07;1.0099732547280604;10.00115973010168;0.8335636484182969;0.015561311008736773;0.015561126413344294;0.7977453297725103;0.014894366931623578;1.0448684065811138;0.7978997433536503;1.0100126480082696
62.21638;1.0444909227604773;0.8332710855084331;0.7977845210005429;-4.4279791654816423e-07;-3.945001559747436e-07;1.0099715996855596;10.001150712575603;0.8335626145379913;0.015561317945413046;0.015561117065817358;0.7977452513222678;0.014894393667163958;1.0448683875951963;0.7978991723146608;1.0100134293674348
62.22638;1.0444913331677963;0.8332722981161561;0.7977849085903245;-4.4298374100190744e-07;-3.948519902006618e-07;1.00996992668346;10.001142139223411;0.8335615544618455;0.015561324513136434;0.01556110853050678;0.7977451496586607;0.014894420188400224;1.0448683758761252;0.7978986137840348;1.0100141801557811
62.23638;1.0444917394900195;0.8332735498904732;0.797785287385141;-4.4315669217242867e-07;-3.9523479695649703e-07;1.0099682408574229;10.001134042992621;0.8335604703220468;0.015561330694927525;0.015561100741105243;0.7977450243368307;0.014894446379390974;1.0448683693025687;0.7978980699949856;1.0100148997370275
62.24638;1.0444921403298382;0.8332748359294301;0.7977856573721948;-4.4331866492552797e-07;-3.9564738763545674e-07;1.009966548412671;10.001126446765891;0.8335593644593363;0.015561336482068939;0.015561093625860155;0.7977448760745922;0.014894472117279837;1.0448683641989092;0.7978975423708391;1.0100155868976761
62.25638;1.0444925347073304;0.833276152173275;0.7977860176167697;-4.434711198814508e-07;-3.960885360749473e-07;1.0099648553916716;10.00111935698174;0.8335582390712875;0.015561341877177021;0.015561087113205592;0.7977447071855402;0.014894497292475177;1.0448683563166383;0.7978970310948108;1.0100162406047102
62.26638;1.044492921935077;0.8332774959388205;0.79778636620493;-4.4361496094610836e-07;-3.965567971500514e-07;1.0099631665761692;10.001112763308148;0.8335570955419865;0.015561346895032564;0.015561081134278228;0.7977445208650368;0.014894521815958463;1.0448683423020226;0.7978965354619244;1.0100168603452704
62.27638;1.0444933019480844;0.8332788655478973;0.7977867008930929;-4.4375074685731476e-07;-3.97050509258648e-07;1.0099614857737698;10.001106642297708;0.8335559346987711;0.015561351559003827;0.015561075615126315;0.7977443203982162;0.014894545617246496;1.0448683203409745;0.7978960544940655;1.0100174449249055
62.28638;1.0444936748335685;0.8332802597751282;0.797787020077595;-4.438789871414737e-07;-3.975680059477937e-07;1.0099598165637245;10.001100957466694;0.8335547579871584;0.01556135589680891;0.015561070468333913;0.7977441090129349;0.014894568643365316;1.0448682899206083;0.7978955872074825;1.0100179916445549
62.29638;1.044494040152287;0.8332816776728057;0.797787323234587;-4.4400025878582766e-07;-3.9810776929099374e-07;1.009958162316041;10.001095655193593;0.8335535683011202;0.01556135993997045;0.015561065602100155;0.7977438899140518;0.014894590855645097;1.0448682516088117;0.7978951329272412;1.010018497396406
62.30638;1.0444943973881269;0.8332831180882376;0.7977876104949533;-4.441151060406909e-07;-3.986683350443369e-07;1.0099565263632369;10.001090669681124;0.8335523697251519;0.015561363722133481;0.015561060942910293;0.7977436657898008;0.014894612224269556;1.0448682071024793;0.7978946917006889;1.0100189596803844
62.31638;1.04449474685947;0.8332845791054224;0.7977878822668976;-4.442239693879895e-07;-3.9924813711679647e-07;1.0099549128880263;10.001085934576723;0.833551166194419;0.015561367268243163;0.01556105644740091;0.7977434378863923;0.014894632723832167;1.0448681594522686;0.7978942640692452;1.0100193762235077
62.32638;1.0444950899128262;0.8332860582121361;0.7977881397588247;-4.443272031862377e-07;-3.9984538715564015e-07;1.0099533275391994;10.00108138651808;0.8335499601924253;0.015561370587072673;0.015561052094175897;0.7977432061026766;0.014894652325486767;1.0448681131008821;0.7978938504270253;1.0100197447359633
62.33638;1.044495428586909;0.8332875526206683;0.7977883855835459;-4.4442510247186684e-07;-4.004580458737092e-07;1.0099517774715396;10.001076961578828;0.8335487527421228;0.015561373677239743;0.015561047870466846;0.7977429702983431;0.014894670988572133;1.0448680731063975;0.797893450845298;1.0100200631081195
62.34638;1.044495764821659;0.833289059330387;0.7977886234100785;-4.44518003200198e-07;-4.010839092840658e-07;1.0099502710498551;10.00107259391457;0.8335475441414395;0.015561376532212838;0.01556104376584909;0.7977427310153551;0.014894688663522353;1.0448680440484766;0.7978930653567846;1.01002032911062
62.35638;1.0444960995121984;0.8332905754687289;0.7977888571611165;-4.44606366469484e-07;-4.017207242129695e-07;1.0099488173374835;10.001068220594187;0.8335463342888713;0.015561379142763237;0.015561039772856793;0.7977424892266003;0.014894705308674564;1.0448680300834492;0.7978926941908971;1.010020539999508
62.36638;1.0444964328095867;0.8332920988040556;0.7977890904959478;-4.4469071028222235e-07;-4.023663240286403e-07;1.0099474255382948;10.00106378903289;0.8335451228823104;0.015561381509850392;0.015561035892637411;0.7977422461522321;0.01489472091109343;1.0448680359848617;0.7978923377852875;1.0100206926887394
62.37638;1.0444967654337594;0.8332936276080203;0.7977893265817867;-4.447715013130107e-07;-4.030187297720023e-07;1.0099461045918412;10.001059258385725;0.8335439097655905;0.015561383659776072;0.015561032137143289;0.7977420034239083;0.01489473549400124;1.0448680672794968;0.7978919966083822;1.0100207843000124
62.38638;1.0444970991401634;0.8332951597777021;0.7977895680480559;-4.4484914565724996e-07;-4.0367609340255245e-07;1.0099448632249488;10.001054596155079;0.8335426951550083;0.01556138564825433;0.015561028524443509;0.7977417631385826;0.014894749103955413;1.044868129469828;0.7978916710587884;1.01002081259257
62.39638;1.0444974359336743;0.833296692153892;0.7977898169199847;-4.4492399327717144e-07;-4.043365449950834e-07;1.009943709932079;10.001049780371392;0.8335414801487852;0.015561387553827882;0.015561025074541995;0.797741527591931;0.014894761798983535;1.0448682279105257;0.79789136172168;1.0100207761273237
62.40638;1.044497777137116;0.8332982207111209;0.797790074474154;-4.4499622412401297e-07;-4.0499821444735e-07;1.0099426522960355;10.001044805201323;0.8335402672540019;0.015561389463416009;0.015561021804018388;0.79774129904799;0.014894773654709361;1.0448683682659101;0.7978910696077154;1.0100206744356484
62.41638;1.0444981231997033;0.8332997410949537;0.7977903414013585;-4.450657365261827e-07;-4.0565946916885986e-07;1.0099416964860144;10.00103967937653;0.8335390602160461;0.015561391462180798;0.015561018723315653;0.7977410796606996;0.014894784771401012;1.0448685566984481;0.7978907957231157;1.010020508245458
62.42638;1.0444984742512056;0.8333012488337161;0.7977906180892587;-4.4513223543163054e-07;-4.0631896240067294e-07;1.0099408475966662;10.001034418063592;0.8335378635127014;0.015561393638272986;0.0155610158386614;0.7977408712473186;0.014894795262891555;1.044868799551055;0.7978905403826424;1.0100202790812087
62.43638;1.044498830969386;0.8333027395168178;0.7977909046154018;-4.451954011801939e-07;-4.069752670249172e-07;1.0099401102057857;10.001029038466369;0.8335366817847012;0.015561396088220292;0.015561013141815289;0.7977406750292628;0.014894805237031234;1.0448691026488293;0.7978903032302715;1.0100199879234355
62.44638;1.0444991953218723;0.8333042091070818;0.7977912008202884;-4.452549791970531e-07;-4.076265765095809e-07;1.0099394882380903;10.001023563512698;0.8335355190875505;0.015561398908544412;0.015561010597238896;0.7977404916327399;0.014894814786739713;1.044869470460272;0.7978900837338033;1.0100196344762686
62.45638;1.0444995706965505;0.8333056541801075;0.7977915065706345;-4.4531085529042884e-07;-4.082709161574716e-07;1.0099389839149493;10.001018023293431;0.8335343783352593;0.015561402183324906;0.015561008154813389;0.797740321225379;0.01489482399571518;1.0448699053738648;0.7978898813979196;1.0100192180540097
62.46638;1.0444999610788215;0.8333070723972509;0.7977918219598332;-4.453630972797289e-07;-4.089065025636999e-07;1.0099385968706796;10.001012447885318;0.8335332612282574;0.015561405981975989;0.015561005775618695;0.7977401636875221;0.014894832947380449;1.04487040761246;0.7978896956631462;1.010018738316401
62.47638;1.0445003699027378;0.8333084629722042;0.797792147475023;-4.454120202693987e-07;-4.095318406272614e-07;1.0099383247265652;10.001006864087072;0.833532168078232;0.015561410363416057;0.01556100344430397;0.7977400189784966;0.014894841725554412;1.0448709758015509;0.797889525797812;1.0100181947762281
62.48638;1.0445007996179916;0.8333098262799016;0.797792484172891;-4.4545835939379927e-07;-4.1014567603302766e-07;1.00993816464321;10.001001300636245;0.8335310973009592;0.015561415375276931;0.015561001171636472;0.7977398875397326;0.014894850410249589;1.0448716076562605;0.797889370663467;1.0100175862216003
62.49638;1.0445012515702323;0.8333111628399381;0.7977928338948711;-4.455034075908627e-07;-4.1074691586032033e-07;1.009938114278084;10.000995786801246;0.833530045779679;0.015561421050197442;0.015560998990265449;0.7977397702524623;0.014894859074078714;1.0448723007793788;0.7978892283505296;1.0100169106730943
62.50638;1.0445017257874607;0.8333124724385361;0.7977931993061679;-4.455491433487966e-07;-4.1133454768412516e-07;1.0099381717670237;10.000990340687778;0.8335290102735308;0.01556142740936182;0.015560996936971442;0.7977396680316734;0.014894867778840635;1.0448730536004758;0.7978890965981612;1.010016165841357
62.51638;1.0445022212663595;0.8333137536513813;0.7977935834835151;-4.455982570874716e-07;-4.119076622653331e-07;1.009938335355306;10.000984963981562;0.8335279883421648;0.015561434467453972;0.015560995037315232;0.7977395816018955;0.014894876575929736;1.0448738661024652;0.7978889737950512;1.0100153497031468
62.52638;1.0445027363713975;0.8333150038814673;0.7977939895441527;-4.456536524987574e-07;-4.124654772692669e-07;1.0099386030593882;10.000979650202169;0.833526978359012;0.015561442225034727;0.015560993306191725;0.7977395116144629;0.014894885508941504;1.0448747400215623;0.7978888591241111;1.0100144605422037
62.53638;1.0445032691103615;0.8333162195252977;0.7977944210389594;-4.4571762527978315e-07;-4.130071243486263e-07;1.0099389725988317;10.000974393145048;0.83352597921576;0.015561450657854237;0.015560991754307533;0.797739458767368;0.014894894614067561;1.044875677911275;0.797888752217979;1.0100134968693468
62.54638;1.0445038175864858;0.8333173958396455;0.7977948824982086;-4.457915118337352e-07;-4.1353128878814413e-07;1.0099394414431258;10.000969187843245;0.8335249900540985;0.015561459715211463;0.015560990400081829;0.7977394235625231;0.01489490392654885;1.0448766812586705;0.79788865333467;1.0100124574941074
62.55638;1.044504379980655;0.8333185271122134;0.7977953789882918;-4.4587592695545593e-07;-4.1403611791274255e-07;1.0099400064938127;10.000964030668495;0.8335240101060751;0.015561469320569319;0.015560989288413141;0.7977394060989732;0.014894913498239935;1.0448777497284591;0.7978885636326551;1.0100113410220584
62.56638;1.0445049540743054;0.8333196074597531;0.7977959150756284;-4.4597108254072336e-07;-4.145195083448167e-07;1.009940663823408;10.000958921004516;0.8335230385853095;0.015561479381433346;0.0155609884963833;0.7977394065224217;0.014894923408590482;1.0448788821495458;0.7978884849697776;1.0100101451807082
62.57638;1.044505536965471;0.833320631627642;0.7977964943921529;-4.46077023320776e-07;-4.1497939217747817e-07;1.0099414089094392;10.000953861051348;0.8335220747137224;0.015561489810628062;0.015560988116499913;0.7977394254263184;0.01489493374999409;1.0448800772973845;0.7978884192427185;1.0100088672570253
62.58638;1.0445061247534346;0.8333215953175408;0.7977971198379484;-4.4619378043315206e-07;-4.1541383010273637e-07;1.00994223664735;10.000948854087857;0.8335211178195427;0.015561500527463678;0.015560988234624769;0.7977394632306547;0.014894944600691159;1.0448813340589747;0.7978883677938347;1.0100075052253843
62.59638;1.0445067123641298;0.8333224946744198;0.7977977934932129;-4.4632137504070713e-07;-4.1582106815967903e-07;1.0099431410371276;10.000943901831631;0.8335201674484168;0.015561511437188195;0.015560988917778674;0.7977395191974413;0.014894956013172237;1.0448826521055945;0.7978883314300802;1.010006058162084
62.60638;1.0445072942630729;0.833323325077154;0.797798516410477;-4.464598864416303e-07;-4.161995417959984e-07;1.0099441151621937;10.00093899915147;0.8335192234000334;0.01556152243026732;0.015560990217519886;0.7977395913085465;0.014894968020290793;1.0448840326958546;0.7978883107169509;1.0100045259538903
62.61638;1.0445078654631392;0.8333240805884182;0.797799289172118;-4.466095745723091e-07;-4.1654778540120803e-07;1.009945151297847;10.00093412928832;0.8335182854932017;0.015561533410338309;0.015560992178717278;0.7977396771173372;0.014894980643768709;1.044885478499649;0.7978883060160723;1.0100029090026759
62.62638;1.0445084217325808;0.8333247549019027;0.7978001125840737;-4.467707559306685e-07;-4.168644499612759e-07;1.0099462409096365;10.000929265425397;0.833517353765599;0.015561544318779614;0.015560994836752138;0.7977397749100662;0.014894993900628413;1.0448869927221105;0.7978883175863765;1.0100012081692087
62.63638;1.0445089595933492;0.8333253426216275;0.7978009874868747;-4.4694362862496487e-07;-4.1714844129603374e-07;1.0099473747435959;10.000924378189021;0.8335164291861015;0.015561555134849737;0.01556099820918252;0.7977398844384466;0.014895007810658552;1.0448885786029896;0.7978883460830103;1.0099994249470305
62.64638;1.0445094767051215;0.8333258395663917;0.7978019139209891;-4.4712822823676115e-07;-4.1739898118418205e-07;1.0099485430689044;10.000919444699383;0.8335155133173769;0.015561565859063181;0.015561002292640505;0.7977400065439879;0.014895022405575132;1.0448902393646877;0.7978883928816135;1.0099975613234384
62.65638;1.044509971594294;0.8333262423691559;0.7978028904350883;-4.473242646332679e-07;-4.1761552141969663e-07;1.009949736082292;10.000914453691454;0.8335146071594138;0.015561576496394463;0.015561007070729695;0.7977401420619403;0.014895037738682596;1.0448919780941532;0.7978884596597661;1.0099956191816104
62.66638;1.0445104427055711;0.8333265479242145;0.7978039141248354;-4.475308600259086e-07;-4.17797617963926e-07;1.0099509448796176;10.000909402941199;0.8335137109112163;0.015561587049420685;0.015561012534108737;0.797740291161126;0.01489505388232403;1.0448937974631167;0.7978885476116025;1.009993600264315
62.67638;1.0445108884090146;0.8333267528472336;0.7978049813173973;-4.47746445532773e-07;-4.1794496159210493e-07;1.009952162812051;10.00090429353039;0.8335128242127905;0.01556159752798708;0.01556101869205462;0.7977404530720974;0.014895070900810771;1.0448956991525287;0.7978886569475186;1.0099915071282113
62.68638;1.044511308156292;0.8333268535863391;0.7978060880645979;-4.4796890952945284e-07;-4.180574982408936e-07;1.0099533858511354;10.00089912626527;0.8335119458162294;0.015561607967637404;0.015561025563926589;0.7977406259856337;0.01489508882067205;1.0448976831975263;0.7978887869580406;1.0099893439414
62.69638;1.0445117031196973;0.833326847257237;0.797807230110782;-4.4819590685403714e-07;-4.181354761379932e-07;1.0099546119527187;10.000893896687305;0.8335110731606467;0.015561618430887813;0.015561033168125854;0.797740807567899;0.014895107630654606;1.0448997480986517;0.7978889366029275;1.0099871160322715
62.70638;1.0445120755256405;0.8333267319750518;0.7978084031109748;-4.484251898853119e-07;-4.181794950291933e-07;1.0099558407407072;10.000888587576359;0.8335102025183331;0.015561628987591348;0.015561041518709278;0.7977409955958072;0.014895127306553568;1.0449018916981614;0.7978891052516409;1.00998482891725
62.71638;1.0445124276294653;0.8333265064048869;0.7978096031588341;-4.4865486766044865e-07;-4.181905552517923e-07;1.0099570730950318;10.000883168502998;0.8335093300215644;0.01556163969970154;0.015561050620318536;0.7977411882129624;0.014895147829746843;1.0449041118663112;0.7978892930921003;1.0099824879573345
62.72638;1.0445127610678064;0.8333261695879989;0.7978108268977093;-4.4888342243807983e-07;-4.181700238562214e-07;1.009958310027572;10.000877607636987;0.8335084532501896;0.015561650619884534;0.015561060460283755;0.797741384261402;0.014895169180661251;1.0449064065499847;0.7978895008958571;1.0099800983035914
62.73638;1.0445130766940298;0.8333257215303244;0.7978120714678653;-4.491094903789384e-07;-4.18119444892353e-07;1.0099595520598363;10.00087188480125;0.8335075721769508;0.015561661793024923;0.015561071007826296;0.7977415836275924;0.014895191320098684;1.0449087735099467;0.7978897293194991;1.0099776650619479
62.74638;1.0445133752961202;0.8333251640799078;0.7978133344121663;-4.493317047171371e-07;-4.1804023002632736e-07;1.0099607998317501;10.000865991074487;0.8335066887033263;0.01556167325600599;0.015561082220742622;0.7977417870838742;0.014895214183899635;1.0449112100808746;0.7978899783205801;1.0099751942991357
62.75638;1.0445136586971613;0.8333245009243665;0.797814613218796;-4.495487556649954e-07;-4.179335243250267e-07;1.009962055114273;10.000859914705849;0.8335058055206369;0.015561685041701034;0.015561094055122097;0.7977419957926796;0.014895237697163156;1.044913713063374;0.7978902471217849;1.0099726936617337
62.76638;1.0445139298688777;0.8333237364461799;0.7978159051895164;-4.4975961520777443e-07;-4.178002982051955e-07;1.009963321371677;10.000853628148489;0.8335049256733498;0.01556169718400618;0.015561106472005605;0.7977422107306787;0.014895261796557353;1.0449162786430826;0.7978905346668703;1.0099701713728662
62.77638;1.0445141921657144;0.8333228748501019;0.7978172077742985;-4.4996369819921565e-07;-4.1764145777786886e-07;1.0099646033267562;10.00084709220758;0.8335040528103851;0.015561709713397025;0.015561119429290749;0.7977424318076075;0.014895286443212787;1.0449189019462866;0.7978908399088763;1.009967635188933
62.78638;1.0445144486375704;0.8333219201447202;0.7978185184718415;-4.5016074454122917e-07;-4.174579175514952e-07;1.0099659053131336;10.000840273204652;0.8335031910358087;0.01556172265274727;0.015561132865076547;0.7977426571531748;0.014895311616935808;1.0449215764606472;0.7978911618103581;1.0099650923941892
62.79638;1.0445147016675222;0.8333208763183231;0.7978198345759702;-4.503506781185502e-07;-4.172505818521436e-07;1.0099672294491664;10.000833150684338;0.8335023444790678;0.015561736024457002;0.015561146696966312;0.7977428833591345;0.014895337302481836;1.0449242939833174;0.7978914997959884;1.009962549631572
62.80638;1.044514953257031;0.8333197474913223;0.7978211537101668;-4.5053364669980204e-07;-4.1702020626019795e-07;1.0099685751680845;10.000825706833655;0.8335015173851537;0.015561749856474466;0.015561160841397937;0.7977431061019631;0.014895363480540127;1.044927045152647;0.7978918545630108;1.009960012226723
62.81638;1.0445152056560125;0.8333185379128032;0.7978224746029634;-4.5070994308656465e-07;-4.167671917476511e-07;1.0099699398404867;10.000817911871112;0.833500714402465;0.015561764182299147;0.015561175232274045;0.7977433202753428;0.014895390120941916;1.0449298202993216;0.7978922285501922;1.009957483992394
62.82638;1.0445154609073841;0.8333172516024698;0.7978237969193904;-4.508797509712005e-07;-4.164914838466073e-07;1.0099713189497195;10.000809722827965;0.8334999403376601;0.01556177904711833;0.015561189823284173;0.7977435198734472;0.014895417177017976;1.0449326100384655;0.7978926257051652;1.009954967802191
62.83638;1.0445157195232497;0.8333158920394154;0.7978251205638969;-4.510430475236905e-07;-4.161928268234181e-07;1.0099727060934927;10.00080109456344;0.8334991995567088;0.015561794513285074;0.015561204581408696;0.7977436982935616;0.014895444590660101;1.0449354051793693;0.797893050355059;1.0099524663614572
62.84638;1.0445159801829313;0.8333144623468274;0.7978264452376337;-4.5119971469006883e-07;-4.158711574646081e-07;1.009974094086249;10.000791986047755;0.8334984956209509;0.01556181064729469;0.01556121948901735;0.7977438489892242;0.014895472305760164;1.0449381964858173;0.797893505876334;1.0099499830145442
62.85638;1.0445162404807427;0.8333129659574615;0.7978277700417529;-4.513495532315596e-07;-4.155267895522717e-07;1.009975476518196;10.00078235650791;0.8334978313763775;0.01556182750124906;0.015561234549238547;0.7977439659171992;0.01489550027452343;1.0449409751164833;0.7978939940327865;1.0099475225858894
62.86638;1.0445164973506371;0.8333114071369971;0.7978290934767508;-4.5149200370259894e-07;-4.1516054057012794e-07;1.0099768484522313;10.000772162229715;0.8334972093619292;0.01556184511170148;0.015561249777131905;0.797744044014923;0.014895528451906946;1.0449437333623417;0.7978945149129919;1.0099450915863786
62.87638;1.0445167475411896;0.8333097907235292;0.7978304143737308;-4.5162592638615435e-07;-4.147738523280545e-07;1.009978206366163;10.000761361772165;0.8334966319584541;0.015561863508535105;0.015561265187084315;0.7977440798916976;0.014895556789889007;1.044946464261613;0.7978950672270315;1.0099426979625183
62.88638;1.0445169887728702;0.8333081216306283;0.7978317327248188;-4.517499932138356e-07;-4.1436868564462904e-07;1.00997954820013;10.00074992579868;0.8334961010043996;0.015561882718650126;0.015561280796813877;0.7977440718488608;0.01489558524065057;1.0449491604761947;0.797895648437678;1.009940351003675
62.89638;1.0445172204254056;0.8333064049374446;0.7978330491222714;-4.518633784942275e-07;-4.1394727332512796e-07;1.0099808735831035;10.000737839970677;0.8334956173551388;0.015561902766957028;0.015561296637324288;0.7977440188653627;0.01489561376005958;1.0449518142699097;0.7978962544865871;1.009938060652829
62.90638;1.044517443273674;0.8333046463576959;0.7978343636046294;-4.5196583582749785e-07;-4.135119239802483e-07;1.0099821835896006;10.000725096634895;0.8334951805688087;0.01556192367704667;0.015561312749095101;0.7977439196939626;0.014895642306166027;1.0449544183966868;0.7978968800603122;1.0099358363079474
62.91638;1.044517659019682;0.8333028522074631;0.7978356754274251;-4.520571640475433e-07;-4.130648388539923e-07;1.0099834798716765;10.000711687150838;0.8334947889471591;0.015561945470143545;0.015561329169386087;0.7977437731632515;0.014895670843730042;1.0449569666506777;0.7978975196863144;1.009933686153415
62.92638;1.044517869761266;0.833301028495975;0.797836983605569;-4.5213687197621765e-07;-4.126079428606831e-07;1.009984763598986;10.000697598731355;0.8334944402002842;0.015561968167125852;0.015561345924638264;0.7977435789915774;0.014895699352817045;1.0449594538440516;0.7978981685352886;1.009931616738338
62.93638;1.0445180772542693;0.8332991802286529;0.7978382875779321;-4.522043809655845e-07;-4.121428390281596e-07;1.0099860346497285;10.000682808272218;0.833494131959145;0.015561991789263624;0.015561363030612348;0.7977433378369323;0.014895727828319764;1.0449618749196832;0.7978988224723831;1.0099296326505263
62.94638;1.0445182824681256;0.8332973118388617;0.7978395878837982;-4.522593918946952e-07;-4.116708510904997e-07;1.0099872911807846;10.000667280487837;0.8334938613498;0.015562016350149976;0.015561380492890194;0.7977430508812018;0.014895756273525495;1.0449642237457506;0.7978994779935107;1.0099277368262563
62.95638;1.04451848612027;0.8332954280221629;0.7978408860980819;-4.523018934665462e-07;-4.1119306093166753e-07;1.0099885298065145;10.000650977773518;0.8334936240025265;0.015562041844200982;0.015561398304690159;0.7977427195720308;0.014895784692556863;1.0449664930398703;0.7979001323677415;1.0099259314804194
62.96638;1.0445186899150283;0.8332935339946558;0.7978421835822331;-4.5233176055345594e-07;-4.107103604910264e-07;1.0099897464397853;10.000633870011598;0.8334934138401096;0.015562068238336517;0.015561416444752054;0.7977423450785771;0.014895813079794165;1.0449686748209213;0.797900783714139;1.0099242188368034
62.97638;1.0445188975300383;0.8332916350930795;0.7978434804164568;-4.5234842092589535e-07;-4.10223568624661e-07;1.0099909369999016;10.000615935961466;0.8334932243109126;0.015562095473083295;0.01556143487125667;0.797741927718145;0.014895841408444972;1.0449707606525231;0.797901430793269;1.0099226005778632
62.98638;1.0445191143990922;0.8332897363617954;0.7978447757032109;-4.5235090484389807e-07;-4.097335410155476e-07;1.0099920975751955;10.000597163731342;0.8334930495948161;0.015562123473483807;0.015561453514945003;0.7977414672089314;0.014895869622449475;1.0449727428533617;0.7979020726711077;1.0099210765772624
62.99638;1.044519345860578;0.8332878422824593;0.7978460683767683;-4.523380644351021e-07;-4.0924109269801605e-07;1.0099932245115342;10.000577556424593;0.8334928846488598;0.015562152158282825;0.015561472283917506;0.7977409632364618;0.014895897640041634;1.0449746163055607;0.7979027083081854;1.009919644969154
63.00638;1.0445195950221724;0.8332859565580412;0.7978473569610196;-4.523087777932902e-07;-4.087467960777976e-07;1.0099943149565105;10.000557138969285;0.8334927250732493;0.01556218144188569;0.015561491079393116;0.7977404154797009;0.014895925369388644;1.0449763788817856;0.7979033360061251;1.0099183037656585
63.01638;1.0445198623643623;0.8332840825994836;0.7978486386621693;-4.5226212580783854e-07;-4.082509231665737e-07;1.0099953675172546;10.000535960248532;0.8334925673677624;0.015562211233925326;0.015561509810764042;0.7977398232787531;0.014895952723366027;1.0449780302514986;0.7979039530393124;1.0099170520058518
63.02638;1.0445201469554686;0.8332822243256731;0.7978499094724847;-4.5219741090126986e-07;-4.077534512823209e-07;1.0099963821222466;10.000514087755326;0.8334924090051267;0.01556224144704744;0.015561528395944728;0.7977391854651452;0.014895979628091064;1.04497957046543;0.7979045557395623;1.0099158897113645
63.03638;1.0445204476367504;0.8332803861576618;0.7978511649521843;-4.521140969066464e-07;-4.072539573557073e-07;1.0099973592967606;10.000491595398069;0.8334922482680016;0.015562272015148655;0.015561546747408301;0.7977385002654118;0.014896006022029548;1.044980999241182;0.7979051397611743;1.0099148174382082
63.04638;1.0445207635433;0.8332785724760048;0.7978524003913355;-4.5201177922168856e-07;-4.067516873678229e-07;1.0099982996394137;10.000468550287803;0.8334920841195329;0.015562302897223764;0.015561564765590546;0.7977377649165192;0.014896031844834933;1.0449823162156953;0.7979057001673415;1.0099138354907113
63.05638;1.0445210943552843;0.8332767870927149;0.7978536107763273;-4.5189004594948233e-07;-4.062459815377197e-07;1.0099992037517882;10.000445005456497;0.8334919162060316;0.015562334055378045;0.015561582349590583;0.7977369755091726;0.014896057032331258;1.04498352226691;0.7979062315830353;1.009912943524987
63.06638;1.0445214407736514;0.833275032961041;0.7978547912554308;-4.5174830000873855e-07;-4.0573665954862973e-07;1.0100000722732159;10.000421001391276;0.8334917450495548;0.015562365440692944;0.015561599412808285;0.7977361276428985;0.014896081524468948;1.044984620358009;0.7979067288979307;1.0099121413893555
63.07638;1.0445218050516099;0.8332733126152614;0.7978559379004445;-4.5158566167218445e-07;-4.0522402227722367e-07;1.010000905366574;10.00039657516677;0.8334915721884127;0.015562397003299701;0.015561615890848705;0.7977352175525163;0.014896105273487307;1.0449856144636938;0.7979071880897262;1.0099114295554663
63.08638;1.0445221906040385;0.8332716288409557;0.797857048453471;-4.514009362308081e-07;-4.0470866917633396e-07;1.0100017020273477;10.000371769272862;0.8334914000732263;0.015562428701566624;0.015561631740001344;0.7977342431357222;0.014896128243256531;1.0449865086804253;0.7979076063851537;1.009910808577942
63.09638;1.0445226010350355;0.833269984429491;0.7978581224207763;-4.5119276383157033e-07;-4.041914449591858e-07;1.0100024600595081;10.000346632829142;0.833491231812682;0.015562460502932755;0.015561646935157636;0.7977332040234494;0.014896150396800567;1.0449873078230065;0.7979079822673973;1.009910279617165
63.10638;1.0445230399275394;0.8332683815896654;0.7978591603018117;-4.5095984414205095e-07;-4.0367336313382044e-07;1.010003176659379;10.000321220804393;0.8334910708146519;0.015562492383580151;0.015561661473511214;0.797732100384028;0.01489617168138925;1.0449880169872439;0.7979083159921433;1.0099098454534197
63.11638;1.0445235110492632;0.833266822101132;0.7978601629546359;-4.5070089008783205e-07;-4.031553849035633e-07;1.0100038494797616;10.00029559516647;0.8334909205837983;0.015562524324607474;0.015561675374985604;0.7977309317822087;0.01489619203223159;1.0449886396503492;0.7979086096028039;1.0099095096307595
63.12638;1.0445240180477162;0.8332653076008688;0.797861131602045;-4.5041447742467644e-07;-4.026383058046973e-07;1.0100044779448267;10.00026982013563;0.8334907848884991;0.015562556312370905;0.015561688671453484;0.79772969702122;0.01489621139490713;1.044989177405368;0.7979088658537807;1.009909274509846
63.13638;1.044524563760134;0.8332638395015629;0.7978620679720299;-4.500992514623506e-07;-4.0212266724013653e-07;1.010005064160816;10.000243954530848;0.8334906677407806;0.01556258834253358;0.015561701389229797;0.7977283945268786;0.014896229739119802;1.0449896318807774;0.7979090874642873;1.0099091402461944
63.14638;1.0445251497443409;0.8332624191005374;0.7978629742948701;-4.497543471549246e-07;-4.0160865491240774e-07;1.0100056130063526;10.000218053560136;0.8334905729242915;0.01556262041546894;0.015561713531854622;0.7977270228804738;0.014896247049421475;1.0449900059535822;0.7979092775214697;1.009909105011024
63.15638;1.0445257762836981;0.8332610476312734;0.7978638534724537;-4.493795193877065e-07;-4.010962052927862e-07;1.0100061309822683;10.00019217626124;0.833490503710831;0.015562652530072524;0.015561725073683402;0.7977255813493367;0.014896263310226799;1.044990302852208;0.7979094398820923;1.0099091659814279
63.16638;1.044526442457996;0.833259725743249;0.7978647092785857;-4.489749429431239e-07;-4.0058508168413836e-07;1.01000662436373;10.000166386061624;0.8334904626600588;0.015562684688166687;0.01556173596386119;0.7977240700997724;0.014896278503335109;1.044990524505125;0.7979095788380879;1.0099093202815954
63.17638;1.0445271462932961;0.8332584529522088;0.7978655457514185;-4.485409966295643e-07;-4.000748726531612e-07;1.010007098230296;10.00014074696061;0.8334904509570576;0.015562716905886984;0.015561746132399341;0.7977224899364785;0.014896292620864815;1.0449906711036014;0.7979096986771509;1.0099095651303458
63.18638;1.044527885206697;0.8332572274645366;0.7978663662687279;-4.480781463004657e-07;-3.995651414710492e-07;1.010007556761932;10.000115324512663;0.8334904680816434;0.015562749216230815;0.015561755505879361;0.7977208419852306;0.014896305684166642;1.0449907422314018;0.79790980342802;1.0099098973650482
63.19638;1.0445286562690344;0.8332560463429641;0.7978671733193486;-4.475868589331823e-07;-3.990554764123109e-07;1.0100080042906676;10.000090185773319;0.8334905124797195;0.015562781650846041;0.015561764027947077;0.7977191277483049;0.014896317748437176;1.0449907378718042;0.7979098967333125;1.0099103132555078
63.20638;1.0445294563043652;0.83325490608347;0.7978679685218456;-4.470675174106665e-07;-3.9854530662712853e-07;1.0100084463638517;10.00006539265553;0.8334905823916731;0.015562814214645926;0.015561771662876684;0.7977173492077334;0.01489632888758916;1.0449906584711803;0.7979099820106537;1.0099108090639586
63.21638;1.044530282180887;0.8332538034551227;0.7978687526346747;-4.465203756805506e-07;-3.980338044525267e-07;1.0100088896441743;10.000040997198994;0.8334906761729192;0.015562846876540795;0.015561778384867461;0.7977155085716582;0.01489633917779261;1.0449905046370986;0.7979100626167769;1.0099113816982352
63.22638;1.0445311304961653;0.8332527364190714;0.7978695257485506;-4.4594563976274407e-07;-3.97520073074991e-07;1.0100093407995867;10.000017043168935;0.8334907921630499;0.015562879575909645;0.015561784169569867;0.7977136082059983;0.014896348691383982;1.0449902768386297;0.7979101418043543;1.0099120290116967
63.23638;1.0445319962152506;0.8332517044585015;0.7978702872698581;-4.4534364674230085e-07;-3.970034330639392e-07;1.0100098057536508;9.999993572258308;0.8334909283212835;0.015562912229468363;0.015561788991246314;0.7977116510214509;0.014896357494559267;1.044989975566679;0.7979102228246248;1.0099127500401635
63.24638;1.0445328719778841;0.8332507076581263;0.79787103581994;-4.447150656295557e-07;-3.964835594452854e-07;1.0100102893357206;9.999970630319284;0.8334910822428057;0.015562944733742713;0.015561792827897433;0.7977096405097033;0.014896365643203515;1.0449896020770018;0.797910309129131;1.0099135450764447
63.25638;1.0445337493529177;0.8332497456308432;0.797871769661443;-4.4406102039817766e-07;-3.959604524153648e-07;1.0100107951389266;9.999948266846518;0.8334912517698004;0.015562976969949736;0.015561795670967354;0.7977075807449385;0.014896373183379382;1.0449891587742708;0.7979104041934785;1.009914415355043
63.26638;1.0445346208254067;0.8332488175302916;0.7978724873231093;-4.4338294180272933e-07;-3.9543420022878066e-07;1.0100113263243375;9.999926528354278;0.8334914355967684;0.015563008817466643;0.015561797523719813;0.7977054770138443;0.014896380156761906;1.0449886485993183;0.7979105111511238;1.0099153627410047
63.27638;1.0445354809566063;0.8332479224328946;0.7978731876557397;-4.426822519637699e-07;-3.9490459701795585e-07;1.0100118864877352;9.999905449276495;0.8334916332708892;0.01556304017113625;0.015561798395770892;0.7977033360358672;0.014896386597418173;1.0449880743423219;0.7979106328502349;1.0099163895353072
63.28638;1.04453632630433;0.8332470592425402;0.7978738693440784;-4.4196023689184176e-07;-3.9437106980371173e-07;1.0100124790736797;9.999885047620493;0.8334918444730472;0.01556307094882073;0.01556179831328328;0.7977011651858005;0.0148963925236334;1.0449874385789861;0.7979107721374707;1.00991749807144
63.29638;1.0445371547676987;0.8332462267438451;0.7978745302810069;-4.4121816560209917e-07;-3.9383304383752405e-07;1.0100131063788975;9.9998653308175;0.8334920680954483;0.015563101082683276;0.015561797328544026;0.7976989714090806;0.014896397940310434;1.0449867436104414;0.7979109319275766;1.009918690211582
63.30638;1.044537965686482;0.833245424226194;0.7978751671691114;-4.40457419708669e-07;-3.932902466717269e-07;1.0100137698978293;9.99984630115703;0.833492301650652;0.01556313050500132;0.015561795505518315;0.797696760524704;0.014896402846652742;1.0449859912580597;0.7979111152622657;1.009919966837813
63.31638;1.0445387607783911;0.8332446518630586;0.7978757758720924;-4.396795047744334e-07;-3.927426598775354e-07;1.0100144716114396;9.999827953230156;0.8334925411518511;0.015563159145659245;0.015561792895351083;0.7976945371125844;0.014896407238490766;1.044985183181458;0.797911325543759;1.0099213271895062
63.32638;1.0445395443797316;0.8332439104425965;0.7978763523777347;-4.388860223111237e-07;-3.921903425089505e-07;1.01001521485328;9.999810269207178;0.8334927816350896;0.015563186940337908;0.015561789532119232;0.797692304732778;0.01489641110548921;1.0449843216319294;0.797911567130522;1.0099227686423915
63.33638;1.0445403222664036;0.8332432010807388;0.7978768935358574;-4.3807866230997756e-07;-3.916333707574667e-07;1.0100160041664843;9.999793216439327;0.8334930181774812;0.015563213832601291;0.015561785449938432;0.7976900666152977;0.014896414428072897;1.044983409702026;0.7979118459805258;1.009924287417356
63.34638;1.044541099883976;0.8332425251854216;0.7978773973444471;-4.372591854324771e-07;-3.910719096756086e-07;1.0100168446948137;9.999776750862036;0.833493246603148;0.015563239768869374;0.015561780688849898;0.7976878265896464;0.01489641718395003;1.0449824508102126;0.7979121691575077;1.0099258795411241
63.35638;1.04454188129519;0.8332418843954954;0.7978778627418677;-4.364293914235338e-07;-3.9050639096961926e-07;1.010017741871219;9.999760826082744;0.8334934632477774;0.015563264696739482;0.015561775278866504;0.7976855893559437;0.014896419362125395;1.0449814481767923;0.797912543582662;1.0099275415914142
63.36638;1.0445426694368005;0.8332412805327909;0.7978782890185064;-4.3559113942808685e-07;-3.8993763571385433e-07;1.0100187007981944;9.999745400326447;0.8334936641061963;0.01556328856486349;0.015561769235766059;0.7976833604362461;0.01489642096256104;1.0449804047915203;0.7979129756673052;1.0099292709392795
63.37638;1.0445434667223916;0.8332407155140146;0.7978786757232097;-4.3474634695172694e-07;-3.8936661903590304e-07;1.010019725197547;9.999730440383471;0.8334938445301959;0.015563311323229504;0.015561762581280397;0.7976811465784175;0.014896421977871334;1.044979323260058;0.7979134714230768;1.0099310652135032
63.38638;1.0445442749292626;0.833240191032485;0.797879023166011;-4.3389684290468536e-07;-3.887941307791386e-07;1.0100208173829304;9.999715925453652;0.833493999982192;0.015563332927166863;0.015561755359355752;0.7976789559118654;0.014896422379164486;1.0449782052155043;0.7979140359620333;1.0099329215542578
63.39638;1.0445450946532104;0.8332397082257759;0.7978793327332449;-4.3304420977333614e-07;-3.882207982931142e-07;1.0100219792894676;9.999701847801996;0.8334941266772803;0.015563353338883378;0.015561747633172291;0.7976767972181913;0.014896422124170477;1.0449770511834031;0.7979146731151865;1.0099348361194218
63.40638;1.0445459252249465;0.8332392673478412;0.7978796068683317;-4.321897502405133e-07;-3.8764727062961246e-07;1.0100232129147673;9.999688210532927;0.8334942212659208;0.015563372519659951;0.015561739468176287;0.7976746789962846;0.014896421183920747;1.044975861036691;0.7979153857015244;1.0099368042287344
63.41638;1.0445467652527956;0.8332388674241804;0.7978798487818144;-4.3133454322007255e-07;-3.870743017594711e-07;1.010024519476784;9.99967502110947;0.8334942802691192;0.01556339041762893;0.015561730908756208;0.7976726085269972;0.014896419558321251;1.0449746344382638;0.7979161757701088;1.0099388218310594
63.42638;1.0445476128990663;0.8332385063164812;0.797880061704843;-4.304794595626503e-07;-3.8650278859144904e-07;1.010025898306554;9.999662282975438;0.8334943000201008;0.015563406966053666;0.015561721963621685;0.7976705909594065;0.014896417268120292;1.0449733715702043;0.7979170446602033;1.0099408875072908
63.43638;1.0445484656530035;0.833238181106619;0.7978802480590232;-4.296250812686079e-07;-3.8593374393129503e-07;1.0100273463648028;9.999649999421864;0.8334942772123924;0.015563422101442678;0.015561712614443385;0.7976686297369843;0.01489641434586063;1.04497207400366;0.7979179930743966;1.0099430028343095
63.44638;1.0445493203666376;0.8332378883089785;0.7978804090588639;-4.2877178948772403e-07;-3.853682074554081e-07;1.010028858428867;9.999638184597456;0.8334942095823734;0.015563435786019602;0.015561702839175845;0.7976667283561665;0.01489641083273696;1.044970744454455;0.7979190209517266;1.0099451710219662
63.45638;1.0445501733598948;0.8332376242610625;0.797880544840277;-4.279200240606853e-07;-3.848071910450447e-07;1.010030427916147;9.999626860377905;0.8334940961855267;0.01556344800928889;0.015561692622071998;0.7976648913210194;0.014896406774443434;1.0449693857737732;0.7979201275195941;1.0099473958933438
63.46638;1.0445510202441954;0.8332373860954885;0.7978806551193373;-4.270702996902593e-07;-3.8425162223858835e-07;1.0100320476079183;9.999616045826695;0.8334939373136707;0.0155634587718098;0.015561681946565764;0.7976631236692315;0.014896402219169784;1.0449680008128837;0.7979213121450296;1.0099496816720046
63.47638;1.0445518563311849;0.8332371725332096;0.7978807398527066;-4.262230624180769e-07;-3.8370216448411987e-07;1.0100337096746599;9.999605759518616;0.8334937338110496;0.01556346807633538;0.015561670797350956;0.7976614302955842;0.014896397213169777;1.0449665928135101;0.7979225750445563;1.009952032484749
63.48638;1.0445526776040648;0.8332369836221923;0.7978807991532431;-4.2537865237536286e-07;-3.831590394200087e-07;1.010035405977169;9.99959602972351;0.8334934858684611;0.01556347593164602;0.015561659175922327;0.7976598155256549;0.01489639179105387;1.0449651652074532;0.7979239169834353;1.0099544514153038
