time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.49638;1.044553481173968;0.8332368197288115;0.7978808326062273;-4.2453721532813667e-07;-3.8262211757439705e-07;1.0100371293329231;9.99958689581149;0.8334931926104812;0.015563482352136263;0.015561647106443402;0.7976582825736801;0.01489638596732418;1.044963721155835;0.7979253390795029;1.00995694008915
63.50638;1.044554265416586;0.8332366809139238;0.7978808387390172;-4.2369863053765466e-07;-3.8209116010696997e-07;1.0100388745250923;9.999578395537142;0.8334928526950495;0.015563487350470353;0.015561634623667503;0.7976568330559419;0.014896379730512721;1.0449622634941607;0.7979268428829162;1.0099594991283523
63.51638;1.0445550303105549;0.8332365671959688;0.7978808148272376;-4.22862653691989e-07;-3.815658899617091e-07;1.0100406381836937;9.999570552008654;0.8334924648200355;0.015563490936186811;0.015561621758079023;0.7976554671628842;0.01489637303981597;1.044960795238667;0.7979284295163979;1.0099621285757527
63.52638;1.0445557772408318;0.833236478996478;0.7978807567044406;-4.2202908393418886e-07;-3.8104588797293163e-07;1.0100424183740306;9.999563377376807;0.833492027947936;0.015563493120382509;0.01556160853418106;0.7976541844557878;0.014896365824425191;1.0449593199743106;0.7979300986716562;1.0099648279865348
63.53638;1.0445565079426327;0.8332364170314149;0.7978806589427403;-4.211978179757112e-07;-3.805305558562402e-07;1.010044214188784;9.99955688300028;0.8334915413012298;0.01556349392157582;0.015561594979970858;0.79765298449272;0.014896357987219888;1.0449578411167997;0.797931848833432;1.0099675965739834
63.54638;1.0445572238565717;0.8332363818316062;0.7978805158434839;-4.2036891110091235e-07;-3.800193193256673e-07;1.0100460248199306;9.99955107949428;0.8334910042227183;0.015563493377172747;0.01556158113135564;0.7976518668262663;0.014896349409337496;1.0449563605716872;0.797933678036723;1.0099704332625599
63.55638;1.0445579264799827;0.8332363736589495;0.7978803222955055;-4.1954264389231587e-07;-3.7951187966931985e-07;1.010047848383029;9.999545972177165;0.8334904167141167;0.015563491555760266;0.015561567023489;0.7976508306749255;0.01489633995179073;1.0449548782100757;0.7979355840616479;1.0099733365049355
63.56638;1.044558617509565;0.8332363930324996;0.7978800736420955;-4.187193909315179e-07;-3.790081578759587e-07;1.0100496812770543;9.999541560653084;0.8334897803090568;0.015563488557518459;0.015561552680507913;0.7976498747884885;0.014896329468836594;1.0449533923604017;0.7979375641449827;1.0099763038639729
63.57638;1.044559298280649;0.8332364412176603;0.7978797654633614;-4.178992574483053e-07;-3.7850796863663055e-07;1.010051518433904;9.999537838833191;0.833489098118953;0.015563484505117917;0.015561538113515882;0.797648997826642;0.014896317830538852;1.0449519008631263;0.7979396149488482;1.009979331220881
63.58638;1.0445599694362335;0.8332365202140168;0.797879393936219;-4.170818330162468e-07;-3.780108363732021e-07;1.0100533541480627;9.999534791470333;0.833488374155255;0.015563479534485836;0.015561523322209071;0.7976481992930784;0.014896304930928632;1.0449504022108824;0.7979417330642863;1.0099824123760113
63.59638;1.04456063130332;0.8332366321685725;0.7978789562847772;-4.1626637140469786e-07;-3.77516225977623e-07;1.010055182457085;9.999532394349554;0.833487612735263;0.015563473786611133;0.015561508296454208;0.7976474804819219;0.014896290689291315;1.0449488961061648;0.7979439154942731;1.0099855398444668
63.60638;1.0445612843375398;0.8332367785849447;0.7978784514427297;-4.15452256685706e-07;-3.770239284492149e-07;1.0100569965117283;9.999530623233573;0.8334868183523491;0.015563467397121037;0.01556149301437246;0.7976468443716827;0.014896275058177139;1.0449473832131138;0.7979461596101893;1.0099887059302435
63.61638;1.0445619289357173;0.8332369600086588;0.7978778808983317;-4.146393714230073e-07;-3.7653423288379523e-07;1.0100587883277157;9.99952946329855;0.8334859955592904;0.015563460483221495;0.015561477441693452;0.7976462944696804;0.014896258025693297;1.0449458643409415;0.7979484627165285;1.009991903374593
63.62638;1.0445625651570278;0.8332371760218799;0.7978772486774002;-4.138280646900442e-07;-3.760479351885456e-07;1.0100605498515935;9.999528909396822;0.8334851485010972;0.015563453135960586;0.015561461546989997;0.797645833784885;0.014896239605585216;1.0449443396893254;0.7979508216075479;1.0099951259283606
63.63638;1.0445631929125256;0.8332374253646196;0.797876560083199;-4.130188278215806e-07;-3.7556625526424033e-07;1.0100622737511122;9.999528958611608;0.833484280726279;0.015563445427778544;0.01556144532256171;0.797645464384216;0.014896219826048192;1.0449428086732009;0.7979532323138621;1.0099983685621583
63.64638;1.044563811642372;0.8332377064510927;0.797875820397917;-4.122121663091527e-07;-3.750906210369837e-07;1.0100639528596187;9.999529602450458;0.8334833956918287;0.015563437426985646;0.015561428790470169;0.7976451870749096;0.014896198724871865;1.044941270403001;0.7979556901554193;1.0100016270970096
63.65638;1.0445644194099204;0.8332380178473262;0.7978750347726258;-4.1140873388686505e-07;-3.746224299962988e-07;1.0100655794755113;9.999530822318862;0.8334824973694593;0.015563429199908671;0.015561411998096866;0.797645001016823;0.014896176346399403;1.0449397245345433;0.7979581899274273;1.010004897644996
63.66638;1.0445650130797497;0.833238358335572;0.797874208721336;-4.106093254958282e-07;-3.7416285149635795e-07;1.0100671457627837;9.99953259189222;0.8334815901171875;0.015563420800068936;0.015561395016090548;0.7976449037326003;0.014896152734426972;1.0449381715028072;0.7979607256278151;1.0100081761089257
63.67638;1.0445655895929236;0.8332387266778685;0.797873348206376;-4.098147655417928e-07;-3.737127211713394e-07;1.01006864487303;9.999534886257479;0.8334806778421573;0.015563412257796578;0.015561377939757171;0.7976448915095083;0.0148961279198977;1.0449366125084603;0.7979632899355061;1.0100114579455577
63.68638;1.0445661468131877;0.8332391213503447;0.7978724597873271;-4.090259889488668e-07;-3.7327266421329924e-07;1.0100700715204298;9.999537684235223;0.8334797634207262;0.015563403577796169;0.015561360883290154;0.7976449595699927;0.01489610190890755;1.0449350506478627;0.7979658744534466;1.01001473820604
63.69638;1.0445666836942735;0.8332395407744974;0.7978715509591843;-4.0824407228191084e-07;-3.728432839123614e-07;1.010071421533848;9.99954095950077;0.8334788489010545;0.015563394742213915;0.01556134396051974;0.7976451023056323;0.014896074684071359;1.0449334918392676;0.7979684709265783;1.0100180117481157
63.70638;1.0445672002628519;0.833239983823171;0.7978706293486899;-4.0747005651091527e-07;-3.7242511592525694e-07;1.0100726910616709;9.999544678064309;0.8334779360260729;0.015563385718363583;0.015561327266527787;0.7976453137923283;0.014896046220278692;1.0449319436220723;0.7979710726509115;1.0100212736208671
63.71638;1.044567697427003;0.8332404495808082;0.7978697010697584;-4.06704895036663e-07;-3.720184857388356e-07;1.0100738762679615;9.999548803789331;0.8334770263933756;0.015563376474395964;0.015561310875746867;0.7976455878631564;0.014896016501991743;1.0449304126888654;0.7979736748113208;1.010024519303229
63.72638;1.044568176549862;0.8332409364753873;0.7978687705647847;-4.0594942148408533e-07;-3.7162348896746503e-07;1.0100749737178896;9.999553297713007;0.8334761212004654;0.015563366992147007;0.015561294846912866;0.7976459181303386;0.014895985535105525;1.0449289032405424;0.7979762732454744;1.0100277443557384
63.73638;1.0445686390447118;0.8332414419847135;0.7978678420826398;-4.052041964145466e-07;-3.712400009203287e-07;1.0100759810727014;9.999558118549004;0.8334752210464997;0.015563357261912441;0.015561279222337897;0.797646298710047;0.014895953347717397;1.044927417382387;0.7979788631683508;1.0100309436663357
63.74638;1.0445690862659271;0.8332419632835247;0.7978669204841805;-4.0446961211036664e-07;-3.708676707704352e-07;1.010076897528504;9.999563232811376;0.8334743258035038;0.015563347268794084;0.015561264034004348;0.797646724547881;0.014895919983326542;1.0449259563128952;0.7979814393516143;1.0100341112267635
63.75638;1.0445695196623497;0.8332424983049158;0.7978660106218265;-4.0374620330811283e-07;-3.705059354129686e-07;1.010077723349942;9.999568622043682;0.8334734347711528;0.015563336997379182;0.015561249322279903;0.7976471907333799;0.01489588550076304;1.044924520417004;0.7979839969941549;1.010037240872184
63.76638;1.0445699409410139;0.8332430465925552;0.7978651167516277;-4.0303475602515674e-07;-3.7015401130248225e-07;1.0100784589626106;9.999574281885547;0.8334725477136842;0.01556332645341702;0.015561235146133178;0.797647691956785;0.014895849974078912;1.0449231089652717;0.7979865320314254;1.0100403267177653
63.77638;1.0445703517018072;0.8332436097000508;0.7978642426674284;-4.023361731791841e-07;-3.698108452971426e-07;1.0100791049416378;9.999580221704596;0.8334716658443442;0.015563315672693557;0.015561221578634033;0.7976482223938286;0.014895813484348897;1.0449217206776484;0.7979890411193599;1.010043362617994
63.78638;1.0445707527343264;0.8332441911501735;0.7978633917352709;-4.016512984374539e-07;-3.6947507828347454e-07;1.010079662190679;9.999586464145622;0.8334707914425825;0.015563304712972684;0.015561208700340508;0.7976487758585415;0.01489577611936917;1.0449203547652361;0.797991521838938;1.0100463418508532
63.79638;1.044571143929988;0.8332447956854725;0.7978625665717248;-4.0098088125578574e-07;-3.69145156534354e-07;1.01008013099969;9.999593035323862;0.8334699267486025;0.015563293645729117;0.01556119659457486;0.7976493464037328;0.014895737987460982;1.044919011616358;0.797993972593853;1.0100492570510637
63.80638;1.0445715245156721;0.8332454281300883;0.7978617690506139;-4.0032570212572135e-07;-3.6881963485242266e-07;1.0100805102637989;9.999599949178618;0.8334690733484035;0.015563282555348838;0.015561185343234033;0.7976499286343405;0.014895699227171169;1.0449176924074728;0.7979963918049792;1.0100520996330487
63.81638;1.0445718930992076;0.8332460928982153;0.7978610005594798;-3.9968669008406734e-07;-3.6849747375040585e-07;1.010080798281291;9.999607200103437;0.8334682321684468;0.015563271546562726;0.015561175012532357;0.7976505176198715;0.014895659995310978;1.0449163973733748;0.7979987771927548;1.0100548596735288
63.82638;1.0445722482961315;0.8332467940938417;0.7978602616361123;-3.9906486368851056e-07;-3.681781337047462e-07;1.0100809942827964;9.999614766446996;0.8334674036995304;0.015563260744547955;0.015561165629054963;0.7976511093671241;0.014895620441861847;1.0449151239466776;0.7980011257948544;1.0100575268769854
63.83638;1.0445725898258822;0.8332475352443622;0.7978595513071678;-3.9846123312218737e-07;-3.678614950929654e-07;1.0100810992688667;9.999622616628537;0.8334665882166237;0.015563250277621293;0.015561157180058538;0.7976517014655855;0.014895580692831367;1.0449138665136013;0.7980034343586887;1.0100600912984286
63.84638;1.0445729184997392;0.833248318882973;0.7978588671392542;-3.978768731246122e-07;-3.675476797869562e-07;1.0100811157407998;9.999630714139457;0.8334657856340881;0.015563240257411386;0.01556114964501346;0.7976522931444939;0.014895540846589592;1.0449126179024328;0.7980056996671385;1.0100625429944121
63.85638;1.0445732351419448;0.8332491467799267;0.7978582058029068;-3.9731295679441736e-07;-3.672368971242806e-07;1.0100810468759638;9.999639023819118;0.8334649952490963;0.015563230768562352;0.015561143014145695;0.7976528853949187;0.01489550097908694;1.0449113710493387;0.7980079186016139;1.0100648717271346
63.86638;1.044573540116008;0.8332500202357719;0.7978575639718769;-3.9677052552500073e-07;-3.669295309264335e-07;1.010080895885924;9.99964752068043;0.8334642162857783;0.015563221873028875;0.015561137279444163;0.7976534810766058;0.01489546115043487;1.0449101196390387;0.7980100878500648;1.0100670675609733
63.87638;1.0445738332116357;0.8332509397634437;0.7978569395322586;-3.9625022461797405e-07;-3.666263965171875e-07;1.010080665862187;9.99965619402069;0.8334634488063926;0.015563213624220197;0.01556113242136821;0.7976540842600425;0.014895421407441843;1.0449088583107575;0.7980122037151457;1.0100691216988145
63.88638;1.0445741127613282;0.8332519049547918;0.7978563319951536;-3.9575226695726274e-07;-3.663288888640479e-07;1.01008036015089;9.99966504185607;0.833462693857219;0.01556320607318256;0.015561128396735409;0.7976546995384051;0.014895381785928807;1.0449075833083965;0.7980142625203094;1.010071026867833
63.89638;1.044574375128507;0.8332529149454945;0.7978557417864736;-3.952764775049245e-07;-3.6603899915199226e-07;1.0100799827661464;9.999674063240482;0.8334619530078423;0.015563199264557532;0.015561125136600453;0.7976553318190662;0.014895342320256138;1.0449062927177488;0.7980162614665247;1.0100727769058684
63.90638;1.0445746158964202;0.8332539689557965;0.7978551692726273;-3.948222060669759e-07;-3.6575922352297815e-07;1.0100795379271528;9.999683251475265;0.8334612280796426;0.015563193234330778;0.015561122569328794;0.797655985841612;0.014895303059247878;1.044904985493271;0.7980181992500025;1.0100743657811
63.91638;1.04457483120125;0.8332550666422502;0.7978546143163903;-3.9438834372873346e-07;-3.6549217222390566e-07;1.0100790290679649;9.999692588983327;0.8334605212772761;0.015563188006780436;0.015561120649081241;0.7976566654021428;0.014895264074180606;1.0449036605199475;0.798020075752631;1.0100757868716008
63.92638;1.04457501730177;0.8332562081707106;0.7978540768580218;-3.9397368974635246e-07;-3.6524000522390387e-07;1.0100784583346878;9.999702052174666;0.8334598353208873;0.015563183583692594;0.015561119361945562;0.7976573733532912;0.014895225452117284;1.0449023168637477;0.7980218914725088;1.01007703289134
63.93638;1.0445751699499706;0.8332573942199388;0.79785355777017;-3.935772920831534e-07;-3.6500418280369326e-07;1.0100778264817416;9.999711623118623;0.8334591731673975;0.01556317993483547;0.015561118711577749;0.7976581124904093;0.014895187285393937;1.0449009546177574;0.7980236478592139;1.0100780964440212
63.94638;1.0445752853983654;0.8332586258027259;0.7978530587186866;-3.931983825249538e-07;-3.6478562431588885e-07;1.0100771332402303;9.999721295172783;0.8334585373827871;0.015563176999802093;0.015561118704035566;0.7976588858848213;0.014895149660892299;1.0448995752711194;0.7980253476491023;1.010078971079042
63.95638;1.044575361330227;0.8332599036995639;0.7978525810014113;-3.928361607681218e-07;-3.6458496137372634e-07;1.0100763786380842;9.999731070618006;0.8334579297253684;0.01556317470404853;0.015561119347496266;0.7976596959487184;0.014895112649233253;1.044898181294864;0.7980269939164972;1.0100796523593318
63.96638;1.0445753962274764;0.8332612283341966;0.7978521246682635;-3.9248984764867484e-07;-3.6440266125729634e-07;1.0100755642903618;9.999740955358185;0.8334573514575861;0.0155631729816101;0.01556112065596187;0.7976605434458703;0.014895076305157962;1.0448967755905723;0.7980285890979829;1.0100801384063007
63.97638;1.0445753881489215;0.8332626000679374;0.7978516887717927;-3.921590497265104e-07;-3.642389989432183e-07;1.0100746934796618;9.999750951914294;0.8334568040865876;0.015563171785620576;0.015561122642455988;0.7976614275841282;0.014895040675180712;1.0448953611260272;0.7980301353290978;1.0100804297425714
63.98638;1.044575333876213;0.8332640189177064;0.7978512716923855;-3.9184396333902586e-07;-3.640940401349249e-07;1.0100737708176233;9.999761054953344;0.833456289763197;0.01556317108266507;0.015561125314177733;0.7976623465984038;0.014895005799817018;1.0448939404582236;0.7980316350406834;1.0100805283485728
63.99638;1.0445752291032546;0.833265483894607;0.7978508710455902;-3.915450159560673e-07;-3.639678344721063e-07;1.0100728021626642;9.999771257459978;0.8334558112584073;0.015563170842206936;0.015561128675527797;0.7976632980143695;0.014894971718180754;1.0448925153065747;0.7980330907409398;1.0100804367037064
64.00638;1.0445750694688372;0.8332669925600719;0.7978504842140239;-3.912623166175583e-07;-3.638606773564599e-07;1.0100717939250037;9.999781560326218;0.8334553716725863;0.015563171028038301;0.015561132728140538;0.7976642789743046;0.014894938475097647;1.0448910861942946;0.7980345044793253;1.0100801578896055
64.01638;1.0445748511062367;0.8332685407442841;0.7978501093965993;-3.9099544537397546e-07;-3.637731526815971e-07;1.0100707516316345;9.999791969029241;0.8334549737580389;0.015563171597121457;0.015561137468832217;0.797665287048258;0.014894906114210698;1.0448896522697007;0.7980358777651521;1.0100796957881955
64.02638;1.044574570771684;0.8332701221676272;0.7978497461070176;-3.9074348744298215e-07;-3.6370602038965727e-07;1.0100696787741503;9.999802482495397;0.8334546193903543;0.015563172503876262;0.015561142893356217;0.7976663209659192;0.014894874661861363;1.044888211963327;0.798037211944149;1.0100790541311468
64.03638;1.0445742261047832;0.8332717284534316;0.7978493949238374;-3.905051436628035e-07;-3.636601199037114e-07;1.0100685765666666;9.999813093931612;0.8334543095955637;0.015563173699754539;0.015561149001791022;0.7976673805617375;0.01489484412272419;1.044886763823696;0.7980385085696111;1.0100782356154083
64.04638;1.0445738155493658;0.8332733505017864;0.7978490570220497;-3.902790071514237e-07;-3.6363631082800716e-07;1.01006744475739;9.999823802117294;0.8334540446420795;0.01556317512718549;0.015561155796782815;0.7976684661179991;0.01489481448683844;1.0448853063566501;0.798039769536472;1.0100772426673859
64.05638;1.044573338279145;0.8332749803021462;0.7978487338511986;-3.900638396965825e-07;-3.6363543103239143e-07;1.0100662831383893;9.99983461650422;0.8334538240648188;0.015563176718089131;0.015561163278056052;0.7976695776840158;0.01489478573322439;1.0448838377696588;0.7980409969444545;1.010076079005395
64.06638;1.0445727944918712;0.8332766113486013;0.7978484268688543;-3.898586976007285e-07;-3.636582781689987e-07;1.010065092739899;9.999845554694579;0.8334536470108409;0.015563178401741058;0.015561171438116273;0.7976707146998535;0.01489475783126507;1.0448823566122285;0.7980421927397031;1.0100747498919682
64.07638;1.0445721847461418;0.83327823776932;0.797848137249964;-3.896630148689771e-07;-3.637057210801937e-07;1.010063876327632;9.999856635743404;0.8334535130066634;0.015563180114851914;0.015561180257019823;0.7976718761549124;0.014894730746167163;1.0448808621245977;0.7980433583963982;1.0100732609500143
64.08638;1.0445715084120097;0.8332798532836961;0.7978478657827136;-3.894765237958341e-07;-3.6377886444702863e-07;1.0100626383022286;9.999867871179106;0.8334534225822037;0.015563181809877806;0.015561189700050833;0.7976730609932459;0.014894704442559182;1.0448793535161867;0.7980444947942803;1.01007161756686
64.09638;1.0445707638277006;0.8332814510141433;0.7978476128539879;-3.8929895132669243e-07;-3.638790316865876e-07;1.0100613841286623;9.99987926452275;0.8334533770925769;0.015563183459015008;0.015561199721337009;0.7976742682354755;0.01489467888423859;1.044877828948506;0.7980456021884146;1.0100698257795684
64.10638;1.0445699500613943;0.833283024457269;0.7978473779576738;-3.8912977020214235e-07;-3.640076321127335e-07;1.010060120440631;9.999890819656258;0.8334533779801467;0.015563185049773146;0.015561210267337693;0.797675497164232;0.014894654039413922;1.0448762849281346;0.7980466803995565;1.0100678931673415
64.11638;1.0445690671077599;0.8332845683288583;0.7978471590352126;-3.88968178691462e-07;-3.641659766090774e-07;1.0100588557044774;9.999902544856182;0.8334534261298202;0.015563186582098251;0.01556122127714524;0.7976767480981712;0.014894629890300095;1.044874716757227;0.7980477292311979;1.010065828420427
64.12638;1.0445681141589382;0.8332860785771301;0.797846952911743;-3.8881323677774945e-07;-3.6435503660684464e-07;1.010057599598576;9.99991445196745;0.8334535214535149;0.015563188069938878;0.015561232681532351;0.7976780230932577;0.014894606429012013;1.044873119828474;0.7980487485446984;1.010063640354805
64.13638;1.0445670886554201;0.8332875523990805;0.797846756644829;-3.886640699682977e-07;-3.6457530145783534e-07;1.0100563615722482;9.999926557433684;0.8334536626193955;0.015563189536028468;0.015561244401801093;0.7976793255140148;0.014894583639242148;1.0448714903573326;0.7980497380313034;1.0100613377342678
64.14638;1.0445659871225466;0.8332889883462741;0.7978465683122191;-3.8852019092389556e-07;-3.6482675232983494e-07;1.0100551502881627;9.999938882035158;0.8334538473056605;0.015563191007417458;0.015561256350168926;0.7976806588770031;0.014894561488205327;1.044869825301912;0.7980506972104419;1.0100589297489728
64.15638;1.044564806364317;0.8332903858255676;0.7978463869346609;-3.883817856314545e-07;-3.6510896132352054e-07;1.010053973390497;9.999951448568387;0.8334540732362734;0.015563192519338338;0.015561268433025308;0.7976820260444261;0.014894539934242688;1.0448681225333405;0.7980516255102866;1.0100564263151417
64.16638;1.0445635445261854;0.833291744046912;0.797846212168148;-3.882495813454209e-07;-3.6542130350893706e-07;1.0100528365724182;9.999964284527593;0.8334543388230803;0.015563194112112825;0.015561280555581791;0.797683428972961;0.014894518927861622;1.0448663814651113;0.7980525223417182;1.0100538380551904
64.17638;1.0445622022401215;0.8332930611327505;0.797846044139711;-3.881244526089496e-07;-3.6576306302398036e-07;1.0100517428051452;9.99997742939025;0.8334546423651318;0.015563195820212036;0.015561292629081305;0.7976848692102909;0.01489449839901064;1.0448646031533455;0.7980533872332137;1.0100511762262707
64.18638;1.0445607825781653;0.833294334049133;0.7978458834198403;-3.880072507107609e-07;-3.6613342980681313e-07;1.010050692896052;9.999990938151923;0.8334549811952057;0.015563197670210431;0.015561304584884333;0.7976863489662351;0.014894478252861967;1.0448627893702964;0.7980542197598498;1.0100484526856666
64.19638;1.044559289612248;0.8332955592945641;0.7978457310440547;-3.878988971513566e-07;-3.6653154490373664e-07;1.0100496868468722;10.000004878676034;0.8334553518809372;0.015563199684973732;0.015561316390398339;0.7976878714646606;0.01489445838313654;1.0448609418322479;0.7980550192626118;1.0100456795364339
64.20638;1.044557727203753;0.8332967334943792;0.7978455885234222;-3.878004897594374e-07;-3.669564593321731e-07;1.0100487249815406;10.000019325567845;0.8334557504114793;0.015563201880987398;0.015561328052327315;0.7976894402708056;0.014894438682788568;1.044859062640149;0.7980557844710459;1.0100428680549713
64.21638;1.0445560983143418;0.8332978534315032;0.7978454576355986;-3.877132683138803e-07;-3.6740690815321115e-07;1.010047808524785;10.000034351739243;0.8334561722289604;0.015563204257821891;0.015561339606471773;0.7976910588392762;0.014894419044429608;1.0448571546279872;0.798056513284604;1.010040027423087
64.22638;1.0445544048093396;0.8332989156422922;0.797845339971174;-3.876386312770361e-07;-3.678811941659291e-07;1.010046939102123;10.000050022453065;0.8334566128704618;0.015563206794976813;0.01556135110600039;0.7976927305731671;0.014894399363827162;1.0448552205949049;0.7980572029703438;1.0100371644102184
64.23638;1.044552648408427;0.8332999156726617;0.7978452364847494;-3.875783406519503e-07;-3.6837729366526777e-07;1.010046117313549;10.000066394181436;0.8334570685626095;0.015563209468973098;0.015561362612404435;0.7976944584646697;0.014894379549679496;1.0448532628790135;0.7980578502803214;1.0100342839980052
64.24638;1.0445508320175854;0.8333008477688376;0.7978451475101601;-3.875344629673893e-07;-3.688929734703378e-07;1.0100453418656943;10.000083514465112;0.8334575360483029;0.015563212271376019;0.015561374193690046;0.7976962445257165;0.014894359531247809;1.0448512839083601;0.7980584514123267;1.0100313899073263
64.25638;1.0445489605546505;0.8333017056371241;0.7978450734000782;-3.8750889976237236e-07;-3.6942592432671874e-07;1.0100446098617428;10.000101422148942;0.8334580122964544;0.015563215202111323;0.015561385931563202;0.7976980899849022;0.014894339265673765;1.0448492865377004;0.7980590022883486;1.0100284846749437
64.26638;1.044547041123969;0.8333024832472181;0.7978450149412862;-3.875031118992733e-07;-3.6997389700562454e-07;1.0100439175331197;10.000120145618299;0.8334584945951102;0.015563218250739148;0.015561397921650538;0.7976999958277928;0.014894318746985654;1.0448472737573322;0.7980594988289591;1.0100255696691314
64.27638;1.044545081950542;0.8333031749281956;0.7978449729114033;-3.87518180258242e-07;-3.705346737452954e-07;1.010043260638086;10.000139701606292;0.8334589805780924;0.015563221396729427;0.01556141025804889;0.7977019626916587;0.014894298002514694;1.0448452481447412;0.7980599369293555;1.0100226453677155
64.28638;1.0445430907462503;0.8333037754309001;0.7978449475324617;-3.875547517587699e-07;-3.711059521807333e-07;1.0100426343692515;10.000160099894236;0.8334594681545202;0.015563224625579625;0.015561423021213555;0.7977039903664777;0.01489427707248876;1.0448432110800578;0.7980603124214866;1.0100197117595318
64.29638;1.044541073876466;0.8333042802441131;0.7978449387237584;-3.8761292038215476e-07;-3.716853123938301e-07;1.010042033552769;10.000181343787029;0.8334599557384054;0.015563227933323572;0.015561436283083036;0.79770607794659;0.014894255991878401;1.0448411622212486;0.7980606212459682;1.0100167686986405
64.30638;1.044539036260365;0.8333046858956994;0.7978449466630485;-3.8769235625732535e-07;-3.7227023597678737e-07;1.0100414535026638;10.000203426082155;0.8334604426454008;0.015563231320086536;0.015561450113172063;0.797708224785391;0.014894234791369552;1.0448391000438033;0.7980608598737946;1.0100138165187589
64.31638;1.0445369816047783;0.8333049902715047;0.7978449715717117;-3.87792458694516e-07;-3.728581091017414e-07;1.0100408907444978;10.000226332374714;0.8334609291281899;0.01556323478964779;0.015561464571326355;0.7977104312353618;0.01489421351263216;1.0448370229027393;0.7980610257500951;1.0100108571277882
64.32638;1.0445349126949344;0.8333051927094733;0.7978450128134237;-3.879122982764842e-07;-3.734463661069976e-07;1.0100403432218341;10.00025004341485;0.833461415741935;0.01556323835118894;0.015561479698450316;0.797712698568755;0.01489419222081484;1.044834929779963;0.7980611174506992;1.0100078948986146
64.33638;1.0445328315289526;0.833305293441609;0.7978450683517403;-3.8805048223100636e-07;-3.740327415061768e-07;1.0100398102614374;10.000274529256352;0.8334619027118597;0.015563242017583747;0.01556149552038847;0.7977150282754628;0.014894171002174845;1.0448328210588378;0.7980611345348329;1.0100049364796895
64.34638;1.0445307392740977;0.8333052927545865;0.7978451349450917;-3.882050759687906e-07;-3.746152914134518e-07;1.0100392922277395;10.000299743874304;0.8334623901151484;0.015563245810030739;0.015561512058968052;0.7977174210943803;0.014894149946665105;1.0448306992038041;0.7980610774038934;1.010001989925189
64.35638;1.0445286360786072;0.8333051906413207;0.7978452085567532;-3.8837375812066583e-07;-3.751922513198182e-07;1.0100387898110292;10.000325621141137;0.8334628784673286;0.015563249765456597;0.015561529329906655;0.7977198764546571;0.014894129134869852;1.0448285682113831;0.7980609472728438;1.0099990641251382
64.36638;1.044526521128387;0.833304986978095;0.797845284865361;-3.88554219260059e-07;-3.757620114725451e-07;1.010038303590074;10.000352072001368;0.8334633689829759;0.015563253926434322;0.015561547331980004;0.7977223926303302;0.014894108643039215;1.0448264322497365;0.7980607458444604;1.0099961687018018
64.37638;1.0445243931803707;0.8333046817915645;0.7978453599161879;-3.887445552213934e-07;-3.7632325268399114e-07;1.010037834398458;10.000378990807253;0.8334638634478374;0.015563258320666531;0.015561566053297561;0.7977249670052412;0.014894088548826312;1.0448242952130682;0.7980604748262323;1.0099933136740225
64.38638;1.0445222514394368;0.833304275483783;0.7978454303856268;-3.8894349208173386e-07;-3.768751390553076e-07;1.0100373843202382;10.000406267111295;0.8334643639991005;0.015563262961641884;0.015561585486935214;0.7977275961453891;0.014894068921092374;1.0448221609287816;0.7980601358801858;1.009990508593668
64.39638;1.0445200962559436;0.8333037688637617;0.797845493503764;-3.8915034746912624e-07;-3.7741738936552e-07;1.010036957635582;10.000433792015238;0.8334648730920317;0.01556326787006616;0.015561605630275815;0.7977302760752162;0.014894049806660755;1.0448200329973822;0.7980597305515755;1.0099877620484592
64.40638;1.044517928783304;0.833303162977696;0.7978455473316347;-3.8936486143097607e-07;-3.7795022708685327e-07;1.0100365609099666;10.000461460882399;0.8334653934470966;0.015563273085454405;0.015561626478255043;0.7977330028744669;0.014894031233529408;1.0448179147700054;0.7980592596421894;1.0099850816700229
64.41638;1.0445157497587017;0.8333024592055708;0.7978455913905687;-3.895870923379343e-07;-3.784741909130564e-07;1.010036202163343;10.0004891764718;0.8334659278272131;0.01556327865635835;0.015561648026088322;0.7977357727770787;0.014894013222998244;1.0448158092473112;0.7980587227380389;1.0099824736203946
64.42638;1.0445135589310133;0.8333016597507714;0.7978456268653945;-3.898172083923475e-07;-3.78989754596834e-07;1.0100358894782682;10.00051684993692;0.8334664790239693;0.015563284623479215;0.015561670269692005;0.7977385815497489;0.014893995794124839;1.044813718305161;0.7980581184208078;1.0099799418208342
64.43638;1.0445113558064556;0.833300767978291;0.7978456557877804;-3.9005516366130357e-07;-3.7949723338718416e-07;1.0100356298882245;10.000544402868902;0.83346704976117;0.015563291011586874;0.015561693199797673;0.7977414245459823;0.014893978960154226;1.044811642627646;0.7980574446489902;1.0099774880760142
64.44638;1.0445091404273161;0.833299787927082;0.7978456798398478;-3.9030063727414335e-07;-3.799972393200614e-07;1.0100354294098588;10.000571774503015;0.8334676424112584;0.015563297830885505;0.015561716802317757;0.7977442974776331;0.014893962726436687;1.04480958282434;0.7980566989995481;1.0099751130273291
64.45638;1.0445069132022358;0.8332987230446255;0.797845700161586;-3.9055316585518517e-07;-3.8049092167404885e-07;1.010035293197299;10.00059892451394;0.8334682592272893;0.015563305082919766;0.015561741060618622;0.7977471963338676;0.014893947100252701;1.0448075397600622;0.7980558789059984;1.0099728171644111
64.46638;1.044504674251913;0.8332975751304273;0.7978457180799201;-3.908120947210026e-07;-3.809795121229438e-07;1.0100352251174443;10.000625823551154;0.8334689027415746;0.015563312774716339;0.015561765950173065;0.7977501165175198;0.014893932105080391;1.0448055139174617;0.7980549819941692;1.0099706015030174
64.47638;1.0445024230711035;0.8332963444122169;0.7978457356914656;-3.910764949234253e-07;-3.8146387649613754e-07;1.0100352278427824;10.000652444022426;0.8334695757053515;0.015563320932324027;0.015561791438951963;0.7977530522718745;0.014893917779819415;1.0448035056490692;0.7980540066845369;1.0099684677463845
64.48638;1.0445001589671348;0.8332950306250683;0.797845756053899;-3.913451495557268e-07;-3.819446018926522e-07;1.010035303596888;10.000678761713099;0.8334702808213804;0.015563329590728179;0.01556181750124864;0.7977559968637259;0.01489390416324759;1.044801516154957;0.7980529524572935;1.0099664178704524
64.49638;1.0444978818927362;0.8332936339577541;0.7978457829693746;-3.9161654664573025e-07;-3.8242218361148477e-07;1.0100354547256145;10.000704757160046;0.8334710207920473;0.015563338767612012;0.01556184412696995;0.7977589434954857;0.014893891279731921;1.044799547946513;0.7980518192572582;1.0099644537487156
64.50638;1.044495592892453;0.8332921552906547;0.7978458204427314;-3.918891609536133e-07;-3.828969727977425e-07;1.0100356837083195;10.00073041077054;0.8334717989410881;0.015563348452821129;0.015561871316432736;0.7977618859819038;0.014893879132802275;1.0447976045233678;0.798050607167735;1.00996257757973
64.51638;1.0444932942159466;0.8332905963889085;0.7978458721819649;-3.9216184265071347e-07;-3.8336908296012463e-07;1.0100359922064648;10.00075570279818;0.8334726198357026;0.01556335861559683;0.015561899071826566;0.7977648185751323;0.014893867703165389;1.0447956892365433;0.798049316915634;1.0099607925000245
64.52638;1.044490989452581;0.8332889603342047;0.7978459412093555;-3.92433823788438e-07;-3.8383834353590583e-07;1.0100363797034861;10.0007806181441;0.8334734894620828;0.015563369212922963;0.015561927392820243;0.7977677358671875;0.014893856946064087;1.0447938042047384;0.7980479500562015;1.0099591022328118
64.53638;1.044488683098631;0.8332872517302639;0.7978460295685822;-3.9270456394525123e-07;-3.8430437641378265e-07;1.0100368437655716;10.000805146784073;0.8334744151945684;0.015563380202455918;0.01556195627451767;0.7977706333655202;0.014893846787567009;1.0447919502277014;0.7980465082898528;1.0099575101526768
64.54638;1.0444863794708796;0.8332854766292225;0.7978461380900482;-3.9297374761121537e-07;-3.847669073572173e-07;1.0100373816826482;10.000829282344297;0.8334754053409031;0.015563391565350236;0.015561985707381513;0.7977735080642883;0.014893837131942908;1.044790126933386;0.7980449929984238;1.009956019173964
64.55638;1.0444840823891683;0.8332836422659358;0.7978462662713904;-3.9324131886014217e-07;-3.8522601178731823e-07;1.0100379910523976;10.00085302170844;0.833476468005633;0.015563403319141855;0.015562015676661082;0.7977763582542723;0.014893827884751618;1.044788332502174;0.7980434059047016;1.0099546325478108
64.56638;1.0444817958550985;0.8332817564227288;0.7978464125867177;-3.9350740802544736e-07;-3.856820768325546e-07;1.0100386693987529;10.000876361607409;0.8334776101323793;0.015563415502050948;0.015562046157044639;0.7977791827541915;0.01489381896930129;1.0447865636823217;0.7980417501154502;1.0099533541272103
64.57638;1.0444795241231193;0.8332798266942287;0.7978465748701409;-3.937721138317926e-07;-3.861356781433516e-07;1.0100394141221096;10.00089929124913;0.8334788375710273;0.015563428144700287;0.015562077110908953;0.7977819800828103;0.014893810317626795;1.044784816569193;0.7980400304929393;1.009952187546965
64.58638;1.044477270688465;0.8332778601067397;0.7978467504615413;-3.9403527915035563e-07;-3.865874541377789e-07;1.0100402226792609;10.000921786361763;0.8334801552266987;0.015563441257592459;0.015562108497477526;0.7977847477855808;0.014893801853445151;1.0447830873671249;0.7980382533665777;1.0099511353720545
64.59638;1.0444750375238276;0.8332758630394973;0.7978469369556462;-3.9429650464767766e-07;-3.8703791142563723e-07;1.0100410928128583;10.00094381096919;0.8334815662537339;0.01556345484152845;0.015562140275245205;0.7977874824155343;0.014893793488692643;1.0447813723739237;0.7980364261414143;1.0099501988802315
64.60638;1.0444728252784097;0.8332738412188527;0.7978471332265793;-3.9455549068901663e-07;-3.8748728675770103e-07;1.010042022425332;10.00096532143604;0.8334830715977015;0.015563468903627817;0.015562172390484795;0.7977901801424927;0.014893785126044178;1.0447796679103765;0.7980345568758325;1.0099493779456863
64.61638;1.0444706332600704;0.8332717998127263;0.7978473390380024;-3.9481241769636527e-07;-3.8793569205906123e-07;1.0100430086479437;10.000986264955621;0.8334846709409796;0.015563483461306309;0.015562204776792554;0.7977928370755467;0.014893776663425748;1.0447779708091651;0.7980326537472093;1.0099486710464836
64.62638;1.0444684589786954;0.8332697437904465;0.7978475538393108;-3.9506783035962946e-07;-3.883833746564897e-07;1.0100440470767063;10.00100658237635;0.8334863636694911;0.015563498534786273;0.01556223737308372;0.7977954490571779;0.01489376800412024;1.0447762786888088;0.7980307247516154;1.0099480757674675
64.63638;1.0444662990005351;0.8332676783625113;0.7978477768750274;-3.953220712185207e-07;-3.888306113538777e-07;1.010045132184907;10.001026219720597;0.8334881489680669;0.015563514134042772;0.01556227013491232;0.7977980115541252;0.014893759058146102;1.0447745895209155;0.7980287777295336;1.0099475890150988
64.64638;1.0444641502147496;0.8332656089830839;0.7978480083490175;-3.9557504505516633e-07;-3.8927735441118636e-07;1.0100462581193443;10.001045134631584;0.8334900257525347;0.015563530250947885;0.015562303021808298;0.7978005201112306;0.014893749728775496;1.0447729009861555;0.7980268206675014;1.0099472066852588
64.65638;1.0444620091286598;0.8332635408752813;0.7978482498804096;-3.958266045108523e-07;-3.897231446307077e-07;1.0100474187222923;10.001063295372223;0.8334919927953928;0.015563546863309453;0.015562335975291842;0.7978029710695429;0.014893739901182416;1.0447712103996523;0.7980248622284074;1.0099469236745189
64.66638;1.0444598706492998;0.8332614787864707;0.7978485039734363;-3.960768887130863e-07;-3.9016724499442056e-07;1.010048606988512;10.001080680805863;0.8334940487442172;0.015563563936530168;0.015562368919664704;0.7978053617337959;0.014893729449237088;1.0447695152120533;0.7980229118455006;1.009946734329372
64.67638;1.0444577285820589;0.8332594272331321;0.797848773143529;-3.963261929130127e-07;-3.906086774600328e-07;1.0100498149046804;10.001097281556783;0.8334961918853744;0.015563581413555731;0.01556240178751483;0.7978076899693134;0.014893718257046364;1.0447678132389273;0.7980209790096617;1.0099466329224873
64.68638;1.0444555771784827;0.8332573908741697;0.7978490589619351;-3.9657477813975936e-07;-3.9104620953105293e-07;1.0100510340822946;10.00111309719167;0.8334984198671364;0.015563599206162388;0.015562434535883744;0.7978099538548694;0.014893706238233042;1.0447661022490644;0.7980190725581238;1.0099466141189735
64.69638;1.0444534121471378;0.8332553748455451;0.7978493612788525;-3.9682291001496463e-07;-3.9147851999177556e-07;1.0100522566582333;10.001128128998515;0.8335007295706282;0.01556361720364356;0.01556246714394177;0.7978121511067264;0.014893693341456614;1.044764379200123;0.7980172005891993;1.0099466732802254
64.70638;1.0444512301756599;0.8332533846539716;0.7978496779873877;-3.9707086926240924e-07;-3.919043971562419e-07;1.0100534756172879;10.001142375755448;0.8335031171591966;0.015563635298432623;0.015562499606590374;0.7978142783998631;0.014893679541494825;1.0447626398281453;0.7980153707177428;1.0099468063025214
64.71638;1.0444490275682579;0.8332514256477459;0.7978500055610894;-3.973188036474596e-07;-3.9232265914356744e-07;1.0100546845155292;10.001155834125813;0.833505578197411;0.015563653410456485;0.015562531920858758;0.7978163317042957;0.014893664827699563;1.0447608791325058;0.7980135904400871;1.0099470087235054
64.72638;1.0444467995917848;0.8332495027545527;0.7978503401732083;-3.9756665770973095e-07;-3.927319409099952e-07;1.0100558775293045;10.001168494191054;0.8335081075072299;0.015563671494695773;0.015562564073059103;0.7978183073596302;0.014893649202258647;1.044759092468232;0.7980118673157847;1.0099472745040936
64.73638;1.0444445407709535;0.8332476206910603;0.7978506786912175;-3.978143190073206e-07;-3.9313062103976576e-07;1.010057050063954;10.00118032904561;0.8335106988827804;0.015563689535922725;0.015562596045432465;0.7978202027910735;0.014893632681298088;1.044757276676489;0.798010208682642;1.0099475957775215
64.74638;1.0444422454815567;0.8332457843940917;0.79785101908568;-3.980617265675416e-07;-3.9351691522432955e-07;1.0100581989205684;10.001191291446121;0.8335133451742799;0.015563707542944881;0.015562627833251106;0.7978220165189883;0.014893615288306733;1.0447554306845233;0.7980086216093057;1.0099479639572342
64.75638;1.044439908793921;0.8332439991092127;0.7978513603219155;-3.983086671073553e-07;-3.9388916516350026e-07;1.0100593217352105;10.00120132447385;0.8335160386552722;0.015563725545745245;0.015562659451035408;0.7978237476103995;0.014893597046694573;1.0447535552022775;0.798007113505706;1.0099483709011021
64.76638;1.044437527322551;0.8332422699197425;0.7978517020625683;-3.985545876466714e-07;-3.942462835650186e-07;1.0100604165630533;10.001210378270407;0.8335187714128287;0.015563743586355651;0.015562690920398619;0.7978253953186252;0.014893577981558168;1.0447516518359505;0.7980056920747339;1.0099488090652393
64.77638;1.0444350993450058;0.8332406013284125;0.7978520446696683;-3.9879886264235633e-07;-3.945879722922675e-07;1.0100614820433709;10.001218421096256;0.8335215357864353;0.01556376169677589;0.0155627222562302;0.7978269593379056;0.014893558122678157;1.044749722354438;0.7980043640787974;1.0099492710860507
64.78638;1.0444326243351154;0.8332389973514501;0.7978523893847235;-3.990411890712781e-07;-3.949144003256582e-07;1.0100625181369114;10.001225439236437;0.8335243245461333;0.015563779874648673;0.015562753470170235;0.7978284398344503;0.014893537496495296;1.0447477685367352;0.7980031347564035;1.0099497497893757
64.79638;1.0444301027684926;0.8332374616444065;0.7978527378296993;-3.9928169948499437e-07;-3.952256567440747e-07;1.0100635264511308;10.001231430366222;0.8335271303667733;0.015563798074301574;0.015562784577421544;0.7978298368953003;0.014893516118481432;1.0447457926062145;0.798002008499182;1.0099502388880948
64.80638;1.044427536176885;0.8332359968815567;0.7978530913698275;-3.9952090855777223e-07;-3.9552154075911893e-07;1.0100645086579567;10.001236400487956;0.8335299451552571;0.015563816223122851;0.015562815588202997;0.7978311502222409;0.014893494001009672;1.0447437975588691;0.7980009891741966;1.0099507334339992
64.81638;1.0444249269559516;0.8332346038744622;0.7978534516423333;-3.9975957955735867e-07;-3.95801760923888e-07;1.010065464374446;10.001240367524595;0.8335327603880853;0.01556383425046695;0.015562846497791475;0.7978323792821689;0.014893471162010091;1.0447417865444049;0.7980000797184137;1.00995122913779
64.82638;1.044422277946642;0.8332332815096803;0.7978538209775684;-3.999985085662416e-07;-3.960661880727787e-07;1.0100663907417577;10.00124336141379;0.8335355681488097;0.015563852098525887;0.015562877296590553;0.797833523677026;0.014893447619450183;1.044739762158934;0.7979992818455023;1.0099517212529157
64.83638;1.0444195920472206;0.8332320274114057;0.7978542015817265;-4.0023833602314283e-07;-3.963149627589374e-07;1.0100672832291677;10.001245414143074;0.8335383613182069;0.01556386971190455;0.01556290798858442;0.7978345838393466;0.01489342338523709;1.0447377268035;0.7979985960998114;1.009952204302284
64.84638;1.0444168725676988;0.8332308385593092;0.7978545950912276;-4.0047951836665944e-07;-3.9654850103300956e-07;1.0100681368573556;10.001246552585783;0.8335411330348479;0.015563887031566076;0.015562938589932346;0.797835561551883;0.01489339847040746;1.0447356832461328;0.7979980223267079;1.0099526728927943
64.85638;1.0444141243808036;0.8332297114620333;0.7978550029727985;-4.0072246322427176e-07;-3.9676742410345316e-07;1.010068947529053;10.001246806840745;0.8335438768009018;0.015563903997879849;0.015562969113623338;0.7978364595480508;0.014893372897130382;1.0447336343379865;0.7979975601891021;1.0099531226891638
64.86638;1.0444113541944349;0.8332286421548065;0.7978554267147128;-4.009675227064546e-07;-3.969723829797835e-07;1.0100697125199314;10.001246227210009;0.8335465869131848;0.015563920552111159;0.015562999561844345;0.7978372805823952;0.01489334670711509;1.0447315821791794;0.7979972089419697;1.0099535502449655
64.87638;1.044408569461555;0.8332276266989792;0.7978558676801545;-4.0121483048133434e-07;-3.9716389848688253e-07;1.0100704303213166;10.001244892496006;0.8335492586239914;0.0155639366446104;0.015563029922740185;0.7978380266944795;0.014893319957392494;1.0447295278541058;0.7979969666342632;1.0099539518279612
64.88638;1.0444057775310323;0.8332266620851212;0.79785632698514;-4.014644531152604e-07;-3.9734246670699774e-07;1.0100711007576633;10.00124290258496;0.8335518884367442;0.015563952249250924;0.01556306017011255;0.7978386986250472;0.01489329270951374;1.0447274723686415;0.7979968298153259;1.009954322814943
64.89638;1.044402985548224;0.8332257464668968;0.7978568059260536;-4.0171668581934304e-07;-3.975088212588644e-07;1.0100717247812638;10.001240364942936;0.8335544740495572;0.015563967364728561;0.015563090271067089;0.7978392956276349;0.014893265027032832;1.0447254177142395;0.7979967941366933;1.0099546579717578
64.90638;1.0444002002237338;0.8332248785937563;0.7978573068738306;-4.019720335955376e-07;-3.9766401929491813e-07;1.0100723037360897;10.001237384090379;0.8335570137624664;0.015563982009315124;0.0155631201873758;0.7978398161069633;0.014893236977837763;1.044723367111855;0.7979968548641572;1.009954951806299
64.91638;1.0443974272623209;0.8332240576311367;0.7978578333303753;-4.0223114725783207e-07;-3.978093560674775e-07;1.0100728389508917;10.00123405696902;0.8335595060411694;0.015563996216944454;0.015563149866128013;0.797840258554973;0.014893208625494645;1.0447213249905536;0.7979970067236701;1.0099551991157112
64.92638;1.044394670960292;0.8332232838156938;0.797858388912604;-4.0249479181858266e-07;-3.9794624650458237e-07;1.0100733315581993;10.001230474597175;0.8335619490501135;0.015564010014994157;0.015563179243234337;0.7978406219520978;0.014893180016485475;1.044719297225099;0.7979972437187633;1.0099553959500736
64.93638;1.0443919344700812;0.8332225586151566;0.7978589765067825;-4.0276354294636246e-07;-3.9807613909341836e-07;1.0100737827188002;10.001226723378581;0.8335643402565411;0.01556402339425034;0.015563208267200243;0.7978409053840275;0.014893151179421096;1.0447172906891666;0.7979975592799078;1.0099555404618712
64.94638;1.044389220790646;0.8332218833310981;0.7978595979050436;-4.030373975690269e-07;-3.982005907002749e-07;1.0100741942246168;10.001222881578412;0.8335666766626135;0.015564036304980959;0.015563236912019919;0.797841107464322;0.01489312213268106;1.0447153112222396;0.7979979464376477;1.0099556329402666
64.95638;1.0443865334093145;0.8332212576587843;0.797860253908435;-4.0331561260212185e-07;-3.983214335627073e-07;1.0100745681135603;10.001219015242631;0.8335689551932246;0.015564048674744976;0.01556326516439017;0.7978412264323532;0.014893092893542716;1.0447133617841735;0.7979983976465866;1.0099556748175587
64.96638;1.0443838759253556;0.8332206796845211;0.7978609451135942;-4.035968351463531e-07;-3.984406978594913e-07;1.0100749058260563;10.001215177021974;0.8335711728888535;0.015564060422200501;0.015563293013063594;0.7978412610054003;0.014893063484382149;1.0447114428980957;0.7979989046779944;1.0099556673388586
64.97638;1.044381251670454;0.8332201463769067;0.7978616724826133;-4.038794618775091e-07;-3.985602521906675e-07;1.0100752084142042;10.001211408281133;0.8335733272191354;0.015564071459737252;0.01556332045046955;0.7978412110856054;0.01489303393016621;1.0447095544395084;0.797999459241967;1.0099556106919194
64.98638;1.044378663677501;0.8332196539314854;0.7978624373378946;-4.041619852862616e-07;-3.9868154145294457e-07;1.0100754767597626;10.00120774293475;0.8335754163903263;0.015564081692456443;0.015563347471082765;0.7978410774423125;0.01489300425279409;1.0447076966949058;0.7980000536075518;1.0099555039160846
64.99638;1.0443761141544252;0.8332191982932959;0.7978632414455519;-4.044430354703341e-07;-3.9880566064077755e-07;1.0100757110245062;10.001204210654219;0.8335774392052293;0.015564091019799314;0.015563374063730087;0.7978408609987918;0.01489297447078425;1.0447058704564556;0.7980006804478343;1.0099553454144545
65.00638;1.0443736035487838;0.8332187754350362;0.7978640869077734;-4.0472127275014577e-07;-3.989335571205313e-07;1.0100759109375999;10.00120083926627;0.833579394562829;0.015564099341307914;0.015563400203567657;0.7978405629644723;0.014892944601393314;1.0447040770945042;0.7980013324837927;1.0099551335640728
65.01638;1.0443711303847822;0.8332183814400288;0.7978649756512243;-4.049955688750284e-07;-3.990660874160134e-07;1.010076076942537;10.001197657859436;0.8335812811088176;0.01556410656092205;0.015563425849615247;0.797840185283053;0.014892914660773393;1.0447023188281885;0.7980020025194701;1.009954867400348
65.02638;1.0443686923554356;0.8332180128871579;0.7978659088347867;-4.052652186291878e-07;-3.992040388104155e-07;1.0100762102269734;10.001194700296217;0.8335830970394463;0.015564112588185044;0.01556345094677308;0.797839730263965;0.014892884660327076;1.0447005986420728;0.7980026836737113;1.009954547480209
65.03638;1.0443662876221549;0.8332176668490946;0.7978668860662383;-4.0552976968487253e-07;-3.9934824399422167e-07;1.0100763117025715;10.001192004266674;0.8335848399236159;0.015564117348692428;0.015563475428529927;0.797839199929737;0.014892854599414166;1.0446989193152232;0.7980033693783352;1.0099541764162707
65.04638;1.0443639152113415;0.8332173403084298;0.7978679047937365;-4.057887739361361e-07;-3.9949957429831917e-07;1.0100763812154214;10.001189606016979;0.8335865070712235;0.015564120801423971;0.015563499225829657;0.797838596078572;0.014892824462046159;1.0446972822965428;0.798004053143672;1.009953758625996
