time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.05638;1.044361574717838;0.8332170298603659;0.7978689604949442;-4.060417107896283e-07;-3.9965882081541e-07;1.0100764169865624;10.001187537668716;0.8335880964594062;0.015564122943506764;0.015563522278450374;0.797837920870087;0.014892794218669667;1.0446956878954363;0.7980047285778729;1.0099532995726923
65.06638;1.0443592662668868;0.8332167318884436;0.7978700472721153;-4.0628811265849744e-07;-3.998267157574782e-07;1.0100764150381194;10.001185830105848;0.8335896070943943;0.015564123804058924;0.015563544534440695;0.7978371770493657;0.014892763825134606;1.0446941364082347;0.7980053899085345;1.0099528051888658
65.07638;1.044356990839698;0.8332164429890709;0.7978711582049672;-4.0652777842231995e-07;-4.000039156081924e-07;1.0100763691118333;10.001184516425369;0.8335910383970849;0.015564123436125605;0.0155635659455471;0.7978363676290557;0.014892733225297525;1.044692628769123;0.7980060323164642;1.0099522817194904
65.08638;1.0443547503489312;0.8332161605745262;0.7978722856320574;-4.067607606602288e-07;-4.001907850604737e-07;1.0100762717145222;10.001183629308041;0.8335923895708589;0.015564121898175227;0.01556358647671104;0.7978354955967926;0.014892702364328603;1.044691166630163;0.7980066517299993;1.0099517358809604
65.09638;1.044352547647371;0.833215883374143;0.797873421923739;-4.069872881321417e-07;-4.0038730512606695e-07;1.010076115624371;10.001183196658106;0.833593659533088;0.015564119232029678;0.0155636061205719;0.7978345637435612;0.01489267119876709;1.0446897523484473;0.7980072449672254;1.0099511749280836
65.10638;1.0443503864528438;0.8332156115613181;0.7978745606802077;-4.0720783374778766e-07;-4.0059323547584654e-07;1.010075894465697;10.001183243133093;0.8335948471053412;0.015564115459820546;0.015563624898943347;0.7978335745279613;0.01489263969621631;1.04468838881553;0.7980078101729519;1.0099506061614518
65.11638;1.0443482706046043;0.8332153467816185;0.7978756974152931;-4.07423078859955e-07;-4.0080827427014473e-07;1.0100756028534104;10.001183794722147;0.8335959511430316;0.015564110597383041;0.01556364285045711;0.797832530161521;0.014892607834678162;1.0446870790762517;0.7980083464041307;1.009950036469573
65.12638;1.0443462034984992;0.833215091953517;0.7978768292858324;-4.076337461574976e-07;-4.010321043450171e-07;1.0100752372325559;10.001184879341226;0.8335969705215395;0.015564104666597254;0.01556366001199459;0.7978314328655092;0.014892575602055298;1.044685826129372;0.798008852824073;1.0099494720232318
65.13638;1.0443441883409714;0.8332148500179909;0.7978779544979943;-4.0784044059656947e-07;-4.0126439616358593e-07;1.0100747963821481;10.001186522859168;0.8335979040370738;0.015564097700910221;0.015563676403533686;0.7978302851889538;0.014892542993261853;1.0446846328430675;0.7980093286944061;1.0099489174809362
65.14638;1.0443422279906711;0.8332146224398397;0.7978790716370642;-4.080435157963815e-07;-4.0150477545917905e-07;1.010074280484397;10.001188745863487;0.8335987504237221;0.015564089744804879;0.015563692027848392;0.7978290904175945;0.014892510009054182;1.0446835015738434;0.7980097735430308;1.0099483756925018
65.15638;1.0443403239666993;0.8332144092062008;0.797880178982032;-4.0824312223524985e-07;-4.0175279025192276e-07;1.0100736897048381;10.001191564411517;0.8335995088250284;0.015564080845808924;0.015563706884254427;0.7978278528085602;0.01489247665488313;1.0446824339285656;0.7980101865974571;1.0099478487314857
65.16638;1.0443384759757888;0.8332142097647999;0.7978812740953651;-4.084394044476563e-07;-4.020078568363269e-07;1.010073023538811;10.00119499480411;0.8336001793940528;0.01556407104810845;0.015563720976769361;0.7978265771219093;0.014892442942207946;1.0446814308740822;0.7980105662492673;1.0099473388404219
65.17638;1.0443366827347242;0.8332140235627916;0.7978823534789519;-4.086324761142696e-07;-4.022691047994951e-07;1.0100722813780558;10.00119905808564;0.8336007632502445;0.015564060404307842;0.01556373430542133;0.7978252678856566;0.014892408894723253;1.044680492601149;0.7980109106146671;1.0099468484166396
65.18638;1.0443349430728601;0.8332138504168112;0.7978834125195451;-4.0882219187186656e-07;-4.025352785141889e-07;1.0100714636258386;10.001203779646225;0.8336012620472747;0.015564048992927024;0.015563746855296857;0.7978239295293695;0.014892374550367448;1.0446796182029081;0.7980112187012091;1.009946380067841
65.19638;1.0443332562672678;0.8332136907963384;0.7978844460115272;-4.090080771424429e-07;-4.028048634017397e-07;1.0100705716075797;10.001209185682862;0.8336016776242956;0.015564036911379453;0.015563758591395563;0.797822567107796;0.014892339954875265;1.0446788057545047;0.7980114906939821;1.0099459370095871
65.20638;1.0443316217618204;0.8332135455539063;0.7978854486973912;-4.091893851218138e-07;-4.030763198122075e-07;1.0100696062511572;10.00121529800922;0.8336020114269374;0.015564024248837183;0.015563769455188671;0.797821186448483;0.014892305152068677;1.044678052969022;0.7980117271285859;1.0099455229648915
65.21638;1.0443300387093841;0.833213415310589;0.7978864156499386;-4.0936507697852994e-07;-4.033481864934359e-07;1.0100685674414638;10.00122212878947;0.8336022635408133;0.015564011070309821;0.015563779373688549;0.7978197937055207;0.014892270182634313;1.0446773578552397;0.79801192838236;1.0099451416186989
65.22638;1.044328505841023;0.8332133000545815;0.7978873426392881;-4.0953378994612026e-07;-4.0361892538880975e-07;1.0100674544862485;10.001229678587043;0.8336024321071989;0.015563997424017768;0.01556378828104693;0.7978183949048636;0.014892235094977786;1.0446767186325476;0.798012095164277;1.0099447961638028
65.23638;1.0443270219370253;0.8332131993430155;0.7978882263198739;-4.096939195662979e-07;-4.0388670970811925e-07;1.010066266712461;10.001237937915915;0.8336025139064076;0.01556398335826626;0.015563796127536507;0.7978169955073839;0.014892199954317004;1.0446761331696621;0.7980122289455169;1.0099444890754297
65.24638;1.0443255860583323;0.833213112777557;0.7978890641577355;-4.098437994571004e-07;-4.041495646271551e-07;1.0100650037837984;10.001246890307678;0.8336025055095098;0.015563968931158176;0.015563802870518777;0.7978155999476946;0.014892164847103834;1.0446755986708305;0.7980123316489247;1.0099442221801205
65.25638;1.0443241969860237;0.8332130398674903;0.797889854200166;-4.099818440437162e-07;-4.044057661068285e-07;1.010063665909443;10.00125651031303;0.833602403994117;0.015563954216099045;0.015563808470605768;0.7978142115485365;0.014892129885635342;1.0446751116930648;0.7980124052831307;1.0099439971019057
65.26638;1.0443228527738073;0.8332129793135957;0.7978905951076162;-4.101065743181173e-07;-4.0465395631092257e-07;1.0100622538653758;10.001266755807894;0.8336022073511236;0.015563939309129797;0.015563812901620781;0.7978128330156431;0.014892095201608292;1.044674668646085;0.7980124520257535;1.0099438159152427
65.27638;1.0443215507352246;0.8332129288426885;0.7978912866994019;-4.102166412220163e-07;-4.0489295213274164e-07;1.010060768666307;10.001277566506886;0.8336019150848857;0.015563924324306422;0.015563816157479819;0.797811466843437;0.014892060924148697;1.0446742666878905;0.7980124742533559;1.0099436810826623
65.28638;1.0443202875807676;0.8332128859413035;0.7978919302538777;-4.1031102281401934e-07;-4.051216366742743e-07;1.0100592111926534;10.001288869204506;0.8336015286912856;0.015563909378534153;0.015563818246369402;0.7978101150499594;0.01489202715916982;1.0446739038860833;0.7980124742962696;1.0099435943492112
65.29638;1.044319060041744;0.8332128485389264;0.7978925278635548;-4.103893103037466e-07;-4.0533904536243707e-07;1.0100575823095281;10.001300580702177;0.8336010513891923;0.015563894581857538;0.015563819186259141;0.797808778941055;0.01489199398263024;1.0446735785790489;0.7980124542610694;1.0099435560132615
65.30638;1.0443178654768184;0.8332128153260977;0.797893081469308;-4.104517847895873e-07;-4.0554444152639385e-07;1.0100558835756852;10.001312608139237;0.8336004872826247;0.015563880030525246;0.01556381901258191;0.7978074595643678;0.014891961441921855;1.044673288854164;0.7980124157234035;1.009943565421363
65.31638;1.0443167017693125;0.8332127858994511;0.7978935925033916;-4.104992529235853e-07;-4.057371793279443e-07;1.0100541174852062;10.001324849435951;0.8335998406091809;0.01556386580166541;0.015563817783989785;0.797806158065729;0.014891929561113784;1.0446730318727355;0.7980123596262109;1.0099436220494997
65.32638;1.0443155668574748;0.8332127604131842;0.7978940620605037;-4.1053284195102085e-07;-4.0591649445855665e-07;1.0100522865890684;10.001337195905675;0.833599115334867;0.015563851951012637;0.015563815577198608;0.7978048753216906;0.014891898355977337;1.0446728032296368;0.7980122871292736;1.009943726058424
65.33638;1.0443144583392416;0.833212739064581;0.7978944908838446;-4.1055382404128707e-07;-4.060814752611283e-07;1.0100503929747426;10.001349535383634;0.8335983151652049;0.015563838507147624;0.015563812481999638;0.7978036118003491;0.014891867848932434;1.044672597566494;0.7980122003838901;1.0099438775118124
65.34638;1.0443133738977073;0.8332127218778467;0.7978948791288758;-4.1056348783387735e-07;-4.062311793490464e-07;1.0100484390605506;10.00136175212124;0.8335974439043952;0.01556382547107318;0.015563808596930887;0.7978023681923992;0.014891838064969734;1.0446724103242502;0.7980121020809855;1.0099440753698334
65.35638;1.0443123124194922;0.8332127086102981;0.7978952264362912;-4.1056311882506655e-07;-4.063647082100764e-07;1.0100464285973296;10.001373726726463;0.8335965058943423;0.01556381283034009;0.01556380401893623;0.7978011453910927;0.014891809016674156;1.0446722392391865;0.7980119944466669;1.0099443177626422
65.36638;1.0443112743232241;0.8332126990352146;0.7978955321039154;-4.105540376707209e-07;-4.06481110526838e-07;1.0100443668134957;10.001385338311398;0.8335955062588247;0.01556380057113657;0.015563798834041732;0.7977999433204326;0.014891780702018605;1.0446720844405273;0.798011878597589;1.0099446027929937
65.37638;1.0443102609392791;0.8332126937267895;0.7978957951364365;-4.1053752455736916e-07;-4.0657917100294904e-07;1.010042259711259;10.001396466374482;0.8335944503532888;0.015563788675587524;0.015563793118058885;0.7977987606613406;0.014891753120283693;1.0446719472756671;0.7980117543654199;1.0099449287300546
65.38638;1.0443092739221707;0.833212694679211;0.7978960148117732;-4.105145773951674e-07;-4.06657461680367e-07;1.0100401133475652;10.001406993438486;0.8335933426809423;0.015563777117181581;0.015563786943704002;0.7977975960561364;0.014891726291350622;1.0446718294971247;0.798011620284543;1.0099452939100184
65.39638;1.0443083151037194;0.833212705202969;0.7978961916462589;-4.1048573474695707e-07;-4.0671481923337153e-07;1.0100379337848513;10.001416809668939;0.8335921866337942;0.015563765867017508;0.015563780376825723;0.7977964489172928;0.01489170025967727;1.0446717337248719;0.798011473548987;1.0099456966159486
65.40638;1.0443073864473056;0.8332127289933101;0.7978963276885728;-4.104512252603305e-07;-4.0675072474623967e-07;1.0100357276671252;10.001425819771026;0.833590984848641;0.015563754901963529;0.015563773458826261;0.7977953193739065;0.01489167508024029;1.0446716639494649;0.7980113102951152;1.0099461347489762
65.41638;1.0443064895254595;0.8332127689790946;0.7978964257519596;-4.104113208057789e-07;-4.067652371367166e-07;1.0100335028835419;10.00143395119773;0.8335897388526362;0.01556374420159749;0.01556376619818269;0.797794207876906;0.014891650806432623;1.0446716252757005;0.798011126197078;1.009946606061695
65.42638;1.044305624975115;0.833212826979404;0.7978964882002128;-4.1036651786547397e-07;-4.0675870189833506e-07;1.0100312686393973;10.001441156628333;0.8335884482634734;0.015563733738447228;0.015563758575611689;0.7977931140724711;0.01489162748890596;1.0446716235307376;0.7980109164670816;1.0099471089633132
65.43638;1.04430479267395;0.8332129040902343;0.7978965162545102;-4.1031743597527723e-07;-4.067315086077606e-07;1.0100290351900347;10.001447406015433;0.8335871108672912;0.015563723471222536;0.01556375054987172;0.7977920355509394;0.01489160517091177;1.04467166509962;0.7980106753557684;1.009947642217548
65.44638;1.044303992382801;0.8332130008944431;0.7978965099676818;-4.102646457473463e-07;-4.0668416308847047e-07;1.0100268139893724;10.001452677815776;0.8335857239046948;0.01556371334284429;0.015563742065650211;0.7977909683424553;0.014891583881873153;1.0446717567667316;0.798010396118416;1.0099482037599827
65.45638;1.044303224381675;0.8332131173076583;0.7978964683153813;-4.1020865454834023e-07;-4.06617609375275e-07;1.0100246179095307;10.00145695846573;0.8335842854294353;0.015563703285967772;0.015563733062138829;0.7977899089591189;0.014891563642850332;1.0446719050417086;0.7980100714155556;1.0099487903677036
65.46638;1.044302489554124;0.8332132524719639;0.797896389384906;-4.101500405231302e-07;-4.0653338333512135e-07;1.0100224609533632;10.001460242770722;0.833582794604241;0.015563693236760873;0.015563723477646632;0.7977888555248615;0.014891544474724813;1.0446721152260234;0.7980096938888305;1.0099493982375993
65.47638;1.0443017889589588;0.8332134049863043;0.7978962706676153;-4.1008950424777285e-07;-4.064334368847788e-07;1.0100203576187325;10.00146253056787;0.8335812514021851;0.015563683148137187;0.015563713255771912;0.7977878074937358;0.014891526395296738;1.0446723913455553;0.7980092567397462;1.0099500237687942
65.48638;1.0443011237367805;0.833213573408284;0.7978961094737603;-4.1002775992593586e-07;-4.063197716618859e-07;1.01001832165232;10.001463822328496;0.8335796566202006;0.015563672994087953;0.015563702349598816;0.797786765238267;0.014891509414367142;1.0446727370207107;0.7980087540443989;1.0099506641513945
65.49638;1.0443004952028807;0.8332137566529416;0.7978959037336645;-4.0996542145253606e-07;-4.0619414253366004e-07;1.0100163641098248;10.001464115609233;0.8335780117137972;0.015563662766146187;0.015563690718018986;0.7977857295116357;0.014891493541726994;1.0446731562468565;0.7980081812238353;1.0099513174895123
65.50638;1.0442999047412225;0.8332139541100566;0.7978956523439635;-4.099030618144648e-07;-4.0605798131083034e-07;1.0100144921683092;10.00146340942345;0.83357631823204;0.015563652466559724;0.01556367832343783;0.7977847008090172;0.01489147879595628;1.0446736535975825;0.7980075355952011;1.009951982778934
65.51638;1.0442993535681993;0.833214165531204;0.7978953544196228;-4.0984144626626865e-07;-4.059124052608435e-07;1.01001270972154;10.001461715021103;0.8335745779814842;0.015563642103783113;0.015563665133473072;0.797783679170055;0.014891465191022423;1.0446742341343807;0.7980068160686302;1.0099526600445008
65.52638;1.0442988419397772;0.8332143907235997;0.7978950089499284;-4.097816206255579e-07;-4.057581724536792e-07;1.0100110186609041;10.00145906117739;0.8335727937459615;0.015563631699612609;0.015563651123138747;0.79778266443213;0.014891452715672682;1.0446749029128386;0.7980060221964244;1.0099533500522797
65.53638;1.0442983683170965;0.8332146291082368;0.797894615868176;-4.0972473371936937e-07;-4.05595691258584e-07;1.010009419620856;10.001455491248866;0.8335709689382658;0.015563621299151653;0.015563636283357123;0.7977816565777323;0.014891441335746419;1.0446756642607151;0.7980051536447733;1.009954053283939
65.54638;1.0442979297091164;0.8332148791382801;0.797894177246215;-4.096718593386584e-07;-4.054252048270383e-07;1.010007912451557;10.001451055785774;0.8335691062878166;0.01556361095866746;0.015563620629618479;0.7977806554164918;0.014891431008820113;1.0446765219316145;0.7980042102731633;1.0099547689757704
65.55638;1.0442975230929559;0.833215137870754;0.7978936972444962;-4.09623870909591e-07;-4.052469319078711e-07;1.010006497031978;10.00144580209987;0.8335672073142892;0.015563600718953378;0.015563604198460469;0.7977796599210937;0.014891421688706892;1.0446774795697347;0.7980031922792358;1.0099554949620317
65.56638;1.044297146787673;0.833215401113117;0.7978931809434952;-4.0958138381458394e-07;-4.050609908194876e-07;1.0100051744070873;10.001439763208666;0.8335652731959822;0.015563590590702645;0.015563587040280224;0.797778668521635;0.014891413326445889;1.044678539867197;0.7980021000044742;1.0099562284278836
65.57638;1.0442968006618971;0.8332156640327311;0.7978926330278081;-4.095449600322633e-07;-4.0486745250419125e-07;1.0100039473645814;10.001432956159299;0.8335633058631567;0.01556358055482677;0.01556356921844495;0.7977776802415671;0.014891405872037806;1.0446797034712123;0.7980009337236709;1.0099569671550834
65.58638;1.0442964852578576;0.8332159218540528;0.7978920569994221;-4.095153556082547e-07;-4.046666881643404e-07;1.010002820117448;10.001425397535169;0.8335613080464934;0.015563570569382111;0.015563550804886932;0.7977766953581611;0.014891399268915403;1.0446809690735894;0.797999693845512;1.0099577103530197
65.59638;1.044296200939566;0.8332161702741198;0.797891455112783;-4.094933534130188e-07;-4.0445960488525356e-07;1.0100017979879683;10.001417122087508;0.8335592824656635;0.015563560574105548;0.015563531864043932;0.7977757148910785;0.014891393450550119;1.0446823336264395;0.7979983808638804;1.0099584585095074
65.60638;1.0442959475235665;0.8332164054231026;0.797890828853119;-4.094793377379972e-07;-4.0424761838599315e-07;1.0100008869362653;10.00140818509232;0.8335572312674222;0.015563550493572123;0.015563512441835138;0.7977747397212336;0.014891388347584602;1.0446837921070249;0.7979969947662681;1.009959212863577
65.61638;1.0442957241619997;0.8332166237732654;0.7978901795386985;-4.094731890770751e-07;-4.040324348971932e-07;1.0100000923878585;10.001398651809575;0.8335551560559138;0.015563540249519689;0.015563492578351929;0.7977737705128239;0.014891383894275015;1.044685337706506;0.7979955348602092;1.0099599754541295
65.62638;1.0442955295129008;0.8332168223258872;0.7978895087313705;-4.094745862750442e-07;-4.0381553546917364e-07;1.0099994182527356;10.001388585975304;0.8335530580895124;0.0155635297752446;0.015563472329180834;0.7977728082151325;0.014891380030443997;1.0446869626609445;0.797994000206193;1.009960749407837
65.63638;1.0442953622366355;0.833216998552854;0.7978888181032664;-4.09483298740679e-07;-4.0359764402387385e-07;1.009998866816335;10.00137804222684;0.8335509386669846;0.015563519021947237;0.01556345177052124;0.797771854509387;0.014891376708062187;1.0446886591359286;0.7979923900416923;1.0099615389421241
65.64638;1.0442952211214136;0.8332171497597463;0.7978881090693649;-4.094992075665907e-07;-4.033786310112133e-07;1.0099984389591705;10.001367064641014;0.8335487996797872;0.015563507960739964;0.015563430991793002;0.7977709122042507;0.014891373902542079;1.0446904199099016;0.7979907041336922;1.00996234946856
65.65638;1.044295104532052;0.8332172727506714;0.7978873829286046;-4.095221128477466e-07;-4.031577373256857e-07;1.0099981339254547;10.001355688915531;0.8335466436459431;0.015563496581264722;0.01556341008971789;0.7977699850807307;0.014891371619369799;1.04469223889012;0.7979889429166936;1.009963187581138
65.66638;1.0442950102565587;0.8332173644442218;0.7978866410398794;-4.0955151607281154e-07;-4.029337751270903e-07;1.0099979487848092;10.001343947214123;0.8335444731995084;0.01556348488887539;0.015563389166383368;0.7977690770426039;0.014891369891389205;1.0446941111993302;0.7979871073232792;1.0099640606752358
65.67638;1.0442949363399658;0.8332174227315897;0.7978858845778478;-4.095864865696218e-07;-4.027053832315864e-07;1.0099978786503485;10.001331875203624;0.8335422905545012;0.015563472904860057;0.015563368327988153;0.7977681915764814;0.014891368768830087;1.0446960327979373;0.7979851988394704;1.0099649766644045
65.68638;1.0442948817987807;0.8332174468109962;0.7978851146514068;-4.0962566680463344e-07;-4.0247139197529194e-07;1.0099979178159832;10.001319512952247;0.8335400970724206;0.01556346066821869;0.015563347681630832;0.7977673317689665;0.014891368310034412;1.0446980000060442;0.7979832195588353;1.009965943604967
65.69638;1.0442948464980133;0.833217436785802;0.7978843328282209;-4.096674482284138e-07;-4.0223070519072264e-07;1.009998060681041;10.00130690023503;0.8335378933859288;0.01556344823847277;0.015563327327670053;0.7977665002134716;0.014891368582031652;1.044700009217408;0.7979811718426465;1.0099669686195016
65.70638;1.0442948309112579;0.8332173926992924;0.7978835410847841;-4.0971021868582334e-07;-4.0198173213022686e-07;1.0099983017062937;10.001294074241805;0.8335356805796136;0.015563435698232759;0.01556330734860966;0.7977656985798728;0.014891369667329665;1.0447020569027006;0.7979790582722623;1.0099680566146867
65.71638;1.0442948361737558;0.8332173140137459;0.7978827414252808;-4.097527303986108e-07;-4.01722407028622e-07;1.009998634602437;10.001281065345601;0.8335334616006358;0.015563423150546733;0.015563287805974506;0.7977649274137307;0.014891371663640074;1.0447041397973418;0.7979768818490164;1.009969209772463
65.72638;1.0442948642617145;0.8332172004002099;0.7978819360352254;-4.0979447748855193e-07;-4.014508069455273e-07;1.009999051592814;10.001267889225144;0.833531241247893;0.015563410710577853;0.015563268747648448;0.7977641867602518;0.014891374671347133;1.0447062551202428;0.7979746458139615;1.0099704281039479
65.73638;1.0442949179821126;0.8332170530833819;0.7978811273353928;-4.098356293633202e-07;-4.011655364251538e-07;1.009999543614877;10.001254544851317;0.8335290246707673;0.015563398498415043;0.01556325021045147;0.7977634770939643;0.014891378777902833;1.0447084007403038;0.7979723534410421;1.0099717109554347
65.74638;1.044295000559926;0.8332168753327105;0.7978803174258721;-4.09876583504515e-07;-4.0086575018586497e-07;1.0100001010806865;10.00124102348882;0.8335268161046449;0.01556338663242051;0.015563232219807346;0.7977627993980588;0.014891384050496163;1.0447105751741848;0.7979700079756953;1.0099730583524975
65.75638;1.0442951156092126;0.8332166720399546;0.7978795078238905;-4.0991766289179885e-07;-4.005509611946101e-07;1.0100007140914644;10.001227323795689;0.8335246188968904;0.015563375212506166;0.015563214802243984;0.7977621545517422;0.014891390533903533;1.0447127776795797;0.7979676124223266;1.009974470912642
65.76638;1.0442952675252757;0.8332164490897935;0.7978786995552859;-4.099591980383335e-07;-4.0022077984676294e-07;1.010001372391237;10.001213459829176;0.833522436241455;0.015563364305670535;0.015563198001357059;0.7977615433069045;0.014891398250498178;1.0447150086477923;0.7979651695154002;1.0099759488655815
65.77638;1.044295460943978;0.8332162126399609;0.797877893246111;-4.1000173589413977e-07;-3.998748763365028e-07;1.0100020661544404;10.001199459039473;0.8335202714546178;0.0155633539485734;0.015563181880900343;0.7977609666242143;0.01489140721017503;1.044717269586793;0.7979626821755972;1.0099774913490127
65.78638;1.0442956996066302;0.8332159683503245;0.7978770898986687;-4.1004599318804377e-07;-3.9951318946418415e-07;1.01000278728637;10.001185358570536;0.83351812768378;0.015563344146176123;0.015563166521210555;0.7977604253326118;0.0148914174244193;1.0447195625679835;0.7979601539056659;1.0099790963729671
65.79638;1.0442959863417103;0.8332157205377814;0.7978762918755627;-4.1009256303845844e-07;-3.9913607443281304e-07;1.01000352988964;10.001171194209018;0.8335160079615366;0.015563334867188803;0.015563152013248501;0.797759919601349;0.014891428909523987;1.044721889780395;0.7979575887064059;1.0099807610053042
65.80638;1.044296324078081;0.8332154711883747;0.7978755026362695;-4.101416239894397e-07;-3.987440562601975e-07;1.010004289630956;10.001156981567954;0.8335139155337203;0.01556332606266515;0.01556313844512099;0.7977594488338368;0.01489144167904605;1.0447242532168377;0.797954991025443;1.0099824813004756
65.81638;1.0442967161149228;0.8332152194632131;0.7978747254717894;-4.101927885440733e-07;-3.983373316505144e-07;1.0100050629632582;10.00114271166039;0.8335118535851643;0.015563317688589439;0.015563125887647328;0.7977590116151666;0.014891455741041257;1.0447266544921425;0.7979523659163552;1.009984252604629
65.82638;1.0442971649664834;0.833214962207337;0.7978739627255821;-4.102451251391522e-07;-3.979155762098411e-07;1.010005846788714;10.001128367548333;0.833509824597625;0.01556330970533541;0.015563114391239015;0.7977586056201545;0.014891471106533324;1.044729094568007;0.7979497188175723;1.009986070528011
65.83638;1.044297671461709;0.8332146950827277;0.7978732160823291;-4.1029731170018893e-07;-3.974782142124094e-07;1.0100066382660202;10.001113939435344;0.833507830426007;0.015563302068908234;0.015563103991772999;0.7977582278768358;0.014891487789694407;1.044731572837686;0.7979470551833932;1.0099879311693492
65.84638;1.044298235351492;0.8332144139276666;0.7978724871109958;-4.1034780985786053e-07;-3.9702478691463765e-07;1.0100074343357306;10.001099422104824;0.8335058731453756;0.015563294725692815;0.015563094714437004;0.7977578753452012;0.014891505795348457;1.044734086422526;0.7979443804027946;1.0099898300758259
65.85638;1.0442988562655258;0.8332141157510136;0.7978717772310342;-4.1039507412502285e-07;-3.965551041236073e-07;1.0100082312478187;10.001084807501163;0.8335039554613228;0.015563287605816127;0.015563086580620007;0.7977575452604397;0.01489152511686189;1.0447366307333739;0.7979416996641547;1.0099917616109655
65.86638;1.0442995341174144;0.833213798655922;0.7978710872381405;-4.104377856013873e-07;-3.960691531928044e-07;1.0100090246534568;10.001070087641466;0.8335020803033689;0.015563280625772637;0.015563079617659023;0.797757234966704;0.014891545746716197;1.0447392002678189;0.7979390180088153;1.0099937194682873
65.87638;1.0443002692526964;0.8332134613704574;0.7978704169178359;-4.10474891083641e-07;-3.955668944683397e-07;1.010009809997032;10.001055258327817;0.833500250413372;0.015563273710158405;0.015563073852319639;0.7977569416665242;0.014891567684495286;1.0447417887506394;0.7979363406945704;1.0099956976577442
65.88638;1.0443010622982623;0.8332131032447974;0.7978697649612363;-4.105054458509012e-07;-3.950482605954975e-07;1.0100105825874939;10.001040315255397;0.8334984682059589;0.015563266814412561;0.015563069293150182;0.7977566625275313;0.014891590937889245;1.0447443895467072;0.7979336730724935;1.009997691705444
65.89638;1.04430191383946;0.8332127246726228;0.7978691290986588;-4.105285301727373e-07;-3.94513564335827e-07;1.0100113372067732;10.00102525206738;0.8334967358091339;0.015563259929718512;0.015563065923724024;0.7977563948354321;0.014891615523723653;1.044746996432812;0.7979310203389097;1.0099996990648086
65.90638;1.044302824671231;0.8332123278329487;0.7978685061881532;-4.10543291675599e-07;-3.939638404086276e-07;1.0100120679619056;10.001010065905643;0.833495055125658;0.015563253078544503;0.015563063707176143;0.797756135747188;0.014891641475480125;1.0447496036128916;0.7979283880658172;1.0100017178725307
65.91638;1.044303796629297;0.8332119168170384;0.7978678922416321;-4.105489458283017e-07;-3.934006006395181e-07;1.010012769442759;10.000994766652395;0.833493427713379;0.01556324630657568;0.01556306259067821;0.7977558819172432;0.01489166884542984;1.0447522052262783;0.7979257830271;1.0100037453640418
65.92638;1.0443048329135145;0.833211496629693;0.7978672827872679;-4.1054484409614e-07;-3.928253083186624e-07;1.0100134384332708;10.000979381493641;0.8334918549445341;0.015563239664048205;0.015563062504706578;0.7977556296240738;0.01489169768800323;1.0447547954211711;0.7979232134762353;1.0100057772269093
65.93638;1.0443059376792045;0.83321107255456;0.7978666735347152;-4.105307439765868e-07;-3.9223914286877314e-07;1.01001407446446;10.000963951200974;0.8334903384340198;0.015563233195291586;0.015563063360901101;0.7977553753002454;0.0148917280382089;1.044757368869833;0.7979206885439352;1.010007807584281
65.94638;1.0443071155563644;0.8332106504421596;0.7978660606381641;-4.105069149163691e-07;-3.9164308968783434e-07;1.0100146795225209;10.000948525918014;0.8334888802013272;0.015563226948060872;0.015563065061092415;0.7977551157804706;0.01489175990390169;1.0447599209221057;0.7979182171472452;1.0100098289836206
65.95638;1.0443083712936843;0.8332102368167272;0.7978654404049402;-4.1047384367759424e-07;-3.910381425849979e-07;1.0100152576377206;10.000933159503395;0.833487482967969;0.015563220969798276;0.015563067517879956;0.7977548481731639;0.014891793270029808;1.0447624471111823;0.7979158074547178;1.0100118329355492
65.96638;1.0443097095852565;0.8332098384766972;0.7978648092306202;-4.104318388459317e-07;-3.904255324247805e-07;1.0100158137327628;10.000917899268792;0.833486150608277;0.015563215285633019;0.015563070663457971;0.7977545695789486;0.014891828108393299;1.0447649423460978;0.7979134671534551;1.0100138116679571
65.97638;1.0443111347141483;0.833209462105531;0.7978641639373522;-4.103809263253762e-07;-3.8980688528103436e-07;1.0100163519581726;10.000902784496946;0.8334848876542619;0.015563209894590105;0.01556307444013311;0.7977542768328274;0.01489186438887664;1.0447674005027792;0.7979112034308281;1.0100157592510248
65.98638;1.0443126498637405;0.8332091143327359;0.797863501730051;-4.10321149200881e-07;-3.8918418583582414e-07;1.0100168747484963;10.000887853487287;0.833483698061178;0.015563204785460489;0.015563078794567628;0.797753966810588;0.01489190208010513;1.0447698146450999;0.7979090221769768;1.0100176706952209
65.99638;1.0443142566461092;0.8332088017793468;0.7978628197439607;-4.102528424180708e-07;-3.88559505968453e-07;1.01001738293151;10.000873140132214;0.8334825847332146;0.015563199943645372;0.015563083682279778;0.7977536370682675;0.014891941138818364;1.0447721773751886;0.7979069275236853;1.010019541136753
66.00638;1.0443159547398637;0.8332085305125807;0.7978621153096488;-4.101764827045347e-07;-3.879347014935027e-07;1.0100178764873717;10.000858659090275;0.833481549954787;0.015563195343335407;0.015563089070038021;0.7977532858996401;0.014891981508711126;1.0447744811648545;0.7979049222621004;1.0100213665741975
66.01638;1.044317741593262;0.8332083054975169;0.79786138709959;-4.1009243885920337e-07;-3.8731133047025623e-07;1.0100183556049998;10.000844398192795;0.8334805957157583;0.01556319094608345;0.015563094937339178;0.7977529123004612;0.014892023132192761;1.044776718351265;0.7979030081918905;1.010023144985261
66.02638;1.0443196128694423;0.8332081305295475;0.7978606357491237;-4.100009690664586e-07;-3.8669077637810147e-07;1.0100188217106723;10.000830328729661;0.8334797235884767;0.015563186718425208;0.015563101283737708;0.7977525167721375;0.014892065954034247;1.044778880348069;0.7979011860771392;1.0100248765396163
66.03638;1.044321563568079;0.8332080085867666;0.7978598633889914;-4.099023046937574e-07;-3.860744439642415e-07;1.0100192777883175;10.00081642061209;0.8334789345050606;0.015563182651530262;0.015563108130768756;0.7977521021426499;0.014892109914556298;1.0447809574466453;0.7978994558222989;1.010026562534164
66.04638;1.0443235887006885;0.8332079421777931;0.7978590727606235;-4.0979670728623837e-07;-3.854638680120001e-07;1.0100197277447398;10.00080264867566;0.833478228727356;0.015563178760001373;0.015563115508837815;0.7977516730418369;0.014892154944516029;1.0447829404165558;0.7978978167104034;1.010028203968771
66.05638;1.0443256829931817;0.8332079330722347;0.7978582665230729;-4.096845484099673e-07;-3.8486061357970783e-07;1.0100201757809903;10.000788996711732;0.8334776061727167;0.015563175060057171;0.015563123441485645;0.7977512344654362;0.014892200960079713;1.0447848222452392;0.7978962671883502;1.010029800723434
66.06638;1.0443278403923562;0.8332079816629938;0.7978574471036712;-4.095663394378286e-07;-3.8426604382007425e-07;1.010020626518305;10.0007754618071;0.8334770666584654;0.01556317155132331;0.015563131941445882;0.7977507908124062;0.01489224785940994;1.044786598216968;0.7978948046709115;1.0100313508708454
66.07638;1.0443300540171274;0.8332080867183523;0.7978566165688519;-4.0944267126248396e-07;-3.8368118192729827e-07;1.010021085413559;10.000762052771696;0.8334766093838865;0.015563168217140228;0.015563141021197855;0.7977503456931809;0.014892295527502009;1.0447882650347893;0.7978934258096925;1.0100328501439644
66.08638;1.0443323163463225;0.8332082459807452;0.7978557760670221;-4.0931421209443447e-07;-3.831068276327307e-07;1.0100215585065955;10.000748786221417;0.8334762324625655;0.01556316503068765;0.015563150709498121;0.7977499019010537;0.014892343844118703;1.0447898201142856;0.7978921267551695;1.0100342922597252
66.09638;1.044334619374512;0.8332084571736865;0.7978549254734708;-4.091818504702645e-07;-3.8254371903184037e-07;1.0100220514606542;10.000735683664258;0.833475933437346;0.015563161961169159;0.01556316105690489;0.797749461126502;0.014892392688387915;1.0447912610257102;0.7978909030455936;1.010035669746476
66.10638;1.044336954511414;0.8332087182626001;0.797854063599551;-4.0904675985460407e-07;-3.819924339157476e-07;1.0100225688205482;10.000722766192494;0.8334757097786604;0.015563158986993548;0.015563172123544437;0.797749023825494;0.014892441935326907;1.044792585263363;0.7978897495553016;1.0100369748982503
66.11638;1.0443393122053934;0.8332090268037722;0.7978531889094415;-4.089102919295731e-07;-3.814531601882916e-07;1.0100231140149118;10.00071005028644;0.8334755584285443;0.01556315610600191;0.015563183961643355;0.7977485896562941;0.014892491444653077;1.0447937903347768;0.7978886610637241;1.010038200875154
66.12638;1.044341682453148;0.8332093792582891;0.7978523006375886;-4.0877387337034503e-07;-3.809256544717028e-07;1.0100236898310708;10.000697552732312;0.8334754751845747;0.015563153327189562;0.01556319660489835;0.7977481582157361;0.01489254106072618;1.0447948736753734;0.7978876328725746;1.0100393425310774
66.13638;1.0443440563908104;0.833209770736057;0.7978513996229306;-4.086388102473894e-07;-3.804094678912212e-07;1.0100242986509405;10.000685295744844;0.8334754548720215;0.015563150651644637;0.015563210061106506;0.7977477296555625;0.014892590630412216;1.044795832666566;0.7978866607813806;1.0100403965864362
66.14638;1.0443464267175038;0.8332101952164963;0.7978504880049548;-4.0850603803851684e-07;-3.799042766574469e-07;1.0100249423430454;10.00067329847988;0.8334754920344464;0.01556314806300427;0.015563224306301547;0.7977473049048723;0.014892640015505134;1.044796664905555;0.7978857411069858;1.010041361274656
66.15638;1.044348786743758;0.8332106463021489;0.7978495681504002;-4.083762008447441e-07;-3.7941003906205857e-07;1.0100256222024813;10.000661565355898;0.8334755814783665;0.015563145529899241;0.015563239281775767;0.7977468856816395;0.014892689088789064;1.0447973682756637;0.7978848709889749;1.010042235933612
66.16638;1.0443511301960573;0.8332111182942612;0.7978486419691797;-4.082500521706343e-07;-3.7892679446819136e-07;1.0100263388915849;10.00065008559403;0.8334757185919367;0.015563143008171855;0.015563254890227666;0.7977464742525011;0.01489273772834794;1.0447979408816417;0.7978840484680669;1.0100430206681523
66.17638;1.044353451662467;0.8332116071290994;0.7978477106537222;-4.081286701920999e-07;-3.7845435821915705e-07;1.0100270925080395;10.00063883891759;0.8334758997545391;0.015563140440006337;0.015563271001808243;0.7977460727511066;0.014892785822082194;1.0447983813657473;0.7978832727717332;1.0100437156726214
66.18638;1.0443557465296613;0.8332121107721261;0.7978467744759066;-4.080131697433843e-07;-3.779923606891914e-07;1.010027882926579;10.000627799594824;0.833476122696722;0.015563137761085753;0.015563287472501977;0.7977456824522029;0.014892833276090107;1.0447986895136285;0.7978825449397521;1.0100443201321954
66.19638;1.0443580104262602;0.8332126288947758;0.7978458330234094;-4.0790436721467346e-07;-3.775404388178653e-07;1.0100287101179508;10.000616940165354;0.8334763863150039;0.015563134923479938;0.01556330415612811;0.7977453032405754;0.014892880016019768;1.044798866330151;0.7978818677064166;1.0100448316450052
66.20638;1.044360238494716;0.8332131619880898;0.7978448859500701;-4.078028551542193e-07;-3.7709809782751354e-07;1.010029574384122;10.000606235894272;0.8334766900680568;0.01556313191751935;0.015563320908940012;0.7977449337009564;0.014892925985063206;1.0447989136919063;0.797881244142903;1.0100452470216192
66.21638;1.0443624249259924;0.8332137106045366;0.7978439335668812;-4.0770908734762964e-07;-3.7666452895842133e-07;1.0100304766313009;10.000595666202644;0.833477033474744;0.015563128765189628;0.015563337599329855;0.797744572038246;0.014892971141335466;1.0447988344700094;0.7978806761968663;1.010045563597759
66.22638;1.0443645628573028;0.8332142755297125;0.7978429766038009;-4.07623186240627e-07;-3.762389280630864e-07;1.0100314181135792;10.000585213677326;0.8334774160175956;0.015563125491123505;0.015563354122364044;0.797744216833834;0.014893015449006487;1.0447986330185604;0.797880164446346;1.0100457796145486
66.23638;1.0443666449141469;0.8332148586203713;0.7978420155211631;-4.0754486761023343e-07;-3.7582106161846944e-07;1.0100323992236635;10.000574865087833;0.8334778371694775;0.015563122104593789;0.015563370403838804;0.7977438669947741;0.01489305886975714;1.0447983155646867;0.7978797087508582;1.0100458937498658
66.24638;1.0443686646596786;0.8332154632456095;0.7978410504102333;-4.07473583656365e-07;-3.7541146029157113e-07;1.0100334185605166;10.00056461031645;0.8334782960838256;0.015563118602722267;0.015563386391994373;0.7977435213618541;0.014893101366419881;1.0447978900261483;0.7978793090158562;1.0100459050666926
66.25638;1.0443706175163197;0.8332160937704027;0.7978400811691267;-4.074086248558577e-07;-3.7501122192367895e-07;1.01003447337771;10.000554435826619;0.8334787912950494;0.01556311498303655;0.015563402052596938;0.7977431787746919;0.014893142913734149;1.0447973642558561;0.7978789659266048;1.0100458136658619
66.26638;1.0443725003276145;0.8332167542717464;0.7978391070921662;-4.0734925630551415e-07;-3.746218642647199e-07;1.0100355606452847;10.000544321471512;0.8334793206144409;0.015563111255311944;0.015563417365555766;0.797742838576183;0.014893183506145977;1.0447967434987129;0.7978786810088838;1.010045620899534
66.27638;1.0443743106270174;0.8332174472503078;0.7978381265227428;-4.0729488365714237e-07;-3.7424528370839895e-07;1.0100366776487133;10.0005342457183;0.8334798807046327;0.015563107440521272;0.015563432315424426;0.797742500372311;0.014893223164286694;1.0447960298594101;0.797878455797877;1.010045328950253
66.28638;1.0443760460501268;0.8332181732615;0.7978371373042389;-4.0724515417788634e-07;-3.7388346635631075e-07;1.0100378218599824;10.00052419379232;0.8334804663935176;0.015563103553634976;0.015563446879687639;0.7977421627657927;0.014893261938097953;1.0447952242890466;0.7978782911540255;1.0100449408398655
66.29638;1.0443777038335027;0.833218931465129;0.79783613743921;-4.0720019199309255e-07;-3.735380473556004e-07;1.0100389905490905;10.000514159536632;0.83348107044054;0.015563099586973448;0.015563461020653174;0.7977418221722394;0.014893299898124187;1.0447943285655423;0.7978781871724974;1.0100444604894376
66.30638;1.044379280832791;0.8332197202123387;0.7978351253340626;-4.07160712613143e-07;-3.7321010439028213e-07;1.010040180850778;10.00050413942898;0.8334816844187664;0.01556309550635679;0.015563474685934197;0.7977414726524954;0.014893337119797807;1.0447933452623068;0.7978781429827936;1.0100438919435664
66.31638;1.0443807742527236;0.833220537321542;0.7978340997355746;-4.0712766463212964e-07;-3.7290010261347077e-07;1.010041390058444;10.000494130927992;0.8334823005285961;0.015563091250341747;0.015563487813555132;0.7977411069948421;0.014893373672783459;1.0447922765395021;0.7978781559208092;1.0100432389656886
66.32638;1.044382182559223;0.8332213804574956;0.7978330594112071;-4.071018179788193e-07;-3.72607952114275e-07;1.010042615446324;10.000484136179802;0.8334829130275259;0.01556308672935583;0.015563500332236945;0.7977407181335108;0.014893409617324114;1.0447911243911239;0.7978782208192712;1.010042505877999
66.33638;1.0443835057519508;0.8332222476637937;0.7978320027986343;-4.0708364815891647e-07;-3.723332961967193e-07;1.0100438541676902;10.000474158163113;0.8334835184037377;0.015563081841962595;0.01556351215518252;0.7977402997672378;0.014893445001619382;1.0447898923932641;0.7978783305865867;1.0100416981231901
66.34638;1.044384744802348;0.8332231373230431;0.7978309281980323;-4.0707336167876934e-07;-3.720757504455509e-07;1.0100451039085325;10.000464192833737;0.8334841150427875;0.015563076503330019;0.015563523178367752;0.797739846518726;0.014893479855931027;1.04478858626096;0.7978784776953114;1.0100408214168146
66.35638;1.0443859008662566;0.8332240470786614;0.7978298340940234;-4.0707095667073414e-07;-3.718349865406328e-07;1.010046363266245;10.000454231806515;0.8334847031823478;0.01556307065699766;0.015563533297345476;0.7977393542509258;0.01489351418744094;1.044787213442406;0.7978786550174314;1.0100398808142714
66.36638;1.0443869751896429;0.8332249727920048;0.7978287191036361;-4.070764242677356e-07;-3.716109396456057e-07;1.0100476309738633;10.000444271948979;0.8334852846572515;0.015563064267641825;0.015563542431740655;0.7977388201545615;0.014893547983451915;1.044785783735794;0.797878855514785;1.010038881161702
66.37638;1.0443879697792775;0.8332259090727587;0.7978275822496207;-4.070900853310125e-07;-3.714041040811967e-07;1.0100489047073522;10.000434317611052;0.8334858624709278;0.015563057313445925;0.01556355053017194;0.7977382423588758;0.014893581226373478;1.0447843095105538;0.7978790717918274;1.0100378280799749
66.38638;1.0443888875687426;0.8332268507548413;0.7978264235765768;-4.071126739167023e-07;-3.712156269423387e-07;1.0100501805078819;10.00042437746201;0.8334864407487422;0.015563049785911361;0.015563557555176489;0.7977376194745621;0.014893613918554795;1.0447828035350972;0.7978792962830858;1.010036728288394
66.39638;1.0443897315556316;0.8332277935691779;0.7978252441348371;-4.0714503968042437e-07;-3.7104714984674386e-07;1.010051453302686;10.000414464940265;0.83348702403955;0.015563041692533218;0.015563563472100922;0.7977369506038035;0.014893646100949075;1.0447812759670043;0.7978795217765996;1.0100355894787258
66.40638;1.0443905039044692;0.8332287339541282;0.7978240455408161;-4.0718798052773754e-07;-3.7090053255535714e-07;1.0100527180060481;10.000404601580547;0.8334876156710186;0.015563033053003822;0.015563568252792771;0.7977362361287582;0.014893677848106622;1.0447797333373656;0.7978797416933072;1.0100344198563538
66.41638;1.0443912056422078;0.8332296687188903;0.797822829974063;-4.0724239309960884e-07;-3.7077752441756433e-07;1.0100539701438702;10.000394816984274;0.8334882170990591;0.015563023892698608;0.01556357188260476;0.7977354785831468;0.014893709251868822;1.044778179744945;0.797879950103646;1.0100332272827834
66.42638;1.0443918364873874;0.8332305948446203;0.797821600330473;-4.07309389281628e-07;-3.706794440159373e-07;1.010055205873862;10.000385140443266;0.8334888288886388;0.015563014243236951;0.015563574358851211;0.7977346823072319;0.014893740414005109;1.0447766183780665;0.7978801417906224;1.0100320186738594
66.43638;1.0443923943915587;0.8332315097565708;0.7978203600397239;-4.0739024556142936e-07;-3.7060697278458193e-07;1.0100564217643404;10.000375591108195;0.8334894518544599;0.01556300414684194;0.015563575681668619;0.797733852304452;0.014893771439157408;1.0447750525371857;0.7978803125015438;1.0100307999653766
66.44638;1.0443928754416332;0.8332324117960366;0.7978191126922933;-4.074863422486932e-07;-3.7056013695738135e-07;1.010057614188527;10.00036617763032;0.8334900871515463;0.015562993660834802;0.015563575848984514;0.7977329937085549;0.014893802420933203;1.0447734862716704;0.7978804595927137;1.0100295758232114
66.45638;1.0443932746034263;0.8332333002415353;0.7978178616838559;-4.075992468573684e-07;-3.7053850003439377e-07;1.0100587785134985;10.000356903997899;0.8334907354283037;0.015562982861513197;0.015563574864961887;0.7977321115045771;0.014893833437449797;1.0447719242592475;0.7978805826820664;1.0100283488462682
66.46638;1.0443935867562748;0.8332341750964508;0.7978166102435009;-4.077308869661649e-07;-3.7054142943629373e-07;1.010059908855009;10.000347773629427;0.8334913962511754;0.015562971839337534;0.015563572747463178;0.7977312102045157;0.014893864557365523;1.0447703710168805;0.7978806832896971;1.010027119432639
66.47638;1.0443938077428776;0.8332350371090851;0.7978153618580068;-4.078834834225234e-07;-3.705682393636222e-07;1.0100609985265308;10.000338790928845;0.8334920683613188;0.01556296068384243;0.015563569519181164;0.7977302945417994;0.014893895839873121;1.044768830428374;0.7978807633612547;1.0100258868447551
66.48638;1.0443939350616798;0.8332358878095024;0.7978141204242503;-4.0805908247825753e-07;-3.706181988072493e-07;1.010062040549927;10.000329961979697;0.8334927501520899;0.015562949473614534;0.015563565198394056;0.7977293708610843;0.014893927329519217;1.0447673060279943;0.7978808237904639;1.010024650525897
66.49638;1.044393967434842;0.833236729329793;0.7978128897889257;-4.0825907115240536e-07;-3.7069052522901774e-07;1.0100630279785001;10.000321294754855;0.833493440222445;0.015562938277649551;0.01556355980509198;0.7977284475434706;0.01489395905390993;1.0447658013160643;0.7978808642142693;1.0100234108020767
66.50638;1.0443939040899248;0.8332375644642825;0.7978116731177405;-4.084840728744219e-07;-3.707844902889189e-07;1.0100639543405852;10.00031280037902;0.833494138041615;0.015562927156518165;0.01556355337298796;0.7977275340515019;0.01489399102259157;1.044764319786498;0.7978808838930138;1.0100221691408413
66.51638;1.044393745182598;0.8332383970475117;0.797810472966493;-4.08734213131439e-07;-3.7089959698319475e-07;1.010064814155672;10.000304497913138;0.833494844141837;0.015562916157118876;0.01556354595427138;0.7977266400175104;0.014894023225743151;1.0447628651795255;0.7978808821423642;1.0100209284812751
66.52638;1.044393492717486;0.8332392319772539;0.7978092920396983;-4.0900952749689844e-07;-3.710356375286258e-07;1.0100656031007702;10.000296417980689;0.8334955596922582;0.015562905305975178;0.015563537610353636;0.7977257752779815;0.014894055635034566;1.0447614419191207;0.7978808578952914;1.010019693314908
66.53638;1.0443931507498945;0.833240074857506;0.797808133651749;-4.093101139072521e-07;-3.7119256970808813e-07;1.0100663177995615;10.000288597166223;0.8334962860942418;0.015562894611444942;0.01556352839138715;0.7977249498585117;0.01489408821074375;1.0447600553470577;0.7978808092948303;1.010018468796295
66.54638;1.0443927248666822;0.8332409314902768;0.7978070017058577;-4.096359416213152e-07;-3.7137028071967607e-07;1.0100669554416302;10.000281069001167;0.8334970247777317;0.015562884074406584;0.015563518323582827;0.797724173486584;0.014894120913901613;1.0447587113947792;0.7978807339044147;1.0100172593969605
66.55638;1.0443922215381873;0.8332418071032627;0.7978059005518624;-4.099867775188288e-07;-3.7156841840874725e-07;1.0100675134780661;10.000273863192227;0.8334977767777247;0.015562873691968212;0.015563507415611938;0.7977234554035039;0.014894153712098956;1.0447574157156676;0.7978806296227235;1.0100160682400496
66.56638;1.0443916479360267;0.8332427059062136;0.79780483468337;-4.1036240935739436e-07;-3.717864639993881e-07;1.0100679901137881;10.000267009998073;0.8334985425625436;0.015562863456188725;0.015563495670511943;0.7977228043849655;0.01489418657225791;1.0447561731060606;0.7978804958436433;1.0100148970077256
66.57638;1.0443910121545232;0.8332436314962637;0.797803808477113;-4.1076274244936204e-07;-3.72023968230181e-07;1.0100683856637882;10.000260541393127;0.833499322809392;0.015562853361112532;0.01556348309305867;0.7977222283684664;0.014894219449599134;1.0447549875052065;0.7978803340255393;1.0100137461043863
66.58638;1.0443903229828038;0.8332445873569001;0.797802826237175;-4.111875180514607e-07;-3.7228073295464653e-07;1.0100687027872026;10.000254489155173;0.8335001190512027;0.015562843412205405;0.01556346969419648;0.7977217340438728;0.014894252287513125;1.0447538621039618;0.7978801472977815;1.0100126155897535
66.59638;1.0443895889187564;0.8332455768744638;0.7978018921230122;-4.1163599740310164e-07;-3.7255682930161846e-07;1.0100689448317282;10.000248882183486;0.8335009331597641;0.015562833626722776;0.015563455486978534;0.7977213269641071;0.01489428502733392;1.0447527991834644;0.7978799394205597;1.0100115061772035
66.60638;1.0443888174352902;0.8332466032863909;0.7978010097078648;-4.1210689512618754e-07;-3.728525595749953e-07;1.0100691149376326;10.000243739158897;0.8335017667407728;0.015562824020878848;0.015563440479238664;0.7977210117969649;0.01489431761050061;1.0447517996656217;0.7978797139816849;1.010010418909851
