time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.61638;1.0443880158659804;0.83324766968473;0.7978001817866517;-4.125984196244016e-07;-3.7316841225290907e-07;1.0100692169138603;10.000239060309443;0.833502621338858;0.015562814590711141;0.015563424677133926;0.797720792417298;0.014894349968356733;1.0447508629555775;0.797879474267057;1.010009354607897
66.62638;1.044387193377536;0.8332487786532303;0.7977994106780062;-4.13108310015918e-07;-3.7350483964606314e-07;1.0100692559963758;10.000234831366399;0.8335034987463331;0.015562805303860111;0.01556340809276036;0.7977206719920025;0.014894382016619625;1.044749987209375;0.7978792233044472;1.0100083145588847
66.63638;1.0443863616381799;0.833249931766431;0.7977986982920324;-4.136339756654692e-07;-3.7386205469248414e-07;1.010069238861553;10.000231031869424;0.8335044008560135;0.015562796112117534;0.015563390748592585;0.7977206527859336;0.014894413664995507;1.0447491692058504;0.797878963804936;1.0100073008732835
66.64638;1.0443855338496162;0.8332511296714946;0.7977980458221445;-4.141727412115734e-07;-3.7424021748129205e-07;1.0100691732373115;10.000227636429665;0.8335053294905336;0.015562786974917208;0.015563372681908293;0.7977207358275861;0.014894444834426783;1.0447484039290655;0.7978786980045676;1.0100063155668089
66.65638;1.0443847234656922;0.8332523722982282;0.7977974537906578;-4.147220103657935e-07;-3.746396220218041e-07;1.0100690673575425;10.000224616931972;0.8335062863302888;0.015562777867901088;0.015563353939229457;0.7977209212985246;0.014894475467550508;1.0447476855417541;0.7978784272884631;1.0100053602186152
66.66638;1.0443839426815955;0.8332536586041533;0.7977969226029745;-4.1527936930862406e-07;-3.7506048100547895e-07;1.0100689296891843;10.000221943972647;0.8335072725266023;0.015562768771339698;0.015563334552045895;0.7977212093747498;0.014894505522168457;1.0447470098262133;0.7978781519052267;1.0100044362542706
66.67638;1.0443832015177439;0.8332549865087877;0.7977964530624652;-4.158427457243336e-07;-3.755027460974985e-07;1.0100687687207672;10.000219580736253;0.8335082882412878;0.015562759659287034;0.015563314515452774;0.7977216002238097;0.014894534959275096;1.0447463753178559;0.7978778712824836;1.0100035444949784
66.68638;1.0443825086081642;0.8332563529827457;0.7977960461730458;-4.164105103392688e-07;-3.759661824961879e-07;1.0100685926698756;10.000217478303265;0.8335093325054411;0.015562750496667176;0.01556329379699004;0.7977220931721659;0.0148945637458386;1.0447457822911275;0.7978775845741228;1.0100026847095596
66.69638;1.0443818722120146;0.8332577539338177;0.7977957022527903;-4.169815347717922e-07;-3.764503162218364e-07;1.0100684092594994;10.000215579689346;0.8335104035515525;0.015562741248211871;0.015563272360085692;0.797722686074398;0.014894591866106973;1.044745231940694;0.7978772907031284;1.0100018558255
66.70638;1.044381300127365;0.8332591844448233;0.7977954205354563;-4.1755522808656024e-07;-3.769542557093403e-07;1.010068225488229;10.000213826784362;0.8335114996750388;0.015562731897670651;0.015563250171760714;0.7977233752871359;0.014894619324434477;1.0447447266615657;0.7978769883280843;1.0100010559297794
66.71638;1.0443807994142114;0.8332606391353334;0.797795199623355;-4.1813131417986327e-07;-3.7747669920008533e-07;1.0100680475179407;10.000212159771968;0.8335126200792738;0.015562722454970795;0.015563227203657583;0.797724156255402;0.014894646142197014;1.0447442704658318;0.7978766764542322;1.0100002819837168
66.72638;1.0443803758830965;0.8332621124280222;0.7977950376467083;-4.1870939075452295e-07;-3.7801605669104943e-07;1.0100678805619314;10.000210509625514;0.8335137652551247;0.015562712951963589;0.01556320343984304;0.7977250243755802;0.014894672356354631;1.044743868999258;0.7978763551734077;1.0099995303615843
66.73638;1.0443800329038537;0.8332635994438051;0.7977949319241289;-4.1928866814984196e-07;-3.785706133281025e-07;1.010067728757007;10.00020879801048;0.8335149371619739;0.015562703442419213;0.01556317887841437;0.7977259752734966;0.014894698018629731;1.0447435287258502;0.7978760256683636;1.0099987981932355
66.74638;1.044379770731973;0.833265097082825;0.7977948791701196;-4.198680401534254e-07;-3.791387712301934e-07;1.0100675953981173;10.000206943969076;0.8335161393369139;0.015562693997204067;0.015563153525051892;0.7977270044688283;0.014894723191975172;1.0447432553842304;0.7978756893769641;1.009998084147938
66.75638;1.0443795866689318;0.8332666041259483;0.7977948762616964;-4.2044626261329974e-07;-3.797190708755084e-07;1.0100674834206522;10.00020486679133;0.8335173763877667;0.015562684689385549;0.0155631273882741;0.7977281073753749;0.01489474794429569;1.0447430531668922;0.7978753468659165;1.0099973883073807
66.76638;1.0443794755301157;0.8332681201909279;0.7977949204173551;-4.210220804246309e-07;-3.8030999011700946e-07;1.0100673959225395;10.000202492890303;0.8335186529058531;0.015562675581261846;0.015563100474421838;0.7977292794057962;0.014894772345697947;1.0447429250457159;0.7978749973346186;1.0099967117907387
66.77638;1.0443794303944385;0.8332696445013766;0.7977950087200569;-4.215943120521431e-07;-3.8090997413982936e-07;1.010067336528007;10.000199768458556;0.8335199725503498;0.015562666717231981;0.01556307278447587;0.7977305156359962;0.014894796468802369;1.0447428731685782;0.7978746390684182;1.0099960564674901
66.78638;1.0443794434981684;0.8332711757244387;0.7977951378385064;-4.221618501296542e-07;-3.81517736221593e-07;1.0100673091408034;10.000196660985853;0.8335213370883964;0.015562658121971381;0.01556304431728735;0.7977318106846165;0.014894820381205355;1.0447428993917678;0.7978742700721027;1.0099954247037368
66.79638;1.0443795072078472;0.833272712505747;0.7977953037302464;-4.2272358498733283e-07;-3.821324664996642e-07;1.010067317517818;10.000193145593013;0.8335227456773903;0.01556264980852309;0.015563015072886198;0.7977331586671985;0.014894844127544991;1.0447430060319172;0.7978738882921323;1.0099948185883099
66.80638;1.0443796146074815;0.8332742533382811;0.7977955011374486;-4.232782640910337e-07;-3.82753731685701e-07;1.0100673651893963;10.000189193260708;0.8335241958405557;0.015562641791461988;0.015562985052199434;0.7977345528735358;0.014894867713341102;1.044743195714697;0.797873491716404;1.0099942387238938
66.81638;1.0443797593413204;0.8332757958332072;0.7977957235144905;-4.2382429943954734e-07;-3.833811742623334e-07;1.0100674550994575;10.000184772289709;0.8335256852488118;0.015562634095785765;0.015562954254000002;0.7977359861337052;0.01489489110596153;1.0447434704541876;0.7978730787024699;1.009993683911051
66.82638;1.0443799353682757;0.8332773366767228;0.7977959634473457;-4.2435977143293817e-07;-3.840143209084759e-07;1.0100675890677318;10.00017985634564;0.8335272122076188;0.015562626763022721;0.015562922674938195;0.797737451760373;0.014894914251313422;1.0447438311047177;0.7978726482113607;1.0099931520215821
66.83638;1.044380137153945;0.833278872885938;0.797796213401746;-4.2488270853824783e-07;-3.8465276575654147e-07;1.0100677677390102;10.00017443176967;0.8335287753571993;0.015562619853559116;0.01556289031942083;0.7977389436652426;0.014894937087250239;1.044744277479373;0.7978721995066298;1.0099926408951674
66.84638;1.0443803603676998;0.8332804031198534;0.7977964666643937;-4.253913441979328e-07;-3.852965153936703e-07;1.0100679904068441;10.000168499838084;0.8335303737845722;0.015562613436984809;0.015562857205600899;0.7977404559791457;0.014894959547681658;1.0447448090376292;0.7978717314913498;1.0099921484613852
66.85638;1.0443806029594809;0.8332819275340383;0.7977967181072668;-4.258841778378221e-07;-3.859459789943293e-07;1.0100682544716735;10.000162068801819;0.8335320070573676;0.015562607567857843;0.015562823358048733;0.7977419832863467;0.014894981564888997;1.04474542571329;0.7978712421335054;1.009991672414201
66.86638;1.0443808657541431;0.8332834465231544;0.7977969644006899;-4.2635984429018447e-07;-3.8660167563522947e-07;1.0100685558985183;10.00015514216397;0.8335336748042353;0.015562602262069923;0.015562788804286052;0.797743521005231;0.01489500306988426;1.0447461286023234;0.7978707286165289;1.0099912100736075
66.87638;1.0443811516811947;0.8332849597413842;0.79779720350113;-4.2681694689623e-07;-3.8726407839679694e-07;1.0100688912823892;10.0001477147491;0.8335353766168132;0.015562597494532655;0.015562753580953116;0.797745065134858;0.014895023991923545;1.044746920490535;0.7978701883717739;1.0099907581934366
66.88638;1.044381464064276;0.8332864662569079;0.797797434036188;-4.272540945783392e-07;-3.8793363592779067e-07;1.010069259666372;10.000139773396324;0.8335371124362054;0.015562593213383578;0.015562717735873494;0.7977466115722851;0.014895044261934082;1.0447478054476163;0.7978696197992013;1.0099903125927696
66.89638;1.044381805681587;0.833287965471306;0.79779765503098;-4.2767002852092596e-07;-3.886108530849408e-07;1.0100696625179466;10.000131298950881;0.8335388826181243;0.01556258935554738;0.015562681319407648;0.7977481557947899;0.014895063821469538;1.0447487876693298;0.797869021945671;1.0099898683016217
66.90638;1.044382179632595;0.8332894577008444;0.7977978655715231;-4.280635814965438e-07;-3.8929634686460005e-07;1.010070102814514;10.000122276210575;0.8335406873396384;0.015562585858566394;0.015562644369454195;0.7977496929875824;0.01489508262736315;1.0447498706252423;0.7978683939246027;1.009989420192701
66.91638;1.0443825904568333;0.8332909441185544;0.797798064490118;-4.2843354359277506e-07;-3.899907912995378e-07;1.0100705841330397;10.00011270425394;0.8335425258292803;0.015562582660914802;0.01556260690284504;0.7977512180184806;0.014895100639754879;1.044751056174238;0.7978677349393463;1.0099889633536079
66.92638;1.0443830436119188;0.8332924267344891;0.7977982506220634;-4.287786850186221e-07;-3.9069471628547765e-07;1.0100711097290411;10.00010259083546;0.8335443962647406;0.015562579693654842;0.015562568924933224;0.7977527255685452;0.014895117812373243;1.044752343710897;0.7978670446950539;1.0099884931679426
66.93638;1.0443835438940368;0.8332939086673458;0.7977984233426226;-4.2909790936266085e-07;-3.914082231004221e-07;1.0100716820320899;10.000091938021903;0.8335462963485321;0.015562576882218538;0.015562530452024475;0.7977542108657006;0.014895134102909722;1.0447537303644994;0.7978663231377908;1.009988005565627
66.94638;1.0443840942683382;0.8332953940339639;0.7977985827496544;-4.293901561631403e-07;-3.9213088555195455e-07;1.0100723023281697;10.00008073623305;0.8335482236117572;0.015562574159816187;0.015562491526348508;0.7977556706281468;0.014895149483570885;1.0447552118741172;0.7978655699608548;1.0099874971229406
66.95638;1.044384695266035;0.8332968870133308;0.7977987298309837;-4.2965409845905245e-07;-3.9286192394204487e-07;1.0100729703828808;10.000068963586557;0.8335501753704039;0.015562571475029574;0.015562452212413532;0.7977571037591777;0.014895163935372857;1.0447567831250697;0.797864785087814;1.0099869646119626
66.96638;1.0443853446597284;0.8332983908298652;0.7977988668305033;-4.2988830626227517e-07;-3.93600292060865e-07;1.0100736847389666;10.000056586634704;0.8335521489813247;0.015562568785516326;0.015562412587007218;0.7977585113520229;0.014895177434046404;1.0447584382861907;0.7978639690184427;1.0099864046327982
66.97638;1.044386037990228;0.833299907636692;0.797798997019337;-4.300918868112853e-07;-3.9434459633992355e-07;1.0100744434898712;10.00004356695991;0.833554142349111;0.015562566050567564;0.015562372735345203;0.7977598959695386;0.014895189941166353;1.044760170863358;0.797863122311014;1.009985813787471
66.98638;1.0443867699731042;0.8333014389107646;0.7977991239141944;-4.302647531501695e-07;-3.950931410047626e-07;1.0100752445689944;10.000029864314522;0.8335561541841712;0.01556256323650209;0.015562332751828872;0.7977612607496639;0.014895201401345454;1.0447619738280554;0.7978622456207134;1.0099851889970697
66.99638;1.0443875354057954;0.8333029853336809;0.7977992509781879;-4.304072840809647e-07;-3.958441842044439e-07;1.0100760856228534;10.000015431950342;0.8335581836947688;0.015562560322719564;0.015562292745882288;0.7977626085312977;0.014895211738810407;1.044763839864358;0.7978613402702586;1.0099845277439372
67.00638;1.0443883292967298;0.8333045467162563;0.7977993816972325;-4.305198986575044e-07;-3.965963508395858e-07;1.0100769643191503;10.000000216438723;0.8335602299353642;0.015562557295693847;0.015562252851138606;0.7977639411746434;0.014895220858545588;1.0447657617621655;0.7978604082855957;1.0099838285247538
67.01638;1.0443891475605165;0.8333061230478698;0.7977995194350999;-4.3060285313040737e-07;-3.973489015516965e-07;1.010077879120722;9.999984163973101;0.8335622914852545;0.015562554142936854;0.015562213225469771;0.797765259256239;0.014895228659570244;1.0447677331868372;0.7978594523569935;1.0099830914975567
67.02638;1.0443899882213705;0.8333077155643976;0.797799667487332;-4.306563130537258e-07;-3.981014931069298e-07;1.0100788291634526;9.999967226533807;0.8335643669014332;0.015562550851491714;0.01556217403818257;0.7977665621154036;0.014895235059483184;1.044769749222877;0.7978584761129093;1.0099823188080046
67.03638;1.0443908519550336;0.8333093264350672;0.7977998292430137;-4.306806264460371e-07;-3.9885368615403747e-07;1.0100798131432984;9.999949365732851;0.8335664554984491;0.015562547405703753;0.015562135456232263;0.7977678485419117;0.014895240012521906;1.0447718055954227;0.7978574841573494;1.0099815144254838
67.04638;1.0443917419833464;0.8333109578885948;0.7978000079947375;-4.306765227606713e-07;-3.996045770329755e-07;1.0100808287430718;9.999930552161334;0.8335685575444066;0.01556254379000045;0.01556209763824887;0.7977691175737716;0.0148952434984314;1.0447738976404184;0.797856481732061;1.009980683720488
67.05638;1.0443926632626437;0.8333126117274944;0.7978002071406882;-4.3064512371773294e-07;-4.0035259628872876e-07;1.0100818726953489;9.999910761214593;0.8335706739314644;0.01556253999703993;0.015562060733395064;0.797770368666979;0.01489524549784812;1.0447760206141077;0.7978554740197481;1.009979832813793
67.06638;1.0443936208668974;0.8333142890949485;0.7978004308765778;-4.3058789469838605e-07;-4.0109562215594624e-07;1.0100829410229912;9.999889970070688;0.8335728059951489;0.015562536032179138;0.015562024877729239;0.797771601964611;0.014895245989998454;1.044778170685854;0.7978544652506462;1.0099789678184534
67.07638;1.044394619036394;0.8333159905426121;0.7978006842042515;-4.305065115984639e-07;-4.01831403899451e-07;1.0100840293264226;9.999868159287042;0.8335749553734423;0.015562531913531836;0.015561990185937954;0.7977728190482575;0.014895244970981655;1.04478034541182;0.7978534584849098;1.0099780942335919
67.08638;1.0443956614613539;0.8333177163315716;0.7978009720818648;-4.304026872115453e-07;-4.0255794260570884e-07;1.010085132537086;9.99984532220433;0.8335771236531774;0.015562527671324601;0.015561956743534288;0.7977740231200446;0.014895242466110977;1.0447825433118358;0.7978524564667312;1.0099772166492733
67.09638;1.0443967514185795;0.8333194665110053;0.7978012983687406;-4.30278172943705e-07;-4.0327361222562936e-07;1.0100862444892067;9.99982147702242;0.833579312233658;0.01556252334339186;0.01556192460747411;0.7977752179389282;0.01489523852738775;1.0447847631056504;0.7978514625813813;1.0099763390137044
67.10638;1.0443978915305225;0.8333212407907565;0.7978016649599449;-4.3013473063760337e-07;-4.039770927603337e-07;1.0100873580570398;9.999796670403466;0.8335815223869525;0.01556251896906451;0.015561893815407077;0.7977764064503765;0.014895233220540082;1.0447870034119267;0.7978504809373783;1.0099754651865869
67.11638;1.0443990839394262;0.8333230383125125;0.7978020715133056;-4.299739119194842e-07;-4.046672834600777e-07;1.0100884657207072;9.99977097299739;0.8335837548224824;0.015562514590838034;0.015561864389891709;0.7977775904109085;0.014895226608347831;1.0447892627227535;0.7978495158539609;1.009974599026618
67.12638;1.0444003305707479;0.8333248571222881;0.7978025158004983;-4.297969610419913e-07;-4.053432380340122e-07;1.0100895602013218;9.999744472801462;0.8335860088809101;0.015562510253331645;0.015561836331701873;0.7977787708492147;0.014895218743642621;1.0447915395079637;0.7978485714259024;1.0099737439118854
67.13638;1.0444016329875148;0.8333266936138671;0.7978029945007687;-4.296049624313201e-07;-4.060041970891959e-07;1.0100906346509753;9.999717268189482;0.8335882824816994;0.015562505988281924;0.015561809615337166;0.797779948291186;0.014895209678871058;1.0447938327992992;0.7978476511033292;1.0099729021504034
67.14638;1.0444029918987505;0.8333285427378969;0.7978035043141966;-4.2939899525627816e-07;-4.066497443530768e-07;1.0100916822808474;9.999689464640758;0.8335905731452745;0.01556250180622932;0.015561784192323127;0.7977811223587757;0.014895199478106903;1.044796142697208;0.7978467571249724;1.0099720744924459
67.15638;1.0444044066244176;0.8333303991067952;0.7978040427814397;-4.291801144141276e-07;-4.07279765105459e-07;1.0100926962065897;9.99966117503647;0.8335928788530232;0.015562497708351136;0.015561759995188289;0.7977822913915746;0.014895188215776654;1.0447984699719834;0.7978458902835511;1.0099712597010622
67.16638;1.0444058755991092;0.8333322579176905;0.7978046085193531;-4.2894937039616163e-07;-4.078940737604952e-07;1.0100936699832135;9.99963251550527;0.8335951981766423;0.015562493700907115;0.01556173694115792;0.7977834526138622;0.014895175971951688;1.0448008153162998;0.797845050322225;1.009970454616171
67.17638;1.0444073981426327;0.8333341150555342;0.7978052012208237;-4.2870798259617775e-07;-4.084921060477175e-07;1.0100945982446161;9.999603596119426;0.8335975299556915;0.015562489798604974;0.015561714939243089;0.7977846026059405;0.014895162836569878;1.0448031791327252;0.7978442365422957;1.0099696551538504
67.18638;1.044408975577293;0.8333359669957681;0.7978058215580126;-4.2845735237370685e-07;-4.0907308775963537e-07;1.0100954765327639;9.999574515358551;0.8335998721713124;0.015562486020322274;0.015561693901301528;0.7977857380123424;0.014895148910302535;1.0448055612916642;0.7978434481155688;1.0099688575522614
67.19638;1.04441061028553;0.833337810901203;0.7978064710811393;-4.281989261075963e-07;-4.0963647854503197e-07;1.0100963007152457;9.999545359743134;0.8336022206712778;0.015562482376277538;0.015561673754117447;0.7977868563264924;0.014895134293671694;1.0448079602602063;0.7978426840868014;1.0099680591835491
67.20638;1.0444123034216426;0.8333396444783712;0.7978071520360285;-4.2793416351935974e-07;-4.1018212371231724e-07;1.0100970671414835;9.999516203308822;0.8336045692223463;0.015562478849268343;0.015561654445181297;0.797787956008182;0.014895119072592071;1.0448103727535234;0.7978419433217055;1.0099672591351427
67.21638;1.0444140533358468;0.8333414653830252;0.7978078668334119;-4.2766454987200204e-07;-4.107100701088642e-07;1.0100977728160343;9.999487109480201;0.8336069108045449;0.015562475389888246;0.015561635936853679;0.7977890358680491;0.014895103307507387;1.0448127946948031;0.797841224365411;1.0099664581841121
67.22638;1.0444158560645702;0.8333432708815702;0.7978086176264503;-4.273915584427844e-07;-4.1122035890680317e-07;1.010098414407994;9.999458136934047;0.833609238928772;0.015562471927503516;0.015561618192136133;0.7977900945924209;0.014895087033936043;1.0448152220548217;0.7978405253034321;1.0099656575812257
67.23638;1.0444177065971518;0.8333450579214333;0.7978094062658139;-4.271166649862339e-07;-4.117129340363847e-07;1.0100989873786903;9.99942934200903;0.8336115481464079;0.015562468382380963;0.015561601160726005;0.7977911309149333;0.014895070275710054;1.044817650498101;0.7978398439982078;1.0099648577815525
67.24638;1.0444195992079732;0.8333468228740326;0.7978102336946915;-4.2684145810031625e-07;-4.121877054048392e-07;1.0100994863279853;9.999400776908452;0.8336138339121555;0.015562464677233295;0.015561584775993722;0.797792144055474;0.014895053060998689;1.0448200750102752;0.7978391784641204;1.0099640585488097
67.25638;1.0444215273179445;0.8333485613907702;0.7978110988459024;-4.265676778629729e-07;-4.126446303942899e-07;1.010099905346382;9.99937249483042;0.8336160924190603;0.015562460744661675;0.015561568966552976;0.7977931337910338;0.014895035436875106;1.0448224907840185;0.7978385271832543;1.00996325996152
67.26638;1.0444234842779747;0.8333502690957594;0.7978119984995672;-4.2629710684081216e-07;-4.130836638181306e-07;1.0101002382755093;9.999344563594395;0.8336183204055077;0.015562456524822079;0.015561553670740807;0.7977941001425425;0.014895017475258501;1.0448248942570164;0.7978378897762132;1.0099624633285362
67.27638;1.0444254650602869;0.833351942197608;0.7978129279902413;-4.2603152323155316e-07;-4.135047263222899e-07;1.0101004797521016;9.999317074365655;0.8336205147066511;0.015562451961180557;0.01556153883613529;0.7977950432488163;0.01489499925933182;1.044827282530057;0.7978372677445438;1.0099616715765656
67.28638;1.0444274673964131;0.833353577317986;0.7978138817116881;-4.2577285850076013e-07;-4.139077482726512e-07;1.0101006260713004;9.999290136305053;0.8336226718665365;0.015562447006917973;0.01556152440435756;0.7977959635133769;0.014894980863769267;1.0448296523578888;0.7978366646322678;1.0099608886499971
67.29638;1.0444294916672103;0.8333551716109971;0.797814853618087;-4.255233792015786e-07;-4.1429262913854367e-07;1.0101006752324986;9.999263856995524;0.833624788029462;0.01556244163767306;0.015561510308009167;0.7977968616390291;0.014894962347752725;1.0448320006270604;0.7978360855498917;1.0099601183210398
67.30638;1.0444315397173247;0.8333567234199684;0.7978158380509883;-4.252856113184806e-07;-4.146591956250457e-07;1.0101006267629953;9.99923832317749;0.8336268589785608;0.015562435855209647;0.01556149648967352;0.7977977384873248;0.014894943756989769;1.0448343254808616;0.7978355362946166;1.0099593636015622
67.31638;1.0444336131319232;0.8333582320346222;0.7978168303508073;-4.250620675981372e-07;-4.1500728310150186e-07;1.0101004810615632;9.999213601891569;0.8336288800817235;0.015562429682372335;0.015561482909951702;0.7977985948200217;0.014894925124590386;1.044836627132461;0.7978350225372635;1.0099586270830017
67.32638;1.0444357126678505;0.833359696589216;0.7978178265935024;-4.2485507159107555e-07;-4.153367382689119e-07;1.0101002385446196;9.999189754656982;0.8336308458768257;0.015562423159293659;0.015561469528767384;0.797799430948727;0.014894906471451586;1.0448389083037362;0.7978345492920305;1.0099579116576525
67.33638;1.0444378393345979;0.8333611155273604;0.7978188228070174;-4.246666083679918e-07;-4.156472721064902e-07;1.010099900111663;9.999166842877214;0.8336327496310678;0.01556241634359652;0.015561456291579184;0.797800246600551;0.014894887815911863;1.0448411731193152;0.7978341205789381;1.0099572208194196
67.34638;1.0444399950640655;0.8333624868894813;0.7978198144275453;-4.244981424010052e-07;-4.159385034935672e-07;1.0100994684359141;9.99914492191265;0.833634583505435;0.015562409310193535;0.015561443139085515;0.7978010412066958;0.014894869189383556;1.0448434247023066;0.7978337394221184;1.0099565582550076
67.35638;1.0444421820753538;0.8333638086945595;0.7978207960443254;-4.2435074256887003e-07;-4.162102793793237e-07;1.0100989482857468;9.999124035682414;0.8336363391841933;0.01556240214680802;0.015561430021510761;0.7978018143497182;0.014894850640341552;1.0448456640741555;0.7978334080822651;1.0099559273814243
67.36638;1.0444444021766277;0.8333650791324186;0.79782176169993;-4.242254321244048e-07;-4.164627644191396e-07;1.0100983459417772;9.999104216977397;0.8336380080620445;0.01556239495247688;0.015561416902172427;0.7978025662906291;0.01489483222167874;1.0448478906361756;0.7978331282579662;1.0099553314304843
67.37638;1.0444466564556116;0.8333662969429941;0.7978227058141271;-4.2412326938254085e-07;-4.166960559256586e-07;1.0100976686678662;9.999085486735979;0.8336395808949953;0.01556238783647747;0.015561403753650506;0.797803298551315;0.014894813970033186;1.0448501025930574;0.7978329012245373;1.0099547742504937
67.38638;1.044448945161559;0.8333674619685392;0.797823623845633;-4.2404509961943366e-07;-4.1690982006585345e-07;1.0100969244819535;9.999067850389471;0.8336410483648425;0.015562380901114782;0.015561390549647667;0.7978040137728241;0.01489479589216775;1.0448522971718475;0.7978327277804744;1.0099542610230932
67.39638;1.0444512678384363;0.8333685751259287;0.7978245124774873;-4.239912771012086e-07;-4.1710328009304126e-07;1.0100961215524615;9.999051296630983;0.8336424026063188;0.015562374219590534;0.015561377253535302;0.7978047144582534;0.01489477797091071;1.0448544710064547;0.7978326081214387;1.0099537976891395
67.40638;1.0444536231678083;0.8333696375654824;0.7978253698182715;-4.239615688396215e-07;-4.1727541308177195e-07;1.0100952669488537;9.999035799330114;0.8336436376027475;0.015562367833596203;0.015561363811517223;0.7978054017127052;0.01489476017867405;1.0448566207876482;0.7978325421088422;1.0099533897845547
67.41638;1.0444560084374446;0.8333706497201678;0.7978261953559396;-4.2395523377614885e-07;-4.17425297140414e-07;1.0100943660042931;9.999021320926477;0.8336447484066678;0.01556236176508618;0.015561350155164222;0.7978060748826781;0.01489474247540948;1.0448587437236332;0.7978325297853355;1.009953042028176
67.42638;1.0444584198164417;0.8333716107758808;0.7978269894690633;-4.239711511266999e-07;-4.175524090725316e-07;1.010093422811296;9.999007815632954;0.8336457310602278;0.015562356023357204;0.01556133620879276;0.7978067316999053;0.014894724800679599;1.0448608374850725;0.7978325716617983;1.0099527583399213
67.43638;1.04446085380437;0.8333725185664922;0.797827753415224;-4.240079127432699e-07;-4.1765657600830507e-07;1.010092440974416;9.998995233177707;0.8336465832045038;0.015562350605528283;0.015561321901927197;0.7978073687418251;0.014894707084385245;1.0448629003078889;0.7978326689163509;1.0099525416453365
67.44638;1.0444633082092392;0.8333733697708382;0.7978284900468217;-4.2406389811045755e-07;-4.177377578998868e-07;1.0100914242705514;9.998983522237081;0.8336473042880873;0.015562345494415953;0.01556130718684219;0.7978079821269344;0.014894689263159903;1.0448649310111147;0.797832823571544;1.0099523935800803
67.45638;1.044465781560867;0.8333741601742031;0.7978292039155135;-4.241373634174876e-07;-4.177960129871448e-07;1.0100903766195515;9.998972628059203;0.8336478950773966;0.015562340657726775;0.015561292048241164;0.797808567681535;0.014894671279136362;1.044866928698614;0.7978330381664177;1.0099523141201037
67.46638;1.0444682725975813;0.8333748847637609;0.7978299001453654;-4.2422650281168536e-07;-4.1783164603035244e-07;1.010089300884818;9.998962488406805;0.8336483569441913;0.01556233605416686;0.015561276498396366;0.7978091206620102;0.01489465306638377;1.044868893268896;0.7978333148144575;1.009952301437368
67.47638;1.0444707809629756;0.8333755379026253;0.7978305831666653;-4.2432946582395506e-07;-4.17845354616018e-07;1.0100881982539516;9.998953037281774;0.8336486917313756;0.015562331635436182;0.015561260565511064;0.7978096359679041;0.014894634540152135;1.0448708261618798;0.7978336546927532;1.0099523525139322
67.48638;1.0444733076242256;0.8333761140157424;0.7978312563944333;-4.244443365111485e-07;-4.178382699481167e-07;1.0100870693504584;9.998944214688864;0.8336489018190746;0.015562327346805392;0.015561244281435653;0.7978101090163017;0.014894615595924558;1.0448727296072962;0.7978340589830589;1.0099524639605268
67.49638;1.0444758544976878;0.8333766082793783;0.7978319225689963;-4.2456906765304954e-07;-4.1781184214567264e-07;1.0100859151166866;9.998935971820634;0.8336489897191848;0.015562323145969155;0.015561227674060318;0.7978105365956942;0.014894596113557087;1.044874605089394;0.7978345300686648;1.0099526323349237
67.50638;1.0444784244123924;0.8333770164262607;0.7978325837322231;-4.24701427441315e-07;-4.177677085286408e-07;1.0100847362303944;9.998928264682478;0.83364895777846;0.015562319019638211;0.015561210767666702;0.7978109168827178;0.014894575963095074;1.0448764525216334;0.7978350711923781;1.0099528541745868
67.51638;1.0444810211770792;0.8333773340871564;0.797833240772419;-4.2483903553717753e-07;-4.177076935854742e-07;1.0100835325651527;9.998921043940962;0.8336488080692773;0.015562314974316946;0.015561193585551575;0.7978112488768194;0.014894555014936335;1.044878270044405;0.7978356851567977;1.0099531261547434
67.52638;1.0444836488412246;0.8333775566501151;0.7978338933672304;-4.249795365773227e-07;-4.176338325328377e-07;1.0100823035487476;9.99891425523761;0.8336485422805391;0.015562311023041805;0.015561176149836082;0.7978115318377401;0.014894533148312076;1.044880054190743;0.7978363735583546;1.0099534455353911
67.53638;1.0444863106360842;0.8333776795775173;0.7978345403323092;-4.251208167392876e-07;-4.1754836275124587e-07;1.0100810485907847;9.998907850678343;0.8336481623778916;0.015562307183917436;0.015561158481961372;0.7978117643709426;0.014894510254705236;1.0448818006966032;0.7978371368327314;1.0099538103282628
67.54638;1.0444890083527956;0.8333776986974374;0.7978351796165969;-4.252611089585339e-07;-4.174536288709322e-07;1.0100797672249355;9.998901797811133;0.8336476715348028;0.015562303478568624;0.01556114061336369;0.7978119439777651;0.014894486240401822;1.0448835059447819;0.7978379746712172;1.0099542188660164
67.55638;1.044491742044061;0.8333776106883432;0.7978358081059982;-4.25399105059295e-07;-4.173518133875986e-07;1.0100784592577068;9.99889607860022;0.8336470740470102;0.015562299931455048;0.015561122605361608;0.7978120681551251;0.014894461031318322;1.044885168099935;0.7978388863073388;1.009954669665057
67.56638;1.044494510338951;0.8333774140197474;0.7978364220140819;-4.2553409009902613e-07;-4.1724472725284806e-07;1.0100771248540223;9.998890686572855;0.833646374931156;0.015562296573944256;0.015561104557108596;0.7978121354032034;0.01489443458128376;1.0448867868355696;0.797839870330265;1.0099551615669518
67.57638;1.0444973116399343;0.8333771097191655;0.7978370176250652;-4.2566582537030626e-07;-4.1713385148014176e-07;1.0100757642247842;9.998885626230882;0.8336455798327477;0.015562293438859969;0.015561086593215213;0.7978121445557296;0.01489440687360355;1.04488836217471;0.7978409241458404;1.0099556933835108
67.58638;1.0445001452624894;0.8333767011891849;0.7978375916072965;-4.257942889514373e-07;-4.1702043564237015e-07;1.0100743771714875;9.998880909634547;0.8336446946179636;0.015562290548037424;0.015561068849998342;0.7978120937110271;0.01489437791319102;1.0448898940264768;0.7978420436967345;1.0099562632485108
67.59638;1.0445030117775522;0.8333761933690303;0.7978381407974032;-4.25919631403581e-07;-4.1690550644087906e-07;1.0100729634570988;9.998876551456354;0.8336437250985687;0.01556228791084414;0.015561051468290014;0.7978119803756335;0.014894347721963385;1.044891382703454;0.7978432238596915;1.009956868239067
67.60638;1.0445059125859362;0.8333755921758546;0.7978386620537933;-4.260423432904883e-07;-4.1678990940931406e-07;1.0100715239943598;9.998872565654663;0.8336426774698504;0.01556228553001822;0.015561034581125184;0.7978118022365853;0.01489431633591137;1.044892829089496;0.7978444590434203;1.0099575048307239
67.61638;1.0445088491700536;0.833374904547953;0.7978391527465776;-4.2616332225344807e-07;-4.166745124847315e-07;1.0100700613464886;9.998868963590635;0.833641558790149;0.01556228340055338;0.015561018297187697;0.7978115574588811;0.014894283800819317;1.0448942336221974;0.7978457434136266;1.0099581695246027
67.62638;1.0445118224558116;0.8333741385956461;0.7978396115581028;-4.262836322570807e-07;-4.165604169946302e-07;1.0100685790802806;9.998865755461946;0.8336403767856407;0.01556228150537821;0.015561002695978704;0.7978112447500324;0.014894250175138181;1.0448955951166004;0.797847070854634;1.0099588584093666
67.63638;1.044514832261272;0.8333733031774821;0.7978400386450263;-4.2640423092569637e-07;-4.164489465948837e-07;1.010067080850102;9.998862954647704;0.8336391390442137;0.015562279819765866;0.015560987839322624;0.7978108633912657;0.014894215532411572;1.0448969108266868;0.7978484349793828;1.0099595665585783
67.64638;1.0445178772180577;0.8333724071536457;0.797840435127278;-4.265259039592268e-07;-4.16341487402945e-07;1.010065569615967;9.99886057977051;0.8336378524014333;0.015562278316764587;0.015560973790268738;0.7978104132477735;0.014894179953527868;1.0448981773722386;0.7978498294761472;1.0099602884071648
67.65638;1.0445209553126178;0.8333714592675969;0.7978408026782924;-4.2664917038419554e-07;-4.162392570153532e-07;1.0100640473273899;9.998858654672512;0.8336365229703936;0.015562276962086903;0.01556096062478291;0.7978098951335642;0.014894143526242794;1.044899391371561;0.7978512487289341;1.0099610185189685
67.66638;1.0445240640910651;0.8333704685063075;0.7978411430787717;-4.267742320417582e-07;-4.1614300189343675e-07;1.0100625152897462;9.998857210684198;0.8336351562164289;0.015562275715173506;0.015560948424277679;0.7978093108770662;0.014894106357882348;1.0449005497574786;0.7978526882105168;1.0099617519214943
67.67638;1.0445272002675507;0.8333694442435348;0.7978414578683648;-4.269011715210039e-07;-4.160529710953234e-07;1.0100609747693425;9.998856285447584;0.8336337565849644;0.015562274541031375;0.01556093725981757;0.7978086627641144;0.014894068574645099;1.044901650282602;0.7978541444412558;1.0099624838789576
67.68638;1.044530359729833;0.8333683962850513;0.7978417489608899;-4.270300364310628e-07;-4.159693345890757e-07;1.0100594273232362;9.998855916036668;0.8336323270887088;0.015562273407297293;0.015560927186041544;0.7978079533962833;0.014894030302952806;1.0449026923569829;0.7978556146581115;1.0099632095403495
67.69638;1.044533538254452;0.8333673347023886;0.7978420193139075;-4.2716067160163397e-07;-4.1589248360830757e-07;1.0100578744602073;9.99885613735618;0.8336308693956715;0.015562272273343551;0.015560918241185967;0.7978071858527178;0.014893991657308345;1.04490367765261;0.7978570964426835;1.0099639237450586
67.70638;1.0445367319137084;0.833366269286502;0.7978422724454207;-4.2729275630181346e-07;-4.158228546575323e-07;1.0100563169388277;9.998856984138108;0.8336293842984862;0.015562271089625195;0.015560910441389917;0.7978063634208875;0.014893952740029694;1.0449046098661698;0.7978585874958033;1.0099646209493882
67.71638;1.0445399366041108;0.8333652094224115;0.7978425114695149;-4.2742614540277926e-07;-4.1576067782775456e-07;1.0100547548039793;9.9988584857934;0.8336278723504515;0.015562269797977979;0.015560903774127492;0.7978054893942483;0.014893913644879594;1.0449054940896567;0.7978600855372926;1.0099652958517036
67.72638;1.0445431478299834;0.8333641646027866;0.7978427385412366;-4.275610324874565e-07;-4.157059402155714e-07;1.0100531883537986;9.99886065986999;0.8336263345865591;0.015562268332500552;0.015560898205342889;0.7978045673759337;0.01489387446627042;1.0449063360542;0.797861588583748;1.0099659447694285
67.73638;1.0445463614378971;0.833363144559021;0.7978429546883484;-4.2769779910098725e-07;-4.1565837882395685e-07;1.0100516192609321;9.99886351244201;0.8336247727224623;0.015562266618029385;0.015560893698839616;0.7978036016470593;0.014893835311785062;1.044907141088384;0.7978630955526721;1.009966566072301
67.74638;1.0445495740546429;0.8333621585468878;0.7978431599101395;-4.2783686836976775e-07;-4.1561742584810957e-07;1.0100500511158392;9.998867040041233;0.8336231888245788;0.015562264564244149;0.01556089023100861;0.7978025971336238;0.01489379630821526;1.0449079135903447;0.7978646063408493;1.0099671590309705
67.75638;1.04455278242614;0.833361214546692;0.7978433538612818;-4.279786379842937e-07;-4.1558228155685564e-07;1.0100484884804377;9.998871228791208;0.8336215853953122;0.015562262080350478;0.015560887789861753;0.7978015589048282;0.014893757594760625;1.0449086573290047;0.7978661212529732;1.009967722486115
67.76638;1.0445559823581159;0.833360318917139;0.7978435367826425;-4.2812336646127316e-07;-4.1555211466285445e-07;1.0100469347104784;9.998876053935367;0.833619965643219;0.015562259106799162;0.015560886363478773;0.7978004912004832;0.014893719307579652;1.0449093753086276;0.7978676403907337;1.0099682542780068
67.77638;1.0445591681742448;0.8333594762026549;0.7978437099113612;-4.2827104527021843e-07;-4.1552619847472733e-07;1.0100453906789155;9.998881481423977;0.8336183330340204;0.015562255630127668;0.015560885928307918;0.7977993963287745;0.014893681569353757;1.0449100690283957;0.7978691633169183;1.0099687515472582
67.78638;1.0445623331140563;0.8333586889370613;0.7978438754995776;-4.2842142090004893e-07;-4.155038671164824e-07;1.0100438556033353;9.998887468897738;0.8336166905252592;0.015562251677554007;0.015560886441481663;0.7977982747586114;0.014893644484881384;1.044910738275297;0.7978706890022798;1.0099692117285666
67.79638;1.0445654703303358;0.8333579575642509;0.7978440365622006;-4.285741698516867e-07;-4.1548431566004036e-07;1.0100423284669215;9.99889396722256;0.8336150402166056;0.015562247304450985;0.015560887842502478;0.7977971266118111;0.014893608134876318;1.0449113811732773;0.7978722156713068;1.0099696338201742
67.80638;1.0445685737737076;0.8333572805658075;0.7978441962981144;-4.287290954823324e-07;-4.154665168392046e-07;1.0100408082228318;9.99890092700637;0.8336133832718559;0.01556224257775907;0.01556089006404767;0.7977959526037206;0.014893572578430382;1.044911994018336;0.7978737406150537;1.0099700190699366
67.81638;1.0445716387048523;0.8333566551303254;0.797844357687466;-4.2888627935632847e-07;-4.154493923665597e-07;1.010039293214966;9.99890830305304;0.8336117198066608;0.015562237561009499;0.015560893039667796;0.7977947539907907;0.014893537870313823;1.0449125714094465;0.7978752604792834;1.0099703701335434
67.82638;1.0445746618713234;0.8333560782145274;0.7978445236412542;-4.290459903268066e-07;-4.1543190497188124e-07;1.0100377807652505;9.99891605212244;0.8336100489398685;0.01556223230998042;0.015560896701137871;0.7977935327404974;0.014893504073106056;1.0449131066664705;0.7978767718304508;1.0099706895087954
67.83638;1.0445776411728893;0.8333555470176961;0.7978446976393551;-4.2920825747535753e-07;-4.1541295184467036e-07;1.0100362669379424;9.998924133339345;0.8336083691031573;0.015562226877268997;0.015560900969477313;0.797792291602756;0.014893471252613135;1.0449135925076316;0.7978782716183763;1.0099709788600133
67.84638;1.0445805750359927;0.8333550588894224;0.797844884167769;-4.2937251422199627e-07;-4.153913099683377e-07;1.0100347467375053;9.998932507972663;0.8336066781447822;0.015562221316412425;0.015560905754742182;0.7977910334528457;0.014893439471967205;1.0449140218000421;0.7978797572900734;1.0099712392380606
67.85638;1.044583462281994;0.83335461154728;0.7978450880329525;-4.295377264144353e-07;-4.1536569388684745e-07;1.0100332150377827;9.998941129678395;0.8336049731907317;0.015562215682268971;0.01556091096917897;0.7977897605168999;0.014893408794448691;1.0449143876722187;0.7978812264192213;1.0099714714980654
67.86638;1.0445863027010855;0.8333542031689194;0.7978453129647601;-4.297027815997649e-07;-4.153349128002206e-07;1.0100316678085626;9.998949938393991;0.8336032509981461;0.015562210027768364;0.015560916529896003;0.7977884741145345;0.014893379284433208;1.0449146838058285;0.7978826762978839;1.0099716766661888
67.87638;1.0445890975368344;0.8333538317070427;0.7978455607677042;-4.2986664735083505e-07;-4.1529813983092745e-07;1.0100301027884526;9.998958874152162;0.8336015086951747;0.015562204396364925;0.015560922343241674;0.7977871750172896;0.014893351002506817;1.0449149057961136;0.7978841038399904;1.009971855733539
67.88638;1.044591849190883;0.8333534944131384;0.7978458315321045;-4.300282631667236e-07;-4.152550624962019e-07;1.0100285192375262;9.99896790072663;0.8335997439779189;0.015562198814136652;0.015560928294223338;0.7977858640852902;0.014893324002646107;1.04491505207096;0.7978855057749712;1.0099720088808288
67.89638;1.0445945605777678;0.8333531882838658;0.7978461246174793;-4.301863927232697e-07;-4.1520578880116626e-07;1.0100269174146699;9.998977016502154;0.8335979549579445;0.015562193288059216;0.015560934252693037;0.7977845424173357;0.014893298331377446;1.0449151232417826;0.7978868792200191;1.009972135567862
67.90638;1.0445972348638424;0.8333529103965129;0.7978464397965409;-4.303395728627267e-07;-4.151507458245825e-07;1.010025298298457;9.998986250667047;0.8335961402106107;0.01556218781118327;0.015560940090086921;0.7977832109390313;0.0148932740266308;1.0449151208909124;0.7978882221835045;1.0099722357348169
67.91638;1.0445998755302013;0.8333526576662378;0.797846777907441;-4.304862524631318e-07;-4.150906313031476e-07;1.01002366331133;9.99899565518287;0.8335942988669636;0.015562182368856257;0.015560945691126258;0.7977818705748333;0.014893251117503397;1.0449150468244783;0.7978895335218832;1.0099723103641773
67.92638;1.0446024864745953;0.833352427031843;0.79784714057126;-4.3062500933534663e-07;-4.1502630013975896e-07;1.0100220137447382;9.999005293886992;0.833592430624757;0.015562176946222615;0.015560950952085073;0.7977805230553286;0.01489322962341775;1.0449149027019642;0.7978908129425899;1.009972361078579
67.93638;1.0446050720127538;0.8333522160035188;0.7978475292923273;-4.3075466599621546e-07;-4.1495861125052857e-07;1.010020349813297;9.999015228444389;0.8335905354991456;0.015562171539156155;0.015560955780137579;0.7977791710802683;0.014893209556213158;1.0449146895776824;0.7978920611299387;1.0099723902876108
67.94638;1.0446076364476078;0.8333520225243429;0.7978479447065665;-4.3087438233927376e-07;-4.1488824363698763e-07;1.0100186701978071;9.999025506569657;0.833588613521779;0.015562166155709177;0.015560960094390466;0.7977778180140178;0.014893190929289781;1.0449144075489292;0.7978932792061977;1.009972401894187
67.95638;1.0446101834838968;0.8333518444222304;0.797848386257952;-4.3098382494500307e-07;-4.148155665665271e-07;1.0100169726935122;9.99903616121167;0.8335866649168144;0.01556216080197218;0.015560963818000333;0.797776467840331;0.014893173766014105;1.0449140560337424;0.797894467744892;1.009972400987231
67.96638;1.0446127163026504;0.8333516789531147;0.797848852396218;-4.310832799845673e-07;-4.147406970745745e-07;1.010015254620289;9.999047219401358;0.8335846904202531;0.0155621554708137;0.015560966876412752;0.7977751248365447;0.014893158101493458;1.0449136342334455;0.7978956262359252;1.0099723927787931
67.97638;1.044615237727849;0.8333515221017191;0.7978493414499865;-4.311735237014039e-07;-4.1466363519283365e-07;1.0100135126258103;9.999058709622117;0.8335826912862043;0.015562150149343404;0.01556096921146924;0.7977737929660441;0.01489314398122541;1.0449131408581658;0.7978967533648076;1.0099723823316826
67.98638;1.0446177492959723;0.8333513681830411;0.7978498526730712;-4.3125551235283553e-07;-4.145843259986836e-07;1.0100117432037385;9.99907066191581;0.8335806691231544;0.015562144833689284;0.015560970796246344;0.7977724758708375;0.014893131454433491;1.0449125734940479;0.7978978476594576;1.0099723746153269
67.99638;1.04462025018537;0.8333512106281427;0.7978503865053711;-4.313302273439594e-07;-4.1450267463294704e-07;1.010009943393114;9.999083101040798;0.8335786256299333;0.015562139528674463;0.015560971636682406;0.7977711773196163;0.014893120561607218;1.0449119290410558;0.7978989077356728;1.009972373810477
68.00638;1.0446227376507824;0.8333510428212949;0.7978509441026507;-4.313988069484451e-07;-4.144185437117456e-07;1.0100081106701235;9.999096042557294;0.8335765620745391;0.015562134235165866;0.015560971759604478;0.7977699010044289;0.014893111326661422;1.044911205198833;0.7978999321949639;1.009972382890138
68.01638;1.044625208353145;0.8333508575819485;0.7978515269769603;-4.3146257214627665e-07;-4.143317233279879e-07;1.0100062434505854;9.999109499262037;0.8335744787776865;0.015562128947436808;0.015560971202584284;0.7977686495083698;0.014893103754109214;1.0449104011456065;0.7979009196992939;1.009972404960922
68.02638;1.0446276589176227;0.8333506466374623;0.7978521365984801;-4.3152272703742465e-07;-4.142419673531047e-07;1.010004342706831;9.999123486699538;0.8335723752473033;0.015562123662084665;0.015560970015837136;0.7977674238319689;0.014893097828785562;1.0449095166977607;0.7979018689365669;1.0099724452081855
68.03638;1.0446300856472994;0.8333504015752274;0.7978527734550894;-4.3158006050677855e-07;-4.141491268365152e-07;1.0100024123573885;9.999138019473143;0.8335702507543746;0.015562118373257756;0.015560968262632596;0.7977662241793463;0.014893093525129677;1.0449085513176444;0.7979027783013294;1.0099725110180133
68.04638;1.0446324845167538;0.8333501150319016;0.7978534363940619;-4.316347685421266e-07;-4.140532299894823e-07;1.0100004576032764;9.99915310648483;0.833568104748825;0.015562113047990097;0.015560966012815217;0.7977650508720582;0.014893090818640107;1.0449075040167586;0.7979036460755606;1.0099726104544602
68.05638;1.0446348515553328;0.8333497810717473;0.7978541227958933;-4.3168645250948673e-07;-4.139544686379916e-07;1.009998483238516;9.99916875197677;0.8335659368991517;0.015562107612989496;0.015560963342556881;0.7977639047182505;0.014893089688440277;1.0449063736710507;0.7979044711926376;1.0099727506935012
68.06638;1.0446371832581025;0.8333493954658032;0.7978548288252759;-4.317345381367364e-07;-4.138531850279197e-07;1.0099964930770706;9.999184958847895;0.8335637466531413;0.015562101970983953;0.01556096033424834;0.797762787283753;0.014893090120624196;1.044905159156556;0.7979052537481008;1.0099729370215904
68.07638;1.0446394770621528;0.8333489558115897;0.7978555497188077;-4.3177873578085086e-07;-4.1374991898024103e-07;1.009994489677255;9.999201727446776;0.8335615330237222;0.015562096024304011;0.015560957058624272;0.7977617008126492;0.014893092117192025;1.0449038592514297;0.7979059948956708;1.0099731731981418
68.08638;1.0446417314921144;0.8333484608284767;0.7978562803335569;-4.318190236170226e-07;-4.136454630869411e-07;1.009992474029971;9.999219049113083;0.8335592948438966;0.015562089686525497;0.015560953555996931;0.7977606474543676;0.014893095695369151;1.0449024724821165;0.7979066962447384;1.0099734630788693
68.09638;1.0446439458969496;0.8333479095823237;0.7978570153253796;-4.318554072887454e-07;-4.13540750871647e-07;1.0099904459574842;9.99923690318723;0.8335570307544722;0.015562082889320282;0.015560949847368282;0.7977596286183615;0.014893100871026379;1.0449009978584716;0.7979073593321754;1.0099738112577665
68.10638;1.0446461201685138;0.8333473016507845;0.797857749036034;-4.318878267366262e-07;-4.134366478513823e-07;1.0099884053344168;9.999255261267843;0.833554739325453;0.015562075582291031;0.01556094595849397;0.797758645036691;0.014893107643046345;1.0448994360290234;0.7979079855096581;1.009974221871054
68.11638;1.0446482542416973;0.8333466376201388;0.7978584757169901;-4.319161438399586e-07;-4.133338004374491e-07;1.0099863532576332;9.999274089874147;0.8335524199025152;0.015562067716953967;0.015560941922458;0.7977576971269167;0.014893115993002332;1.044897788766299;0.7979085758125214;1.0099746975037058
68.12638;1.0446503472098176;0.8333459187890158;0.7978591897505873;-4.3194010275417356e-07;-4.1323242223038576e-07;1.0099842920603779;9.999293349595613;0.8335500734071278;0.015562059233960746;0.015560937772836349;0.7977567853180797;0.014893125890537304;1.0448960577087216;0.7979091310952097;1.0099752394788624
68.13638;1.0446523964729555;0.8333451465164787;0.797859885409255;-4.319594050735667e-07;-4.131321265874392e-07;1.0099822242173548;9.999312999095727;0.833547702184398;0.015562050071569331;0.015560933547278059;0.7977559104141672;0.014893137290854648;1.0448942446292369;0.7979096525299344;1.0099758487716912
68.14638;1.0446543975811182;0.8333443224736171;0.7978605563944615;-4.31973968009355e-07;-4.1303207010375844e-07;1.0099801517125122;9.999333002455463;0.8335453090054014;0.015562040178879884;0.015560929285242596;0.7977550737374326;0.014893150128284087;1.044892352458596;0.7979101411798571;1.0099765268751992
68.15638;1.044656345073679;0.8333434495499712;0.7978611957445279;-4.3198416155668476e-07;-4.1293124517790566e-07;1.0099780761752257;9.999353331396254;0.8335428960664505;0.015562029519426755;0.015560925015628719;0.7977542766570436;0.014893164315639267;1.044890385821372;0.7979105969296098;1.0099772764981076
68.16638;1.0446582335574774;0.83334253221141;0.7978617964707534;-4.319908611724688e-07;-4.128286131052569e-07;1.009975998874846;9.999373963707212;0.8335404646614396;0.015562018076195533;0.015560920759023683;0.7977535198376631;0.014893179748343201;1.044888351176349;0.7979110186284035;1.009978101739929
68.17638;1.044660058352062;0.8333415759885974;0.7978623523700479;-4.319953401441994e-07;-4.1272314049039556e-07;1.0099739208590093;9.999394881889227;0.8335380155602619;0.015562005856723187;0.015560916545623348;0.7977528026072762;0.014893196309458703;1.044886256171127;0.7979114052217022;1.0099790076036506
