time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.18638;1.0446618158614613;0.8333405867107618;0.797862858609665;-4.319991555322939e-07;-4.126139267811152e-07;1.0099718435488232;9.999416072401702;0.833535549653137;0.015561992884949812;0.01556091242721302;0.7977521226013748;0.01489321388001692;1.0448841086965248;0.7979117563646634;1.0099799990868537
68.19638;1.0446635033856233;0.8333395702114261;0.7978633123052117;-4.3200409436827884e-07;-4.125002845476285e-07;1.0099697694167875;9.99943752701314;0.8335330683717175;0.015561979193008228;0.01556090847667903;0.7977514761881275;0.01489323234803201;1.044881917065854;0.7979120724532538;1.0099810801395253
68.20638;1.0446651185005333;0.8333385323230517;0.7978637128676901;-4.320120390573911e-07;-4.1238166367695867e-07;1.009967702228049;9.999459241527896;0.8335305737555248;0.01556196482690383;0.015560904776786294;0.7977508594516344;0.01489325160741497;1.0448796906166753;0.7979123545002661;1.0099822528907811
68.21638;1.0446666592017433;0.8333374784337744;0.7978640614885542;-4.320247422672794e-07;-4.1225750668718504e-07;1.0099656461439084;9.999481209231533;0.8335280682136184;0.015561949845492858;0.015560901401706866;0.7977502685586786;0.014893271560778847;1.0448774395080551;0.7979126034914542;1.009983517382642
68.22638;1.044668124496257;0.8333364128722691;0.7978643597464412;-4.320436759035768e-07;-4.121271467403179e-07;1.009963604340175;9.999503419395095;0.8335255540871711;0.015561934301131076;0.015560898405553683;0.7977496994301171;0.014893292131149328;1.0448751740781972;0.7979128195658374;1.009984871058847
68.23638;1.0446695140493978;0.8333353392053571;0.7978646087268401;-4.3207004530115344e-07;-4.119899370847905e-07;1.0099615791750096;9.99952586213301;0.8335230334570419;0.015561918229210455;0.015560895826872255;0.7977491477196954;0.014893313265638829;1.0448729040146596;0.7979130023030035;1.0099863077291071
68.24638;1.0446708271737417;0.8333342611788661;0.7978648093422055;-4.32104876261102e-07;-4.118454251930061e-07;1.0099595737133893;9.999548527521375;0.8335205083858548;0.015561901655899164;0.015560893698435531;0.7977486094641064;0.01489333492197074;1.0448706374117962;0.7979131516346684;1.0099878175345733
68.25638;1.0446720623995558;0.8333331829078533;0.7978649628103771;-4.321489806489238e-07;-4.116932248903657e-07;1.0099575919955852;9.999571398320438;0.833517981128252;0.015561884599098328;0.015560892049207645;0.7977480817994315;0.014893357050687445;1.0448683802271663;0.7979132678124595;1.0099893883752158
68.26638;1.0446732182328877;0.833332108542477;0.7978650710926934;-4.322028697386489e-07;-4.115328157119175e-07;1.009955637736647;9.999594445829603;0.8335154537823062;0.015561867064636938;0.015560890901098145;0.7977475629674305;0.014893379594571468;1.0448661363463818;0.7979133509396027;1.009991007520773
68.27638;1.0446742944517557;0.8333310421815185;0.7978651372362389;-4.322668339465449e-07;-4.1136355495688034e-07;1.0099537135956589;9.99961763001209;0.8335129274480935;0.015561849058343786;0.015560890273404219;0.7977470518801665;0.014893402503016549;1.0448639083109466;0.7979134011980226;1.009992662697377
68.28638;1.044675292378312;0.8333299876262774;0.7978651648761188;-4.3234111102556327e-07;-4.1118480534595427e-07;1.0099518214938137;9.999640902062861;0.8335104018884031;0.015561830599091001;0.01556089019558483;0.7977465478328071;0.01489342573508563;1.044861698351075;0.7979134193319108;1.0099943423780586
68.29638;1.0446762138532815;0.8333289478837197;0.7978651575613406;-4.324259560854926e-07;-4.109960097000649e-07;1.009949962787813;9.999664210506756;0.8335078760698784;0.015561811714599806;0.015560890714774282;0.7977460501511587;0.014893449241812616;1.0448595087693486;0.7979134065814414;1.0099960358794347
68.30638;1.044677060306738;0.8333279248644412;0.7978651187700283;-4.3252166978797244e-07;-4.107967177363932e-07;1.009948137699957;9.999687506847975;0.833505348708769;0.015561792437605856;0.015560891889673472;0.7977455581910261;0.014893472954116754;1.0448573414633535;0.7979133641401566;1.009997734383336
68.31638;1.0446778325980808;0.8333269197337965;0.7978650522257994;-4.3262861689501814e-07;-4.105867438685772e-07;1.0099463444023968;9.999710748210127;0.833502818756538;0.015561772813660897;0.015560893772939953;0.7977450721141229;0.014893496794343573;1.0448551973262876;0.7979132926601138;1.0099994318285792
68.32638;1.0446785313063203;0.8333259340398234;0.7978649622019776;-4.3274702453861355e-07;-4.103663137522668e-07;1.0099445787451176;9.999733900446852;0.833500286207083;0.015561752902683391;0.015560896398942294;0.7977445931870797;0.014893520689219945;1.044853076311029;0.7979131919827648;1.010001124283652
68.33638;1.0446791574480947;0.8333249705602132;0.7978648534095901;-4.3287670517506605e-07;-4.101358886921354e-07;1.0099428351629585;9.999756942644114;0.8334977530080504;0.01556173276730251;0.015560899790759013;0.7977441229399542;0.014893544568224535;1.0448509781568986;0.7979130611929475;1.0100028087153967
68.34638;1.0446797130449368;0.8333240328978082;0.797864730221745;-4.330171513628515e-07;-4.098958584817768e-07;1.009941108179299;9.99977986788184;0.8334952238744698;0.015561712465163883;0.015560903966687951;0.7977436623803297;0.014893568354010156;1.0448489029710695;0.797912898980441;1.0100044822065106
68.35638;1.0446802006493883;0.8333231247317786;0.7978645963034293;-4.3316785623325843e-07;-4.096464310079126e-07;1.0099393934856153;9.999802678394039;0.8334927065217068;0.015561692053484205;0.01556090892529916;0.7977432118862455;0.014893591952765592;1.04484685139365;0.7979127039158121;1.0100061415867723
68.36638;1.0446806226301373;0.8333222499608753;0.7978644551213194;-4.333284809713433e-07;-4.093876918644728e-07;1.0099376881461688;9.999825381421294;0.8334902106769414;0.015561671593606292;0.015560914628985317;0.7977427713804787;0.014893615256015489;1.0448448247406654;0.7979124745184561;1.0100077833983936
68.37638;1.0446809809309123;0.8333214129410457;0.7978643101824682;-4.334988958769723e-07;-4.091197211174319e-07;1.0099359904628034;9.999847985739033;0.8334877459651739;0.015561651146243739;0.015560921010878734;0.7977423407319212;0.014893638154071458;1.044842825106123;0.7979122093368025;1.0100094042496106
68.38638;1.0446812764533002;0.8333206177371424;0.797864164590499;-4.3367913825890626e-07;-4.0884276350745587e-07;1.009934299812508;9.999870493014217;0.8334853200267748;0.015561630764471984;0.015560927993875885;0.7977419199728784;0.014893660549396233;1.0448408550268513;0.7979119071356875;1.0100110012643102
68.39638;1.04468150856686;0.8333198673208078;0.7978640206011418;-4.3386927103981797e-07;-4.085573242177821e-07;1.0099326159748745;9.99989288935929;0.8334829382351575;0.01556161048990459;0.015560935505330538;0.7977415088450736;0.01489368236081291;1.0448389168397207;0.7979115670448125;1.0100125722983833
68.40638;1.0446816756464472;0.8333191636532499;0.7978638795405686;-4.340692378006959e-07;-4.0826409143129583e-07;1.0099309382590347;9.999915145594441;0.8334806045872507;0.01556159034958253;0.01556094348842541;0.7977411064409783;0.014893703515356987;1.0448370126917885;0.797911188521653;1.0100141159898177
68.41638;1.0446817755910842;0.8333185082165502;0.7978637419730009;-4.342787079566688e-07;-4.07963821806941e-07;1.0099292656071932;9.999937221951491;0.8334783224807356;0.015561570355635938;0.015560951908839887;0.7977407115051554;0.01489372393903331;1.0448351455573714;0.7979107713156258;1.0100156313963757
68.42638;1.044681805997465;0.8333179025084735;0.7978636076593915;-4.344969338116862e-07;-4.0765732932774355e-07;1.0099275973301989;9.999959074035358;0.8334760948552714;0.015561550506631352;0.015560960752147295;0.797740322816033;0.014893743554452847;1.0448333196868023;0.7979103155878728;1.0100171170913188
68.43638;1.0446817647826012;0.8333173484876805;0.7978634752656321;-4.347227937679455e-07;-4.0734563061824393e-07;1.0099259330391672;9.999980662289092;0.8334739239757829;0.015561530791809983;0.015560970012034074;0.7977399393827392;0.014893762280806624;1.044831539391058;0.7979098219657117;1.01001857081209
68.44638;1.0446816510262789;0.8333168489241907;0.7978633422502801;-4.349549028732354e-07;-4.070300833062385e-07;1.0099242720493975;10.000001954907622;0.8334718112289115;0.015561511206771295;0.015560979676868819;0.7977395606215855;0.01489378003717069;1.0448298077235496;0.7979092914094595;1.0100199903570604
68.45638;1.0446814650809944;0.8333164072749645;0.7978632048599593;-4.3519154052177187e-07;-4.067123840997897e-07;1.0099226135679549;10.000022918776025;0.8334697569462856;0.01556149177235173;0.015560989724935699;0.7977391864725684;0.014893796745904509;1.0448281264125243;0.7979087250703397;1.0100213742877755
68.46638;1.0446812078500725;0.833316026873694;0.7978630583127426;-4.3543053951193546e-07;-4.0639455300579326e-07;1.0099209578722494;10.000043514206691;0.8334677604737124;0.015561472541799523;0.01556100012539358;0.7977388174709841;0.014893812331993127;1.044826496290275;0.7979081244368291;1.0100227210653945
68.47638;1.0446808802133511;0.8333157100240233;0.7978628972769061;-4.3566932717785916e-07;-4.060788424450855e-07;1.0099193074210708;10.000063700615653;0.8334658210056972;0.015561453597052416;0.015561010842359564;0.7977384544740066;0.014893826729260809;1.0448249171339399;0.7979074916209429;1.010024028003225
68.48638;1.0446804829638523;0.8333154581984061;0.797862716205445;-4.359051355316674e-07;-4.057674541955807e-07;1.0099176669767858;10.000083440403047;0.8334639385821727;0.015561435036700324;0.015561021848745854;0.7977380979194405;0.014893839892262907;1.0448233872119446;0.7979068292134002;1.010025291865887
68.49638;1.0446800169778547;0.8333152730971085;0.7978625097007079;-4.361353569420136e-07;-4.0546226391618443e-07;1.0099160428576437;10.000102695785246;0.8334621140950755;0.015561416957229166;0.015561033135296025;0.7977377473840778;0.014893851795907123;1.044821904041636;0.7979061399177023;1.0100265100756323
68.50638;1.0446794834820723;0.8333151566697224;0.7978622731082493;-4.363578342642938e-07;-4.051647770144544e-07;1.009914441655909;10.000121427216019;0.8334603487500777;0.015561399438280462;0.0155610446984119;0.7977374018933551;0.014893862427790687;1.0448204663915068;0.7979054264222075;1.0100276807386277
68.51638;1.0446788839203147;0.8333151104496932;0.7978620028167408;-4.365709613264398e-07;-4.04876200374338e-07;1.0099128691026416;10.000139601661965;0.8334586439441625;0.01556138253865466;0.015561056527952278;0.7977370606165518;0.01489387179268568;1.0448190754906734;0.7979046913312849;1.0100288022146109
68.52638;1.0446782195111777;0.8333151358090453;0.7978616962951635;-4.367736404702366e-07;-4.045973797455736e-07;1.0099113299554572;10.000157207647854;0.8334570011440533;0.015561366299417895;0.01556106860748856;0.7977367233535659;0.014893879918952508;1.0448177345487604;0.7979039371604165;1.0100298735168185
68.53638;1.0446774914860562;0.8333152342439295;0.797861352112726;-4.369649819154817e-07;-4.0432871529452274e-07;1.0099098282633188;10.00017426015881;0.8334554212205856;0.015561350755395317;0.015561080906602581;0.7977363907180901;0.014893886847261393;1.044816447822258;0.7979031665204345;1.0100308945963707
68.54638;1.0446767018033853;0.8333154068708576;0.7978609696776282;-4.37143917021065e-07;-4.0407029060474593e-07;1.0099083670294577;10.000190789521637;0.833453903940063;0.015561335953390888;0.015561093371829674;0.7977360641347806;0.014893892608084444;1.04481522018341;0.7979023822911905;1.0100318656068263
68.55638;1.044675853023598;0.8333156540169423;0.7978605487923367;-4.3730917029191153e-07;-4.038220748611808e-07;1.0099069478361027;10.000206832093843;0.833452448179219;0.015561321960592109;0.015561105940416832;0.7977357452998836;0.014893897203856223;1.0448140567748032;0.7979015875350235;1.010032786187225
68.56638;1.0446749472757202;0.8333159750610672;0.7978600895518516;-4.374594026991412e-07;-4.035840551462066e-07;1.0099055711414497;10.000222434054939;0.8334510525894757;0.015561308859840011;0.015561118559785272;0.7977354356212145;0.01489390060834103;1.044812962664826;0.7979007852515108;1.0100336553611309
68.57638;1.0446739856120544;0.8333163681454198;0.7978595929118892;-4.375931333082743e-07;-4.0335644761631855e-07;1.0099042372006044;10.0002376583604;0.8334497166925818;0.015561296747912751;0.015561131189012065;0.7977351364513219;0.014893902785358498;1.0448119428968372;0.797899978316596;1.0100344716513456
68.58638;1.0446729683281364;0.833316830135172;0.7978590614324819;-4.3770861913438176e-07;-4.0313988454662286e-07;1.0099029467806098;10.000252584055803;0.8334484416653843;0.015561285736934697;0.015561143795382471;0.7977348494549538;0.014893903709981973;1.0448110022546508;0.797899169274451;1.0100352336111516
68.59638;1.044671895605236;0.8333173569598901;0.7978584992472189;-4.378038802627213e-07;-4.0293527760355497e-07;1.0099017005900444;10.000267299052615;0.8334472295451751;0.015561275950631217;0.015561156359793044;0.7977345765693205;0.014893903373293669;1.0448101442842368;0.7978983597020444;1.0100359406111161
68.60638;1.044670767982947;0.8333179437552424;0.7978579113895712;-4.378767758325376e-07;-4.0274354341465445e-07;1.0099004984328368;10.000281890725045;0.8334460817729722;0.015561267521802022;0.01556116888370791;0.7977343195934946;0.014893901775628809;1.044809370515043;0.7978975498225034;1.0100365926707753
68.61638;1.0446695865227988;0.8333185847448233;0.7978573034740508;-4.3792517371115686e-07;-4.025655441050818e-07;1.0098993398412435;10.000296437220365;0.8334449988214203;0.01556126059133151;0.015561181387920748;0.7977340794257634;0.014893898926057119;1.044808680729418;0.797896738707447;1.0100371894841795
68.62638;1.0446683529550984;0.8333192734335934;0.7978566819817748;-4.3794729503854313e-07;-4.024021433361385e-07;1.0098982252728284;10.000311004546182;0.8334439806107365;0.015561255299512128;0.015561193895959502;0.7977338560954491;0.014893894842309898;1.044808073834672;0.7978959248889859;1.0100377302638532
68.63638;1.0446670701175407;0.8333200031053856;0.7978560542961656;-4.3794186721887523e-07;-4.022542188960745e-07;1.0098971564504329;10.000325649144354;0.8334430265824994;0.015561251771592432;0.015561206411075654;0.7977336500673307;0.014893889538687232;1.0448075481093606;0.7978951070813494;1.0100382143533189
68.64638;1.0446657417356902;0.8333207671919804;0.7978554282506117;-4.379076731086609e-07;-4.0212262408150346e-07;1.0098961359825984;10.000340418818473;0.8334421356438385;0.015561250110675943;0.01556121891586286;0.7977334630465888;0.014893883021020151;1.044807101038035;0.7978942844472965;1.0100386414417604
68.65638;1.0446643712099308;0.8333215595840071;0.7978548118204432;-4.3784292646996435e-07;-4.020079904667994e-07;1.009895166471572;10.000355351205384;0.8334413065394786;0.015561250400401998;0.015561231396238918;0.7977332973445239;0.014893875304834544;1.044806730021757;0.7978934566317856;1.010039011718375
68.66638;1.0446629606152353;0.8333223748531381;0.7978542123912714;-4.3774521626732473e-07;-4.019105129345689e-07;1.0098942496552845;10.000370472315774;0.8334405380658256;0.015561252700960196;0.015561243856401834;0.7977331549578698;0.014893866429407083;1.0448064336345944;0.7978926243189661;1.0100393260905207
68.67638;1.0446615106012005;0.8333232082262578;0.797853635437559;-4.37611978846777e-07;-4.0182997669112776e-07;1.0098933861317771;10.000385795796602;0.8334398289400878;0.015561257036760291;0.01556125631357498;0.7977330374241947;0.014893856446738712;1.0448062122936508;0.7978917897575077;1.0100395855951017
68.68638;1.0446600212581785;0.8333240556313702;0.7978530842387727;-4.3744092471956253e-07;-4.017659364654051e-07;1.009892575409738;10.000401325773698;0.8334391777567468;0.015561263391706041;0.015561268786473745;0.7977329460943398;0.014893845409670554;1.0448060676733626;0.797890956275158;1.010039790732473
68.69638;1.044658493423905;0.8333249140664257;0.797852560737531;-4.3723015096114874e-07;-4.0171786198825875e-07;1.0098918162914317;10.000417060905717;0.8334385826112694;0.015561271708628059;0.015561281284165314;0.7977328819168441;0.01489383337432849;1.0448060010568414;0.797890127571626;1.010039941788321
68.70638;1.044656928939262;0.8333257821238964;0.7978520661706453;-4.3697810557225355e-07;-4.0168517451895926e-07;1.0098911073671977;10.000432993245903;0.8334380402580785;0.015561281885671;0.015561293804987523;0.7977328451003559;0.01489382040204377;1.0448060124045528;0.7978893076734725;1.0100400395909372
68.71638;1.0446553295772985;0.8333266598479052;0.7978516013482562;-4.366836177284792e-07;-4.016672726860717e-07;1.0098904474811088;10.000449103098696;0.8334375455477782;0.0155612937807592;0.015561306349810884;0.797732835301745;0.01489380655827054;1.044806101036574;0.7978885007868882;1.0100400860131398
68.72638;1.0446536961571937;0.8333275476716449;0.7978511668909556;-4.3634592389891027e-07;-4.0166365422393527e-07;1.0098898365229771;10.000465358693697;0.8334370917027386;0.01556130722807156;0.015561318930453004;0.797732851707427;0.014893791914665501;1.044806266601621;0.7978877108312441;1.0100400838929506
68.73638;1.044652028172248;0.8333284457155876;0.7978507634633049;-4.3596451497880815e-07;-4.01674054640224e-07;1.009889275874309;10.000481723938936;0.8334366713691541;0.015561322062346276;0.015561331559098267;0.797732892743241;0.01489377655094458;1.0448065096402777;0.7978869412654076;1.0100400364666997
68.74638;1.0446503237063403;0.833329353889769;0.7978503922133559;-4.355390420532766e-07;-4.016985311750099e-07;1.0098887681041777;10.000498165495301;0.8334362777105181;0.015561338144597214;0.015561344232872587;0.7977329559426221;0.014893760553141039;1.0448068317973664;0.7978861951638813;1.0100399468570969
68.75638;1.044648580259366;0.8333302720137539;0.7978500549719592;-4.3506947359622245e-07;-4.017374428312259e-07;1.0098883164134782;10.000514655068779;0.833435905101627;0.015561355368002334;0.015561356933132348;0.7977330382334685;0.014893744005977547;1.0448072351681177;0.7978854754606626;1.0100398177311845
68.76638;1.044646795780173;0.8333311997953957;0.797849753915906;-4.345560933040789e-07;-4.017913476350188e-07;1.0098879236489602;10.000531170295236;0.8334355495392599;0.015561373638624669;0.015561369634527573;0.7977331364805162;0.014893726982090114;1.0448077211531235;0.7978847852867326;1.0100396511477607
68.77638;1.0446449690670747;0.8333321368142262;0.7978494914353377;-4.3399929579854463e-07;-4.0186089804746535e-07;1.0098875909748835;10.000547694796373;0.8334352082908967;0.015561392857046843;0.015561382308756502;0.7977332474937201;0.014893709535785598;1.0448082898397968;0.797884128109075;1.010039448761367
68.78638;1.0446431000317455;0.8333330823585171;0.7978492701005031;-4.3339957888958964e-07;-4.0194672573552625e-07;1.0098873172496943;10.000564216277729;0.8334348785864002;0.015561412915272571;0.015561394922750053;0.7977333673359054;0.014893691704513934;1.0448089402378407;0.7978835077473836;1.0100392121924175
68.79638;1.0446411899139798;0.8333340351655987;0.7978490920361165;-4.3275762393084826e-07;-4.020493136043088e-07;1.0098870995722182;10.000580718759412;0.8334345567744338;0.015561433698901745;0.015561407436123161;0.7977334910675217;0.014893673516054787;1.0448096709197767;0.7978829284413278;1.0100389431684633
68.80638;1.0446392413054097;0.8333349933557328;0.7978489581094595;-4.3207434413197267e-07;-4.021688374252473e-07;1.0098869343740742;10.00059717163103;0.8334342389157928;0.015561455090691182;0.015561419797492019;0.7977336134286728;0.014893654993865423;1.0448104800880633;0.7978823946261916;1.0100386434443185
68.81638;1.04463725769898;0.8333359545369834;0.797848867758528;-4.3135107175185363e-07;-4.0230503176331855e-07;1.009886818367427;10.000613525779208;0.8334339216044253;0.01556147698076377;0.015561431944230968;0.7977337297669144;0.014893636159412514;1.044811365470512;0.7978819101431247;1.0100383149786287
68.82638;1.0446352419371232;0.8333369159411311;0.7978488197989461;-4.305897765263369e-07;-4.0245722216580755e-07;1.0098867487947571;10.000629719837558;0.8334336021108917;0.015561499272309784;0.01556144381311283;0.7977338367094268;0.014893617040398016;1.044812325046784;0.7978814775466005;1.0100379602760883
68.83638;1.0446331946807572;0.8333378745931797;0.7978488135715828;-4.297930246918456e-07;-4.0262451398131536e-07;1.0098867228449395;10.00064569270782;0.8334332788021832;0.015561521872038063;0.015561455356139573;0.797733932319604;0.014893597676328479;1.0448133574382323;0.7978810982362188;1.0100375825230825
68.84638;1.0446311146552207;0.8333388273722425;0.7978488491239629;-4.289636790386988e-07;-4.028060572411574e-07;1.0098867372586589;10.000661392342899;0.8334329518389714;0.015561544683483548;0.015561466547121077;0.7977340153320946;0.014893578105591342;1.0448144612541894;0.7978807730702057;1.0100371857578698
68.85638;1.0446289999605427;0.8333397707799765;0.797848926286609;-4.2810466310293674e-07;-4.030012713229596e-07;1.0098867887305056;10.000676775983885;0.8334326227026442;0.015561567612889644;0.015561477376160279;0.7977340839944256;0.014893558352447114;1.0448156349946283;0.7978805026896422;1.0100367752012147
68.86638;1.0446268491357071;0.8333407004271323;0.7978490439933885;-4.2721900765298176e-07;-4.032099281231428e-07;1.0098868743425427;10.000691808298793;0.8334322930166119;0.015561590569253946;0.01556148784104242;0.7977341356169727;0.014893538439826706;1.044816878108484;0.7978802876090293;1.0100363573043785
68.87638;1.044624661646266;0.833341610774383;0.7978492006242253;-4.263099908259201e-07;-4.034320804724983e-07;1.0098869918639009;10.000706459748269;0.8334319643091693;0.015561613452637875;0.015561497938326108;0.7977341667934705;0.014893518415102364;1.0448181917150057;0.7978801283002923;1.0100359391050173
68.88638;1.0446224374317015;0.8333424956276883;0.7978493949110216;-4.253810567366147e-07;-4.036678408623391e-07;1.009887140068257;10.000720707988497;0.8334316384774794;0.015561636143332338;0.01556150765703832;0.7977341738367967;0.014893498364925916;1.0448195778760045;0.797880024956153;1.0100355272015058
68.89638;1.0446201761052223;0.8333433489558677;0.7978496266391609;-4.244355489237302e-07;-4.03917221797672e-07;1.0098873184567572;10.000734542234;0.8334313178952613;0.015561658495389003;0.015561516983395229;0.7977341532135667;0.014893478410463217;1.044821038027251;0.7978799772725164;1.0100351268568455
68.90638;1.0446178769138967;0.8333441655911528;0.7978498966669041;-4.2347646494075663e-07;-4.04180220333761e-07;1.0098875266434948;10.000747961084208;0.8334310052765079;0.015561680336260512;0.015561525911062132;0.7977341013114803;0.014893458683993077;1.0448225718712767;0.797879984371194;1.0100347417448987
68.91638;1.0446155392684575;0.8333449418165303;0.7978502063891855;-4.2250625997482155e-07;-4.04456915771507e-07;1.0098877643585469;10.000760967426539;0.8334307037967172;0.015561701482115926;0.015561534441511059;0.7977340137600301;0.014893439306696784;1.0448241773458034;0.7978800442559162;1.0100343745443188
68.92638;1.0446131632039033;0.8333456756435339;0.7978505570755479;-4.2152676157441184e-07;-4.0474732565343696e-07;1.009888031904838;10.000773570698783;0.8334304170841406;0.015561721761642654;0.015561542573839866;0.7977338859349355;0.014893420384246993;1.0448258509538275;0.7978801533721503;1.0100340273922521
68.93638;1.0446107494252914;0.8333463666887441;0.7978509496824827;-4.2053930351371955e-07;-4.0505123541247023e-07;1.0098883301569406;10.000785787271752;0.8334301487656397;0.015561741031034087;0.015561550300762943;0.797733714698486;0.014893402007698212;1.0448275879904325;0.7978803070886505;1.0100337018013696
68.94638;1.044608298979403;0.83334701578919;0.7978513852925794;-4.1954501298912297e-07;-4.0536841046761966e-07;1.0098886599018748;10.000797630110954;0.8334299022070352;0.015561759179326326;0.015561557615654063;0.7977334991681759;0.01489338424979012;1.0448293832363005;0.7978805007284461;1.0100333985396104
68.95638;1.044605813331839;0.8333476246310385;0.7978518652363172;-4.1854506636779504e-07;-4.056989518953548e-07;1.0098890212431522;10.000809102400886;0.8334296807185348;0.015561776124457102;0.015561564517553398;0.7977332398223352;0.014893367164063438;1.0448312315078558;0.7978807303903843;1.0100331172738104
68.96638;1.0446032951100392;0.8333481956448229;0.7978523903544256;-4.175408270371571e-07;-4.0604322573285084e-07;1.0098894136631458;10.000820207649781;0.8334294876915211;0.01556179179707484;0.015561571011611616;0.7977329377626514;0.014893350787959461;1.0448331273518539;0.7978809930090037;1.0100328562770122
68.97638;1.0446007489579379;0.8333487318667016;0.7978529602017334;-4.1653392025704376e-07;-4.064015371714473e-07;1.0098898366638163;10.000830963120912;0.8334293263463094;0.015561806125378006;0.015561577113027724;0.7977325950434659;0.01489333514608099;1.044835065057183;0.7978812857571551;1.010032613032453
68.98638;1.0445981820500594;0.833349236664622;0.7978535731845747;-4.155262243652631e-07;-4.067740357434634e-07;1.0098902904526892;10.000841400496398;0.8334291992406581;0.015561819035813381;0.015561582853587275;0.7977322151004844;0.014893320254088583;1.0448370395739233;0.7978816055678978;1.0100323852633717
68.99638;1.044595603903631;0.8333497138125183;0.7978542274249395;-4.145198248882888e-07;-4.0716074653847585e-07;1.0098907759923057;10.000851557535453;0.8334291076956454;0.015561830463013923;0.015561588283174551;0.797731802508536;0.01489330612486827;1.0448390472490092;0.7978819491614397;1.010032171183901
69.00638;1.0445930257372098;0.8333501677926262;0.7978549212533728;-4.1351712889005033e-07;-4.075613971747445e-07;1.00989129433697;10.000861469323324;0.8334290512906911;0.01556184035339921;0.015561593465341026;0.7977313621489349;0.014893292772528863;1.0448410859216613;0.7978823132658691;1.010031968801474
69.01638;1.0445904599707312;0.8333506038010602;0.7978556529509762;-4.125209839338393e-07;-4.07975212444139e-07;1.0098918463423723;10.000871159818569;0.833429028231506;0.015561848660936274;0.015561598469465667;0.7977308983869673;0.0148932802038976;1.0448431547532093;0.7978826948226034;1.010031775477347
69.02638;1.0445879197215877;0.8333510273913649;0.7978564203241718;-4.115344268764074e-07;-4.084009681520154e-07;1.0098924334615313;10.000880636805999;0.833429036683467;0.015561855349528775;0.015561603363162963;0.7977304151965924;0.014893268406846969;1.0448452537288644;0.7978830911569503;1.010031588603214
69.03638;1.0445854178389316;0.833351443762344;0.7978572206317349;-4.105602533144809e-07;-4.088371268808407e-07;1.0098930584887316;10.000889897877432;0.8334290754125838;0.015561860407333037;0.015561608215713105;0.7977299171627088;0.014893257352906171;1.044847383123898;0.7978834998867786;1.0100314063421012
69.04638;1.0445829661399182;0.8333518568260784;0.7978580505163865;-4.0960085579674306e-07;-4.0928189448448443e-07;1.0098937254146558;10.00089894058996;0.8334291433211882;0.015561863852906357;0.015561613113366275;0.7977294097889448;0.01489324700437431;1.0448495434633744;0.7978839185424893;1.0100312274846739
69.05638;1.044580575558033;0.8333522687011237;0.7978589053864363;-4.086581951120895e-07;-4.0973330780494217e-07;1.0098944390161244;10.000907762080551;0.8334292391616266;0.015561865721823798;0.01556161816300957;0.7977288985185074;0.014893237315108084;1.0448517356330174;0.7978843444260504;1.0100310510919086
69.06638;1.0445782560387062;0.833352679957408;0.7978597786738212;-4.0773366682855876e-07;-4.101893617137097e-07;1.0098952041529454;10.00091635444499;0.8334293617640693;0.015561866055921332;0.015561623468264715;0.7977283877393921;0.014893228231632775;1.0448539606388279;0.7978847749856859;1.0100308762859806
69.07638;1.0445760158837571;0.8333530899931063;0.797860661884812;-4.0682808655459624e-07;-4.106480624892588e-07;1.009896024661187;10.000924705983824;0.8334295102645842;0.01556186490771974;0.01556162910345833;0.7977278804136659;0.014893219700145607;1.0448562188617172;0.797885208371989;1.0100307016768866
69.08638;1.0445738619059615;0.83335349687933;0.7978615456590671;-4.0594187232323223e-07;-4.111073312123153e-07;1.0098969027385467;10.000932802839472;0.8334296841493928;0.015561862343802284;0.015561635116601646;0.7977273780694379;0.014893211679100382;1.04485850913201;0.7978856436855551;1.0100305245272143
69.09638;1.044571800364462;0.8333538972420648;0.7978624210043839;-4.050752508860323e-07;-4.1156495585781334e-07;1.0098978393208202;10.000940625630394;0.8334298835452528;0.015561858438728824;0.015561641552301744;0.7977268811374382;0.01489320414782324;1.04486082873325;0.7978860806355283;1.01003034074771
69.10638;1.0445698376387078;0.8333542869882031;0.7978632796984806;-4.0422844514585133e-07;-4.1201883114466333e-07;1.009898835004201;10.000948144808994;0.8334301096375828;0.015561853265548797;0.015561648465133032;0.7977263891903992;0.014893197103668394;1.0448631745936188;0.7978865192868707;1.0100301458468617
69.11638;1.0445679800100378;0.8333546623316939;0.7978641138627878;-4.0340171221067434e-07;-4.1246713875294435e-07;1.0098998907003187;10.000955322728055;0.8334303641465746;0.015561846889718282;0.015561655911357289;0.7977259009061028;0.014893190552568361;1.044865544478414;0.7978869604670419;1.0100299352022741
69.12638;1.0445662329790786;0.8333550205481791;0.7978649155845269;-4.0259518086616076e-07;-4.1290817475625156e-07;1.0099010078693804;10.000962118397297;0.8334306483243181;0.015561839372026117;0.015561663931468937;0.7977254144483644;0.014893184499703605;1.0448679375160546;0.7978874062195661;1.0100297033402739
69.13638;1.0445646010822869;0.8333553600794347;0.7978656771752538;-4.0180875224889634e-07;-4.133402171535588e-07;1.009902188526124;10.000968487801353;0.8334309633505236;0.015561830779902744;0.015561672545421762;0.7977249282370421;0.014893178946879393;1.0448703539629378;0.7978878601280965;1.010029443821558
69.14638;1.0445630882967796;0.8333556794910829;0.7978663917878993;-4.010421136946175e-07;-4.1376161315885504e-07;1.0099034349835947;10.00097438839473;0.8334313117214107;0.015561821194683474;0.01556168176640008;0.7977244412938738;0.014893173891481015;1.0448727945083724;0.7978883274609393;1.0100291499169614
69.15638;1.0445616987419648;0.8333559765106142;0.7978670539719677;-4.0029466366903614e-07;-4.1417084034227356e-07;1.009904749781787;10.000979789691613;0.8334316973138367;0.015561810700090958;0.015561691613053867;0.7977239529846125;0.01489316931556081;1.044875259935586;0.7978888144649172;1.0100288150101246
69.16638;1.0445604369606987;0.8333562483030362;0.7978676600218031;-3.9956547737040897e-07;-4.1456654713272594e-07;1.0099061355970793;10.000984678200508;0.8334321238984097;0.015561799363386255;0.015561702104235381;0.797723462604626;0.014893165178322565;1.04487775109335;0.7978893271331985;1.0100284326243267
69.17638;1.0445593068441148;0.8333564921362114;0.7978682078721651;-3.988535874697613e-07;-4.149476338984819e-07;1.009907594242802;10.000989053876388;0.8334325937698424;0.015561787235361136;0.015561713243929803;0.7977229690268955;0.014893161426790159;1.0448802686968268;0.7978898705192748;1.0100279965895067
69.18638;1.0445583101282807;0.8333567058375251;0.7978686965313443;-3.981583899098594e-07;-4.153132374765181e-07;1.0099091255646278;10.00099292471165;0.833433107066536;0.015561774362542724;0.015561725013727526;0.7977224705965468;0.014893158009450496;1.0448828129493062;0.7978904487657505;1.0100275016899767
69.19638;1.044557446515651;0.8333568880711865;0.7978691254591314;-3.974798034788184e-07;-4.1566258853347376e-07;1.0099107275658594;10.000996304594375;0.8334336614585329;0.015561760793990562;0.015561737382400022;0.7977219656927835;0.014893154874260236;1.0448853832077842;0.7978910653464375;1.0100269440568466
69.20638;1.0445567150724417;0.8333570384552237;0.7978694943441947;-3.968181513880536e-07;-4.1599487639092817e-07;1.009912397244837;10.00099921324711;0.83343425242201;0.015561746584426302;0.015561750320732395;0.7977214536796433;0.014893151953657573;1.0448879781046576;0.7978917229563369;1.010026320280975
69.21638;1.0445561146377091;0.833357157714984;0.7978698032046657;-3.9617392753522523e-07;-4.1630916852908087e-07;1.0099141310165118;10.00100167221426;0.8334348741445139;0.015561731789864414;0.015561763807016595;0.7977209352401746;0.014893149156376934;1.044890595778099;0.7978924227473811;1.0100256265449585
69.22638;1.0445556434173664;0.8333572474545556;0.7978700522158997;-3.955476273702562e-07;-4.16604456605588e-07;1.009915924708027;10.001003697408706;0.8334355203438424;0.015561716458935055;0.015561777826615504;0.7977204118502609;0.014893146379024136;1.0448932335251284;0.7978931638536865;1.010024859256929
69.23638;1.0445552995905822;0.8333573092886003;0.7978702415890219;-3.949396858111665e-07;-4.168799649591131e-07;1.0099177736858989;10.00100529608455;0.8334361847032821;0.015561700636040678;0.015561792373550709;0.7977198850195631;0.014893143527744037;1.0448958876578127;0.7978939442600131;1.0100240159887481
69.24638;1.0445550821432776;0.8333573443012642;0.7978703720893383;-3.9435038335752514e-07;-4.171353890497336e-07;1.0099196731096136;10.001006470160435;0.8334368612880795;0.015561684373712704;0.015561807453299551;0.7977193556934142;0.01489314053388824;1.0448985540465536;0.7978947622635517;1.0100230956149023
69.25638;1.0445549904601923;0.8333573533502214;0.7978704454370158;-3.937798159493434e-07;-4.1737079879161504e-07;1.00992161811346;10.001007221605441;0.8334375450628924;0.015561667740499165;0.015561823078545405;0.7977188239521821;0.014893137352549416;1.0449012282705998;0.797895617272687;1.0100220983206147
69.26638;1.0445550234763146;0.8333573375821519;0.7978704639366488;-3.932281440114398e-07;-4.1758662676597085e-07;1.009923604220577;10.001007555850551;0.8334382321814737;0.015561650816038504;0.015561839259081575;0.7977182890049812;0.014893133951609813;1.0449039052428706;0.7978965095917379;1.010021026079667
69.27638;1.0445551791946703;0.8333572986314289;0.7978704297909619;-3.9269589750354357e-07;-4.177837456717854e-07;1.0099256279912803;10.001007482190738;0.8334389196483649;0.01556163367787829;0.015561855998666189;0.7977177493099563;0.014893130311713493;1.0449065794356507;0.7978974395418927;1.010019883158356
69.28638;1.0445554545050593;0.8333572384183412;0.7978703448911493;-3.9218394477849853e-07;-4.179632109524708e-07;1.00992768711907;10.001007016268439;0.8334396047868349;0.015561616397040245;0.015561873301537748;0.797717202731908;0.014893126432557809;1.0449092458314675;0.7978984068533386;1.0100186757311929
69.29638;1.0445558455515793;0.8333571591416521;0.7978702111071095;-3.9169322765086545e-07;-4.1812593123366135e-07;1.0099297799057427;10.001006186324972;0.8334402851869182;0.01556159904762156;0.015561891173357503;0.79771664679476;0.014893122327186842;1.044911900558944;0.7978994109060381;1.0100174106054822
69.30638;1.0445563485366758;0.8333570639565232;0.7978700302880503;-3.912246489520373e-07;-4.1827265738417254e-07;1.0099319048687463;10.001005030430486;0.833440958836578;0.0155615817193242;0.015561909605504881;0.7977160793186027;0.014893118004669576;1.0449145405854496;0.7979004511908379;1.010016094254609
69.31638;1.0445569603179126;0.8333569573623942;0.797869804317363;-3.9077908104244573e-07;-4.18404117903929e-07;1.0099340604133202;10.001003581557564;0.8334416243791279;0.015561564516877964;0.015561928561411226;0.7977154992971205;0.014893113461712085;1.0449171626320337;0.7979015271898161;1.0100147329345635
69.32638;1.0445576787254924;0.8333568445632804;0.7978695355611694;-3.9035730569470167e-07;-4.1852110486111397e-07;1.0099362445354554;10.001001859354018;0.8334422815321358;0.015561547541273296;0.015561947982657025;0.7977149072996168;0.014893108698553117;1.0449197623579614;0.7979026380200562;1.010013333366989
69.33638;1.0445585025464093;0.8333567306113178;0.7978692264692648;-3.899600413394143e-07;-4.186245287988961e-07;1.0099384549843964;10.000999871338674;0.8334429309492454;0.015561530875002809;0.015561967796654237;0.797714305147821;0.014893103740056519;1.0449223348393246;0.7979037824295748;1.0100119030048507
69.34638;1.0445594306683788;0.83335662021853;0.797868878717545;-3.8958804315553063e-07;-4.1871539655098504e-07;1.0099406894384113;10.000997611856477;0.8334435737259955;0.01556151458872127;0.015561987912084982;0.7977136953019569;0.014893098637558078;1.044924875539691;0.7979049586827845;1.010010449340079
69.35638;1.0445604611994799;0.8333565181821425;0.7978684936435189;-3.8924199250493273e-07;-4.187947465901772e-07;1.009942945251575;10.000995065630436;0.8334442111302793;0.015561498753818055;0.01556200822467689;0.7977130805576726;0.014893093452846028;1.0449273807372688;0.7979061643706978;1.010008978723701
69.36638;1.04456159183282;0.8333564294485363;0.7978680733450163;-3.889222267561588e-07;-4.1886369354342165e-07;1.009945219344306;10.000992221638311;0.8334448444299939;0.015561483449749045;0.015562028638546489;0.797712464003623;0.014893088237058467;1.0449298474298245;0.7979073967410253;1.0100074957627139
69.37638;1.0445628206238482;0.8333563582251582;0.7978676210059841;-3.8862861243031714e-07;-4.1892345864978607e-07;1.0099475086891725;10.000989083436979;0.8334454753121405;0.015561468771277218;0.015562049069966683;0.7977118487719891;0.014893083022370957;1.0449322725768844;0.7979086529711096;1.0100060037208891
69.38638;1.0445641459190418;0.8333563071163318;0.7978671406179872;-3.8836065199485533e-07;-4.189752594945262e-07;1.0099498107436453;10.000985664114504;0.83344610672492;0.015561454826718864;0.015562069432136907;0.7977112375945207;0.014893077826902745;1.0449346523781573;0.7979099300098564;1.0100045054228879
69.39638;1.0445655661130673;0.8333562774154344;0.7978666366549395;-3.8811755815688786e-07;-4.1902019652993947e-07;1.0099521233681963;10.000981971883558;0.8334467425162186;0.015561441721881963;0.01556208962924906;0.7977106322392647;0.014893072649807423;1.0449369829717832;0.7979112243875053;1.0100030037199614
69.40638;1.0445670799582938;0.8333562700057803;0.7978661138033175;-3.8789823913375147e-07;-4.190591944535144e-07;1.0099544447988953;10.00097800153185;0.8334473860057363;0.015561429543820513;0.015562109562294788;0.7977100331793108;0.014893067458466646;1.0449392618984017;0.797912532159143;1.010001501340573
69.41638;1.0445686862740948;0.8333562855347397;0.797865576583535;-3.8770151512481655e-07;-4.1909297142570177e-07;1.0099567735840622;10.000973736822033;0.8334480390312513;0.015561418351561992;0.015562129138066755;0.7977094399204051;0.014893062194933202;1.044941488511551;0.7979138493283077;1.0100000007861858
69.42638;1.0445703827244646;0.833356324021276;0.7978650288501771;-3.875264410129822e-07;-4.1912205217734307e-07;1.0099591082347465;10.000969156408951;0.8334487013931376;0.015561408175702979;0.015562148278252351;0.7977088513216263;0.014893056802136186;1.044943663200641;0.7979151727698591;1.00999850407998
69.43638;1.044572165273655;0.8333563850232405;0.7978644737168881;-3.8737241130941337e-07;-4.1914685658694785e-07;1.009961447310184;10.00096424047334;0.8334493703809446;0.015561399029359099;0.015562166918991292;0.7977082654014461;0.014893051240314745;1.0449457865853873;0.7979165007028616;1.009997012299706
69.44638;1.0445740285909864;0.8333564681248233;0.7978639141604363;-3.872391170669138e-07;-4.1916782671437606e-07;1.0099637899931377;10.000958978994218;0.8334500409931279;0.015561390921285726;0.015562185000731022;0.7977076791830525;0.01489304548292002;1.0449478588471488;0.7979178322997361;1.0099955258003648
69.45638;1.0445759663529617;0.8333565727488156;0.7978633535006587;-3.8712639838581277e-07;-4.191854850106376e-07;1.0099661363705625;10.000953377107308;0.833450707007011;0.01556138386050006;0.015562202466779548;0.7977070887682265;0.01489303951122368;1.044949878664641;0.7979191673739513;1.009994044792748
69.46638;1.0445779714085743;0.8333566976025999;0.7978627952015594;-3.870340123913339e-07;-4.192003689567897e-07;1.0099684871909884;10.000947457622477;0.8334513622667709;0.015561377854286379;0.015562219272274868;0.7977064893959586;0.014893033317343027;1.0449518426972848;0.797920506550147;1.0099925691434108
69.47638;1.0445800359851691;0.8333568405808538;0.797862242487469;-3.8696144355940863e-07;-4.192128015983802e-07;1.0099708435798127;10.000941263487832;0.8334520011852876;0.015561372908688925;0.015562235386708041;0.7977058758621114;0.014893026906502143;1.0449537465545529;0.797921851046366;1.0099910980247488
69.48638;1.0445821517324574;0.8333569988994604;0.7978616981232475;-3.869078193126654e-07;-4.1922268360535783e-07;1.0099732068428349;10.000934853865703;0.8334526184149381;0.015561369029398425;0.015562250789598378;0.797705243467905;0.014893020291326355;1.0449555860427138;0.7979232021046712;1.0099896305861955
69.49638;1.0445843100061032;0.8333571691657018;0.7978611643749776;-3.868719443287583e-07;-4.192296508614258e-07;1.0099755782863327;10.000928291455018;0.8334532085634928;0.015561366211953505;0.015562265468371781;0.7977045888016735;0.014893013482429766;1.0449573575960391;0.7979245610991602;1.0099881667563322
69.50638;1.0445865026094743;0.8333573478393426;0.7978606431195242;-3.86852288804224e-07;-4.1923334922117645e-07;1.0099779594674303;10.00092162923481;0.8334537661428524;0.015561364434611778;0.015562279411700346;0.7977039098269298;0.0148930064834976;1.0449590583682118;0.7979259299024504;1.0099867071913258
69.51638;1.0445887220619376;0.8333575321172082;0.7978601360281521;-3.868468506722987e-07;-4.1923333383994783e-07;1.0099803525919357;10.000914901639662;0.8334542860333966;0.015561363672059604;0.015562292590806758;0.7977032052399772;0.014892999291215665;1.044960686525861;0.7979273105065865;1.0099852533919091
69.52638;1.044590960982101;0.8333577205537235;0.7978596448996952;-3.868532166890307e-07;-4.192288521676551e-07;1.0099827602205778;10.00090812324904;0.8334547647915042;0.0155613639089012;0.015562304945840108;0.7977024738373528;0.014892991897014391;1.044962241621217;0.797928704385114;1.0099838084549657
69.53638;1.044593211748796;0.8333579130312547;0.7978591717641647;-3.868690101193645e-07;-4.1921894708411345e-07;1.0099851844722583;10.00090129529283;0.8334552013406408;0.01556136513682486;0.015562316393143188;0.7977017145463439;0.014892984286472642;1.0449637246345407;0.7979301122473622;1.0099823772945564
69.54638;1.0445954670833835;0.8333581104764297;0.7978587184512206;-3.868923905908453e-07;-4.1920261396986003e-07;1.009987626431928;10.00089441243058;0.8334555957358405;0.015561367357703606;0.015562326837607728;0.7977009263943369;0.014892976431988217;1.0449651375797258;0.7979315339833888;1.0099809658617214
69.55638;1.0445977210099786;0.8333583147708428;0.797858286172883;-3.8692227500304436e-07;-4.1917874110301976e-07;1.0099900858221809;10.00088746813528;0.8334559475946317;0.015561370599145192;0.015562336175916293;0.7977001085097118;0.014892968289440617;1.044966483109187;0.7979329686350668;1.0099795800011282
69.56638;1.0445999693058308;0.8333585284830878;0.7978578755024125;-3.869583183911181e-07;-4.1914604396840587e-07;1.009992560839921;10.000880460356324;0.8334562562026706;0.015561374914590887;0.015562344301832594;0.7976992609430074;0.014892959807753344;1.044967764386128;0.7979344144662561;1.009978224303719
69.57638;1.044602208640409;0.8333587542752294;0.7978574864779922;-3.8700073989695944e-07;-4.191031335506857e-07;1.009995048479119;10.000873391498395;0.8334565215788676;0.015561380359028397;0.01556235111649107;0.7976983852639866;0.01489295093675122;1.0449689847938548;0.797935868997276;1.0099769013625206
69.58638;1.0446044353497241;0.8333589946288372;0.7978571185474297;-3.8704998460500404e-07;-4.19048715297321e-07;1.0099975454051873;10.00086626315917;0.8334567449492888;0.015561386970689694;0.015562356534651815;0.797697484225711;0.0148929416261851;1.04497014727613;0.7979373289385547;1.0099756122906869
69.59638;1.0446066452924667;0.8333592518209096;0.7978567705750824;-3.8710642826069296e-07;-4.18981767000389e-07;1.0100000484491485;10.000859076133834;0.8334569287817406;0.01556139477453571;0.015562360488282054;0.7976965613999278;0.01489293182706916;1.0449712539718428;0.7979387902672106;1.0099743580820384
69.60638;1.0446088343950874;0.8333595275721591;0.7978564410913899;-3.871704479583614e-07;-4.189015258597517e-07;1.0100025539877266;10.000851836678416;0.8334570769104529;0.015561403786842362;0.015562362927411281;0.7976956210954003;0.01489292150191452;1.044972306540694;0.7979402483023987;1.0099731402224872
69.61638;1.044610998997319;0.833359822646358;0.7978561282705303;-3.872426479754281e-07;-4.188074973012638e-07;1.0100050573939545;10.000844557112302;0.8334571944627716;0.015561414012946384;0.015562363815811962;0.7976946682252974;0.0148929106363397;1.0449733065488616;0.7979416975863122;1.0099719602648496
69.62638;1.0446131359088;0.8333601369872685;0.7978558296447354;-3.8732380240014485e-07;-4.1869959623570743e-07;1.0100075539205855;10.000837246763828;0.8334572876593916;0.015561425447321768;0.015562363128635938;0.7976937079799885;0.014892899233968816;1.0449742554646084;0.7979431317692908;1.0099708191466628
69.63638;1.0446152424579018;0.8333604701972546;0.7978555424626984;-3.874146244887035e-07;-4.1857815648801175e-07;1.0100100403074472;10.000829901918703;0.8334573634272592;0.01556143807208848;0.01556236085147107;0.7976927452817743;0.014892887298623444;1.0449751545017665;0.7979445436727283;1.0099697165212036
69.64638;1.0446173166392163;0.8333608216894445;0.7978552646845671;-3.875155860973676e-07;-4.1844375595486474e-07;1.010012515277547;10.000822502771054;0.8334574281970364;0.015561451851655323;0.015562356970407117;0.7976917843153561;0.014892874831176385;1.0449760041345162;0.797945925974797;1.0099686503685918
69.65638;1.0446193572933773;0.8333611904299858;0.7978549955563589;-3.876267793599699e-07;-4.182971072177654e-07;1.0100149783024055;10.00081501915435;0.833457486639482;0.01556146673105485;0.015562351461490062;0.7976908284342656;0.014892861841349822;1.0449768035682832;0.7979472724045332;1.0099676171637453
69.66638;1.0446213635866046;0.8333615748719093;0.7978547354615708;-3.8774792755127256e-07;-4.181390525007148e-07;1.0100174282532561;10.00080741711163;0.8334575416655056;0.01556148263900854;0.015562344298132571;0.7976898805056207;0.014892848352871654;1.0449775512276707;0.7979485784175941;1.0099666122852247
69.67638;1.0446233336526178;0.8333619733382781;0.7978544855711216;-3.8787856456026844e-07;-4.1797040998586935e-07;1.0100198631960546;10.000799662223992;0.8334575952940847;0.015561499492269221;0.01556233547257448;0.7976889435651284;0.014892834398470396;1.0449782459782153;0.7979498412125076;1.0099656307464226
69.68638;1.044625263948047;0.8333623841697843;0.7978542473263378;-3.88018192119462e-07;-4.177917916115867e-07;1.0100222804935044;10.000791727327174;0.833457649404822;0.015561517206364263;0.015562325012167172;0.797688020966229;0.014892820011556823;1.0449788880088513;0.7979510594476924;1.0099646684639119
69.69638;1.0446271497442567;0.8333628052135776;0.7978540216416425;-3.8816641262055113e-07;-4.176038247080783e-07;1.0100246766079173;10.000783598999655;0.8334577062740411;0.015561535713556746;0.01556231297590839;0.7976871156815925;0.014892805219027583;1.0449794789765303;0.7979522324183242;1.0099637230795944
69.70638;1.0446289860387676;0.8333632335464162;0.7978538083702728;-3.883230801309632e-07;-4.174075393149543e-07;1.0100270471805821;10.00077527135441;0.8334577688232689;0.015561554972294257;0.015562299436651135;0.79768622979576;0.014892790042908556;1.0449800214598166;0.7979533591768452;1.0099627934429796
69.71638;1.0446307687252234;0.8333636658875544;0.7978536065668714;-3.8848833488154043e-07;-4.172042978669506e-07;1.010029387678414;10.000766735495846;0.8334578405420243;0.015561574961824897;0.015562284473028034;0.7976853646675394;0.01489277450903536;1.044980517709955;0.7979544384815498;1.0099618784872701
69.72638;1.0446324953583264;0.8333640987769131;0.7978534153161357;-3.8866245158302414e-07;-4.1699541580063124e-07;1.010031694203579;10.000757977059642;0.8334579256312814;0.015561595672717865;0.01556226817412769;0.7976845212935233;0.014892758649261074;1.0449809678380275;0.7979554689690744;1.0099609767056794
69.73638;1.0446341648296782;0.8333645282408327;0.7978532345449978;-3.888456322093755e-07;-4.16782113048041e-07;1.0100339640788312;10.00074898012277;0.8334580289894742;0.015561617100334458;0.015562250642342497;0.7976837007451952;0.01489274249606581;1.0449813687941962;0.7979564487125429;1.0099600864459266
