time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.74638;1.0446357764944636;0.833364949730771;0.797853065385948;-3.8903803781856594e-07;-4.1656572859627773e-07;1.010036195994249;10.000739729483767;0.8334581554611624;0.015561639240660029;0.015562231994631413;0.7976829044208549;0.014892726076548951;1.0449817152951835;0.7979573747787152;1.0099592064592604
69.75638;1.0446373296325113;0.8333653585681747;0.7978529098091874;-3.8924007466536303e-07;-4.163477174169921e-07;1.01003838969266;10.00073020975426;0.8334583092256744;0.015561662085016467;0.015562212358613806;0.7976821335342761;0.014892709405202218;1.0449820014740991;0.7979582436721213;1.0099583360664206
69.76638;1.0446388233163737;0.833365750518385;0.797852769640293;-3.8945250050616645e-07;-4.1612956979349504e-07;1.01004054556715;10.000720403336874;0.8334584938161088;0.0155616856145966;0.015562191860571561;0.7976813884323672;0.014892692481423676;1.044982221498284;0.7979590525265563;1.0099574747971665
69.77638;1.044640256507846;0.8333661220914746;0.7978526458300843;-3.896761762045619e-07;-4.159128814229341e-07;1.010042664478127;10.000710287371403;0.8334587125331502;0.015561709804576555;0.015562170621505755;0.7976806690714987;0.014892675298026702;1.044982369400232;0.7979598000478321;1.009956621977549
69.78638;1.0446416283407003;0.8333664703957161;0.7978525386349575;-3.8991173848611425e-07;-4.156993351440634e-07;1.010044747991325;10.000699832124708;0.8334589691212726;0.01556173463658077;0.015562148763044988;0.7976799762047698;0.014892657846406109;1.0449824392382434;0.7979604863846235;1.009955776673812
69.79638;1.0446429381673772;0.8333667932056263;0.7978524479516167;-3.90159483457525e-07;-4.154906104891442e-07;1.0100467987788058;10.000689002329143;0.8334592682684159;0.015561760101536528;0.015562126410357518;0.797679311799236;0.014892640110269455;1.0449824257071012;0.7979611122404617;1.0099549379283965
69.80638;1.0446441855382274;0.8333670896818735;0.7978523730524194;-3.904195803632333e-07;-4.152885017577352e-07;1.010048820241554;10.00067775929919;0.8334596156086022;0.015561786191118046;0.015562103693305393;0.7976786785719033;0.014892622060305963;1.044982324634346;0.7979616783295936;1.009954104934957
69.81638;1.044645370483213;0.8333673608178308;0.7978523120849089;-3.9069238223194216e-07;-4.1509504509462303e-07;1.0100508156230799;10.000666064766607;0.8334600169668951;0.01556181289008062;0.015562080745352872;0.797678079315705;0.014892603660866572;1.0449821332134652;0.7979621855879054;1.0099532769843305
69.82638;1.04464649349867;0.8333676087960011;0.7978522618149861;-3.90978399212962e-07;-4.1491231803811706e-07;1.0100527877526528;10.000653887718169;0.8334604769783464;0.015561840170810453;0.015562057692990076;0.7976775163548574;0.01489258488993841;1.0449818500222547;0.7979626355497312;1.0099524534389828
69.83638;1.0446475551055403;0.8333678360119785;0.7978522176951636;-3.9127801448108797e-07;-4.147419971837333e-07;1.0100547390488417;10.000641208228886;0.8334609981794052;0.015561867992156116;0.015562034643062925;0.7976769911180891;0.014892565755190644;1.0449814746687531;0.7979630303688208;1.0099516338723245
69.84638;1.0446485553465898;0.8333680449153035;0.7978521741898607;-3.9159150376118994e-07;-4.1458502223136896e-07;1.0100566713267949;10.00062801332911;0.8334615812276899;0.015561896303836413;0.015562011686371302;0.7976765040550152;0.014892546290221438;1.044981007601448;0.7979633724490623;1.009950818097567
69.85638;1.0446494935595805;0.833368238138808;0.7978521255002589;-3.9191936406189503e-07;-4.1444168572630446e-07;1.0100585859795252;10.000614291681522;0.8334622256162131;0.015561925049020183;0.015561988917687444;0.7976760550506806;0.0148925265423339;1.0449804504750548;0.7979636641726989;1.0099500057266064
69.86638;1.0446503686428272;0.8333684183336092;0.7978520664222666;-3.9226244767584396e-07;-4.143119652535596e-07;1.0100604841169838;10.0006000345304;0.8334629299809084;0.01556195416388496;0.015561966444572155;0.7976756434873522;0.01489250656417691;1.0449798062800266;0.7979639082561278;1.0099491957802995
69.87638;1.0446511791543958;0.8333685884550229;0.7978519927814167;-3.926218455967258e-07;-4.141956170051075e-07;1.010062366112128;10.000585240235656;0.8334636918851875;0.015561983574092454;0.015561944371866114;0.797675267810136;0.014892486407194842;1.0449790786914641;0.7979641084564926;1.0099483874025141
69.88638;1.0446519231009284;0.8333687518193669;0.7978519015511437;-3.929986295641543e-07;-4.140920736682203e-07;1.0100642311372687;10.0005699160125;0.8334645078824682;0.01556201319134559;0.015561922784515134;0.7976749257137946;0.014892466117081827;1.0449782712228612;0.7979642700450141;1.0099475811306375
69.89638;1.0446525980517363;0.8333689110524284;0.7978517907529002;-3.933934579129577e-07;-4.1400048205346475e-07;1.0100660769772483;10.000554075991273;0.833465374512541;0.0155620429229104;0.015561901746097999;0.7976746148519641;0.014892445734138398;1.0449773869615764;0.7979643996059643;1.0099467791145171
69.90638;1.0446532016184162;0.8333690674329572;0.7978516592599997;-3.938063149378678e-07;-4.1391982842102975e-07;1.010067900072689;10.000537740881471;0.833466289458651;0.01556207269074098;0.015561881305776909;0.7976743329058967;0.014892425296585576;1.0449764286395637;0.7979645039386178;1.0099459837859637
69.91638;1.0446537319442715;0.8333692210159278;0.7978515068574917;-3.9423647276107607e-07;-4.138490244828523e-07;1.010069695833308;10.000520937754205;0.8334672514445102;0.015562102444164888;0.015561861502678595;0.7976740771176707;0.014892404845433459;1.0449753988201742;0.7979645889729471;1.0099451964516803
69.92638;1.0446541880189237;0.8333693702734553;0.7978513343606211;-3.9468260944072657e-07;-4.137870794831015e-07;1.010071459205349;10.0005036940781;0.8334682590203786;0.01556213215787781;0.015561842366287385;0.7976738444667069;0.014892384431493185;1.044974300484639;0.797964659653309;1.0099444175711327
69.93638;1.0446545698273562;0.833369511910817;0.7978511434509619;-3.9514329189299137e-07;-4.137332189892801e-07;1.0100731855463232;10.00048602989274;0.8334693097677535;0.015562161817872833;0.015561823917906783;0.7976736326324059;0.014892364119388806;1.0449731370633644;0.7979647200903289;1.0099436477364685
69.94638;1.0446548780890121;0.8333696418110321;0.797850936172556;-3.956175600113011e-07;-4.136867957771472e-07;1.010074871557052;10.000467956571622;0.833470400483491;0.01556219141258946;0.015561806175998;0.7976734407096774;0.014892343982733206;1.044971911706496;0.7979647733270282;1.009942887504574
69.95638;1.0446551136743494;0.8333697560648239;0.7978507142079388;-3.961049166666874e-07;-4.1364727377433005e-07;1.0100765156746274;10.000449486062635;0.833471527770794;0.015562220935882819;0.015561789159621425;0.7976732693073578;0.014892324095733583;1.0449706277109028;0.7979648212131922;1.00994213662877
69.96638;1.044655276908322;0.83336985128144;0.797850478293902;-3.9660483372238824e-07;-4.136143264039801e-07;1.0100781176034173;10.000430640680591;0.8334726884979542;0.015562250391043185;0.015561772882142933;0.7976731202925161;0.014892304525664467;1.0449692899725889;0.7979648645755794;1.0099413936961998
69.97638;1.0446553667791003;0.8333699248404735;0.7978502281948728;-3.971164528596261e-07;-4.135879391462918e-07;1.0100796775159901;10.000411451661396;0.8334738797950247;0.015562279793601586;0.015561757342953403;0.7976729957572405;0.014892285323006738;1.044967905179119;0.7979649035966295;1.009940656198594
69.98638;1.0446553811443084;0.833369975301201;0.7978499635417987;-3.976386638197199e-07;-4.1356852988937213e-07;1.010081195917638;10.00039195666611;0.8334750985941136;0.015562309172063799;0.01556174252818472;0.7976728963982783;0.014892266518174642;1.04496648041818;0.7979649386757678;1.0099399214867817
69.99638;1.0446553181766403;0.833370002267955;0.7978496849968751;-3.9817025752919273e-07;-4.1355691687490747e-07;1.010082674128465;10.000372205434564;0.8334763410398117;0.015562338565950781;0.01556172841476298;0.7976728209715889;0.014892248134826775;1.0449650214444204;0.7979649711601532;1.009939188380526
70.00638;1.044655177330357;0.8333700057662415;0.7978493945211332;-3.9870990187321734e-07;-4.135541724263171e-07;1.010084114251045;10.000352261505567;0.8334776026645446;0.015562368026954442;0.015561714971905867;0.7976727674436621;0.014892230205578005;1.044963531598629;0.7979650030361328;1.0099384575767827
70.01638;1.0446549590820902;0.8333699858190713;0.79784909477065;-3.99256102118416e-07;-4.1356155264968753e-07;1.0100855182815278;10.000332196002683;0.8334788796897445;0.015562397618499178;0.015561702164455887;0.7976727344013503;0.014892212774970926;1.0449620121988556;0.7979650364706734;1.0099377301806765
70.02638;1.0446546640878014;0.8333699425616233;0.7978487885500917;-3.998074463710268e-07;-4.1358045067607975e-07;1.010086887501268;10.000312085577022;0.8334801697955316;0.01556242740914013;0.015561689964668382;0.797672721544723;0.014892195897063237;1.0449604640504584;0.7979650740184483;1.0099370061043151
70.03638;1.04465429265997;0.8333698767630019;0.7978484785009579;-4.003629195276293e-07;-4.136122735497618e-07;1.0100882228005497;10.000292015201984;0.8334814713946677;0.015562457466712813;0.015561678365843351;0.7976727298426391;0.014892179634464804;1.0449588884567822;0.7979651189071522;1.0099362840166008
70.04638;1.0446538451846519;0.8333697900386156;0.7978481668379633;-4.0092186945652886e-07;-4.136582143202225e-07;1.0100895248050608;10.000272075268837;0.833482782834947;0.015562487851311674;0.015561667381410906;0.7976727619527775;0.014892164054471801;1.0449572871639203;0.7979651752962272;1.0099355620609844
70.05638;1.044653322640634;0.8333696843150513;0.7978478552422954;-4.014837456376047e-07;-4.137190980454881e-07;1.0100907937877448;10.000252350852143;0.8334841024053429;0.01556251859992601;0.015561657032229573;0.7976728220594087;0.014892149223592678;1.0449556624087586;0.7979652483261487;1.00993483750887
70.06638;1.0446527262734957;0.8333695612045664;0.797847545116918;-4.0204796552879166e-07;-4.13795544920719e-07;1.010092030398918;10.000232910186904;0.8334854287319909;0.01556254970880201;0.01556164733748888;0.7976729145883005;0.014892135203952052;1.044954017872506;0.7979653434193555;1.009934105997085
70.07638;1.0446520569453455;0.8333694221506731;0.797847237859087;-4.0261394375079586e-07;-4.1388824127639144e-07;1.0100932358515469;10.00021380209387;0.8334867610045921;0.015562581129934366;0.01556163831213376;0.79767304261924;0.0148921220515838;1.044952359421809;0.7979654656109775;1.0099333619179864
70.08638;1.0446513147113214;0.8333692692310914;0.7978469343878796;-4.0318115681049644e-07;-4.139979428206376e-07;1.010094410959159;10.000195065640076;0.8334880984815233;0.015562612785582918;0.015561629965113179;0.7976732069357276;0.01489210981421921;1.0449506943150657;0.797965619664883;1.0099325991918622
70.09638;1.0446504988813028;0.8333691057676602;0.7978466343625998;-4.037491158564473e-07;-4.14125364340792e-07;1.010095555856584;10.00017674144684;0.8334894398919737;0.015562644586566572;0.015561622296265518;0.7976734061017985;0.014892098525574975;1.0449490295844517;0.797965810318747;1.009931811536191
70.10638;1.0446496087540451;0.8333689358075284;0.7978463364428213;-4.043172930568952e-07;-4.1427116927266967e-07;1.0100966705301817;10.000158874555286;0.8334907835895264;0.015562676444444498;0.015561615297868038;0.7976736372955316;0.01489208820308009;1.0449473714184019;0.7979660423362;1.0099309930820992
70.11638;1.0446486442321532;0.8333687624340201;0.7978460391034482;-4.048852033914854e-07;-4.1443586965579895e-07;1.0100977548668453;10.000141510562823;0.833492127958689;0.015562708273504647;0.015561608965492059;0.7976738972519025;0.014892078854875198;1.0449457260769888;0.7979663205844181;1.0099301393145153
70.12638;1.0446476055351015;0.8333685865809259;0.7978457407838384;-4.0545250851789104e-07;-4.1461966160529946e-07;1.0100988081456417;10.000124689986329;0.8334934717253639;0.015562739984971881;0.015561603306162486;0.7976741828791444;0.014892070489378814;1.0449441008345128;0.7979666497757225;1.0099292470704133
70.13638;1.0446464929881685;0.833368407479053;0.7978454400926083;-4.060190646273672e-07;-4.148223676188508e-07;1.0100998290829044;10.000108443763557;0.8334948140068134;0.015562771488790804;0.015561598335319636;0.7976744916230609;0.01489206311615454;1.0449425036441626;0.7979670337582205;1.0099283142460538
70.14638;1.0446453077402313;0.8333682237912482;0.7978451366132887;-4.065850535900827e-07;-4.150434653161274e-07;1.010100816668684;10.00009279029319;0.8334961537784626;0.015562802705693345;0.015561594072279474;0.797674821925284;0.01489205673263236;1.0449409423344407;0.7979674748472299;1.009927340302276
70.15638;1.0446440520420222;0.8333680344846829;0.7978448312933003;-4.0715101958001087e-07;-4.152822428877094e-07;1.010101770447181;10.000077733514686;0.8334974893539959;0.015562833571398114;0.015561590533008538;0.7976751733647841;0.014892051311848406;1.0449394243985866;0.7979679735131224;1.009926326127973
70.16638;1.0446427282719304;0.8333678394063846;0.7978445258621284;-4.077177984283148e-07;-4.1553800353017156e-07;1.0101026897476653;10.000063264719499;0.8334988183997158;0.015562864028773483;0.015561587713200035;0.7976755458549165;0.014892046808678784;1.0449379570352275;0.7979685284512111;1.0099252725276968
70.17638;1.0446413379599695;0.8333676392978585;0.7978442220197982;-4.08286521550577e-07;-4.1581008100981864e-07;1.0101035727706271;10.00004936879792;0.8335001383063283;0.015562894025631225;0.015561585575915197;0.7976759385960029;0.014892043177104427;1.0449365470388317;0.7979691370743843;1.0099241792901126
70.18638;1.044639881716447;0.833367435011332;0.7978439211365356;-4.0885859254786827e-07;-4.1609773237435696e-07;1.0101044164278106;10.000036029202628;0.8335014466244299;0.015562923523137906;0.015561584060630455;0.7976763500118067;0.014892040384680096;1.0449352008420922;0.7979697961667815;1.009923046224174
70.19638;1.0446383596895674;0.8333672266896757;0.7978436240495631;-4.09435565653385e-07;-4.164001998519119e-07;1.0101052172111105;10.000023229497783;0.8335027411360735;0.015562952500132135;0.015561583107489363;0.797676778697529;0.014892038419260624;1.0449339248425704;0.7979705019475409;1.0099218749006014
70.20638;1.0446367719339031;0.83336701359798;0.7978433304040894;-4.10018894112827e-07;-4.1671686130616497e-07;1.0101059721801602;10.000010953153826;0.8335040197141604;0.015562980948944259;0.015561582671354133;0.7976772241305629;0.014892037282764234;1.0449327253634146;0.797971249572072;1.0099206689447893
70.21638;1.0446351186192933;0.8333667944948442;0.7978430382009044;-4.106096568253633e-07;-4.170471956222201e-07;1.0101066789877908;9.999999179592486;0.8335052806189164;0.015563008871687446;0.015561582712938579;0.7976776864350763;0.014892036975331865;1.044931607964966;0.7979720330309528;1.0099194328483896
70.22638;1.0446334002473472;0.8333665681129175;0.7978427447797628;-4.112085597001512e-07;-4.1739072309033864e-07;1.0101073352673604;9.999987878856425;0.8335065229347605;0.01556303627504403;0.015561583188490687;0.7976781660422084;0.014892037486400821;1.0449305771015605;0.7979728458333193;1.0099181710539156
70.23638;1.044631617655109;0.8333663333801663;0.7978424491555597;-4.118160796610326e-07;-4.177470741960012e-07;1.010107938375601;9.99997701282268;0.8335077463238343;0.01556306316005496;0.01556158405784107;0.7976786638674987;0.014892038799330449;1.0449296363958174;0.7979736818371875;1.0099168878078397
70.24638;1.0446297715281145;0.8333660895876759;0.797842153554123;-4.1243254578946643e-07;-4.1811594234167635e-07;1.0101084856637497;9.999966545141799;0.8335089502676666;0.015563089515946217;0.015561585298449174;0.7976791814366274;0.014892040903061066;1.0449287890291674;0.7979745355809172;1.0099155870454497
70.25638;1.0446278618478564;0.8333658364039652;0.7978418626785796;-4.130582423087854e-07;-4.1849694710204644e-07;1.010108974813031;9.999956452317534;0.833510133522089;0.015563115321428893;0.015561586905778616;0.7976797205403267;0.01489204380183641;1.0449280382000783;0.7979754022810158;1.0099142725915913
70.26638;1.0446258879336185;0.8333655732729253;0.7978415821325155;-4.1369341869727313e-07;-4.1888966766633776e-07;1.0101094041956156;9.999946725680573;0.8335112942092998;0.015563140548883893;0.015561588883267141;0.7976802825112332;0.014892047512959562;1.044927387100336;0.797976277712248;1.0099129490419498
70.27638;1.0446238489375337;0.8333652990501236;0.7978413176749254;-4.1433814348814893e-07;-4.1929372116365787e-07;1.0101097732748419;9.999937363860795;0.8335124304959518;0.015563165169776995;0.015561591239776709;0.7976808672792474;0.014892052051526218;1.0449268384244899;0.7979771580647387;1.009911622180924
70.28638;1.0446217440311545;0.8333650126063958;0.7978410749468449;-4.1499221450829327e-07;-4.1970868506957617e-07;1.0101100828290377;9.999928363969994;0.8335135412296087;0.015563189159496546;0.015561593989930237;0.7976814730488754;0.014892057415248065;1.0449263940816864;0.7979780399856927;1.0099102986222523
70.29638;1.044619572085401;0.8333647132170422;0.7978408588877081;-4.156552401542856e-07;-4.201338748391409e-07;1.010110335284238;9.999919714915038;0.8335146260439892;0.015563212497299228;0.015561597137791133;0.7976820973481192;0.014892063581096479;1.0449260548915522;0.797978920672825;1.0099089857777261
70.30638;1.0446173316979679;0.8333644000981435;0.7978406732797919;-4.163267919722848e-07;-4.2056806530494344e-07;1.0101105347625698;9.999911394328409;0.8335156849125074;0.015563235163096696;0.015561600658217533;0.7976827383414435;0.01489207051064784;1.0449258204005811;0.7979797979009685;1.009907691796062
70.31638;1.0446150218812413;0.8333640721640131;0.7978405210198826;-4.170064110925488e-07;-4.210093369787973e-07;1.0101106858502895;9.999903372380695;0.8335167174176781;0.01556325713541708;0.015561604501855782;0.7976833951188023;0.014892078156162019;1.0449256892094398;0.7979806699258495;1.009906424682821
70.32638;1.0446126425364597;0.8333637284636197;0.7978404048391785;-4.1769349105453313e-07;-4.2145522272175185e-07;1.0101107923095214;9.99989561526169;0.8335177224517506;0.015563278392625658;0.015561608607701803;0.7976840674319738;0.014892086465680554;1.0449256594200165;0.7979815353704911;1.009905191310433
70.33638;1.0446101945355712;0.8333633684411788;0.7978403280676084;-4.1838731645400684e-07;-4.219030786212481e-07;1.0101108577210434;9.999888081081163;0.8335186987987003;0.015563298918775923;0.01556161290453604;0.7976847553956918;0.014892095387850099;1.044925728835231;0.7979823933063922;1.009903996894149
70.34638;1.044607680074539;0.8333629916514382;0.7978402952311806;-4.190871777665252e-07;-4.223504250243578e-07;1.0101108870129756;9.99988071893213;0.8335196460863481;0.01556331870889469;0.015561617313016494;0.7976854590269873;0.014892104870243977;1.0449258947890376;0.7979832432667244;1.0099028448086647
70.35638;1.0446051034045867;0.833362597713818;0.7978403122447152;-4.1979230050360207e-07;-4.227951901103703e-07;1.0101108867270263;9.99987347879933;0.8335205651836052;0.015563337775207365;0.015561621752209317;0.7976861782153815;0.014892114849203188;1.0449261538719612;0.7979840851595446;1.0099017367579466
70.36638;1.0446024712654025;0.8333621867872053;0.797840386047621;-4.205017076386122e-07;-4.2323576735033767e-07;1.0101108643968033;9.999866319207305;0.8335214577605935;0.015563356151577376;0.015561626149289909;0.7976869135387965;0.014892125247165645;1.0449265019874436;0.7979849193045628;1.0099006731706286
70.37638;1.044599792263693;0.8333617599819575;0.7978405238822959;-4.212142409010042e-07;-4.236707596551988e-07;1.0101108284250622;9.99985920325185;0.833522325611028;0.015563373883950259;0.01556163045091073;0.7976876671291585;0.014892135977959416;1.0449269346824717;0.797985746168582;1.0098996536018074
70.38638;1.0445970753843623;0.8333613196370376;0.7978407324504712;-4.2192876270498343e-07;-4.240987132493942e-07;1.0101107881737506;9.99985209459871;0.8335231701738444;0.015563391020149756;0.01556163462199255;0.7976884427761644;0.01489214694284271;1.044927447486318;0.7979865652599741;1.0098986772539902
70.39638;1.0445943286671704;0.8333608694889231;0.7978410168800346;-4.2264431831540397e-07;-4.245181173994993e-07;1.0101107531988962;9.999844964083152;0.8335239924413721;0.015563407609229297;0.015561638633243072;0.7976892451151634;0.014892158024466669;1.044928036176084;0.7979873741649152;1.0098977432199687
70.40638;1.0445915588252899;0.8333604143605996;0.7978413802450118;-4.2335999564218103e-07;-4.2492752620529787e-07;1.0101107319511446;9.999837799222023;0.8335247932941222;0.015563423693900996;0.015561642454207268;0.7976900783978755;0.014892169089131565;1.04492869739422;0.7979881692775017;1.00989684984958
70.41638;1.0445887715343967;0.8333599593906964;0.797841824216479;-4.24074644186068e-07;-4.253257041860484e-07;1.0101107313264572;9.99983060751734;0.83352557392047;0.01556343929387855;0.015561646054076724;0.7976909457182704;0.014892179987745755;1.0449294295064733;0.7979889472954912;1.0098959939660088
70.42638;1.044585971634186;0.8333595092072431;0.7978423494694169;-4.247868077152846e-07;-4.2571178422750117e-07;1.0101107571817645;9.999823415724704;0.8335263360895573;0.015563454398017736;0.015561649398956323;0.7976918490446145;0.014892190556620749;1.0449302326821999;0.7979897059325612;1.0098951711424906
70.43638;1.044583163298348;0.8333590676363105;0.797842955372999;-4.2549490743398177e-07;-4.2608525471518e-07;1.010110814725755;9.999816267239524;0.83352708180922;0.015563468972578053;0.015561652443358902;0.7976927895970767;0.014892200626598245;1.044931108179167;0.797990444251819;1.0098943767428825
70.44638;1.0445803504533604;0.833358638140216;0.7978436402351476;-4.261975005953194e-07;-4.264457590266905e-07;1.010110908759201;9.999809219865513;0.8335278125395;0.015563482971255314;0.01556165512629267;0.7976937677969133;0.01489221003275826;1.044932057435021;0.7979911628822685;1.0098936062267327
70.45638;1.0445775368843837;0.8333582243898566;0.797844401980018;-4.2689342389857655e-07;-4.26792951563156e-07;1.0101110442774561;9.999802344761513;0.8335285291153117;0.015563496332865948;0.015561657374928357;0.7976947826474802;0.01489221862182957;1.0449330810688044;0.7979918636359982;1.009892854712438
70.46638;1.0445747254713074;0.8333578305476768;0.7978452386008603;-4.275817804423639e-07;-4.2712644510348827e-07;1.0101112266647818;9.999795719644048;0.8335292322118575;0.015563508974214773;0.015561659108842744;0.7976958314530831;0.014892226264681974;1.0449341782618684;0.7979925487895559;1.009892117552902
70.47638;1.0445719171270944;0.8333574611717758;0.797846148720838;-4.282618650670812e-07;-4.274458239981029e-07;1.0101114608736055;9.99978941905737;0.8335299223995457;0.015563520796889175;0.01556166024423246;0.797696910494665;0.014892232862812842;1.0449353470908682;0.7979932206715923;1.009891391656205
70.48638;1.044569110574748;0.8333571208656796;0.797847131862444;-4.289329463925089e-07;-4.277508666641784e-07;1.0101117506203594;9.999783510259585;0.8335305999261907;0.015563531707343125;0.015561660703214996;0.7976980158387871;0.014892238340355085;1.044936585113971;0.7979938811922456;1.0098906754577823
70.49638;1.0445663030529073;0.8333568138149966;0.7978481876262234;-4.295938956192981e-07;-4.280418697901425e-07;1.010112098152134;9.999778051032669;0.8335312647060251;0.015563541631097086;0.0155616604222262;0.7976991436073054;0.01489224263640466;1.0449378891857453;0.7979945309785139;1.0098899679627151
70.50638;1.0445634910013695;0.8333565428422993;0.7978493145969032;-4.302430738240884e-07;-4.28319587230618e-07;1.0101125039063645;9.999773083864985;0.8335319165003302;0.015563550522104222;0.015561659348412447;0.7977002901585943;0.014892245702536151;1.044939255227813;0.7979951692575963;1.0098892682587017
70.51638;1.0445606703443078;0.8333563085179004;0.7978505101931398;-4.3087858201525336e-07;-4.285846342836068e-07;1.0101129663899535;9.999768629560496;0.8335325552406608;0.015563558372981259;0.015561657429523914;0.7977014520439912;0.01489224749811172;1.0449406786641768;0.7979957949132878;1.0098885750445241
70.52638;1.044557836912096;0.8333561096088986;0.7978517712783801;-4.3149838365213694e-07;-4.288369833995213e-07;1.010113482801644;9.999764687661731;0.8335331813643732;0.01556356520987469;0.015561654611736883;0.7977026255056413;0.01489224798448443;1.0449421543377113;0.7979964073005171;1.0098878862494123
70.53638;1.0445549872804718;0.8333559442476092;0.7978530948417838;-4.3210027845839413e-07;-4.290761493342311e-07;1.0101140493782133;9.999761243054138;0.8335337953852628;0.015563571074677093;0.015561650849238974;0.797703806237511;0.014892247124932487;1.044943675833616;0.7979970059412754;1.0098871993266203
70.54638;1.044552119411422;0.8333558105301284;0.7978544783991897;-4.3268210177413325e-07;-4.2930193735213595e-07;1.0101146611310023;9.999758271875608;0.8335343968250346;0.015563576015204245;0.015561646121507343;0.7977049896704725;0.014892244890701593;1.0449452357330655;0.7979975897695363;1.0098865117911846
70.55638;1.0445492326086254;0.8333557068222107;0.7978559198703957;-4.332419136083008e-07;-4.2951509744237916e-07;1.0101153120578796;9.999755747263894;0.8335349839980462;0.01556358008188762;0.015561640446696888;0.7977061714760184;0.014892241262286176;1.0449468267906203;0.797998156957855;1.0098858219588887
70.56638;1.0445463272757116;0.833355632167535;0.7978574169637539;-4.33777900407489e-07;-4.2971731814819977e-07;1.0101159956846633;9.999753644370704;0.8335355546274937;0.015563583319250436;0.01556163387636931;0.7977073480888528;0.014892236222043706;1.0449484430891842;0.7979987054342613;1.0098851297140132
70.57638;1.0445434047583202;0.8333555867298865;0.79785896667305;-4.3428830860808533e-07;-4.2991082970200704e-07;1.0101167051825404;9.999751939307236;0.8335361063745034;0.01556358575635944;0.015561626473246314;0.7977085170329389;0.01489222974775042;1.044950080732857;0.7979992332053367;1.0098844364551602
70.58638;1.0445404667436742;0.8333555721746131;0.7978605652102366;-4.3477152996555124e-07;-4.3009821212499103e-07;1.01011743350643;9.999750607495058;0.8335366374279555;0.015563587411584714;0.015561618289698702;0.7977096768643571;0.014892221814887759;1.0449517375959712;0.7979997380610417;1.009883744469556
70.59638;1.044537514514111;0.8333555914253482;0.7978622079624546;-4.352261160611808e-07;-4.302821821667294e-07;1.0101181736890503;9.999749626233248;0.8335371468215566;0.015563588304866986;0.015561609364174783;0.7977108265917583;0.014892212408471713;1.0449534119806074;0.7980002172664961;1.0098830563838839
70.60638;1.0445345490378501;0.8333556477484465;0.7978638895169862;-4.356508020664896e-07;-4.304650407828122e-07;1.0101189188773827;9.999748975520063;0.8335376341993556;0.015563588457882275;0.015561599732112248;0.7977119647901765;0.014892201536039087;1.0449551011085936;0.798000667847106;1.0098823744046999
70.61638;1.0445315716302603;0.8333557438849605;0.797865604195824;-4.360445916929986e-07;-4.306482730596767e-07;1.010119662138993;9.999748639106862;0.8335380996346275;0.015563587893208034;0.015561589428927663;0.7977130891654317;0.014892189231004785;1.0449568007532057;0.7980010874368119;1.0098816994671305
70.62638;1.0445285842229894;0.8333558813933629;0.7978673466565418;-4.3640673484824075e-07;-4.3083265748684675e-07;1.0101203966577936;9.9997486089849;0.8335385436720789;0.015563586642447383;0.015561578482329051;0.797714196732635;0.014892175546869493;1.0449585058851567;0.7980014751229125;1.0098810310169222
70.63638;1.0445255888704947;0.8333560603629022;0.7978691119275926;-4.367366765805198e-07;-4.310186474287539e-07;1.0101211170520377;9.999748883904955;0.8335389675648575;0.015563584745309408;0.015561566915996958;0.7977152836765973;0.014892160548786485;1.0449602111686913;0.7980018315768668;1.0098803673561099
70.64638;1.044522586979394;0.8333562801097085;0.7978708951727743;-4.37034087614899e-07;-4.3120680368816356e-07;1.0101218205967564;9.999749458173707;0.8335393736278222;0.01556358223951973;0.015561554767436115;0.7977163449085952;0.014892144306223671;1.0449619118328874;0.7980021585361589;1.009879706149669
70.65638;1.0445195794905995;0.8333565404043208;0.7978726916225651;-4.372989455615342e-07;-4.313981192780492e-07;1.0101225064755919;9.999750313838463;0.8335397653833918;0.015563579157494426;0.015561542094589797;0.7977173744422766;0.014892126886653315;1.044963605298655;0.7980024583597681;1.0098790449684059
70.66638;1.0445165681879507;0.8333568417590076;0.7978744966161432;-4.375316825255037e-07;-4.315940149868373e-07;1.0101231741099594;9.999751423616225;0.8335401470931304;0.015563575533738033;0.01556152896098863;0.7977183663469861;0.014892108351907721;1.0449652912524323;0.7980027338267264;1.0098783815865062
70.67638;1.0445135565986048;0.8333571844345112;0.7978763054889958;-4.377333186462397e-07;-4.3179590438350407e-07;1.0101238227177798;9.99975275677807;0.8335405227053069;0.01556357142081347;0.015561515417021943;0.797719315180671;0.01489208876412365;1.0449669696750552;0.7980029882365106;1.0098777142384543
70.68638;1.0445105496373472;0.8333575675271486;0.7978781133907693;-4.379053349957072e-07;-4.3200460758066664e-07;1.0101244517742338;9.999754284454133;0.8335408952322733;0.015563566898649697;0.015561501489699339;0.7977202160629409;0.014892068197472918;1.0449686394260942;0.7980032259000144;1.0098770424688475
70.69638;1.044507552653858;0.8333579890704627;0.7978799155085086;-4.3804926546129887e-07;-4.3222024876026664e-07;1.0101250607571575;9.999755981249649;0.833541267120057;0.015563562065714213;0.015561487181026117;0.7977210651243554;0.014892046744162625;1.0449702980310407;0.7980034522919061;1.0098763680108445
70.70638;1.0445045707030294;0.8333584466534811;0.7978817073903046;-4.3816637859642555e-07;-4.3244280267724056e-07;1.010125648336611;9.999757820514573;0.8335416406773913;0.015563557025163249;0.015561472474727481;0.7977218600993172;0.014892024513869836;1.0449719414668153;0.7980036734438924;1.0098756944219065
70.71638;1.0445016085183185;0.8333589380157712;0.7978834844296249;-4.3825759380131023e-07;-4.326725925164631e-07;1.0101262120406618;9.999759770665353;0.8335420176602018;0.015563551876250237;0.015561457346001301;0.7977226002109926;0.01489200162844412;1.044973564016266;0.7980038950701658;1.0098750256412308
70.72638;1.044498670932322;0.8333594615532;0.7978852407494456;-4.3832349413702457e-07;-4.329102647854748e-07;1.0101267483530327;9.999761795961007;0.8335423986287145;0.015563546707372828;0.015561441768567877;0.7977232853307293;0.014891978214408257;1.044975158779752;0.798004122061529;1.0098743647820152
70.73638;1.0444957629399252;0.8333600165642082;0.7978869690017818;-4.3836452466394557e-07;-4.331566625671446e-07;1.0101272533923489;9.999763864244578;0.8335427829031553;0.01556354158819809;0.015561425723519881;0.7977239155984932;0.014891954397349048;1.0449767185756558;0.798004358669939;1.009873713992636
70.74638;1.044492889164617;0.833360602904235;0.7978886614384978;-4.383813782493944e-07;-4.3341283743217583e-07;1.0101277243119346;9.99976595985222;0.8335431690053525;0.01556353656975928;0.015561409210785793;0.7977244919513935;0.014891930300581373;1.04497823672067;0.7980046087415552;1.009873075236548
70.75638;1.0444900529444814;0.8333612202534815;0.7978903107167038;-4.3837522362932634e-07;-4.3367979120474786e-07;1.0101281604729606;9.999768085417376;0.8335435554999807;0.015563531698324074;0.015561392252263908;0.7977250163697456;0.014891906048741377;1.0449797074872862;0.7980048755479048;1.009872450913748
70.76638;1.0444872557724276;0.8333618679371164;0.797891910046121;-4.383476023614805e-07;-4.339580909983046e-07;1.0101285634604773;9.999770251267922;0.8335439416441268;0.015563527023596504;0.015561374884407689;0.7977254912775711;0.014891881763345226;1.0449811260408728;0.7980051617920008;1.0098718434614204
70.77638;1.0444844979107746;0.8333625456003146;0.7978934538229948;-4.3830023713174656e-07;-4.3424797055270177e-07;1.0101289359346366;9.999772467457749;0.8335443270108968;0.01556352258589445;0.015561357148017606;0.7977259189207058;0.014891857545204966;1.0449824880298444;0.798005469852029;1.0098712546609852
70.78638;1.0444817792608332;0.8333632538006565;0.7978949382267068;-4.3823496244052995e-07;-4.3454975931327885e-07;1.0101292804504542;9.99977473933773;0.8335447109112124;0.015563518398474134;0.015561339079649177;0.7977263011791008;0.01489183346272607;1.0449837899382588;0.7980058019335086;1.0098706857448994
70.79638;1.0444790994048014;0.833363993880985;0.7978963605675212;-4.381537033169574e-07;-4.348640398938449e-07;1.010129599059304;9.999777061500769;0.8335450926679288;0.015563514445359593;0.015561320711142025;0.7977266396149094;0.014891809556624797;1.0449850303068977;0.798006160098183;1.0098701378681203
70.80638;1.0444764577217822;0.8333647675861997;0.7978977185535575;-4.380584288488939e-07;-4.3519144382138957e-07;1.0101298931528435;9.999779415265564;0.8335454720731585;0.015563510694621521;0.015561302077990063;0.7977269355097217;0.014891785852409774;1.0449862099300502;0.7980065459591061;1.0098696123238333
70.81638;1.044473853800795;0.8333655766383252;0.7978990107028782;-4.3795119615153247e-07;-4.3553241417378115e-07;1.0101301632694375;9.999781775865124;0.8335458491634584;0.01556350711197284;0.015561283218629516;0.797727189666074;0.014891762365244738;1.0449873302738302;0.7980069598969705;1.0098691110505256
70.82638;1.0444712868670885;0.833366421985538;0.7979002366589545;-4.3783422867825415e-07;-4.35887140661433e-07;1.0101304094327583;9.999784125685997;0.8335462236238459;0.01556350365849397;0.01556126415966693;0.7977274021811762;0.014891739093058238;1.0449883916027511;0.7980074003479602;1.009868637115385
70.83638;1.0444687550816423;0.8333673033614262;0.7979013967883269;-4.377097466388315e-07;-4.3625560509799865e-07;1.0101306320764452;9.999786459662358;0.8335465943915056;0.015563500277403164;0.01556124491447461;0.7977275725217555;0.014891716012296984;1.0449893924830225;0.7980078639202327;1.0098681941048582
70.84638;1.0444662568451752;0.8333682197654081;0.7979024922416453;-4.375796898537527e-07;-4.3663767516851605e-07;1.0101308325007192;9.999788773272178;0.8335469597635907;0.015563496893167097;0.01556122550466841;0.7977276997652933;0.014891693089462591;1.0449903309515516;0.7980083462148595;1.009867785623191
70.85638;1.0444637927351992;0.8333691702052378;0.7979035255525809;-4.3744566670074977e-07;-4.370332177689204e-07;1.0101310120138733;9.999791048312828;0.8335473181833354;0.015563493423038394;0.015561205973608964;0.7977277829004926;0.014891670298103392;1.0449912058620208;0.7980088430133064;1.0098674161944208
70.86638;1.0444613650859902;0.8333701541547647;0.797904500836745;-4.373090808783395e-07;-4.3744201118222926e-07;1.0101311706690945;9.999793257319238;0.8335476691432415;0.01556348978524392;0.015561186376270462;0.7977278211574348;0.014891647617311361;1.0449920169922242;0.7980093514413935;1.0098670916831862
70.87638;1.0444589760807583;0.8333711715416002;0.7979054232788958;-4.3717135878687364e-07;-4.3786345045017355e-07;1.0101313072803315;9.999795379547274;0.8335480131841995;0.015563485903140585;0.015561166769852083;0.797727813994303;0.014891625019612564;1.0449927643332646;0.7980098698558726;1.009866817980085
70.88638;1.0444566271356561;0.8333722222128445;0.79790629826829;-4.3703421028678663e-07;-4.382964959827107e-07;1.010131420741215;9.999797410226323;0.8335483510299152;0.015563481708413604;0.015561147219249677;0.7977277604473486;0.014891602474412546;1.0449934478808192;0.7980103966567954;1.0098665995101372
70.89638;1.044454319483273;0.8333733054959471;0.7979071307130954;-4.3689967584672234e-07;-4.387400223723034e-07;1.0101315111479243;9.999799359451378;0.833548683026434;0.01556347714662692;0.015561127797281511;0.7977276582673338;0.01489157996467073;1.0449940680801941;0.7980109300101726;1.009866438823093
70.90638;1.0444520541693285;0.8333744201778323;0.7979079245826591;-4.367698735660997e-07;-4.3919313069999123e-07;1.0101315800976032;9.999801244593117;0.8335490094052496;0.015563472178859034;0.01556110856857015;0.7977275037165399;0.01489155750161578;1.0449946259498737;0.7980114684436695;1.0098663372363303
70.91638;1.0444498309692714;0.8333755644974699;0.7979086827560534;-4.3664664703916563e-07;-4.396550529533961e-07;1.0101316309226378;9.999803081993209;0.8335493304688812;0.01556346676795855;0.015561089576425808;0.797727292365696;0.0148915351288992;1.0449951226228564;0.7980120109660146;1.0098662959029137
70.92638;1.044447647378154;0.8333767359940261;0.7979094073770391;-4.3653131888865876e-07;-4.4012488986720917e-07;1.010131668918345;9.999804884255266;0.8335496461408655;0.015563460866378795;0.015561070848062124;0.797727020385333;0.014891512916525941;1.044995558995241;0.7980125570197889;1.0098663165048818
70.93638;1.0444454988808785;0.8333779313136744;0.7979101003066624;-4.364245959507688e-07;-4.4060147532424534e-07;1.0101317006220418;9.999806662703024;0.8335499556069094;0.015563454425443976;0.015561052406262557;0.7977266855386043;0.014891490952608869;1.0449959357592038;0.7980131065908613;1.0098664014235705
70.94638;1.0444433801902577;0.8333791457784161;0.7979107632847868;-4.3632664250597083e-07;-4.4108325357386283e-07;1.0101317325169394;9.999808430562451;0.83355025739916;0.01556344741391495;0.015561034269948116;0.7977262872549068;0.01489146933965131;1.0449962532934112;0.7980136597344719;1.0098665540978513
70.95638;1.044441286350439;0.8333803732148573;0.7979113978175182;-4.3623736364703884e-07;-4.4156830945921066e-07;1.0101317704612238;9.999810202237459;0.8335505495076648;0.015563439823675841;0.015561016447162594;0.7977258258301463;0.01489144819610339;1.0449965115982016;0.7980142158995183;1.0098667797519263
70.96638;1.0444392129085196;0.8333816071004242;0.797912004894135;-4.3615668275341864e-07;-4.4205465597190727e-07;1.0101318195278919;9.999811989063494;0.8335508295428883;0.015563431659319655;0.015560998934827866;0.7977253016690106;0.014891427654153617;1.044996711058058;0.7980147743573642;1.0098670852524847
70.97638;1.0444371554849075;0.8333828420239838;0.79791258479786;-4.360844669840775e-07;-4.4254033509329246e-07;1.0101318834155;9.999813799611902;0.8335510952933779;0.015563422926615684;0.015560981722855976;0.7977247153530839;0.014891407849399206;1.0449968532442382;0.7980153353513841;1.0098674777407388
70.98638;1.044435110059891;0.8333840734955068;0.7979131372903745;-4.3602027942665517e-07;-4.430232630870007e-07;1.0101319640515731;9.999815643430095;0.8335513454838729;0.015563413627081574;0.015560964795983076;0.7977240680052531;0.014891388908275157;1.0449969405454795;0.7980159002511692;1.0098679636363734
70.99638;1.0444330739205905;0.8333852966146242;0.7979136619548346;-4.3596337790700157e-07;-4.435012794165108e-07;1.0101320620675016;9.999817529440401;0.8335515802801727;0.015563403758226037;0.0155609481400941;0.7977233610650305;0.014891370934425175;1.044996975334341;0.7980164706626649;1.0098685488403911
71.00638;1.044431046277603;0.83338650555202;0.7979141581224316;-4.359128671684283e-07;-4.4397243294741774e-07;1.0101321776822143;9.999819464718811;0.833551801574533;0.015563393321495563;0.015560931751529002;0.7977225958318793;0.014891353997436945;1.044996959601364;0.7980170479802301;1.0098692394875606
71.01638;1.0444290284129376;0.8333876942785905;0.7979146245361959;-4.358677875777478e-07;-4.4443513101618886e-07;1.0101323109903753;9.999821462564608;0.8335520130617817;0.015563382332557418;0.015560915636367668;0.7977217734562895;0.014891338133792913;1.0449968949143025;0.7980176337158821;1.0098700424263904
71.02638;1.0444270232669024;0.8333888573086937;0.797915059607601;-4.358271792161663e-07;-4.448880906324868e-07;1.0101324612296627;9.999823550021313;0.8335522196593964;0.015563370832487334;0.015560899800644977;0.7977208952031507;0.014891323359564793;1.0449967828160889;0.79801822963872;1.0098709646717805
71.03638;1.0444250348215938;0.833389989613698;0.7979154623340518;-4.357900336069443e-07;-4.453302542435358e-07;1.0101326260215384;9.999825764078134;0.8335524265456565;0.015563358895968361;0.015560884245744559;0.7977199627573313;0.014891309683698258;1.0449966253894247;0.7980188370337364;1.0098720120312894
71.04638;1.0444230680835864;0.8333910863324624;0.7979158328492862;-4.3575518491774525e-07;-4.457607013039254e-07;1.0101328016355002;9.999828145770604;0.8335526388919148;0.01556334661772822;0.015560868972723983;0.7977189785019856;0.014891297117198075;1.0449964251478492;0.7980194558365223;1.009873188348344
71.05638;1.044421129137639;0.8333921430397391;0.7979161718358893;-4.3572145105176426e-07;-4.4617863672731963e-07;1.010132983715132;9.999830739671685;0.833552862284665;0.015563334083490999;0.015560853985853653;0.7977179453575421;0.014891285676918328;1.044996184740006;0.7980200849494776;1.0098744961905495
71.06638;1.0444192247139854;0.8333931562775153;0.7979164796038243;-4.356879210031702e-07;-4.4658350227481006e-07;1.0101331675845222;9.999833590852289;0.8335531028129208;0.015563321357681672;0.015560839286142046;0.797716866459643;0.014891275378943157;1.0449959073275423;0.7980207233599149;1.0098759378311921
71.07638;1.0444173620459798;0.8333941237392831;0.7979167561218412;-4.3565404755752696e-07;-4.469749336519719e-07;1.010133348616809;9.999836737689257;0.8335533665488687;0.015563308493976481;0.015560824862865804;0.7977157454656097;0.014891266228145883;1.044995597088399;0.7980213709325393;1.0098775148654977
71.08638;1.0444155490848306;0.8333950441855488;0.7979170013610823;-4.3561960919396757e-07;-4.473524533239095e-07;1.0101335233737878;9.999840205558854;0.8335536592837584;0.015563295544885636;0.015560810702205436;0.7977145872014114;0.014891258218623917;1.0449952588208788;0.7980220286287932;1.0098792269953758
71.09638;1.0444137941323048;0.833395917676758;0.7979172148615961;-4.3558481183574535e-07;-4.4771543216517226e-07;1.0101336909795304;9.999844004883354;0.8335539869468852;0.015563282554179535;0.015560796802193645;0.7977133978839439;0.014891251343887876;1.0449948966826612;0.7980226979876848;1.009881071793695
71.10638;1.044412104571826;0.8333967457781732;0.7979173954096007;-4.355503631527485e-07;-4.480635959527393e-07;1.0101338535248163;9.999848139049128;0.8335543555616949;0.015563269546308205;0.015560783167806427;0.7977121844937884;0.014891245603841146;1.0449945135611145;0.7980233799194779;1.009883045447372
71.11638;1.0444104855686152;0.8333975307137005;0.7979175417549058;-4.355172556137346e-07;-4.483974703021691e-07;1.010134015039988;9.999852617014394;0.8335547702549301;0.01556325653416207;0.015560769797099246;0.797710953723574;0.014891241006865214;1.0449941120537467;0.7980240737159887;1.0098851431625593
71.12638;1.044408940273669;0.8333982743130681;0.7979176535793461;-4.354864902654564e-07;-4.4871818226383566e-07;1.010134180030274;9.999857458391693;0.8335552347005675;0.015563243536887919;0.01556075668010819;0.7977097116782625;0.014891237572439868;1.0449936958332844;0.7980247768193298;1.0098873591938133
71.13638;1.0444074712450524;0.8333989783639217;0.7979177315848692;-4.3545886602881577e-07;-4.4902690729262547e-07;1.0101343524730868;9.99986269104309;0.8335557515946368;0.015563230587634142;0.015560743806264179;0.7977084642518211;0.014891235330165774;1.044993269750306;0.7980254849259164;1.0098896872575707
71.14638;1.0444060810688207;0.8333996454912435;0.7979177768931203;-4.354348261816944e-07;-4.4932472443800596e-07;1.0101345349768729;9.999868347438602;0.8335563230641789;0.01556321773360478;0.015560731171674006;0.7977072174348638;0.01489123431277787;1.0449928386890053;0.7980261921259688;1.0098921207630136
71.15638;1.0444047717864295;0.8334002787963656;0.7979177904686514;-4.3541447815387343e-07;-4.496129393613336e-07;1.0101347284568742;9.9998744626155;0.8335569501625336;0.015563205039464744;0.015560718779963638;0.7977059775853607;0.014891234548846128;1.044992406307569;0.7980268914269484;1.0098946524839503
71.16638;1.044403544110812;0.8334008806262553;0.7979177725068517;-4.353975922361647e-07;-4.4989323644469786e-07;1.0101349329163767;9.999881073573244;0.833557632004265;0.015563192586922108;0.015560706633821883;0.7977047511623863;0.014891236058006371;1.0449919740733373;0.7980275758803492;1.0098972747456954
71.17638;1.0444023972641485;0.8334014521498714;0.7979177222200601;-4.3538360353141896e-07;-4.501674639755298e-07;1.0101351482454943;9.999888216864807;0.833558365746863;0.01556318046707711;0.01556069473197076;0.7977035436466487;0.01489123885094941;1.04499154078341;0.7980282397064765;1.0098999800052026
71.18638;1.0444013301007513;0.8334019942381892;0.7979176383978774;-4.3537191795169973e-07;-4.504374270906685e-07;1.010135374269855;9.999895923312062;0.8335591475961655;0.015563168779815248;0.015560683078393393;0.797702358825295;0.014891242934520474;1.0449911032503607;0.7980288790381923;1.0099027607237359
71.19638;1.044400343172682;0.8334025083841867;0.7979175197325361;-4.35362171238107e-07;-4.5070490675099036e-07;1.0101356105513197;9.999904215339452;0.833559973680297;0.015563157633039722;0.01556067168855706;0.7977011991100295;0.014891248313773421;1.0449906574720997;0.7980294923248197;1.0099056091302085
71.20638;1.0443994400106011;0.8334029966521287;0.7979173648847516;-4.353541179277486e-07;-4.5097162697937236e-07;1.0101358561701137;9.999913110261279;0.8335608402457318;0.015563147126467303;0.015560660588625439;0.7977000662619441;0.014891254985280253;1.044990198895247;0.7980300798262975;1.0099085177148759
71.21638;1.044398626302009;0.8334034611354131;0.7979171732888721;-4.3534744637760246e-07;-4.5123891664329674e-07;1.0101361097492827;9.999922623092864;0.8335617436710441;0.015563137335656892;0.015560649816191525;0.7976989619735486;0.014891262928751613;1.0449897223714382;0.7980306424518981;1.0099114796090192
71.22638;1.0443979082429071;0.8334039035117894;0.7979169461297632;-4.3534160122752286e-07;-4.515073585166083e-07;1.0101363697253303;9.999932761458128;0.8335626800376325;0.015563128309521758;0.015560639418793185;0.797697888394314;0.01489127210698316;1.0449892231147941;0.7980311811075895;1.0099144883515028
71.23638;1.0443972918112518;0.8334043246437992;0.7979166862832188;-4.353356864862463e-07;-4.517767483115907e-07;1.010136634174816;9.999943516837446;0.8335636441343807;0.015563120071640693;0.015560629444958826;0.7976968485672395;0.014891282471001487;1.044988698102366;0.7980316963773683;1.009917537896862
71.24638;1.044396782288614;0.8334047242925198;0.7979163972306906;-4.35328705297053e-07;-4.5204637973518227e-07;1.0101369002045641;9.999954863877193;0.8335646292255894;0.015563112621691546;0.015560619937041035;0.7976958463453911;0.014891293961672202;1.0449881468581905;0.7980321882078482;1.0099206230536306
71.25638;1.0443963834107561;0.8334051011897052;0.7979160819800739;-4.353198523295771e-07;-4.523155513933668e-07;1.010137163926633;9.999966768973973;0.8335656280769848;0.01556310594118991;0.015560610930521622;0.7976948859280848;0.014891306514006181;1.0449875713721484;0.7980326564595169;1.0099237395682599
71.26638;1.044396097111836;0.8334054535716254;0.7979157427659335;-4.3530853690483986e-07;-4.525838579766067e-07;1.0101374214169887;9.999979197894557;0.8335666339664802;0.015563100002016814;0.015560602450772568;0.7976939714855706;0.014891320067279664;1.0449869754081258;0.7980331019520578;1.0099268838080109
71.27638;1.0443959239077087;0.8334057798165017;0.7979153812290604;-4.3529431409029483e-07;-4.528509418466168e-07;1.010137669845171;9.999992118583272;0.8335676407842281;0.015563094771332924;0.015560594511208066;0.7976931066346455;0.014891334565321695;1.0449863641373018;0.798033526493207;1.0099300527118371
71.28638;1.0443958630293624;0.8334060783598419;0.7979149988744686;-4.352768468734843e-07;-4.531161247692014e-07;1.0101379080949298;10.000005500006715;0.833568642568379;0.015563090206852237;0.015560587120425058;0.7976922937580456;0.014891349946058613;1.0449857441300263;0.798033932258556;1.0099332438124544
71.29638;1.0443959124502673;0.8334063469499017;0.7979145979041515;-4.3525588838099373e-07;-4.53378338107492e-07;1.0101381367449693;10.00001930473379;0.8335696332243556;0.01556308624922638;0.015560580289479459;0.7976915341371932;0.014891366139183307;1.044985122844351;0.7980343215763759;1.0099364544975624
71.30638;1.044396069163972;0.8334065823169812;0.7979141817394881;-4.3523125675637026e-07;-4.5363629557834323e-07;1.0101383575366263;10.000033481748986;0.8335706067474766;0.015563082822177565;0.015560574036799805;0.7976908291213133;0.014891383077761602;1.0449845081544253;0.7980346967725248;1.009939680999296
