time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.31638;1.0443963293569443;0.8334067808336786;0.7979137547747827;-4.3520273193988246e-07;-4.538887251547753e-07;1.0101385726461982;10.000047968895721;0.8335715574763404;0.015563079836677178;0.01556056838960521;0.7976901810872848;0.014891400713767617;1.0449839087495079;0.7980350598858426;1.0099429182957045
71.32638;1.0443966884928857;0.8334069399167913;0.7979133216659687;-4.351700255751009e-07;-4.5413445260455733e-07;1.0101387840887808;10.000062701451887;0.8335724800053861;0.015563077197410787;0.015560563377669097;0.7976895933560569;0.014891419026509716;1.044983334385893;0.7980354125289925;1.009946160745576
71.33638;1.044397141688842;0.8334070591101743;0.7979128866571865;-4.351329751297575e-07;-4.5437234672861043e-07;1.010138993496496;10.000077616626387;0.8335733690071329;0.015563074817970273;0.015560559030985622;0.7976890693792668;0.014891438018451787;1.0449827945369647;0.7980357554689681;1.0099494025156488
71.34638;1.044397684206564;0.8334071399296236;0.7979124535213329;-4.350917509342291e-07;-4.5460128045314245e-07;1.0101392018973825;10.000092649036985;0.8335742193585096;0.01556307263442218;0.015560555387142311;0.7976886119804191;0.014891457701031962;1.0449822965188136;0.7980360880058475;1.0099526374487957
71.35638;1.0443983116592925;0.8334071851981777;0.7979120260583511;-4.3504690190744313e-07;-4.548199979722552e-07;1.0101394089016154;10.000107722742777;0.8335750267888475;0.015563070601130756;0.015560552497337834;0.7976882232581868;0.01489147808040546;1.0449818452568143;0.798036408178069;1.009955858782302
71.36638;1.044399020071412;0.8334071986725835;0.7979116084127056;-4.3499935365624883e-07;-4.5502690697939817e-07;1.0101396118978097;10.00012274935996;0.8335757883913552;0.015563068680255974;0.015560550421634938;0.7976879048833542;0.014891499152279476;1.0449814441193106;0.7980367138412061;1.0099590593938341
71.37638;1.044399805876806;0.8334071846807026;0.7979112046854753;-4.349503313254696e-07;-4.5522021112491644e-07;1.0101398066711582;10.000137635899678;0.8335765022020277;0.015563066842580854;0.015560549218181358;0.7976876583768103;0.01489152090743459;1.0449810955861911;0.7980370033994337;1.0099622329220679
71.38638;1.044400665453197;0.8334071478944998;0.7979108183660114;-4.349011169669018e-07;-4.553982937790665e-07;1.010139989318388;10.000152295585135;0.833577166288081;0.015563065070953744;0.015560548944440141;0.7976874852337383;0.014891543342965257;1.0449808020991374;0.7980372753704817;1.0099653749718995
71.39638;1.0444015944287788;0.8334070934125358;0.7979104525574745;-4.348528824695726e-07;-4.555596946394053e-07;1.0101401574017537;10.000166655106261;0.8335777783804907;0.015563063354909343;0.015560549674749097;0.7976873868293191;0.014891566468993051;1.0449805664884575;0.7980375275780042;1.0099684829660238
71.40638;1.0444025875597305;0.8334070267985002;0.7979101103341374;-4.348067115402452e-07;-4.557027694921086e-07;1.0101403092036345;10.000180659668736;0.8335783362359837;0.015563061686275073;0.015560551515275535;0.7976873644559401;0.014891590304344402;1.0449803910988495;0.7980377570532892;1.0099715546908705
71.41638;1.044403639213003;0.8334069539520078;0.7979097940426187;-4.347635859685773e-07;-4.558257076808095e-07;1.010140442024504;10.000194273043736;0.8335788377870559;0.015563060059200988;0.015560554600670901;0.7976874191174695;0.014891614865067314;1.0449802765964822;0.7980379602541492;1.0099745867092116
71.42638;1.0444047439079231;0.8334068806287823;0.7979095046775289;-4.3472427412677744e-07;-4.559268748341484e-07;1.010140551052576;10.000207469556477;0.8335792808163932;0.015563058461138575;0.015560559077670007;0.7976875508007218;0.014891640159309676;1.0449802216232513;0.7980381331776076;1.0099775735437648
71.43638;1.044405896549439;0.8334068118507214;0.7979092424800444;-4.3468923513161056e-07;-4.5600495084100977e-07;1.0101406298068574;10.000220222196223;0.8335796630494164;0.015563056860822813;0.015560565090345261;0.7976877586766948;0.014891666194056323;1.0449802232541574;0.798038271649742;1.0099805083168782
71.44638;1.0444070924237912;0.8334067518817053;0.7979090073531834;-4.346585310111597e-07;-4.5605871395742703e-07;1.0101406716027428;10.00023249475231;0.8335799826079366;0.0155630552112119;0.015560572772009128;0.7976880424301404;0.014891692971840502;1.0449802776763129;0.798038371646708;1.0099833844540762
71.45638;1.0444083274732614;0.8334067042200505;0.7979087983983494;-4.346317216764655e-07;-4.560868302523356e-07;1.0101406705370903;10.000244246330892;0.8335802379939589;0.015563053458685212;0.015560582241007013;0.7976884029671247;0.014891720472825906;1.044980380794653;0.798038429514695;1.009986196836215
71.46638;1.0444095989579179;0.8334066710858099;0.7979086140068661;-4.346079471070473e-07;-4.560879310713242e-07;1.010140621553685;10.000255442905665;0.8335804277937588;0.01556305154556254;0.015560593598755857;0.7976888421522208;0.014891748654994885;1.0449805286638285;0.7980384422025589;1.0099889414883978
71.47638;1.0444109059487487;0.8334066533337092;0.7979084527996841;-4.345863045587723e-07;-4.560607070324146e-07;1.0101405199334998;10.000266061426238;0.8335805507893035;0.015563049410553916;0.015560606931122194;0.7976893622883999;0.014891777474436303;1.044980717468131;0.7980384072733471;1.0099916146520194
71.48638;1.0444122493012178;0.8334066510373568;0.797908314118815;-4.3456615356686354e-07;-4.560038865076827e-07;1.0101403609305004;10.000276087743748;0.8335806062569099;0.01556304698738972;0.015560622312831751;0.7976899655925831;0.014891806894209242;1.044980943242401;0.7980383228080391;1.0099942126351498
71.49638;1.0444136310446621;0.833406663773777;0.7979081974865515;-4.3454712709262326e-07;-4.5591633255781593e-07;1.0101401403618788;10.00028551764931;0.8335805938055479;0.0155630442056603;0.015560639807628633;0.7976906540835901;0.014891836876416674;1.044981201831434;0.7980381877553921;1.0099967328173478
71.50638;1.044415053297734;0.8334066904793226;0.7979081018696077;-4.345291042374176e-07;-4.5579712613954094e-07;1.0101398556085819;10.000294360599318;0.8335805129544095;0.01556304100268681;0.015560659459890177;0.7976914297625638;0.014891867373607186;1.0449814888380908;0.7980380021631626;1.0099991747204669
71.51638;1.04441651720976;0.8334067296727538;0.7979080257260636;-4.3451214785982314e-07;-4.556455602818047e-07;1.0101395062260523;10.000302644081975;0.8335803630274985;0.015563037335892387;0.015560681290764046;0.7976922941735592;0.014891898325271493;1.0449817994516586;0.7980377664303523;1.0100015400987319
71.52638;1.0444180224760742;0.8334067802806507;0.7979079674211115;-4.3449618164070567e-07;-4.5546129069430025e-07;1.01013909407138;10.00031041285105;0.833580143340026;0.015563033189201181;0.015560705311106317;0.7976932477099681;0.014891929657219756;1.044982128770295;0.7980374805088141;1.0100038326771288
71.53638;1.0444195672117105;0.8334068424102531;0.7979079250658757;-4.3448061741602724e-07;-4.5524449762264153e-07;1.0101386228336053;10.000317717229755;0.8335798533050128;0.015563028578815192;0.015560731535142239;0.7976942898148703;0.014891961288571044;1.0449824722310597;0.7980371440096315;1.0100060580009296
71.54638;1.0444211478413867;0.8334069174208283;0.7979078960558303;-4.3446431678361276e-07;-4.549957350630064e-07;1.0101380973813119;10.000324603696185;0.8335794924270654;0.01556302354859137;0.015560759977481568;0.7976954197973355;0.014891993145305801;1.0449828254002849;0.7980367566230191;1.0100082227819231
71.55638;1.0444227598543456;0.833407007584169;0.7979078771290121;-4.3444591010995585e-07;-4.5471560301884915e-07;1.010137523424011;10.000331119577865;0.8335790604771773;0.015563018151621252;0.015560790642481998;0.7976966373222552;0.014892025164173565;1.0449831839352621;0.7980363182407607;1.0100103340152589
71.56638;1.044424399410395;0.8334071157697318;0.7979078649938491;-4.3442415866007027e-07;-4.544046154740408e-07;1.0101369075262943;10.00033732258975;0.8335785578940245;0.0155630124332637;0.015560823516201748;0.7976979420214895;0.014892057285353344;1.0449835441466837;0.7980358287244464;1.0100123984312432
71.57638;1.0444260639583822;0.8334072448449706;0.7979078569742389;-4.3439814149175753e-07;-4.540633483056865e-07;1.010136257317337;10.00034328531397;0.8335779861873448;0.015563006420416109;0.015560858563544298;0.7976993324533006;0.01489208945218176;1.044983903160638;0.798035287558683;1.0100144219601408
71.58638;1.0444277514044973;0.8334073967849269;0.7979078510556556;-4.343674309082655e-07;-4.536926667224044e-07;1.0101355807852799;10.000349092388262;0.8335773480836407;0.015563000115465502;0.015560895732836342;0.7977008056157876;0.014892121621526904;1.0449842586451075;0.7980346937416475;1.0100164088464978
71.59638;1.044429459084095;0.8334075719731643;0.7979078452633236;-4.343322791745083e-07;-4.532937893382858e-07;1.0101348848471563;10.000354831880088;0.8335766472638224;0.015562993502400159;0.01556093496289599;0.7977023572533735;0.014892153768546149;1.0449846089428665;0.7980340462678797;1.0100183609852509
71.60638;1.0444311832956021;0.8334077687533072;0.797907837097173;-4.3429358760366497e-07;-4.528681751557664e-07;1.0101341754654578;10.000360588597594;0.8335758880688067;0.015562986562417735;0.015560976186542714;0.7977039821182176;0.01489218588360471;1.0449849531981428;0.7980333452182408;1.010020278444258
71.61638;1.0444329194121176;0.8334079832992405;0.7979078236827623;-4.3425269677107357e-07;-4.524175161520266e-07;1.0101334585930282;10.000366438599142;0.8335750756851825;0.01556297928233234;0.0155610193285292;0.7977056740589196;0.01489221797555234;1.0449852907575068;0.7980325926598242;1.0100221604060902
71.62638;1.0444346623760103;0.8334082103173578;0.7979078023866728;-4.342111537140399e-07;-4.519438744593435e-07;1.0101327398111635;10.000372440505215;0.8335742163094855;0.015562971655253655;0.01556106429505729;0.7977074262353944;0.014892250076410995;1.0449856203521752;0.7980317928035826;1.0100240051526057
71.63638;1.0444364070220105;0.8334084442748958;0.7979077711326533;-4.3417051817867747e-07;-4.514496222559052e-07;1.0101320237745697;10.000378634658551;0.8335733166920076;0.015562963682366477;0.015561110960210048;0.7977092316472608;0.014892282232721177;1.0449859397814636;0.7980309514152266;1.0100258095980794
71.64638;1.044438147760784;0.8334086800545547;0.7979077282799877;-4.341322238008255e-07;-4.509370896586602e-07;1.0101313146282864;10.000385050408733;0.8335723836514508;0.015562955368981618;0.015561159164906939;0.797711083553312;0.014892314492498187;1.044986246110983;0.7980300745498674;1.0100275693737915
71.65638;1.0444398783497604;0.8334089129732175;0.7979076724034804;-4.3409744843917013e-07;-4.504083140336657e-07;1.0101306165551132;10.000391708720267;0.8335714238089807;0.015562946712535568;0.015561208732643396;0.7977129753753545;0.014892346902421694;1.0449865355928805;0.7980291674233242;1.0100292792547476
71.66638;1.0444415921142385;0.833409138507272;0.7979076021448464;-4.3406692041989093e-07;-4.4986514314845883e-07;1.0101299335323317;10.000398623056842;0.8335704433213429;0.015562937695430218;0.015561259485214548;0.7977149007102233;0.01489237950955061;1.0449868031900886;0.7980282343845727;1.0100309331832917
71.67638;1.0444432816767228;0.833409351634023;0.7979075164619452;-4.3404067692557064e-07;-4.493092730013809e-07;1.0101292685745598;10.00040580309778;0.8335694480358601;0.01556292829087923;0.015561311243179006;0.7977168534621637;0.01489241235953186;1.044987043140852;0.7980272796233815;1.010032524491399
71.68638;1.044444938765915;0.8334095462955513;0.7979074151238544;-4.340180249298594e-07;-4.487419421993626e-07;1.0101286235243057;10.000413253514457;0.8335684436545839;0.015562918476586775;0.015561363822949923;0.797718827583204;0.014892445496970596;1.044987250499128;0.7980263074877447;1.0100340472407776
71.69638;1.0444465553721443;0.8334097155393988;0.7979072986836752;-4.339979515871809e-07;-4.481637947870937e-07;1.0101279993093153;10.000420966715206;0.8335674350191474;0.015562908245653418;0.015561417048706968;0.7977208171324706;0.014892478968464394;1.0449874220397826;0.7980253222875257;1.0100354973104926
71.70638;1.0444481254142453;0.8334098523387998;0.7979071680349572;-4.3397979020705377e-07;-4.475751467047619e-07;1.010127396009921;10.000428920928806;0.8335664252223013;0.015562897606693365;0.015561470767360312;0.7977228169524774;0.01489251281806595;1.0449875564050741;0.7980243282896218;1.01003687186694
71.71638;1.044449645761557;0.8334099506900193;0.7979070241661028;-4.3396364289843e-07;-4.4697621861526286e-07;1.0101268129782435;10.000437084236648;0.8335654157193733;0.015562886572641413;0.015561524846259023;0.7977248228054273;0.014892547074234834;1.0449876540729182;0.798023329957048;1.010038168252956
71.72638;1.0444511162729317;0.8334100061203705;0.7979068683738979;-4.339503452488266e-07;-4.4636718148568513e-07;1.0101262490300222;10.000445414832496;0.833564407381521;0.015562875153546988;0.015561579156336023;0.7977268307474923;0.014892581740143084;1.0449877172960444;0.7980223318515048;1.0100393837504729
71.73638;1.0444525389436108;0.8334100157068698;0.7979067027062794;-4.339411659670427e-07;-4.4574817103607197e-07;1.0101257024433001;10.000453860212481;0.8335634016143189;0.015562863361345028;0.015561633553294256;0.7977288367081925;0.014892616797553979;1.0449877496615072;0.7980213381049455;1.0100405164521726
71.74638;1.0444539171620701;0.833409978241268;0.7979065296326453;-4.3393746082113045e-07;-4.4511933387258043e-07;1.0101251712315447;10.000462362969177;0.8335624008511618;0.015562851211296878;0.015561687867980607;0.7977308362916279;0.01489265222086042;1.044987754891219;0.7980203519446961;1.0100415660024498
71.75638;1.0444552555788276;0.8334098937896436;0.7979063509239673;-4.339403891550793e-07;-4.4448101888125976e-07;1.0101246537496698;10.00047086745921;0.8335614084671751;0.015562838717228637;0.015561741912811107;0.7977328243759236;0.014892687993209258;1.0449877356353892;0.7980193753954723;1.0100425327718026
71.76638;1.0444565596067077;0.8334097625604961;0.7979061671516409;-4.3395078919220723e-07;-4.438340570427782e-07;1.0101241487801689;10.000479319094683;0.8335604285785914;0.015562825890054557;0.015561795490830541;0.797734795113002;0.014892724120697675;1.0449876927498338;0.7980184091239849;1.0100434166732684
71.77638;1.0444578341128739;0.8334095842655177;0.7979059779315961;-4.339691816072016e-07;-4.4317981300514455e-07;1.0101236549160548;10.000487663805;0.8335594656682677;0.015562812737726806;0.015561848393552607;0.7977367427884495;0.014892760632486134;1.0449876250300756;0.7980174526618731;1.0100442175847975
71.78638;1.0444590826647429;0.8334093578426099;0.7979057818298217;-4.339957279676051e-07;-4.4252001897570147e-07;1.010123170073453;10.000495850711983;0.8335585238065354;0.01556279926459394;0.015561900405545004;0.7977386627277633;0.014892797561242057;1.0449875298653484;0.7980165048480894;1.010044936223949
71.79638;1.044460308233993;0.8334090813193015;0.7979055759671071;-4.340302241627869e-07;-4.4185666646701176e-07;1.0101226914593684;10.000503828000456;0.8335576062291371;0.01556278547226695;0.015561951328751806;0.7977405513921992;0.014892834922750384;1.0449874042690208;0.7980155642540069;1.0100455738870366
71.80638;1.0444615140688551;0.8334087522719246;0.7979053561547332;-4.3407235172209334e-07;-4.411918228267086e-07;1.0101222154461744;10.000511539487979;0.833556715862523;0.015562771362688303;0.015562001003092372;0.7977424057174735;0.014892872710952756;1.0449872453686597;0.7980146298297617;1.01004613157462
71.81638;1.0444627036622363;0.8334083681780996;0.797905117655461;-4.341218546415099e-07;-4.405271289490268e-07;1.0101217376417264;10.00051893507472;0.8335558557860632;0.015562756944471528;0.015562049301524791;0.7977442222779774;0.014892910906541778;1.0449870503847822;0.7980137016188402;1.0100466094365312
71.82638;1.0444638804525566;0.8334079260351703;0.7979048559169016;-4.341782783381127e-07;-4.3986340257199693e-07;1.0101212539743274;10.000525983075372;0.8335550288134868;0.015562742239940027;0.015562096112284068;0.7977459967971666;0.014892949490394538;1.044986816299277;0.7980127809319345;1.0100470071513274
71.83638;1.0444650475508028;0.83340742192829;0.797904566684566;-4.342407574426389e-07;-4.3920095446167285e-07;1.0101207621561687;10.000532668316376;0.8335542369985988;0.01556272728130963;0.01556214133263607;0.7977477239744557;0.014892988451446905;1.0449865397739408;0.7980118701046222;1.0100473249181239
71.84638;1.0444662072254998;0.8334068512213396;0.7979042458135733;-4.34308184182184e-07;-4.3854025896718144e-07;1.0101202621839553;10.000538981931875;0.8335534818051724;0.015562712098236151;0.015562184876346844;0.7977493975219746;0.014893027784789903;1.0449862176489892;0.7980109722197658;1.010047563844629
71.85638;1.044467360587105;0.8334062092930172;0.7979038896594897;-4.343793521206993e-07;-4.378820759633728e-07;1.01011975564456;10.000544916982307;0.8335527645706508;0.015562696717152677;0.015562226683459163;0.7977510105526986;0.014893067484235875;1.0449858474255693;0.7980100905250938;1.010047725451462
71.86638;1.0444685077262148;0.8334054924950622;0.797903495786918;-4.344528981737897e-07;-4.3722697289901364e-07;1.0101192446784686;10.000550473479016;0.8335520866285334;0.015562681168624953;0.015562266719168046;0.797752555932333;0.01489310753486273;1.044985427595661;0.7980092277015597;1.0100478111238742
71.87638;1.0444696480709779;0.8334046990507741;0.7979030630632047;-4.3452727884043285e-07;-4.365749231450158e-07;1.0101187314026225;10.000555664509612;0.833551448953671;0.015562665488153743;0.01556230495963906;0.7977540264248786;0.014893147914129953;1.044984957906605;0.7980083857224715;1.010047821556044
71.88638;1.0444707811749372;0.8334038292749453;0.797902591573897;-4.346009760899011e-07;-4.359253726544066e-07;1.0101182178737715;10.000560514762622;0.8335508518094336;0.015562649713165412;0.015562341385921481;0.7977554153599433;0.014893188600392902;1.044984438875532;0.7980075659917164;1.0100477560561851
71.89638;1.044471907468398;0.8334028847054218;0.7979020828146434;-4.3467274510784394e-07;-4.3527764794843656e-07;1.0101177062107578;10.000565055011755;0.8335502948547316;0.015562633873753716;0.015562375991797352;0.7977567173276554;0.014893229569265745;1.0449838709646389;0.7980067688685436;1.010047612755242
71.90638;1.0444730276565812;0.8334018667099653;0.7979015392178875;-4.3474159888329285e-07;-4.3463137068156926e-07;1.010117198690088;10.000569318532323;0.8335497775288707;0.015562617981085517;0.015562408787343069;0.7977579277544473;0.014893270778835298;1.0449832546078615;0.7980059932052065;1.0100473896498838
71.91638;1.0444741414239727;0.8334007755888339;0.7979009632651533;-4.348067633441071e-07;-4.3398659984303e-07;1.0101166978242984;10.000573337256611;0.8335492992301626;0.01556260202857957;0.015562439792376204;0.7977590425150483;0.01489331216690971;1.0449825902290977;0.7980052371504291;1.0100470853668202
71.92638;1.0444752471437424;0.8333996109055866;0.7979003575271763;-4.3486778730239356e-07;-4.3334365113039373e-07;1.0101162064681946;10.00057713951641;0.8335488593082706;0.015562585998438643;0.015562469023014851;0.7977600586191884;0.014893353657868775;1.0449818774541355;0.7980044995884389;1.0100466996688398
71.93638;1.0444763424996062;0.8333983727305091;0.7978997252755139;-4.349244258529746e-07;-4.3270283885865294e-07;1.0101157282438955;10.000580753443419;0.8335484569333561;0.015562569860552572;0.01556249647610474;0.7977609745445148;0.014893395164801601;1.0449811150493489;0.7980037804054608;1.0100462339080116
71.94638;1.0444774252629692;0.8333970625840842;0.797899070853858;-4.349762660270751e-07;-4.3206442282880323e-07;1.0101152677874536;10.00058420857691;0.8335480907652851;0.015562553573482603;0.015562522121109063;0.7977617896723199;0.014893436593091159;1.0449803019472763;0.7980030794112895;1.010045691223058
71.95638;1.044478493610357;0.8333956836373505;0.79789839967365;-4.35022642412011e-07;-4.3142878140325917e-07;1.0101148296970468;10.000587533359493;0.8335477589633268;0.015562537092791243;0.015562545903594896;0.7977625039265805;0.014893477854179068;1.0449794376334536;0.7980023955915228;1.0100450763456172
71.96638;1.0444795457888048;0.8333942404485771;0.7978977175294941;-4.3506304973941495e-07;-4.307965300601492e-07;1.0101144169330247;10.000590757059685;0.8335474594627414;0.015562520375828478;0.01556256775679194;0.7977631175686032;0.014893518879746097;1.0449785216217342;0.7980017274566047;1.0100443950884972
71.97638;1.044480580111102;0.8333927379214616;0.7978970295740055;-4.3509762435172983e-07;-4.3016835093735497e-07;1.0101140305396028;10.000593911090423;0.8335471898624119;0.015562503379551852;0.015562587613709038;0.797763630691843;0.01489355962247279;1.0449775531301133;0.7980010733576033;1.0100436538299509
71.98638;1.044481595841234;0.8333911797578458;0.7978963397419311;-4.3512725681681473e-07;-4.2954475835051464e-07;1.010113670596683;10.000597021726556;0.8335469472483324;0.015562486059977773;0.015562605412884447;0.7977640430494506;0.01489360004846305;1.0449765314602675;0.7980004312263824;1.0100428592972304
71.99638;1.0444825938010256;0.8333895679174206;0.7978956508626693;-4.3515332376145256e-07;-4.289261858546884e-07;1.010113336894494;10.000600103720354;0.8335467282704314;0.015562468382244161;0.015562621098528321;0.7977643541818301;0.014893640127417498;1.0449754566596097;0.7979997987122189;1.0100420187947303
72.00638;1.0444835760202895;0.8333879036255435;0.7978949652273453;-4.3517725982982e-07;-4.2831320485318344e-07;1.0101130285131006;10.000603164056013;0.8335465291825443;0.015562450336259952;0.015562634623889392;0.7977645634118491;0.014893679819402634;1.0449743294647922;0.7979991739478727;1.0100411403312894
72.01638;1.04448454560104;0.8333861886082792;0.7978942847006225;-4.352002435177761e-07;-4.2770638348362036e-07;1.0101127428963823;10.000606210748629;0.8335463455953839;0.015562431940952757;0.015562645957229703;0.797764670347417;0.014893719073518621;1.0449731506538558;0.7979985561196452;1.0100402321431263
72.02638;1.0444855069872665;0.8333844250480756;0.7978936101538435;-4.352231979929949e-07;-4.271059916905362e-07;1.0101124757467015;10.000609256763186;0.8335461720467894;0.015562413229329016;0.015562655076097952;0.7977646757293203;0.014893757845182045;1.044971920769877;0.797997945175095;1.0100393024748593
72.03638;1.0444864656178352;0.8333826145723371;0.7978929415711585;-4.3524696163275555e-07;-4.265120497611685e-07;1.0101122220008079;10.000612314853267;0.8335460020479561;0.015562394224610787;0.01556266195751365;0.7977645816438671;0.014893796108874126;1.0449706401373886;0.7979973406984704;1.0100383603014016
72.04638;1.0444874273480285;0.8333807578528877;0.7978922789160403;-4.3527224300644623e-07;-4.259245655143638e-07;1.0101119770145934;10.000615387906755;0.8335458290802682;0.015562374926219046;0.015562666585312286;0.79776439117757;0.01489383385604938;1.044969308970537;0.7979967413454129;1.0100374160011618
72.05638;1.0444883981917783;0.8333788549268606;0.7978916225019598;-4.3529939524892987e-07;-4.2534354389538853e-07;1.0101117370293222;10.000618466611051;0.833545647834455;0.015562355314853437;0.015562668963720865;0.7977641079519809;0.01489387109083135;1.0449679273518921;0.7979961457027447;1.0100364807411142
72.06638;1.0444893837439275;0.8333769053403989;0.7978909729497063;-4.353284449636515e-07;-4.2476881555348844e-07;1.0101114991136086;10.000621538734142;0.833545454507518;0.015562335368782947;0.015562669119034237;0.7977637359071608;0.014893907825478546;1.0449664945525756;0.7979955534903836;1.0100355647682564
72.07638;1.0444903883625678;0.833374908351139;0.7978903310523074;-4.3535932148411657e-07;-4.241999823169665e-07;1.010111261800979;10.000624595762988;0.8335452462634785;0.015562315071511849;0.015562667097277235;0.7977632798566511;0.01489394407297103;1.0449650084650326;0.7979949663311247;1.0100346758759366
72.08638;1.044491415056972;0.8333728634248422;0.7978896972632844;-4.353918893334795e-07;-4.236364997413314e-07;1.0101110260364161;10.000627627749644;0.8335450208774696;0.015562294398653519;0.01556266295976029;0.7977627462415002;0.014893979845250845;1.044963466166111;0.7979943879866187;1.0100338185626667
72.09638;1.0444924658312786;0.833370770544618;0.7978890712187479;-4.354257325808632e-07;-4.2307777711737503e-07;1.010110794938722;10.000630617069202;0.8335447768265462;0.015562273299450738;0.015562656766395393;0.7977621429238417;0.014894015159008364;1.0449618646891343;0.7979938237934832;1.010032993677699
72.10638;1.0444935415696746;0.8333686303844299;0.7978884516872957;-4.3545984817527726e-07;-4.2252323381260564e-07;1.010110572482152;10.000633538114057;0.8335445131784122;0.015562251695957995;0.015562648559942367;0.7977614784167179;0.014894050038322573;1.0449602008069379;0.7979932798798294;1.0100321990160641
72.11638;1.0444946418247982;0.8333664445611761;0.7978878365169846;-4.3549252623795765e-07;-4.2197222842298167e-07;1.0101103622611614;10.000636359471155;0.833544229097199;0.01556222950082224;0.015562638368585043;0.7977607613253788;0.014894084508685785;1.0449584704067914;0.7979927629745274;1.0100314306869929
72.12638;1.0444957653186884;0.8333642158675325;0.7978872226577665;-4.3552164142038213e-07;-4.214238687644771e-07;1.010110167170087;10.000639045618144;0.8335439235919057;0.015562206633382198;0.015562626212741232;0.7977599998500737;0.014894118587884034;1.0449566686536815;0.7979922802815493;1.0100306841363704
72.13638;1.0444969106595334;0.8333619482508715;0.7978866067425848;-4.3554509900855357e-07;-4.2087686247884e-07;1.0101099900501953;10.00064155491591;0.8335435954129644;0.015562183025751386;0.015562612105927518;0.7977592017200185;0.014894152279602281;1.0449547910720578;0.7979918385320605;1.0100299547499567
72.14638;1.0444980762864209;0.8333596461478692;0.7978859856457973;-4.3556110178878026e-07;-4.203295386572421e-07;1.0101098339831422;10.000643836216334;0.8335432429652734;0.015562158630637594;0.015562596064639196;0.7977583748355644;0.014894185572772903;1.0449528344175891;0.7979914426983291;1.0100292381577438
72.15638;1.0444992599024183;0.8333573135864899;0.7978853564146785;-4.355682972110968e-07;-4.1978006186479764e-07;1.0101097010231794;10.000645827279387;0.8335428644655863;0.015562133424023608;0.01556257812184153;0.7977575276437033;0.014894218447397927;1.0449507966098417;0.7979910955594823;1.0100285299371392
72.16638;1.0445004581326915;0.8333549540337979;0.797884716239986;-4.3556585572443814e-07;-4.192267854694599e-07;1.010109590686364;10.000647453699628;0.8335424578251566;0.015562107395518832;0.015562558322486876;0.7977566688029111;0.014894250877693282;1.044948676353439;0.7979907980821075;1.0100278253409516
72.17638;1.0445016663763298;0.8333525710632916;0.7978840631536231;-4.355534120521502e-07;-4.186685984160524e-07;1.0101094998399307;10.000648632670652;0.8335420204959537;0.015562080543852115;0.015562536708578049;0.7977558069766683;0.014894282824658234;1.0449464729415174;0.7979905498646651;1.0100271196025503
72.18638;1.0445028789415174;0.8333501688067797;0.7978833968175891;-4.3553096155870127e-07;-4.181050246442437e-07;1.010109423574378;10.000649280413;0.8335415500011425;0.015562052881811304;0.015562513313902451;0.7977549511019558;0.014894314229456744;1.044944186307832;0.797990349771378;1.0100264079327717
72.19638;1.0445040894277742;0.8333477513384531;0.7978827186829326;-4.354987738094435e-07;-4.175359125363015e-07;1.010109356178285;10.000649312943724;0.8335410444866661;0.01556202444166506;0.01556248817281178;0.797754110428122;0.014894345019347876;1.0449418172587357;0.7979901968579426;1.0100256849882483
72.20638;1.04450529098819;0.8333453218535325;0.7978820317723437;-4.3545741128231263e-07;-4.1696103463010616e-07;1.0101092916159962;10.000648641206809;0.8335405026623348;0.015561995274838616;0.01556246133792205;0.7977532937873619;0.014894375120684252;1.0449393671622844;0.7979900907656222;1.010024944910203
72.21638;1.0445064768456431;0.8333428828633144;0.7978813402509228;-4.3540787162504235e-07;-4.163800096822359e-07;1.01010922351104;10.000647171131254;0.8335399236485709;0.015561965441883607;0.015562432892605373;0.7977525084800089;0.014894404468594651;1.0449368371483057;0.7979900312093153;1.0100241815412583
72.22638;1.0445076408967298;0.83334043701433;0.7978806489307037;-4.353514772228145e-07;-4.1579236295356845e-07;1.0101091457289415;10.000644809733044;0.8335393069899758;0.01556193500455115;0.015562402946603344;0.7977517599599949;0.0148944330044997;1.0449342281851695;0.7979900174497513;1.0100233878789122
72.23638;1.0445087777454083;0.8333379875175345;0.797879962859103;-4.352895701464241e-07;-4.151975251244859e-07;1.01010905361284;10.000641471161666;0.8335386526525496;0.015561904030891383;0.015562371623323976;0.7977510527483824;0.014894460665494526;1.0449315418937568;0.7979900483759728;1.0100225556201643
72.24638;1.0445098823595849;0.8333355379440924;0.797879286612981;-4.3522358648444703e-07;-4.1459486823108905e-07;1.010108944550701;10.00063708132695;0.833537961534234;0.015561872604634956;0.015562339051356573;0.7977503911327163;0.014894487381993182;1.0449287805604623;0.7979901227324884;1.0100216756647888
72.25638;1.0445109497853715;0.8333330918427145;0.7978786235427971;-4.3515534699585843e-07;-4.139837295982905e-07;1.010108817924694;10.000631582943416;0.8335372362846744;0.015561840824166296;0.015562305365698368;0.797749778666215;0.01489451308071643;1.0449259466714744;0.7979902392019097;1.0100207392019953
72.26638;1.0445119755175243;0.8333306524088783;0.79787797568242;-4.35086973294468e-07;-4.1336337402125486e-07;1.01010867479775;10.00062494053728;0.8335364808508842;0.015561808790876262;0.015562270718024384;0.797749217295765;0.014894537678754623;1.0449230431181593;0.7979903963876321;1.0100197387023448
72.27638;1.044512956142844;0.83332822197499;0.7978773441899392;-4.350205840264983e-07;-4.127329442253567e-07;1.010108516834022;10.000617138971133;0.833535699197399;0.015561776605373107;0.01556223528293829;0.7977487071210567;0.01489456107683405;1.044920073535265;0.797990592729646;1.010018668287749
72.28638;1.0445138893355739;0.8333258014410386;0.7978767299643817;-4.349582504482146e-07;-4.12091526829336e-07;1.010108345354447;10.000608170498545;0.8335348952450463;0.015561744378373755;0.015562199251086277;0.7977482469925055;0.014894583165724075;1.0449170422324903;0.7979908266779452;1.0100175237852467
72.29638;1.0445147740946152;0.8333233903022432;0.7978761343192935;-4.349020403501081e-07;-4.114384712549587e-07;1.0101081614511624;10.000598019142382;0.8335340736147295;0.015561712239297707;0.015562162815290569;0.7977478354100614;0.014894603838643028;1.0449139543038655;0.7979910969783199;1.0100163030519473
72.30638;1.044515611102895;0.8333209874293718;0.7978755591373273;-4.3485378524060037e-07;-4.107735944059335e-07;1.0101079664366197;10.000586656725217;0.8335332397584874;0.015561680327367551;0.015562126158428075;0.7977474711991255;0.014894623001125531;1.0449108160424514;0.7979914023597121;1.0100150059509019
72.31638;1.04451640143842;0.833318591856586;0.797875006194982;-4.3481473433172656e-07;-4.100969577702658e-07;1.0101077620253474;10.000574055816557;0.8335323997320998;0.015561648771077474;0.01556208944861736;0.7977471537077437;0.014894640576716463;1.0449076351607436;0.7979917406703563;1.0100136335670624
72.32638;1.0445171448008317;0.8333162029526627;0.7978744765187545;-4.347853782401277e-07;-4.0940871398070025e-07;1.0101075503655177;10.000560212569459;0.8335315599218578;0.015561617672513968;0.01556205283874931;0.7977468822706052;0.014894656500807627;1.0449044204742441;0.7979921086839395;1.010012187279274
72.33638;1.0445178394855101;0.8333138201129386;0.7978739703609141;-4.347655831730289e-07;-4.087093284454615e-07;1.0101073342035298;10.000545161317772;0.8335307264078362;0.01556158710116565;0.015562016465967434;0.797746655361678;0.014894670705717901;1.0449011813962015;0.7979925029550257;1.0100106683408927
72.34638;1.044518483213314;0.8333114427203242;0.7978734872258391;-4.3475500993669865e-07;-4.079997724907818e-07;1.0101071168942855;10.000528969458035;0.8335299040856275;0.015561557095865545;0.015561980456791325;0.7977464703486356;0.014894683109997907;1.0448979277198944;0.7979929203354016;1.0100090782180486
72.35638;1.0445190732566683;0.8333090707021904;0.7978730257363296;-4.347533952316614e-07;-4.072813871197274e-07;1.010106901719471;10.000511724655025;0.8335290962459011;0.015561527673089093;0.015561944933548011;0.7977463244217455;0.014894693621253851;1.0448946691809167;0.7979933576660679;1.0100074188013533
72.36638;1.0445196064607876;0.8333067048838848;0.7978725838277907;-4.3476040922548e-07;-4.0655558994162895e-07;1.0101066911461585;10.000493527339033;0.8335283049179045;0.015561498835404189;0.015561910010560363;0.7977462161213354;0.014894702155787407;1.04489141494081;0.7979938113572894;1.0100056918982807
72.37638;1.0445200798786178;0.8333043465897094;0.7978721591493474;-4.3477536519941067e-07;-4.0582373989710623e-07;1.0101064870851568;10.000474484984753;0.8335275313818103;0.015561470579776946;0.015561875785528695;0.7977461456346144;0.014894708660109855;1.0448881737502318;0.7979942772107891;1.0100038988632718
72.38638;1.044520491172679;0.8333019971793457;0.7978717490765125;-4.347971512656998e-07;-4.05087148730617e-07;1.0101062916163077;10.000454705405868;0.8335267764508609;0.01556144290343597;0.015561842338171188;0.7977461135474108;0.014894713117423278;1.0448849539024927;0.7979947508415908;1.010002040719195
72.39638;1.0445208384051536;0.8332996582041103;0.797871350422489;-4.348245275425236e-07;-4.043470499854157e-07;1.010106106819534;10.000434293575253;0.8335260403566079;0.015561415802345923;0.015561809740628983;0.797746120025496;0.01489471554202486;1.0448817623010842;0.7979952284225533;1.01000011836552
72.40638;1.044521119825809;0.833297331476889;0.7978709594526409;-4.348565652913474e-07;-4.0360456732515137e-07;1.0101059340672671;10.000413351965737;0.8335253222448202;0.015561389271837377;0.015561778069369776;0.7977461652330118;0.014894715971515819;1.0448786038669373;0.7979957068464146;1.0099981325970515
72.41638;1.0445213340475608;0.8332950182518923;0.7978705721417664;-4.34892713464261e-07;-4.0286082337515223e-07;1.010105773891093;10.00039197733837;0.833524620016433;0.015561363310106753;0.015561747402858664;0.7977462498140719;0.014894714458354922;1.044875482163008;0.7979961831428222;1.0099960838479873
72.42638;1.0445214804149057;0.8332927184171721;0.7978701841959477;-4.349325016037113e-07;-4.0211716471444533e-07;1.0101056262350943;10.00037025480506;0.833523930934394;0.015561337913152389;0.015561717810846133;0.7977463746959521;0.014894711061100959;1.0448724005211643;0.797996653689871;1.0099939719201259
72.43638;1.0445215588900878;0.8332904308023157;0.7978697912278154;-4.349754933287358e-07;-4.0137527068166036e-07;1.010105490963897;10.000348255583312;0.8335232524538859;0.01556131306847526;0.015561689354605472;0.79774654082617;0.014894705843741677;1.0448693629057537;0.797997113870942;1.0099917961432487
72.44638;1.0445215698692656;0.8332881542397197;0.7978693893332738;-4.3502147307036095e-07;-4.0063698060282284e-07;1.010105368641021;10.000326037171096;0.8335225824801702;0.015561288755628871;0.015561662095880656;0.7977467494715422;0.014894698878758718;1.0448663746239202;0.7979975583860395;1.0099895561982017
72.45638;1.0445215146399964;0.8332858883856842;0.7978689749427463;-4.3507031887975704e-07;-3.999039332855656e-07;1.0101052609043106;10.00030364692805;0.8335219191230352;0.015561264950610831;0.015561636098716452;0.7977470025182503;0.014894690237298521;1.0448634427091192;0.7979979819999223;1.0099872527789473
72.46638;1.0445213957263633;0.8332836336145153;0.7978685437835042;-4.3512174413860103e-07;-3.9917724458912726e-07;1.0101051702545427;10.0002811302008;0.8335212610277415;0.015561241630644837;0.015561611424205238;0.7977473020930317;0.014894679976314095;1.0448605750996192;0.7979983800883775;1.009984887345263
72.47638;1.0445212166342621;0.8332813900905747;0.7978680906185942;-4.3517537536327423e-07;-3.984574266977705e-07;1.0101050996567227;10.000258536775807;0.8335206083761244;0.015561218774449525;0.015561588118914327;0.797747649881886;0.01489466814216822;1.0448577788028928;0.7979987482598474;1.0099824615244701
72.48638;1.0445209813706322;0.8332791571886365;0.7978676101278346;-4.3523087439928086e-07;-3.977445657127009e-07;1.0101050522989994;10.000235921012017;0.8335199628745088;0.01556119636502964;0.015561566197637475;0.7977480467491975;0.014894654781368007;1.0448550586804384;0.7979990816463876;1.0099799766390545
72.49638;1.0445206941397607;0.8332769340985658;0.7978670976460791;-4.3528777970012045e-07;-3.970386567016124e-07;1.0101050312068638;10.000213334892532;0.833519326373849;0.015561174401020082;0.015561545638207207;0.7977484927443039;0.01489463994489221;1.04485241767703;0.7979993747510655;1.009977433678179
72.50638;1.044520359516496;0.833274720763925;0.797866549182855;-4.3534546159347733e-07;-3.963399583480139e-07;1.0101050383862455;10.000190816314493;0.8335186999587979;0.015561152908571083;0.015561526394838213;0.7977489875383975;0.014894623690890771;1.0448498578385275;0.7979996217798437;1.0099748340262324
72.51638;1.0445199824407538;0.8332725178876109;0.7978659612985658;-4.354033604788264e-07;-3.956491029036349e-07;1.0101050742112887;10.000168380781139;0.8335180842257622;0.01556113194564975;0.01556150841177411;0.797749531349502;0.014894606088347969;1.0448473810436547;0.797999817173443;1.0099721802371984
72.52638;1.044519567589428;0.8332703262121418;0.7978653315527595;-4.3546114235860143e-07;-3.9496689370025013e-07;1.0101051374461212;10.000146023026327;0.833517480132986;0.015561111589988408;0.0155614916308066;0.797750125460959;0.014894587217144283;1.0448449889870752;0.7979999558914322;1.0099694755182136
72.53638;1.044519118982555;0.8332681461061282;0.7978646590877921;-4.3551868086117284e-07;-3.942941784767016e-07;1.010105225457637;10.000123722668954;0.8335168897858887;0.015561091914084666;0.01556147600602812;0.7977507713164453;0.014894567167987385;1.0448426832235285;0.7980000335209974;1.0099667222898165
72.54638;1.0445186399759316;0.833265977577204;0.7978639445187408;-4.355759392944527e-07;-3.936319749845478e-07;1.0101053344380995;10.00010144947821;0.8335163162919833;0.015561072963999223;0.015561461522044287;0.797751469089643;0.014894546043555045;1.0448404654085648;0.7980000463944222;1.0099639219309176
72.55638;1.044518133389523;0.8332638207207065;0.797863189473842;-4.356327140039808e-07;-3.9298152006209225e-07;1.0101054599959363;10.000079171928814;0.8335157627747507;0.015561054749650392;0.015561448196389906;0.7977522171497485;0.014894523952608185;1.0448383367811331;0.7979999911819949;1.0099610759187987
72.56638;1.044517601876936;0.8332616767985491;0.7978623960292955;-4.3568836927569924e-07;-3.923441458071167e-07;1.0101055982230234;10.000056863359191;0.8335152316482243;0.01556103724737555;0.015561436064127927;0.7977530121687076;0.014894500997315223;1.0448362976931562;0.7979998643657402;1.0099581867948995
72.57638;1.0445170482323385;0.8332595488624295;0.7978615658158354;-4.35741828632838e-07;-3.9172116508312925e-07;1.0101057461873209;10.000034497176221;0.8335147243208582;0.015561020418182029;0.01556142516006345;0.7977538492048514;0.014894477264593267;1.0448343481017375;0.797999662230259;1.0099552583873967
72.58638;1.0445164757292316;0.8332574408702321;0.7978606994573417;-4.3579178183369955e-07;-3.91113813014444e-07;1.010105901220199;10.00001203821255;0.8335142412140621;0.01556100423491174;0.01556141550942162;0.7977547219626733;0.01489445282610146;1.044832487766577;0.7979993808165801;1.009952295599168
72.59638;1.044515888332565;0.8332553563962163;0.7978597968421854;-4.358367827609064e-07;-3.905231979750259e-07;1.0101060603154381;9.999989443907868;0.8335137825735214;0.015560988693025026;0.015561407123969766;0.7977556236360008;0.014894427742543622;1.0448307155288454;0.7979990157487128;1.0099493039644247
72.60638;1.044515290018843;0.8332532984896198;0.797858857738857;-4.358752646783232e-07;-3.8995014455198137e-07;1.0101062208170042;9.99996667395127;0.833513349414958;0.015560973794854313;0.015561399998580222;0.7977565481210112;0.01489440206807444;1.0448290284821486;0.7979985625641287;1.0099462886400572
72.61638;1.0445146837037291;0.8332512702247161;0.7978578823510222;-4.3590566477113645e-07;-3.8939507924219967e-07;1.0101063817148292;9.999943695594057;0.8335129435309385;0.015560959532451598;0.015561394107834426;0.7977574904957905;0.014894375847491542;1.044827421517693;0.7979980173834192;1.0099432530082615
72.62638;1.0445140710002767;0.8332492749859225;0.7978568716464836;-4.359265288560532e-07;-3.8885832768928293e-07;1.0101065439567996;9.99992048220172;0.8335125671561928;0.015560945886912004;0.015561389407655628;0.7977584464878787;0.014894349105453876;1.04482588757741;0.7979973769523812;1.009940198085698
72.63638;1.0445134527702213;0.8332473166600407;0.7978558273861756;-4.3593652273752504e-07;-3.883405028905626e-07;1.010106709190473;9.999897012623045;0.8335122231409577;0.01556093283452669;0.015561385848306214;0.7977594121520261;0.014894321846753544;1.0448244186745623;0.7979966377931789;1.009937123136156
72.64638;1.0445128294238823;0.8332453998505992;0.7978547521080042;-4.359343875431424e-07;-3.878423641783037e-07;1.0101068780033544;9.999873274819727;0.8335119150452115;0.015560920352564126;0.015561383391299326;0.7977603840295059;0.014894294073774843;1.0448230069189768;0.7979957955177838;1.0099340268814856
72.65638;1.0445122008994714;0.8332435296089347;0.7978536492389516;-4.3591887332925943e-07;-3.873644329806249e-07;1.010107048868303;9.999849271677574;0.8335116465811208;0.015560908421623684;0.015561382019330392;0.7977613591549293;0.014894265798916945;1.0448216449706178;0.797994845263275;1.0099309086403592
72.66638;1.0445115673185086;0.833241710351235;0.7978525231447867;-4.3588878363938864e-07;-3.869069834884969e-07;1.0101072184250686;9.999825023746313;0.8335114212047565;0.015560897020590549;0.015561381739491582;0.7977623350896157;0.014894237042112232;1.0448203261666853;0.7979937830510972;1.0099277688885056
72.67638;1.0445109297654305;0.833239944803985;0.7978513788750593;-4.3584305487106066e-07;-3.864702735277665e-07;1.010107382833823;9.999800565402776;0.8335112423545044;0.01556088612092439;0.015561382574646194;0.7977633101904114;0.014894207827081453;1.044819044789914;0.7979926068153185;1.009924609414379
72.68638;1.044510289834763;0.8332382341598477;0.7978502215647066;-4.3578074647813724e-07;-3.860546072787867e-07;1.0101075388036127;9.999775939843143;0.8335111135329423;0.015560875685406718;0.015561384541146618;0.7977642838509664;0.01489417818141431;1.0448177965189933;0.7979913161076954;1.009921433329334
72.69638;1.0445096488779728;0.8332365789470754;0.7978490557443627;-4.3570107946858203e-07;-3.856602297732628e-07;1.0101076833464873;9.99975119878886;0.8335110377034234;0.015560865667155832;0.015561387633941569;0.7977652565570886;0.014894148136274663;1.0448165789151482;0.7979899114476964;1.0099182447424178
72.70638;1.044509007821465;0.8332349794675739;0.7978478850369592;-4.3560351685910587e-07;-3.8528715792943574e-07;1.010107812996203;9.99972640244121;0.8335110166509109;0.015560856008976102;0.015561391827315342;0.7977662295495238;0.014894117728197003;1.0448153916291079;0.7979883944649677;1.0099150483821726
72.71638;1.0445083664133799;0.8332334356963439;0.7978467125322156;-4.354878163658585e-07;-3.849350249565193e-07;1.0101079237096717;9.999701613724492;0.8335110510423707;0.01556084664894809;0.015561397075533123;0.7977672040589172;0.014894087000871;1.0448142356580463;0.7979867680023143;1.0099118495492785
72.72638;1.04450772214363;0.8332319469190932;0.797845541573103;-4.3535418549368694e-07;-3.8460318461264395e-07;1.0101080109969467;9.999676889335602;0.8335111406206283;0.01556083753129205;0.01556140331556006;0.7977681807698189;0.014894056002408985;1.0448131120432196;0.7979850355423073;1.00990865407281
72.73638;1.044507070475872;0.8332305112877754;0.7978443764254759;-4.352034804261185e-07;-3.8429104116620684e-07;1.0101080694980378;9.999652274444319;0.8335112837857634;0.015560828615772357;0.01556141047522278;0.7977691599323676;0.014894024786379537;1.0448120213106478;0.7979832009962383;1.0099054678819614
72.74638;1.0445064061285396;0.8332291255455225;0.7978432224874341;-4.3503724277240554e-07;-3.839981953704702e-07;1.0101080929622195;9.999627803453741;0.8335114774021649;0.015560819878329243;0.015561418472965657;0.7977701415816928;0.014893993418663466;1.0448109639697263;0.7979812691200596;1.0099022963032185
72.75638;1.044505724006237;0.8332277854914028;0.7978420858957489;-4.3485755772073853e-07;-3.837243822964297e-07;1.010108075168549;9.999603504534281;0.8335117175613495;0.015560811299923118;0.015561427218878751;0.7977711255461784;0.01489396197293309;1.0448099409996607;0.7979792452769916;1.0098991438639897
72.76638;1.044505019472251;0.8332264871715306;0.7978409727153111;-4.3466679626718605e-07;-3.8346947282753374e-07;1.0101080104744748;9.99957940685102;0.8335120001041157;0.015560802859944068;0.015561436627187326;0.7977721117622789;0.014893930509397352;1.0448089532319673;0.7979771344207209;1.0098960149189713
72.77638;1.0445042883372555;0.8332252275956508;0.7978398880856001;-4.3446730573662476e-07;-3.832335105687199e-07;1.0101078933677432;9.999555546752132;0.83351232023521;0.01556079454171043;0.015561446622253413;0.7977731007916187;0.014893899058539597;1.0448080007545963;0.7979749404879746;1.0098929143872202
72.78638;1.0445035269067842;0.8332240047348092;0.7978388355616384;-4.342611767588412e-07;-3.8301675197753115e-07;1.0101077185792273;9.999531968599934;0.833512672715164;0.015560786332352805;0.015561457136576966;0.7977740935257737;0.01489386762588671;1.0448070838467827;0.7979726664691;1.009889848545381
72.79638;1.044502732258637;0.8332228177343983;0.7978378170739602;-4.340501993483241e-07;-3.8281970711251544e-07;1.010107482259586;9.999508724274907;0.8335130531542286;0.015560778218779055;0.015561468113695045;0.7977750905090875;0.014893836208445081;1.0448062041654167;0.7979703146060866;1.0098868254456794
72.80638;1.0445019024401718;0.8332216672182742;0.7978368337828142;-4.338360619881843e-07;-3.82642911049113e-07;1.0101071822542964;9.99948587421788;0.8335134587591899;0.015560770192615935;0.015561479514006073;0.797776092230918;0.014893804804716174;1.044805364692927;0.7979678864264529;1.0098838539980248
72.81638;1.0445010365262266;0.8332205549331911;0.797835887184182;-4.3362064601520197e-07;-3.824866460137211e-07;1.0101068171318104;9.999463484742702;0.8335138876242486;0.015560762256255148;0.015561491315943358;0.797777099792513;0.014893773406206215;1.044804568999873;0.7979653828004497;1.0098809426939794
72.82638;1.044500134821075;0.833219483000033;0.7978349794327346;-4.3340602865647246e-07;-3.8235109263766824e-07;1.0101063858106063;9.999441619670867;0.8335143376476581;0.01556075442296903;0.015561503511993912;0.7977781148575676;0.014893741981467637;1.044803820622662;0.7979628045408036;1.0098780988853393
72.83638;1.0444991988050403;0.8332184534422432;0.7978341129832505;-4.331941129003259e-07;-3.822365505715568e-07;1.010105888141469;9.999420334583446;0.8335148066318874;0.015560746717382475;0.015561516104589177;0.7977791392218668;0.01489371048296742;1.0448031227161534;0.7979601535479947;1.0098753283559507
72.84638;1.0444982308166684;0.8332174681997874;0.7978332907481279;-4.3298624525931056e-07;-3.821433977981181e-07;1.01010532531316;9.999399680703577;0.8335152934638613;0.015560739179404376;0.015561529100805813;0.7977801742377981;0.014893678876855351;1.0448024779113396;0.7979574333523737;1.0098726353463476
72.85638;1.044497233743362;0.8332165296391646;0.7978325167148593;-4.327831851066499e-07;-3.820719989946347e-07;1.0101046996695162;9.999379710137465;0.8335157984880438;0.015560731861581557;0.015561542505306915;0.7977812199519765;0.014893647161694792;1.0448018880596734;0.7979546482460628;1.0098700227561628
72.86638;1.0444962101083184;0.8332156405919878;0.7978317956595455;-4.3258545356295176e-07;-3.8202264314607897e-07;1.0101040143157975;9.999360475329121;0.8335163223297408;0.015560724812774516;0.015561556316709226;0.7977822746488065;0.014893615361147267;1.04480135380038;0.797951802157372;1.0098674923255069
