time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.87638;1.0444951612481288;0.8332148029729618;0.7978311318040002;-4.3239364190064055e-07;-3.819955603877576e-07;1.0101032726031622;9.999342031747055;0.8335168646629281;0.015560718064629548;0.015561570527191355;0.7977833354544479;0.014893583506492204;1.044800874580226;0.7979488985742812;1.009865045085979
72.88638;1.0444940881097244;0.833214016757359;0.7978305278529277;-4.322083557346988e-07;-3.81990989212764e-07;1.0101024774535214;9.999324443518745;0.8335174240969178;0.015560711636379053;0.015561585121323185;0.7977843993105057;0.014893551631222655;1.044800449607249;0.7979459409140883;1.0098626816227372
72.89638;1.0444929927352806;0.833213281148144;0.7978299852393154;-4.32029999795796e-07;-3.8200912453727746e-07;1.0101016310046644;9.999307777610175;0.833517998640912;0.015560705545790041;0.015561600070337215;0.7977854632391627;0.014893519778692861;1.0448000789894274;0.797942932437439;1.0098604020966782
72.90638;1.0444918784595891;0.8332125962035336;0.7978295048362205;-4.318587151684547e-07;-3.820500202859334e-07;1.010100734653737;9.999292089124028;0.8335185862319636;0.015560699813196412;0.015561615326985898;0.7977865239830871;0.014893488004535943;1.0447997636779875;0.7979398761531218;1.009858206760063
72.91638;1.0444907491770123;0.8332119628379111;0.7978290876435279;-4.3169448328583294e-07;-3.8211366696916137e-07;1.010099789005885;9.999277417919563;0.8335191853415019;0.015560694465656432;0.015561630828199169;0.797787577850764;0.01489345637621554;1.0447995044039506;0.7979367751040264;1.0098560967145105
72.92638;1.0444896091764002;0.8332113820004634;0.7978287354513695;-4.315372560890112e-07;-3.822001750872132e-07;1.0100987939764672;9.999263799660064;0.8335197952034782;0.01556068954662623;0.015561646501920167;0.7977886208150302;0.014893424974352061;1.0447993009787888;0.7979336323103202;1.0098540738966548
72.93638;1.0444884629768425;0.8332108543848279;0.7978284508227348;-4.3138702268441014e-07;-3.82309842210429e-07;1.0100977494778658;9.99925126761626;0.8335204159953264;0.015560685120686054;0.015561662281896212;0.7977896483499347;0.014893393880078378;1.0447991522653768;0.7979304503075074;1.0098521400984255
72.94638;1.0444873142245272;0.8332103806996287;0.7978282360787055;-4.3124379898919795e-07;-3.824430849684572e-07;1.0100966563139269;9.999239836695931;0.833521049471657;0.015560681267924125;0.015561678124845862;0.7977906551913352;0.014893363155978558;1.0447990565166703;0.7979272313674123;1.009850295752377
72.95638;1.0444861650376596;0.8332099619850966;0.797828092099935;-4.3110765794704273e-07;-3.826003014909071e-07;1.010095516796063;9.999229496188233;0.8335216988445742;0.015560678076889737;0.015561694005031736;0.7977916357881232;0.014893332838547779;1.0447990120411126;0.7979239782780061;1.0098485394525492
72.96638;1.044485016944996;0.8332095996104577;0.7978280180606869;-4.309788944149268e-07;-3.8278162474550944e-07;1.0100943346476434;9.999220222605294;0.8335223677033371;0.015560675636677531;0.015561709894197761;0.797792585428489;0.014893302940642636;1.0447990176569462;0.7979206944739868;1.0098468688286837
72.97638;1.044483872151713;0.8332092952526393;0.7978280123097372;-4.308582230776499e-07;-3.829865743102468e-07;1.010093113995489;9.999211991160143;0.8335230596311248;0.015560674021317339;0.015561725758707491;0.7977935008899512;0.01489327346141044;1.0447990723201483;0.797917383538281;1.0098452822099089
72.98638;1.0444827337573726;0.8332090508746631;0.7978280734235884;-4.307469195516867e-07;-3.832139120375322e-07;1.0100918581685703;9.999204781412535;0.8335237785469893;0.01556067328149524;0.01556174157147075;0.7977943802686372;0.014893244394005111;1.0447991746374599;0.7979140488299568;1.0098437798657731
72.99638;1.0444816052759613;0.833208868398568;0.7978282006513313;-4.306468649664148e-07;-3.834617924770261e-07;1.0100905691024966;9.999198586574634;0.8335245286335178;0.015560673460908057;0.01556175731452978;0.7977952228124668;0.014893215722161273;1.0447993232050823;0.7979106934562041;1.0098423641685734
73.00638;1.0444804902856863;0.833208749536597;0.7978283940371513;-4.3056029559478857e-07;-3.837279043718106e-07;1.010089247687846;9.999193415642567;0.8335253141407711;0.015560674614688259;0.015561772976420066;0.7977960288016376;0.014893187420978872;1.044799517074154;0.7979073204655771;1.0098410386434435
73.01638;1.0444793925444493;0.8332086957345837;0.7978286544561424;-4.3048924848800746e-07;-3.8400963414373726e-07;1.0100878950329701;9.999189285817051;0.8335261394986413;0.015560676805052777;0.015561788562228084;0.7977967993111547;0.014893159474281012;1.044799755494279;0.7979039327323002;1.0098398067222227
73.02638;1.0444783167240317;0.833208707916727;0.7978289831452171;-4.3043519853850335e-07;-3.843044477908499e-07;1.010086513659841;9.99918622114378;0.8335270090570703;0.015560680085714748;0.015561804102120824;0.7977975362295887;0.01489313189187781;1.0448000373649184;0.7979005326645364;1.0098386713828642
73.03638;1.0444772691360185;0.8332087864029394;0.7978293811211092;-4.3039916327914164e-07;-3.84610303409576e-07;1.0100851075995037;9.999184255498784;0.8335279259864903;0.01556068448830595;0.015561819638594222;0.7977982421131713;0.014893104710204788;1.044800360790564;0.7978971227935134;1.0098376358108017
73.04638;1.044476257514749;0.8332089309939091;0.7978298494145393;-4.30381943175794e-07;-3.8492571869639256e-07;1.0100836814995149;9.999183427236133;0.8335288910481806;0.015560690009978256;0.01556183520596828;0.7977989196097661;0.014893077983970496;1.044800722837944;0.7978937067618241;1.0098367044029253
73.05638;1.0444752898190492;0.8332091411371076;0.7978303895193825;-4.3038413066401773e-07;-3.8524944308795143e-07;1.0100822397344438;9.99918376727082;0.8335299026098183;0.015560696608172424;0.015561850819732326;0.797799571232229;0.014893051778119863;1.0448011198111935;0.7978902893117872;1.009835883481126
73.06638;1.044474372966844;0.8332094162315834;0.7978310031250928;-4.3040586760381997e-07;-3.855801277916381e-07;1.010080786360592;9.999185289699206;0.8335309581107493;0.01556070421492814;0.015561866471730216;0.7978001995570423;0.014893026160288932;1.044801548005081;0.7978868754287538;1.0098351809193093
73.07638;1.044473512887122;0.8332097558576904;0.7978316914705251;-4.3044669561456885e-07;-3.8591624143035523e-07;1.0100793254790041;9.999187991691327;0.8335320555513915;0.015560712762752607;0.015561882126123076;0.7978008073105767;0.014893001196445273;1.04480200483293;0.7978834696453606;1.0098346043080286
73.08638;1.0444727152274498;0.8332101595729069;0.7978324547488249;-4.3050566290771507e-07;-3.862560913785388e-07;1.0100778610773438;9.999191864614465;0.8335331941756324;0.015560722197721323;0.015561897719761443;0.797801397542703;0.01489297695099299;1.0448024901523125;0.7978800759743404;1.0098341587468092
73.09638;1.044471984834932;0.8332106261183558;0.7978332916857985;-4.3058139210560473e-07;-3.865978820613927e-07;1.0100763965639121;9.999196908726748;0.8335343744980075;0.015560732478901674;0.015561913169898377;0.7978019740826168;0.014892953486782608;1.0448030065644844;0.7978766980167804;1.0098338460591487
73.10638;1.0444713248010753;0.833211152690575;0.7978341995256651;-4.30672070947881e-07;-3.8693981512601856e-07;1.0100749347650864;9.999203136980036;0.8335355977641871;0.01556074357877352;0.015561928388805197;0.7978025415090165;0.014892930860468414;1.044803558040692;0.7978733386348038;1.0098336661075846
73.11638;1.0444707364265409;0.8332117349847175;0.797835174423773;-4.3077557258952734e-07;-3.8728011277855816e-07;1.0100734780681273;9.99921056344051;0.8335368652976056;0.01556075548464874;0.01556194329874656;0.7978031042584752;0.014892909112099048;1.0448041481945007;0.7978699995579134;1.0098336185682746
73.12638;1.044470219681949;0.8332123679723671;0.7978362121813917;-4.30889584335346e-07;-3.876169161149431e-07;1.0100720282011229;9.999219191981705;0.8335381782400639;0.015560768194449365;0.015561957843953655;0.7978036659109452;0.01489288825648936;1.0448047794309971;0.7978666816555506;1.0098337036118894
73.13638;1.04446977378665;0.8332130469338453;0.7978373091834561;-4.3101156724254673e-07;-3.879482170474382e-07;1.0100705859973698;9.99922901840182;0.8335395378653653;0.015560781700535403;0.015561971995639792;0.7978042293334312;0.014892868292476704;1.0448054529451891;0.7978633857096271;1.0098339222950359
73.14638;1.0444693980362567;0.8332137681497821;0.7978384627705853;-4.3113878965905377e-07;-3.8827202258252695e-07;1.0100691511319047;9.99924003876402;0.8335409463359191;0.015560795967046888;0.015561985741032517;0.7978047971264427;0.01489284922586003;1.0448061692348036;0.7978601127142911;1.009834276647931
73.15638;1.044469092580181;0.8332145289915764;0.7978396708939873;-4.312687314766031e-07;-3.8858659119441866e-07;1.0100677219103595;9.999252253755335;0.8335424069107179;0.015560810924501187;0.015561999069859304;0.7978053718896224;0.014892831077199447;1.044806928985872;0.7978568633525471;1.0098347684661504
73.16638;1.0444688581534205;0.8332153276429829;0.7978409318361679;-4.313995737810689e-07;-3.8889047850523125e-07;1.0100662955247215;9.999265664994928;0.8335439228939928;0.015560826488599947;0.015562011973630044;0.797805956372885;0.014892813871796048;1.0448077340741955;0.7978536376212428;1.0098353980820827
73.17638;1.0444686948107038;0.8332161629481807;0.79784224394212;-4.3153034800843485e-07;-3.8918245832859004e-07;1.0100648683791804;9.999280268267736;0.8335454963397061;0.015560842581257114;0.015562024449174292;0.7978065535190009;0.014892797632160974;1.0448085880496392;0.7978504352751543;1.0098361643883107
73.18638;1.0444686014342106;0.8332170343055874;0.79784360537641;-4.3166074752223604e-07;-3.894614129466648e-07;1.0100634363149426;9.999296056970202;0.8335471278784018;0.015560859134290344;0.015562036504935596;0.7978071662634758;0.01489278237474247;1.04480949558123;0.7978472562193273;1.009837065098401
73.19638;1.0444685763922135;0.8332179411526268;0.7978450148416866;-4.3179079619788903e-07;-3.897262835594815e-07;1.0100619951565244;9.999313029393239;0.8335488175863637;0.01556087607785193;0.015562048169579179;0.7978077972393155;0.014892768108781821;1.044810461397303;0.7978441003660272;1.009838096529128
73.20638;1.044468617682501;0.8332188826491715;0.7978464725945248;-4.319205147900834e-07;-3.899760624047399e-07;1.01006054123933;9.99933118235257;0.8335505657802974;0.015560893332213253;0.015562059490684814;0.7978084485185187;0.014892754838364313;1.0448114896011833;0.7978409679687466;1.0098392539463519
73.21638;1.044468722075417;0.8332198582143945;0.7978479796502285;-4.320496802311324e-07;-3.9020962931371456e-07;1.0100590710583293;9.99935050105989;0.8335523729414558;0.015560910815588688;0.015562070522600202;0.7978091214976604;0.014892742563515547;1.0448125831563329;0.7978378606062685;1.0098405328457605
73.22638;1.0444688846468875;0.8332208684225638;0.7978495356483593;-4.32177785576315e-07;-3.904256469567305e-07;1.0100575803105045;9.999370960147612;0.8335542393136203;0.015560928456080328;0.015562081313965725;0.7978098174841954;0.01489273128445324;1.0448137432417903;0.7978347816587942;1.009841929483009
73.23638;1.0444690994210233;0.8332219154806729;0.7978511382647274;-4.323040971468209e-07;-3.9062278180030803e-07;1.0100560637026683;9.99939252665159;0.8335561650375329;0.015560946194647124;0.015562091901491673;0.797810538813138;0.01489272100906209;1.04481496913499;0.7978317358676105;1.0098434398468652
73.24638;1.0444693601198551;0.8332230025405614;0.7978527848896882;-4.324275769996118e-07;-3.9079995785368584e-07;1.010054515616378;9.999415158571956;0.8335581503596055;0.015560963989331373;0.015562102311048834;0.7978112889524211;0.014892711750066139;1.044816258956395;0.7978287284533411;1.009845058794764
73.25638;1.044469660099197;0.833224132037772;0.7978544742399769;-4.325468164218315e-07;-3.9095628634629537e-07;1.01005293056318;9.999438808910991;0.83356019537003;0.015560981829603516;0.015562112564823254;0.7978120712657164;0.014892703512718151;1.0448176106484461;0.7978257641808791;1.0098467808455713
73.26638;1.044469991786521;0.8332253046128416;0.79785620624613;-4.3266022879008215e-07;-3.9109070947310916e-07;1.0100513035265883;9.999463435931798;0.8335622995298704;0.015560999747337864;0.015562122687635271;0.7978128882663538;0.014892696291856794;1.0448190226304472;0.7978228468667028;1.009848601658882
73.27638;1.0444703464228189;0.8332265194684437;0.797857981164881;-4.3276633938374524e-07;-3.912018237041675e-07;1.0100496304751507;9.999489005123863;0.8335644615115926;0.015561017809210952;0.01556213270452816;0.7978137421560373;0.01489269008388026;1.0448204939272854;0.7978199796740074;1.0098505182193664
73.28638;1.044470714735199;0.8332277754050436;0.7978597989952585;-4.328638675115795e-07;-3.9128815557102603e-07;1.0100479084456793;9.999515477286499;0.8335666797217482;0.015561036096309794;0.015562142631778105;0.7978146353093989;0.01489268489984753;1.0448220237379153;0.7978171657175154;1.009852527742037
73.29638;1.044471088310678;0.8332290712557772;0.7978616593400703;-4.329516739705405e-07;-3.913485664844699e-07;1.0100461356310835;9.999542795971252;0.8335689526299006;0.015561054685657823;0.01556215247320235;0.797815569767321;0.014892680769878573;1.0448236108311961;0.7978144084053722;1.0098546272037698
73.30638;1.0444714603266283;0.8332304052318246;0.7978635620605833;-4.330288564363058e-07;-3.913824612642764e-07;1.0100443123227327;9.999570887326616;0.8335712780436847;0.015561073641542763;0.015562162224689972;0.7978165463477874;0.01489267773376659;1.0448252534215203;0.797811711587705;1.0098568140179027
73.31638;1.0444718252520344;0.8332317744260378;0.7978655080697115;-4.3309481610456873e-07;-3.913897370011279e-07;1.0100424415792444;9.999599671870637;0.8335736521724598;0.01556109301799432;0.015562171875084827;0.7978175645185275;0.014892675815800388;1.0448269497396347;0.797809079916581;1.0098590864312713
73.32638;1.0444721788665707;0.833233175728568;0.7978674990788671;-4.3314894140140426e-07;-3.913706413741448e-07;1.0100405281275735;9.999629078609248;0.8335760696419987;0.015561112861700893;0.015562181400931954;0.79781862336789;0.014892675007851536;1.0448286984332018;0.7978065191616672;1.009861443121755
73.33638;1.044472519137875;0.8332346067927257;0.7978695368359177;-4.3319023506539167e-07;-3.9132570132820824e-07;1.01003857629223;9.999659049697305;0.8335785245758865;0.015561133205591554;0.015562190761939662;0.797819722499009;0.014892675286210284;1.044830498263309;0.7978040357993128;1.009863882454376
73.34638;1.0444728466359072;0.8332360653813037;0.7978716227812291;-4.332173832921566e-07;-3.912555938950677e-07;1.010036588876808;9.999689533831063;0.8335810114644837;0.015561154059091253;0.015562199902002955;0.79782086161373;0.014892676638988632;1.0448323479005432;0.7978016364655923;1.009866401335754
73.35638;1.044473163425648;0.8332375481054437;0.7978737581833674;-4.3322899965970625e-07;-3.911609481957517e-07;1.0100345673513333;9.999720475693175;0.8335835247815359;0.015561175399930557;0.015562208760870317;0.7978220394588493;0.014892679069084914;1.044834246055164;0.7977993281054272;1.0098689942431343
73.36638;1.0444734719165676;0.8332390501107777;0.7978759446028797;-4.332236653639049e-07;-3.910423654778268e-07;1.0100325125756142;9.999751807908083;0.8335860583518352;0.015561197174597493;0.015562217292110318;0.797823253575263;0.01489268258459289;1.0448361915742073;0.7977971180316037;1.0098716534024341
73.37638;1.0444737751272553;0.8332405659249265;0.7978781839456729;-4.3320001285876804e-07;-3.909006803608666e-07;1.0100304259589763;9.999783452072956;0.8335886056027064;0.015561219318281095;0.015562225469582426;0.7978245007046493;0.014892687198041554;1.0448381835356895;0.7977950130602101;1.009874369703928
73.38638;1.0444740768206886;0.8332420905726237;0.7978804775936955;-4.33157034684186e-07;-3.907370888824396e-07;1.0100283103891972;9.999815327858126;0.8335911605608194;0.01556124177659176;0.015562233274078244;0.797825776988636;0.014892692926809893;1.0448402208994982;0.7977930182985451;1.009877133537834
73.39638;1.0444743806218622;0.8332436197472465;0.7978828255620435;-4.330943171997484e-07;-3.905531053781845e-07;1.010026169405398;9.999847360693742;0.8335937188661168;0.015561264499889626;0.015562240682469879;0.7978270780674384;0.01489269979371023;1.0448423015977994;0.7977911363291776;1.0098799351433578
73.40638;1.0444746894745114;0.8332451493523175;0.7978852264313258;-4.330119676733322e-07;-3.903506323241942e-07;1.0100240058767924;9.99987948099087;0.8335962777141211;0.015561287419266736;0.015562247675787871;0.7978283991614828;0.014892707829752912;1.0448444225487754;0.7977893671195647;1.0098827642880208
73.41638;1.044475005918469;0.8332466755161761;0.797887677370832;-4.329104023307374e-07;-3.90132072858577e-07;1.0100218228280782;9.99991161548754;0.8335988346508854;0.015561310436661367;0.01556225424285263;0.797829735026238;0.014892717063074065;1.0448465811540457;0.797787708840931;1.0098856099033306
73.42638;1.0444753326427259;0.8332481949520039;0.7978901737159271;-4.3279024135455505e-07;-3.8990030409021013e-07;1.0100196247532578;9.999943683561407;0.8336013864667735;0.015561333433347811;0.015562260365145159;0.7978310801059028;0.014892727502983549;1.0448487765317689;0.797786158948642;1.009888460164313
73.43638;1.044475672862516;0.8332497050072745;0.7978927089420619;-4.326522683802372e-07;-3.8965855921802953e-07;1.010017416640009;9.999975608839604;0.8336039288030043;0.015561356279502362;0.015562266007966811;0.7978324288358513;0.014892739143266696;1.044851009454694;0.7977847145871613;1.0098913027428247
73.44638;1.0444760301444145;0.8332512033643308;0.7978952757491583;-4.324974122861492e-07;-3.8941023097735434e-07;1.0100152021420863;10.000007335991981;0.8336064562992497;0.015561378843820039;0.015562271131954446;0.79783377578629;0.014892751971203398;1.0448532816399574;0.7977833723396006;1.009894125078261
73.45638;1.0444764076404793;0.8332526877669828;0.797897867463137;-4.32326829723302e-07;-3.8915858372951795e-07;1.0100129829475335;10.000038835542602;0.8336089631320291;0.015561401006337159;0.015562275707196264;0.7978351155942532;0.014892765965705422;1.044855594999347;0.7977821279356974;1.0098969147280725
73.46638;1.0444768071127153;0.8332541556974359;0.7979004787944103;-4.3214195493801085e-07;-3.8890651882178414e-07;1.0100107587473277;10.00007009388896;0.8336114437099531;0.015561422663509138;0.015562279718463603;0.7978364428891057;0.014892781094203944;1.0448579510114195;0.7977809761968804;1.0098996600043142
73.47638;1.0444772282176773;0.8332556039528857;0.7979031057064101;-4.3194452625598765e-07;-3.8865652908020645e-07;1.0100085270299028;10.000101102407664;0.833613893288219;0.015561443717889329;0.015562283166275318;0.7978377525366277;0.014892797315780897;1.0448603504550444;0.7977799111223953;1.0099023507566747
73.48638;1.0444776684242432;0.8332570288274302;0.7979057445110396;-4.3173672808353896e-07;-3.8841086526464855e-07;1.0100062832269188;10.000131858077886;0.8336163083284996;0.015561464067092952;0.015562286068184357;0.7978390401302771;0.014892814594304788;1.0448627933742252;0.7977789263487677;1.0099049786943397
73.49638;1.0444781237234082;0.8332584266941367;0.7979083908951804;-4.3152110222976485e-07;-3.881717750753603e-07;1.0100040219320552;10.00016236909084;0.8336186864153998;0.015561483611654476;0.015562288459784315;0.7978403022204464;0.014892832911926224;1.0448652789894801;0.7977780160672174;1.009907537149446
73.50638;1.0444785898881501;0.8332597940335496;0.7979110396667152;-4.3129994136266076e-07;-3.879415299769748e-07;1.010001738791781;10.00019265280576;0.8336210257007493;0.015561502272569964;0.01556229039167986;0.7978415358797643;0.014892852260404306;1.0448678059861467;0.7977771755905733;1.009910020349193
73.51638;1.0444790638742105;0.8332611273253022;0.7979136851406885;-4.310746867739118e-07;-3.8772220972883797e-07;1.0099994316933836;10.00022273140515;0.8336233244924359;0.015561519993997627;0.015562291919255473;0.7978427381199625;0.01489287262024648;1.044870372876223;0.7977764011728529;1.009912422506807
73.52638;1.0444795446960222;0.8332624232447251;0.7979163215095068;-4.3084594224138006e-07;-3.8751550510969666e-07;1.009997100839777;10.000252633216967;0.8336255817253456;0.015561536731072956;0.015562293090176963;0.7978439059609919;0.014892893953730833;1.0448729779900408;0.7977756895125849;1.009914738008708
73.53638;1.0444800329719666;0.8332636785454682;0.7979189427715209;-4.306138763805662e-07;-3.873227298308648e-07;1.0099947482859915;10.00028239221057;0.8336277973676369;0.015561552443844572;0.015562293941809276;0.7978450368843685;0.014892916211438345;1.044875620035071;0.7977750371116795;1.009916962725458
73.54638;1.0444805297986637;0.83326488993961;0.7979215424901089;-4.303786673720135e-07;-3.871449749611977e-07;1.009992377511593;10.00031204328593;0.8336299714845425;0.015561567098445786;0.015562294509560709;0.7978461291235661;0.014892939339482119;1.044878298835649;0.7977744399303753;1.0099190948646528
73.55638;1.044481036106254;0.8332660546159014;0.7979241141831713;-4.301410062414915e-07;-3.869831208307092e-07;1.009989993715922;10.000341619302876;0.8336321031583692;0.015561580661142892;0.015562294836910916;0.7978471815464868;0.014892963277251535;1.044881014422465;0.7977738938599667;1.0099211348356993
73.56638;1.044481552074411;0.8332671707491364;0.7979266525072475;-4.2990237493059506e-07;-3.8683775622787436e-07;1.009987604299862;10.00037114763987;0.8336341904367224;0.015561593092373573;0.015562294982961515;0.7978481931781758;0.01489298795107227;1.0448837651901;0.7977733953156676;1.0099230845728728
73.57638;1.0444820763820113;0.8332682374674406;0.7979291539600528;-4.296650034663466e-07;-3.8670937473215856e-07;1.009985218381051;10.000400643035954;0.8336362303355789;0.015561604348355705;0.015562295018880202;0.7978491631318458;0.014893013280307305;1.0448865474271178;0.7977729412216295;1.0099249468174396
73.58638;1.0444826059786343;0.8332692543289304;0.797931616015917;-4.2943177461037843e-07;-3.8659869635694573e-07;1.0099828458122064;10.00043010172905;0.8336382186941563;0.015561614379248563;0.01556229500833103;0.7978500910295405;0.014893039187469691;1.044889356237333;0.797772528902503;1.009926724785066
73.59638;1.0444831366064649;0.8332702205804361;0.7979340357842352;-4.292059295758421e-07;-3.8650673319557334e-07;1.0099804961615022;10.000459501840135;0.8336401506783189;0.015561623126532483;0.015562294989846449;0.7978509769307217;0.014893065593524511;1.0448921865846361;0.7977721565021044;1.0099284222951517
73.60638;1.0444836638571788;0.8332711348822319;0.797936409801861;-4.289904759220432e-07;-3.864346818089239e-07;1.0099781774710204;10.000488808368893;0.8336420215313133;0.015561630532328095;0.015562294976702312;0.7978518205968068;0.014893092409433168;1.0448950337447245;0.7977718236432565;1.0099300441898995
73.61638;1.0444841842835015;0.8332719955342764;0.7979387348225487;-4.287877520881227e-07;-3.863837583431689e-07;1.0099758956416245;10.000517975805256;0.833643826926119;0.015561636554924138;0.015562294968925756;0.797852620979388;0.014893119540077129;1.0448978932787831;0.7977715316799092;1.0099315964061983
73.62638;1.0444846957820404;0.8332728006475028;0.7979410084002642;-4.285995036961445e-07;-3.863549223156656e-07;1.0099736551173208;10.000546945900574;0.8336455631050742;0.015561641175958887;0.015562294967145243;0.7978533765297875;0.01489314689272152;1.0449007615520254;0.7977712833806364;1.009933085431558
73.63638;1.044485196767314;0.8332735480959911;0.7979432285543785;-4.2842721811515085e-07;-3.8634861467871486e-07;1.0099714603067618;10.000575649847093;0.8336472270543099;0.015561644398616804;0.015562294980965685;0.7978540860260083;0.014893174386148952;1.0449036366192401;0.7977710823331431;1.0099345179498738
73.64638;1.0444856851179976;0.8332742353355743;0.7979453931048901;-4.282723314683437e-07;-3.863647381922622e-07;1.0099693166191834;10.000604020140575;0.8336488167507378;0.015561646248008125;0.015562295024867816;0.7978547491662452;0.014893201961655292;1.0449065183611876;0.7977709325153879;1.00993590075425
73.65638;1.0444861584006229;0.8332748594966188;0.7979474996800484;-4.2813627114581036e-07;-3.864029283124409e-07;1.0099672302082197;10.00063200447426;0.8336503312108803;0.015561646769493048;0.015562295104156104;0.7978553662147263;0.014893229578650406;1.0449094081370718;0.797770838257855;1.0099372401900253
73.66638;1.0444866146621885;0.8332754180713494;0.7979495461140784;-4.2802036896351194e-07;-3.8646282694999855e-07;1.0099652068866305;10.000659572698027;0.8336517699388256;0.015561646017968845;0.015562295209702015;0.7978559371551602;0.014893257192716338;1.0449123082645815;0.7977708042079408;1.0099385414814073
73.67638;1.0444870523086962;0.8332759094840065;0.79795153043894;-4.2792569169108416e-07;-3.8654400896978443e-07;1.0099632515173598;10.000686717236666;0.8336531322154943;0.015561644051119311;0.015562295325918322;0.7978564615204383;0.014893284745297955;1.0449152211146855;0.7977708349050384;1.0099398088278155
73.68638;1.044487469601812;0.8332763329204238;0.7979534510181878;-4.2785289174345814e-07;-3.866457290084717e-07;1.0099613682246698;10.00071345053618;0.8336544169621268;0.015561640926868613;0.015562295430507939;0.7978569385559768;0.014893312176662916;1.0449181485155201;0.7977709339550563;1.0099410458786133
73.69638;1.044487864588475;0.8332766883620704;0.79795530715843;-4.278020809644218e-07;-3.867669780134939e-07;1.0099595606866558;10.000739793420333;0.8336556231237253;0.0155616366954084;0.015562295484461523;0.7978573669790027;0.01489333944360909;1.0449210921479128;0.7977711030907896;1.0099422551949335
73.70638;1.0444882350072353;0.8332769773589318;0.7979570991262699;-4.2777285925192964e-07;-3.8690686751949233e-07;1.0099578320369507;10.000765759787067;0.8336567500645411;0.015561631395523762;0.015562295434089973;0.7978577448697252;0.014893366528811465;1.0449240541131364;0.7977713420205449;1.0099434368256506
73.71638;1.044488577897723;0.833277203142991;0.7979588275980428;-4.2776454465976093e-07;-3.8706491534102946e-07;1.0099561845932512;10.000791356619882;0.8336577973973253;0.015561625067001482;0.01556229522432906;0.7978580701061428;0.014893393441167456;1.044927036533351;0.7977716494257077;1.009944588316988
73.72638;1.0444888895072275;0.8332773695277761;0.7979604936877607;-4.2777637310369023e-07;-3.8724108420172845e-07;1.0099546195661864;10.000816592169018;0.8336587645514358;0.01556161776861992;0.015562294805538418;0.7978583408265184;0.01489342020655729;1.0449300406488022;0.7977720238689788;1.009945706981598
73.73638;1.0444891654773203;0.8332774797922181;0.7979620995060855;-4.278075625384303e-07;-3.874357121123359e-07;1.0099531369841483;10.000841474696971;0.833659650924794;0.015561609576836348;0.015562294134255058;0.79785855549144;0.014893446852856805;1.044933066430462;0.7977724638297496;1.0099467918559153
73.74638;1.044489400878596;0.8332775361288866;0.7979636484197611;-4.2785720061915697e-07;-3.87649303033339e-07;1.0099517361512702;10.000866007858473;0.8336604560389868;0.015561600566685044;0.015562293175709944;0.7978587127428662;0.014893473396642752;1.0449361125476955;0.7977729676923189;1.0099478433216384
73.75638;1.0444895906251537;0.8332775395964236;0.7979651446112608;-4.2792406737112634e-07;-3.8788224642838167e-07;1.009950416131868;10.000890193036925;0.8336611791427319;0.015561590799556393;0.015562291900804583;0.7978588113449749;0.014893499833095347;1.044939176065532;0.7977735339899215;1.0099488615815981
73.76638;1.0444897303015392;0.8332774906411013;0.7979665920046183;-4.2800669363896444e-07;-3.881347200790245e-07;1.0099491757369685;10.000914033789488;0.8336618190775346;0.015561580321603156;0.0155622902749841;0.7978588500062662;0.014893526132059296;1.0449422519324587;0.7977741611546245;1.0099498459922003
73.77638;1.0444898165474246;0.8332773897336032;0.7979679931084775;-4.2810357702722494e-07;-3.884067284636525e-07;1.0099480132243432;10.000937534897794;0.8336623747687482;0.015561569164251988;0.015562288248774788;0.7978588270129313;0.014893552246981353;1.044945332957884;0.7977748467523201;1.0099507955327531
73.78638;1.0444898468895385;0.8332772373998141;0.7979693487559532;-4.282132045074609e-07;-3.8869804078577607e-07;1.0099469259165534;10.00096070030334;0.8336628458751949;0.015561557345234057;0.015562285751471991;0.7978587404618297;0.014893578129132027;1.044948410651029;0.7977755869773572;1.0099517092651473
73.79638;1.0444898195185974;0.8332770337392997;0.7979706591454129;-4.2833393470701284e-07;-3.8900801302782006e-07;1.0099459103012636;10.000983535217365;0.8336632329679813;0.01556154486858537;0.01556228269039692;0.7978585892006632;0.014893603732510845;1.0449514763046546;0.7977763771041573;1.0099525861183298
73.80638;1.0444897333323495;0.833276778196106;0.797971925047233;-4.2846410879739257e-07;-3.8933555033793864e-07;1.0099449630166961;10.001006044072556;0.8336635372185344;0.015561531724990137;0.015562278961877764;0.7978583731254536;0.01489362901280879;1.0449545216510672;0.7977772130033746;1.0099534244048256
73.81638;1.0444895881198593;0.8332764697022239;0.7979731474785152;-4.286023397862072e-07;-3.896792686459473e-07;1.0099440813535852;10.00102821959597;0.833663760148122;0.015561517894338642;0.015562274468423311;0.7978580924951288;0.014893653927886632;1.0449575393885546;0.7977780923650927;1.0099542216544153
73.82638;1.0444893845648509;0.8332761068707023;0.7979743262208336;-4.28747529674521e-07;-3.900375804119074e-07;1.009943262339925;10.001050038329913;0.8336639033533221;0.015561503350959276;0.015562269132695351;0.7978577473935232;0.014893678440162449;1.0449605239137285;0.797779014204622;1.0099549749612482
73.83638;1.0444891243331649;0.8332756883784077;0.7979754594059761;-4.2889865545782186e-07;-3.9040869872234155e-07;1.0099425021302166;10.001071475205388;0.8336639682004179;0.015561488075201512;0.015562262899058429;0.7978573375685266;0.01489370252129188;1.0449634713973182;0.7977799779012017;1.0099556815923982
73.84638;1.0444888105437689;0.8332752133754188;0.7979765442499372;-4.290549027548465e-07;-3.907906620051526e-07;1.0099417966223287;10.001092524040052;0.8336639557956754;0.015561472065467053;0.015562255726542585;0.7978568622642813;0.014893726149331724;1.0449663786658436;0.7977809836180088;1.0099563395104232
73.85638;1.0444884477922598;0.8332746813731715;0.7979775771662785;-4.2921603583462444e-07;-3.911813053364617e-07;1.0099411415591972;10.001113201148137;0.833663867051544;0.015561455341233968;0.015562247592542848;0.7978563202911932;0.01489374929730157;1.0449692422464412;0.7977820329609143;1.0099569474069916
73.86638;1.0444880414912996;0.8332740918075299;0.7979785536229373;-4.2938227137196475e-07;-3.9157828102571817e-07;1.0099405315588899;10.001133530439894;0.8336637028709771;0.01556143794096186;0.015562238501324262;0.7978557103401717;0.014893771930002426;1.044972058509871;0.7977831283586178;1.0099575042306093
73.87638;1.044487597433145;0.8332734440709102;0.7979794689842498;-4.295537772152794e-07;-3.919792175232146e-07;1.0099399598750955;10.00115352809528;0.833663464339103;0.015561419914671436;0.015562228480791222;0.7978550312333823;0.014893794013687232;1.0449748240630456;0.797784271923491;1.0099580089768108
73.88638;1.0444871211535551;0.8332727380278168;0.7979803194433446;-4.297304752611529e-07;-3.923819609457469e-07;1.0099394194558797;10.001173197777453;0.8336631525736922;0.015561401308128582;0.015562217579548425;0.79785428226218;0.0148938155282974;1.0449775358264073;0.7977854645043743;1.0099584612682755
73.89638;1.0444866168355336;0.8332719740680983;0.7979811020170728;-4.299121812091646e-07;-3.9278482187939185e-07;1.0099389041415525;10.00119253455291;0.8336627686329686;0.015561382154972186;0.015562205871096212;0.7978534636622957;0.014893836471609363;1.0449801907941418;0.7977867053022425;1.0099588624075548
73.90638;1.044486087172656;0.8332711528111416;0.7979818142007012;-4.300986403701928e-07;-3.9318657002039924e-07;1.0099384093716794;10.001211535998085;0.8336623137138471;0.015561362485645483;0.015562193451250764;0.7978525764925894;0.01489385685560143;1.0449827852875546;0.797787992437613;1.0099592160272264
73.91638;1.0444855343934074;0.8332702754002704;0.7979824536123636;-4.3028928477392333e-07;-3.9358613069612943e-07;1.0099379322814743;10.001230216841897;0.8336617893218834;0.015561342333758355;0.015562180422538062;0.7978516215042737;0.014893876697902594;1.0449853144351469;0.7977893234645917;1.0099595275402864
73.92638;1.04448496123273;0.8332693440992661;0.7979830176885913;-4.3048305049505505e-07;-3.939822917452967e-07;1.0099374717325955;10.001248611054626;0.8336611974896164;0.015561321731368203;0.015562166875845666;0.7978505981384504;0.014893896010034812;1.044987772969388;0.7977906952813438;1.0099598024633496
73.93638;1.044484371205851;0.8332683626073233;0.797983504009106;-4.3067854944248834e-07;-3.943735552861003e-07;1.0099370286042795;10.001266754665176;0.8336605409339158;0.01556130070656446;0.015562152887277293;0.7978495048255361;0.014893914796442902;1.0449901566740334;0.7977921042253628;1.0099600448775738
73.94638;1.0444837679081194;0.833267335956772;0.7979839109550367;-4.3087431505583697e-07;-3.947582943564224e-07;1.0099366051247387;10.001284670638954;0.8336598225904397;0.015561279282248845;0.015562138533199758;0.7978483396183588;0.014893933067752356;1.044992462889651;0.7977935464660596;1.0099602574519724
73.95638;1.0444831537870058;0.8332662698494723;0.79798423805358;-4.310687709924602e-07;-3.951352037803499e-07;1.0099362032668748;10.001302368498074;0.8336590447534611;0.01556125746784422;0.01556212390610668;0.7978470999323486;0.01489395085355637;1.0449946898021756;0.7977950184792822;1.0099604426918816
73.96638;1.0444825299835518;0.8332651696307002;0.7979844860174478;-4.3126012996281664e-07;-3.9550341009638425e-07;1.0099358240948875;10.001319844328304;0.833658208758185;0.015561235256427636;0.015562109111134493;0.7978457825859321;0.014893968204249151;1.0449968358267903;0.7977965174855588;1.0099606037369542
73.97638;1.044481897400759;0.8332640395862179;0.7979846562878763;-4.3144656714677625e-07;-3.9586211499524433e-07;1.009935468610391;10.00133707639184;0.8336573154255811;0.015561212637031531;0.015562094244242717;0.7978443849606002;0.014893985179375631;1.0449989002065592;0.7977980416499962;1.0099607444029184
73.98638;1.044481257092492;0.8332628831105832;0.7979847504227623;-4.316264938916031e-07;-3.9621034969625936e-07;1.0099351387659574;10.001354026261133;0.833656365566289;0.015561189614209145;0.01556207938127211;0.7978429055238209;0.014894001834771945;1.0450008841165739;0.797799590151907;1.0099608691548216
73.99638;1.0444806097832293;0.8332617031603359;0.7979847702306122;-4.3179865908751253e-07;-3.9654692693768846e-07;1.0099348373808898;10.001370644390203;0.8336553602381838;0.01556116622196377;0.015562064587049543;0.7978413427965776;0.01489401822386382;1.0450027906143458;0.7978011627209761;1.009960982570373
74.00638;1.0444799559321236;0.8332605021809922;0.797984718319701;-4.319622102479157e-07;-3.9687055017366205e-07;1.009934567373455;10.001386873203867;0.8336543010925168;0.015561142518493758;0.0155620499229593;0.7978396944463205;0.014894034403549514;1.0450046231511556;0.7978027582234235;1.0099610884165025
74.01638;1.044479296147162;0.8332592820197846;0.7979845980973046;-4.321167651191479e-07;-3.971801315405547e-07;1.0099343312032645;10.001402647609623;0.833653190451175;0.015561118564997067;0.015562035449911363;0.7978379579078371;0.014894050427948557;1.0450063841375878;0.7978043734205673;1.009961189258164
74.02638;1.0444786313023573;0.8332580445105834;0.79798441311253;-4.3226230775188614e-07;-3.9747500200784227e-07;1.0099341301841098;10.001417894682328;0.8336520307419581;0.015561094412639804;0.015562021233692805;0.7978361318703703;0.014894066331812257;1.0450080746891703;0.7978060032843193;1.0099612860859142
74.03638;1.0444779627943575;0.83325679208264;0.7979841665863918;-4.323990072307513e-07;-3.9775500917946625e-07;1.0099339638795615;10.001432534941335;0.8336508242548138;0.015561070111226202;0.015562007343470394;0.7978342173092579;0.014894082112970433;1.045009695150492;0.7978076426180598;1.0099613776581733
74.04638;1.044477293149064;0.833255527633565;0.7979838615158353;-4.3252720178543966e-07;-3.9802059796942795e-07;1.009933830569965;10.00144649131399;0.8336495738842867;0.01556104571876153;0.015561993841880532;0.7978322173917581;0.014894097725357066;1.0450112455004228;0.7978092874649422;1.009961460771008
74.05638;1.0444766259489455;0.8332542542076296;0.7979835005742913;-4.3264739432955884e-07;-3.98272608116195e-07;1.009933727897299;10.001459701744215;0.8336482837340081;0.015561021291379217;0.015561980784019849;0.7978301366289554;0.014894113090547369;1.04501272560233;0.7978109350427394;1.0099615318089
74.06638;1.044475964281033;0.8332529752132883;0.7979830858966362;-4.327599904261945e-07;-3.985119477784167e-07;1.009933653134719;10.001472120805428;0.8336469584112345;0.015560996875399717;0.015561968229018855;0.7978279802408136;0.014894128119257107;1.04501413552715;0.7978125825030948;1.0099615881408848
74.07638;1.0444753092263972;0.8332516948572942;0.7979826197941242;-4.3286500885721516e-07;-3.987394415950915e-07;1.0099336046289917;10.001483711989614;0.8336456018004368;0.01556097252097881;0.015561956243780423;0.7978257539436909;0.01489414272928367;1.0450154750638923;0.7978142260627707;1.0099616283019774
74.08638;1.0444746600282204;0.8332504181176456;0.7979821059975852;-4.3296220294732003e-07;-3.9895581242466184e-07;1.0099335834313161;10.001494444697213;0.8336442165260928;0.015560948292612684;0.015561944891253641;0.7978234636472595;0.014894156851865388;1.045016742595105;0.797815861497017;1.0099616514368532
74.09638;1.0444740152191192;0.8332491502613516;0.7979815499166275;-4.3305153985471225e-07;-3.9916184104988684e-07;1.0099335927860698;10.001504298449973;0.8336428039577497;0.015560924255088239;0.015561934220956393;0.797821115167991;0.014894170429284414;1.0450179352450806;0.7978174856258338;1.0099616567442966
74.10638;1.0444733735387763;0.8332478963434132;0.7979809577350452;-4.331334990659922e-07;-3.993586296077794e-07;1.009933636603248;10.001513266298872;0.8336413646348497;0.015560900456116146;0.01556192427390733;0.7978187142663694;0.014894183417486164;1.0450190502873862;0.7978190975117047;1.0099616431787084
74.11638;1.0444727343960367;0.8332466608918184;0.7979803356267683;-4.3320885982248386e-07;-3.9954766618068214e-07;1.0099337189160422;10.001521352885046;0.833639899124531;0.015560876933243463;0.015561915092701491;0.7978162665020573;0.014894195794933675;1.0450200861695211;0.7978206982285714;1.0099616097401412
74.12638;1.044472098095105;0.8332454476121227;0.7979796895534828;-4.3327835265024737e-07;-3.9973063435541107e-07;1.0099338442567547;10.001528571860057;0.8336384086909541;0.015560853736726195;0.015561906722980034;0.797813776906018;0.014894207565174945;1.0450210427506248;0.7978222897577643;1.0099615561124653
74.13638;1.0444714660138692;0.8332442590082162;0.7979790248510308;-4.333426273329361e-07;-3.999090984808128e-07;1.0099340174295175;10.001534945645354;0.8336368956296318;0.015560830944642773;0.015561899207322174;0.7978112501967766;0.014894218752183011;1.045021920757504;0.7978238742820525;1.0099614825281453
74.14638;1.0444708401219012;0.8332430962569133;0.7979783455241054;-4.3340238660988016e-07;-4.000842005792332e-07;1.0099342421791773;10.0015405054363;0.8336353630950254;0.015560808662706135;0.015561892584576943;0.7978086911578954;0.014894229396047304;1.0450227205635978;0.7978254539548394;1.0099613891647157
74.15638;1.0444702216054327;0.8332419594672549;0.7979776542880193;-4.3345841548858834e-07;-4.002565460413529e-07;1.009934520358752;10.001545290670222;0.8336338141082972;0.015560787012687916;0.01556188689948204;0.7978061043507371;0.014894239545279882;1.0450234418972655;0.7978270309448916;1.0099612760399814
74.16638;1.04446961025718;0.8332408479110716;0.7979769537513379;-4.3351152763630815e-07;-4.0042620438931343e-07;1.009934851825764;10.001549348580124;0.8336322509094856;0.015560766117394638;0.015561882212170442;0.7978034934427319;0.014894249242280558;1.0450240850569967;0.7978286079036699;1.009961142846626
74.17638;1.0444690055720165;0.833239760292468;0.7979762475598366;-4.335625330603559e-07;-4.0059270080256506e-07;1.0099352342871832;10.00155273474039;0.833630675595305;0.015560746089150007;0.015561878598406655;0.7978008610598961;0.014894258516164688;1.045024651646211;0.7978301884895317;1.0099609887454206
74.18638;1.0444684079809097;0.8332386954936226;0.7979755402772553;-4.336122595518218e-07;-4.007552520495302e-07;1.0099356638033437;10.001555512268855;0.8336290909373029;0.015560727021960338;0.015561876140170669;0.7977982095470977;0.014894267391325999;1.045025144173715;0.7978317772718665;1.0099608126267583
74.19638;1.0444678188008307;0.8332376532476717;0.7979748363229457;-4.3366157340863984e-07;-4.009132463909656e-07;1.0099361355960084;10.001557748125432;0.8336275003703231;0.01556070898753533;0.01556187490791337;0.797795541709418;0.014894275895073418;1.0450255655843899;0.7978333792154452;1.0099606133745165
74.20638;1.0444672397417254;0.8332366338687495;0.7979741388524005;-4.3371137064742183e-07;-4.0106652541342214e-07;1.0099366441422466;10.001559508581497;0.8336259077591277;0.015560692039448954;0.01556187494134001;0.7977928606379514;0.014894284050206987;1.0450259190110245;0.7978349993283784;1.0099603900529512
74.21638;1.0444666734795807;0.8332356372716817;0.7979734491887397;-4.3376258911477784e-07;-4.012153208922976e-07;1.009937183465404;10.001560853746005;0.8336243176784441;0.015560676227186826;0.015561876239897365;0.797790169189397;0.014894291861842041;1.0450262079356096;0.797836642284084;1.0099601419890556
74.22638;1.0444661245247902;0.8332346624258059;0.7979727670629528;-4.3381627920947946e-07;-4.0136003080925485e-07;1.0099377480807465;10.001561831306457;0.8336227357285778;0.015560661608286636;0.015561878765016043;0.7977874698740268;0.014894299315027565;1.0450264363932837;0.7978383121628156;1.0099598685260687
74.23638;1.0444655987146172;0.8332337080817861;0.7979720910089385;-4.3387363873546285e-07;-4.015010671768164e-07;1.0099383332908733;10.001562472039186;0.8336211680398203;0.015560648241070644;0.015561882450425179;0.797784765041385;0.01489430638694267;1.045026608505735;0.7978400128863299;1.0099595689036562
74.24638;1.044465101550153;0.833232773958253;0.7979714187174524;-4.3393579382348243e-07;-4.0163882855000165e-07;1.0099389348202508;10.001562791215278;0.8336196202309943;0.015560636164912071;0.015561887217823145;0.7977820566541118;0.014894313060926721;1.0450267281418946;0.797841748753251;1.00995924231981
74.25638;1.0444646364918815;0.8332318609138021;0.7979707477029383;-4.3400347399066104e-07;-4.0177362025496404e-07;1.0099395491225747;10.001562796403304;0.8336180968987048;0.01556062538932474;0.015561892987953005;0.7977793455577724;0.014894319331944631;1.045026799131531;0.7978435240430313;1.0099588876418975
74.26638;1.0444642041688388;0.8332309703224793;0.7979700756873697;-4.340770482612075e-07;-4.019055130302367e-07;1.0099401738687281;10.001562491653816;0.8336166018201195;0.015560615895862226;0.015561899678363312;0.797776631391166;0.014894325203776405;1.0450268249678851;0.797845342007043;1.0099585031465272
74.27638;1.0444638027199813;0.8332301037093577;0.7979694004846463;-4.3415684412816705e-07;-4.020342584761307e-07;1.0099408074573768;10.001561872325476;0.8336151380757546;0.015560607644403247;0.015561907199809587;0.7977739135140798;0.014894330677943065;1.0450268081423215;0.7978472044621188;1.009958086918217
74.28638;1.0444634286225378;0.8332292624745259;0.7979687199596693;-4.342433830268764e-07;-4.021593196075589e-07;1.0099414481989508;10.00156091864661;0.8336137080224366;0.015560600575918708;0.015561915465614305;0.7977711916381786;0.014894335744571847;1.0450267505520792;0.7978491120469384;1.0099576374838903
74.29638;1.0444630776059;0.8332284474669778;0.7979680322884027;-4.343374904674817e-07;-4.022801181803345e-07;1.0099420941968031;10.001559594652663;0.8336123136939806;0.01556059461651062;0.015561924406194336;0.7977684652609395;0.014894340389998734;1.0450266545387872;0.7978510639429927;1.0099571543903207
74.30638;1.0444627453193631;0.8332276590544778;0.7979673360849996;-4.3444015176072567e-07;-4.02396389601e-07;1.0099427437071775;10.001557852080921;0.8336109572143012;0.015560589693419342;0.015561933977886244;0.7977657328339822;0.01489434461232708;1.04502652277825;0.7978530570457008;1.0099566388531038
74.31638;1.0444624275007515;0.8332268973370918;0.7979666298979065;-4.3455200419535126e-07;-4.0250826133614827e-07;1.0099433951658663;10.001555637191347;0.8336096404340677;0.01556058575100807;0.015561944167467007;0.7977629919110024;0.01489434842772955;1.0450263572964302;0.7978550860600624;1.0099560939341405
74.32638;1.0444621198762196;0.8332261619126855;0.7979659116282843;-4.3467295873328807e-07;-4.0261597558368373e-07;1.009944047110364;10.001552896844963;0.8336083642750833;0.015560582748116912;0.015561954991891043;0.7977602400950254;0.01489435187130215;1.045026159031708;0.797857144652892;1.0099555239571958
74.33638;1.044461817839429;0.8332254521574846;0.7979651784947148;-4.3480235051955704e-07;-4.0271960618122577e-07;1.0099446984625107;10.00154958238136;0.8336071288927643;0.01556058064401288;0.015561966491485993;0.7977574760124301;0.014894354999797708;1.0450259278129466;0.7978592261547373;1.0099549338107987
74.34638;1.044461515925799;0.8332247681738935;0.7979644273306659;-4.349392051982261e-07;-4.028190532052238e-07;1.0099453483616558;10.001545654705225;0.8336059343842996;0.015560579392670663;0.015561978722029515;0.7977546998488433;0.014894357885019353;1.0450256623671434;0.7978613233197409;1.0099543284509946
74.35638;1.04446120729086;0.8332241108306739;0.7979636549389542;-4.3508231047006185e-07;-4.0291429375573207e-07;1.009945995461265;10.001541088408269;0.8336047809214961;0.015560578950935482;0.015561991749024739;0.7977519130301057;0.014894360598463932;1.045025360904338;0.7978634281379124;1.0099537122451732
74.36638;1.0444608832613993;0.8332234806579382;0.797962858525873;-4.3523031393445017e-07;-4.0300566579476244e-07;1.0099466378716548;10.001535869202877;0.8336036688724727;0.015560579286836894;0.015562005643575202;0.7977491174246141;0.014894363204856428;1.0450250217239692;0.7978655322660244;1.0099530882551535
74.37638;1.0444605333403103;0.8332228771353088;0.7979620360240357;-4.353818858926437e-07;-4.0309396776884824e-07;1.0099472739121547;10.001529985814669;0.8336025994873395;0.01556058037915845;0.015562020478676868;0.7977463150427563;0.014894365759658107;1.0450246427821321;0.7978676274243588;1.0099524583122612
74.38638;1.0444601462371979;0.8332222987874891;0.797961185735114;-4.3553575841879973e-07;-4.031802852213663e-07;1.0099479025888056;10.001523420059092;0.8336015746735334;0.015560582217178591;0.015562036323420578;0.7977435080972229;0.014894368302035483;1.0450242208114984;0.7978697053095228;1.0099518241281447
74.39638;1.0444597119370511;0.8332217435730437;0.7979603059743285;-4.3569064929162935e-07;-4.032657221072784e-07;1.009948523243839;10.001516144031642;0.8336005954966458;0.01556058479979127;0.015562053237767222;0.797740698931668;0.014894370851077782;1.0450237509925464;0.7978717576513125;1.0099511880463379
74.40638;1.0444592237865422;0.8332212094372724;0.7979593957374442;-4.358452865402035e-07;-4.0335137665747294e-07;1.009949135197191;10.001508132297946;0.8335996610701678;0.015560588127748928;0.015562071273894466;0.7977378901956674;0.014894373409234276;1.0450232275471039;0.7978737769574341;1.0099505525823178
74.41638;1.0444586790697534;0.8332206944880525;0.797958455313006;-4.3599849447714994e-07;-4.0343849390847624e-07;1.0099497377971427;10.001499376651875;0.8335987685692602;0.015560592198649503;0.015562090482145284;0.7977350851010032;0.014894375975264532;1.0450226452373612;0.797875757233204;1.0099499201778033
74.42638;1.0444580779603976;0.8332201968603866;0.7979574859324459;-4.361491334906997e-07;-4.035284762800259e-07;1.0099503300584523;10.001489887973054;0.8335979136592693;0.015560597009480256;0.01556211090959124;0.7977322870894334;0.014894378558919964;1.0450220010787212;0.797877693699718;1.0099492938026282
