time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.99638;1.0444598401217773;0.8331631741361776;0.7978526869197016;-4.4859772707030897e-07;-4.007144541196613e-07;1.0100435083539454;10.001527765480509;0.8334967538855037;0.015560591451903793;0.015561712224689125;0.7977830168757127;0.014893556046355854;1.0448413035581559;0.7978276403009983;1.0099236141432677
76.00638;1.044459286310889;0.8331619955089627;0.79785303640358;-4.486889610716759e-07;-4.003433988581835e-07;1.0100452126608306;10.001535951831965;0.833497191682964;0.015560545681072294;0.015561695230074219;0.7977845803993687;0.014893532932131375;1.044841221788967;0.7978266731712406;1.0099230977183817
76.01638;1.044458657027836;0.8331608837141894;0.7978533549883801;-4.4877853501006673e-07;-3.999863408685035e-07;1.0100468438701489;10.001543575426492;0.8334975959917089;0.015560500522150073;0.01556167833734127;0.7977861270569623;0.014893508971476432;1.0448411310827004;0.797825704635637;1.0099225708374668
76.02638;1.0444579538839878;0.8331598418269454;0.7978536412629142;-4.488662985063031e-07;-3.996455321547661e-07;1.0100484039466087;10.001550665061238;0.833497965624586;0.015560456002557998;0.015561661500131354;0.7977876555587671;0.014893484222225155;1.04484102931804;0.7978247340681502;1.0099220389660055
76.03638;1.0444571800135933;0.8331588728543673;0.7978538940404729;-4.489521138740979e-07;-3.9932308367324235e-07;1.010049895552854;10.001557254450228;0.8334982998335221;0.015560412139791223;0.015561644661066758;0.7977891633026486;0.014893458735001726;1.044840914428119;0.7978237611373403;1.0099215077951753
76.04638;1.0444563408633332;0.8331579798362312;0.797854112717044;-4.49035980151343e-07;-3.990206782680758e-07;1.0100513215970337;10.001563377660181;0.8334985985104156;0.015560368938625158;0.015561627775151536;0.797790646364585;0.01489343255215704;1.0448407847935193;0.7978227854814154;1.0099209828012727
76.05638;1.0444554436402798;0.8331571662747943;0.7978542975430297;-4.491180155799285e-07;-3.9873950809273015e-07;1.0100526846498197;10.001569068518085;0.8334988622213907;0.0155603264081529;0.015561610829307699;0.7977920996961138;0.014893405714404204;1.0448406392194853;0.7978218067556346;1.0099204684042338
76.06638;1.0444544962534053;0.8331564361004599;0.7978544496536115;-4.4919824974273024e-07;-3.9848045662459216e-07;1.0100539871107768;10.001574360138948;0.8334990919174553;0.015560284576560576;0.015561593841506694;0.7977935173315444;0.014893378271847842;1.0448404763902226;0.797820824840566;1.0099199671858134
76.07638;1.0444535062406393;0.8331557928648006;0.7978545705887288;-4.4927648474741495e-07;-3.9824426276942816e-07;1.0100552318993399;10.001579284031276;0.8334992887641827;0.015560243492075094;0.01556157684697329;0.797794892955846;0.014893350279811167;1.0448402946000623;0.797819840108681;1.009919480350622
76.08638;1.0444524799926669;0.8331552388507465;0.7978546619072585;-4.493523625383659e-07;-3.9803152382630816e-07;1.0100564225779844;10.001583869681724;0.8334994541912935;0.01556020321228557;0.015561559887395158;0.7977962204838319;0.01489332178124375;1.044840092316822;0.7978188536845999;1.00991900879392
76.09638;1.0444514227331054;0.8331547747360312;0.7978547253036334;-4.494254211606616e-07;-3.9784270402935396e-07;1.010057563063397;10.001588137523436;0.8334995897912373;0.01556016378222415;0.015561543006311527;0.7977974939923136;0.014893292795648445;1.0448398688519747;0.797817867076518;1.009918553181768
76.10638;1.0444503390210789;0.8331543997749838;0.7978547626754807;-4.494948891576282e-07;-3.976782365723015e-07;1.0100586572834058;10.001592087567895;0.8334996972904836;0.015560125221115504;0.01556152624076332;0.7977987076770923;0.014893263316646503;1.0448396245046425;0.7978168815541358;1.0099181136986703
76.11638;1.0444492332283473;0.8331541121963435;0.7978547762019235;-4.495594765390375e-07;-3.975384916763472e-07;1.0100597090048462;10.001595697221914;0.8334997788913971;0.015560087536365041;0.015561509601811888;0.7977998563657958;0.014893233316262865;1.0448393606048698;0.7978158987025172;1.0099176906109908
76.12638;1.04444810985862;0.833153909475606;0.7978547685462567;-4.4961750091076636e-07;-3.974235759529177e-07;1.0100607224502256;10.001598928479693;0.833499837644037;0.015560050745506952;0.015561493058269524;0.7978009357425426;0.014893202758469334;1.044839079493818;0.7978149212992218;1.0099172848925326
76.13638;1.0444469736236919;0.8331537884233609;0.7978547425722414;-4.4966714257296753e-07;-3.973332966367181e-07;1.0100617030794767;10.001601738076097;0.8334998773649314;0.015560014876784349;0.01556147654274255;0.79780194207243;0.014893171611956007;1.0448387839840496;0.7978139525978047;1.0099168982616504
76.14638;1.0444458290893377;0.8331537453008827;0.7978547008629776;-4.4970648237402356e-07;-3.9726736127719616e-07;1.0100626572759563;10.001604086108118;0.8334999020099851;0.015559979956333413;0.015561459975564875;0.7978028720945822;0.014893139859008024;1.0448384769849892;0.7978129952420008;1.0099165328767787
76.15638;1.0444446799509397;0.8331537762454871;0.7978546460591186;-4.497333478141964e-07;-3.97225467419372e-07;1.0100635911296254;10.001605941507426;0.833499914829406;0.015559946002370918;0.015561443289682512;0.7978037231213392;0.014893107507603805;1.0448381616640046;0.7978120515297265;1.0099161911269778
76.16638;1.0444435280651931;0.8331538778751112;0.7978545816214805;-4.4974525281212153e-07;-3.9720726437084995e-07;1.0100645090760956;10.001607288723756;0.8334999179268893;0.01555991302089375;0.015561426445084474;0.7978044929051519;0.014893074599037525;1.0448378412723365;0.7978111239311632;1.009915875939848
76.17638;1.0444423726097969;0.8331540473484951;0.797854511830775;-4.4973960659493625e-07;-3.9721232426405443e-07;1.0100654126634658;10.001608128539264;0.8334999126113344;0.015559881002421979;0.01556140942835836;0.7978051791976386;0.014893041201950572;1.0448375186091006;0.7978102148077171;1.0099155911688062
76.18638;1.0444412101895706;0.83315428184248;0.7978544413151601;-4.497139846594884e-07;-3.972400012328943e-07;1.0100663001963157;10.00160846607181;0.833499899966569;0.015559849928840111;0.015561392242335373;0.7978057795971502;0.014893007403112926;1.0448371960067921;0.7978093258813767;1.009915341507592
76.19638;1.0444400359811;0.8331545783350465;0.797854375092125;-4.496661858814849e-07;-3.9728927864347283e-07;1.010067167823584;10.00160830133352;0.8334998811305807;0.01555981978405321;0.015561374893811767;0.7978062920070692;0.014892973305935163;1.0448368759681832;0.7978084579341131;1.0099151323227704
76.20638;1.0444388449724804;0.8331549340067482;0.797854318634084;-4.4959428339096057e-07;-3.9735883975907517e-07;1.010068011076408;10.001607631447543;0.8334998571472277;0.015559790560439803;0.015561357386655601;0.7978067152318707;0.014892939030739443;1.0448365614849502;0.7978076109245056;1.0099149696830336
76.21638;1.0444376325881837;0.8331553466776218;0.7978542772959424;-4.494968038996664e-07;-3.9744735227379644e-07;1.0100688258148338;10.001606456211544;0.833499828280149;0.015559762260274647;0.015561339728991257;0.7978070493590941;0.014892904704563052;1.0448362557218847;0.797806784742256;1.009914860224823
76.22638;1.0444363945963404;0.8331558149557386;0.7978542558309684;-4.4937270906737145e-07;-3.975537880352663e-07;1.0100696085294674;10.001604780623522;0.8334997938127853;0.015559734890751692;0.015561321944775148;0.797807295803852;0.014892870438764158;1.0448359618860483;0.7978059803051337;1.0099148107320994
76.23638;1.0444351266866834;0.8331563381906862;0.7978542583497203;-4.4922120647745556e-07;-3.9767754886742913e-07;1.0100703564300622;10.001602612788597;0.833499752661803;0.015559708455329039;0.01556130406783918;0.7978074569766408;0.014892836309056011;1.044835683152676;0.797805199952336;1.0099148278721666
76.24638;1.0444338243525966;0.8331569161668011;0.7978542883002193;-4.4904164888407724e-07;-3.9781829671957245e-07;1.0100710675916447;10.001599960050543;0.8334997033506569;0.01555968295131113;0.015561286127450195;0.7978075356398387;0.014892802349539063;1.0448354222104248;0.79780444671165;1.009914918222708
76.25638;1.0444324832471397;0.8331575487544004;0.7978543486008215;-4.488334151014631e-07;-3.979757208285494e-07;1.010071740774925;10.00159682542881;0.8334996434230638;0.01555965837563739;0.015561268152950943;0.7978075341784451;0.01489276856094742;1.044835181092545;0.7978037234756026;1.0099150881496264
76.26638;1.044431099988663;0.8331582359702515;0.79785444178516;-4.4859579780787375e-07;-3.981494436174596e-07;1.0100723747203497;10.001593205480587;0.8334995697518085;0.01555963473266772;0.015561250191608277;0.7978074542764795;0.014892734934464512;1.0448349613764847;0.7978030324871033;1.0099153431130792
76.27638;1.0444296727890905;0.8331589782453814;0.7978545694496801;-4.4832809221482307e-07;-3.983389958933737e-07;1.0100729673230755;10.001589093257362;0.8334994794669218;0.015559612038298485;0.015561232311607972;0.797807297225733;0.01489270147641304;1.04483476403558;0.797802374648238;1.0099156866700023
76.28638;1.0444282009089294;0.8331597762674583;0.7978547315252478;-4.4802971180461807e-07;-3.9854383679399827e-07;1.0100735151647982;10.001584481813861;0.8334993702976247;0.01555959031170016;0.015561214585433528;0.7978070645801367;0.014892668209567226;1.0448345888638075;0.7978017494704667;1.009916120139002
76.29638;1.044426684040533;0.8331606304081075;0.7978549264992145;-4.4770013541862457e-07;-3.987632513861309e-07;1.0100740134553643;10.0015793611801;0.833499240432258;0.015559569560014266;0.015561197069889973;0.7978067585806549;0.014892635163869858;1.0448344341214761;0.7978011562958104;1.0099166429853064
76.30638;1.044425122695784;0.833161540571516;0.7978551522573548;-4.4733878827757326e-07;-3.989960862381696e-07;1.0100744563271207;10.00157371635861;0.8334990883635064;0.015559549778014365;0.01556117979700908;0.7978063821653414;0.014892602378517123;1.0448342970674305;0.7978005952265138;1.0099172536046195
76.31638;1.0444235179923478;0.8331625069202062;0.797855406672745;-4.4694500756350477e-07;-3.9924083911633907e-07;1.0100748376389976;10.001567537103552;0.8334989126288325;0.01555953096505779;0.0155611627816448;0.7978059389192348;0.014892569901133228;1.0448341749087815;0.7978000667170769;1.0099179505405915
76.32638;1.0444218704955714;0.8331635307402844;0.797855687892779;-4.465182286946723e-07;-3.994961862330404e-07;1.01007515178002;10.00156082932729;0.8334987118690602;0.015559513139151937;0.015561146039942216;0.7978054330059545;0.014892537776340795;1.0448340651458843;0.7977995708173687;1.0099187329317298
76.33638;1.0444201799592734;0.8331646144481804;0.7978559942914943;-4.4605829669491533e-07;-3.997612550819898e-07;1.0100753939669571;10.001553608860563;0.8334984854657579;0.015559496332119033;0.015561129600464824;0.7978048687897323;0.014892506037791372;1.0448339655892913;0.7977991068706746;1.0099195996223145
76.34638;1.0444184460620884;0.8331657605556382;0.7978563238807058;-4.4556549031524235e-07;-4.000354014114311e-07;1.0100755605611536;10.00154588520479;0.8334982338019232;0.01555948056889378;0.015561113494507298;0.797804249963544;0.014892474704065644;1.044833874860504;0.7977986737973731;1.0099205484509626
76.35638;1.044416668929434;0.8331669703961078;0.7978566735902444;-4.450402275001039e-07;-4.0031793362533144e-07;1.0100756492420104;10.00153765764746;0.8334979577352105;0.015559465856902656;0.015561097738189106;0.7978035787620517;0.014892443776512526;1.0448337930760008;0.7977982706758638;1.00992157654505
76.36638;1.0444148491202798;0.8331682439424165;0.797857038961331;-4.4448283399591717e-07;-4.006079527643708e-07;1.0100756584204145;10.001528921767896;0.8334976582742973;0.015559452199921551;0.01556108232462584;0.7978028565038559;0.014892413249181466;1.0448337221778294;0.7977978968990367;1.0099226808994513
76.37638;1.0444129871541736;0.8331695806535253;0.7978574144574315;-4.438934439222686e-07;-4.0090426711720375e-07;1.0100755870001508;10.001519674827946;0.8334973366528886;0.015559439615799586;0.015561067223583386;0.7978020851011314;0.014892383130671016;1.0448336658883954;0.7977975522222492;1.0099238585030403
76.38638;1.044411083217329;0.8331709796278266;0.7978577943327757;-4.4327201185419166e-07;-4.012055593588518e-07;1.010075435143741;10.001509922144976;0.833496994207235;0.015559428140280376;0.015561052386512326;0.7978012677089965;0.014892353456052174;1.0448336291115154;0.797797237257705;1.0099251061117973
76.39638;1.0444091378918445;0.8331724388602679;0.7978581735215344;-4.426185169354804e-07;-4.015106566450998e-07;1.0100752046635386;10.001499680106281;0.8334966325250751;0.015559417817071979;0.015561037758486926;0.7978004081166838;0.014892324275295646;1.044833617086992;0.7977969536950119;1.0099264203444902
76.40638;1.0444071532836756;0.8331739549840457;0.7978585479698663;-4.419331648100512e-07;-4.018185674017446e-07;1.0100748986401407;10.001488967902173;0.8334962539170676;0.015559408680561456;0.015561023284699181;0.7977995100624752;0.014892295636378432;1.0448336349578489;0.7977967037730154;1.0099277981780637
76.41638;1.0444051331908295;0.8331755235459658;0.7978589143556172;-4.412164862392051e-07;-4.021285244948919e-07;1.0100745208515485;10.001477802612124;0.8334958609746977;0.015559400750201884;0.0155610089138087;0.7977985773297233;0.014892267585072191;1.0448336875852868;0.7977964894071952;1.0099292368775579
76.42638;1.044403082130717;0.8331771392419456;0.7978592696150303;-4.404694427147384e-07;-4.0244019328112744e-07;1.0100740749901647;10.001466208453639;0.83349545558598;0.015559394044400503;0.01556099461438652;0.7977976140460922;0.01489224018118701;1.044833779391899;0.7977963116851907;1.0099307329957194
76.43638;1.0444010043161962;0.8331787962972338;0.7978596105534508;-4.396933037484139e-07;-4.027535991004965e-07;1.0100735643792462;10.001454224435474;0.8334950392231821;0.01555938859015952;0.01556098039120517;0.7977966241880422;0.01489221350981096;1.0448339140501763;0.7977961715666511;1.0099322816114291
76.44638;1.0443989032829735;0.8331804889614617;0.7978599335866506;-4.388892441251589e-07;-4.03068727047381e-07;1.0100729929556225;10.001441903244402;0.8334946139218486;0.015559384416355923;0.01556096627778925;0.7977956105645838;0.014892187668214998;1.0448340937805776;0.7977960713911645;1.00993387672041
76.45638;1.04439678198361;0.8331822119485855;0.7978602352389704;-4.3805822705094164e-07;-4.0338528567480824e-07;1.0100723664789593;10.00142930650372;0.8334941820097194;0.015559381548435001;0.015560952311274868;0.79779457428625;0.014892162747676624;1.0448343192245957;0.7977960154227105;1.009935512053995
76.46638;1.0443946434459244;0.8331839608700283;0.7978605135057687;-4.3720128746156846e-07;-4.0370275774882667e-07;1.0100716925668651;10.001416493338812;0.833493744831462;0.015559380008026445;0.015560938512396639;0.7977935151957767;0.014892138837652297;1.0448345904303253;0.7977960086998598;1.0099371811124318
76.47638;1.0443924918518526;0.8331857322198679;0.7978607684000191;-4.363196921799304e-07;-4.040205323397806e-07;1.010070980044409;10.001403508781017;0.8334933019656511;0.015559379805465425;0.01556092488054688;0.7977924326270021;0.014892116038048568;1.0448349078252681;0.7977960555768858;1.0099388762834944
76.48638;1.0443903329915254;0.8331875226271573;0.7978610006324213;-4.3541480447616e-07;-4.0433808430152384e-07;1.010070238721079;10.00139038321258;0.833492851621483;0.015559380931434233;0.015560911398738837;0.797791325565385;0.014892094457961148;1.0448352725944372;0.7977961592882972;1.0099405884189305
76.49638;1.0443881738770318;0.8331893284772467;0.7978612099671462;-4.3448795326463883e-07;-4.046550980574281e-07;1.0100694792762706;10.001377135600963;0.8334923916878496;0.015559383356144733;0.0155608980480421;0.797790192789118;0.014892074205957815;1.0448356863997434;0.7977963219937657;1.0099423079583203
76.50638;1.044386022685911;0.8331911465280704;0.7978613951121778;-4.335405244829059e-07;-4.0497128777373947e-07;1.0100687128939139;10.001363776115218;0.8334919205142017;0.015559387035545111;0.015560884830197517;0.7977890339293668;0.014892055382369923;1.0448361505579353;0.7977965444843554;1.009944026532489
76.51638;1.0443838890366761;0.8331929740124819;0.797861554932425;-4.3257417056052056e-07;-4.0528615290912577e-07;1.010067950766469;10.001350314373264;0.8334914374049399;0.015559391928020787;0.015560871782421113;0.7977878505840935;0.014892038075195319;1.0448366656926642;0.7977968259348656;1.0099457377868493
76.52638;1.0443817833082842;0.8331948074304292;0.7978616893541048;-4.315909273197788e-07;-4.055989792610121e-07;1.0100672034394729;10.001336766102195;0.8334909431435251;0.01555939800923099;0.015560858975413849;0.7977866461769259;0.014892022357481457;1.0448372321615749;0.7977971640348359;1.0099474375301785
76.53638;1.0443797154041479;0.8331966417030213;0.7978617993281801;-4.305931379138731e-07;-4.059087765418234e-07;1.0100664806560038;10.001323150664803;0.8334904402546014;0.015559405267326784;0.01556084650335202;0.7977854248041526;0.014892008286149618;1.0448378506619742;0.7977975552945217;1.009949123326665
76.54638;1.0443776939359735;0.8331984711352287;0.7978618869725805;-4.295831568781889e-07;-4.062141308620549e-07;1.010065791610137;10.001309487362022;0.8334899325665478;0.015559413690500361;0.015560834470891356;0.797784190144335;0.014891995902910135;1.044838522888372;0.7977979955542936;1.0099507935652163
76.55638;1.0443757257761064;0.8332002909051124;0.7978619560549352;-4.285629693435265e-07;-4.0651340139438516e-07;1.0100651444476294;10.001295793834652;0.8334894241462666;0.015559423263296625;0.01556082297223773;0.7977829448401447;0.014891985234978528;1.0448392519012706;0.7977984803412105;1.00995244680891
76.56638;1.044373816305436;0.8332020972321037;0.7978620115137418;-4.275341241684974e-07;-4.0680502092977463e-07;1.0100645452900983;10.00128208286571;0.8334889185378036;0.015559433968594863;0.015560812075461714;0.7977816903611868;0.014891976294569247;1.044840041504377;0.7977990045201762;1.0099540820355237
76.57638;1.044371970199177;0.8332038869188861;0.7978620584461722;-4.264981098917646e-07;-4.07087417941295e-07;1.010063997891254;10.001268358148444;0.8334884189789056;0.015559445788043849;0.015560801829273569;0.7977804276658336;0.014891969078012412;1.0448408950980979;0.7977995619221752;1.0099556990488099
76.58638;1.0443701919288229;0.8332056574492054;0.797862101911066;-4.254566903354359e-07;-4.073588001549057e-07;1.010063504326469;10.001254609198625;0.8334879286586484;0.0155594587016994;0.015560792270013618;0.7977791583713301;0.014891963567781505;1.044841815176016;0.7978001458473281;1.0099572982577294
76.59638;1.044368485930681;0.8332074073098837;0.7978621471414767;-4.244119139576445e-07;-4.0761723998155563e-07;1.0100630662848207;10.001240805679824;0.8334874501993708;0.015559472686491433;0.01556078341765644;0.7977778851343682;0.01489195974173178;1.0448428034513588;0.7978007501239458;1.0099588801245571
76.60638;1.0443668564016253;0.8332091361778216;0.7978621996248372;-4.233660905472094e-07;-4.0786104959197147e-07;1.0100626857519004;10.00122689703956;0.8334869852391739;0.015559487707010267;0.015560775284010734;0.7977766108144375;0.014891957584246043;1.0448438608952113;0.7978013697745121;1.0099604451461672
76.61638;1.0443653064801106;0.8332108451082223;0.7978622651064738;-4.223217727315008e-07;-4.080890997932775e-07;1.0100623645574305;10.001212822023922;0.8334865348262467;0.015559503708475187;0.015560767887094132;0.7977753375403585;0.014891957088253315;1.0448449877679127;0.7978020008035486;1.0099619946546246
76.62638;1.0443638372492368;0.8332125367626707;0.7978623489340599;-4.212815469623616e-07;-4.0830079082938383e-07;1.0100621037221418;10.001198521645161;0.8334861001841692;0.015559520620890525;0.015560761253757624;0.7977740663051601;0.014891958246108483;1.0448461838282304;0.7978026396704202;1.009963531530693
76.63638;1.0443624473709914;0.833214215253449;0.7978624548294244;-4.2024790010136875e-07;-4.0849571814262755e-07;1.010061903224992;10.001183945756036;0.8334856832736033;0.015559538364213333;0.015560755416800463;0.7977727969383218;0.014891961039394481;1.0448474479497356;0.7978032831667792;1.0099650597852048
76.64638;1.0443611337706191;0.8332158854172654;0.7978625843443227;-4.192233169254578e-07;-4.0867331927996465e-07;1.0100617618995735;10.001169051246269;0.8334852864836302;0.015559556856187014;0.015560750412474667;0.797771528842679;0.014891965435655144;1.0448487770538604;0.7978039287565382;1.0099665831998277
76.65638;1.0443598931831126;0.8332175523916568;0.7978627372466632;-4.1821031931763463e-07;-4.088326983959634e-07;1.010061677312197;10.001153793988914;0.8334849115267956;0.015559576021377272;0.015560746276167712;0.7977702621158476;0.014891971389273829;1.0448501658464924;0.7978045748040207;1.0099681041576563
76.66638;1.0443587239228438;0.8332192217714054;0.7978629120631949;-4.1721132688473174e-07;-4.089726291754261e-07;1.010061646075847;10.001138119976554;0.8334845590186304;0.015559595788508955;0.01556074303583744;0.7977689976443932;0.014891978845809183;1.0448516078974681;0.7978052202582436;1.0099696232425146
76.67638;1.0443576266016021;0.8332208993483403;0.797863106847772;-4.1622841030021226e-07;-4.0909168131386015e-07;1.0100616650127372;10.001121963502158;0.8334842289823101;0.015559616083226206;0.015560740709476252;0.7977677361670695;0.014891987750069394;1.0448530966866676;0.7978058646272228;1.0099711396521125
76.68638;1.0443566031775473;0.8332225904214461;0.7978633200091765;-4.152631548279631e-07;-4.091883627101841e-07;1.0100617320781569;10.001105253529186;0.8334839209121738;0.015559636827569393;0.015560739308528236;0.7977664774559428;0.01489199804936424;1.04485462598674;0.7978065084172026;1.0099726525143349
76.69638;1.0443556557333413;0.8332242997362396;0.7978635499991135;-4.143168260567891e-07;-4.0926127027453783e-07;1.0100618460835806;10.001087921380993;0.8334836335165077;0.015559657942954386;0.01556073883884331;0.7977652201218209;0.01489200968710149;1.0448561903710045;0.7978071525080044;1.0099741618668936
76.70638;1.0443547859310773;0.8332260317333627;0.7978637942695521;-4.133905462062568e-07;-4.0930933920235187e-07;1.0100620063226506;10.001069903832358;0.8334833651458635;0.015559679349393785;0.01556073930031815;0.7977639618016584;0.014892022594769464;1.0448577859292425;0.7978077965759505;1.0099756677762823
76.71638;1.0443539947631515;0.8332277900308074;0.7978640491299952;-4.1248525199114246e-07;-4.093319509016724e-07;1.0100622127165217;10.00105114160984;0.8334831143723281;0.0155597009598453;0.015560740689720175;0.7977626994061244;0.014892036692508399;1.0448594105145563;0.7978084385188696;1.009977168864727
76.72638;1.044353282863419;0.8332295766721948;0.797864310506426;-4.116017603602299e-07;-4.0932875141243167e-07;1.0100624657359387;10.00103157525803;0.8334828800379085;0.015559722674334763;0.01556074300155247;0.7977614296437002;0.014892051897433254;1.0448610634182018;0.7978090753024452;1.009978662223629
76.73638;1.044352651586206;0.833231392131061;0.7978645746183878;-4.107410771398696e-07;-4.092995336303962e-07;1.0100627659795127;10.001011142823161;0.8334826614291928;0.0155597443742216;0.015560746227858163;0.7977601498671842;0.014892068131847408;1.0448627446856114;0.7978097039792248;1.0099801441793888
76.74638;1.0443521040289354;0.8332332356487837;0.797864838011343;-4.0990452735559316e-07;-4.092442751616539e-07;1.0100631136978933;10.000989781405572;0.8334824587585532;0.01555976592182847;0.015560750362880255;0.7977588583209282;0.014892085327126731;1.0448644542298962;0.7978103220278572;1.0099816106525321
76.75638;1.0443516449437682;0.8332351050800268;0.7978650971129919;-4.0909348528823537e-07;-4.0916310249543086e-07;1.0100635084486287;10.000967429744449;0.8334822734019913;0.015559787173376036;0.015560755407716217;0.7977575535367882;0.01489210342231041;1.0448661911509733;0.7978109272741789;1.0099830571674993
76.76638;1.0443512795558445;0.833236996675533;0.797865348264268;-4.0830905182277274e-07;-4.0905620379076823e-07;1.010063949365121;10.000944029551647;0.8334821080156285;0.015559807994977252;0.015560761361858938;0.7977562342187257;0.014892122360959747;1.044867953274814;0.7978115177504456;1.0099844790583146
76.77638;1.0443510125854791;0.8332389054657313;0.7978655883196399;-4.075520601659549e-07;-4.089237558169992e-07;1.0100644356722903;10.000919519811546;0.8334819663513946;0.015559828268195844;0.015560768205059325;0.7977548999970455;0.014892142092463334;1.0448697367593507;0.7978120913012545;1.0099858717959933
76.78638;1.0443508480616357;0.833240825456119;0.79786581464477;-4.0682333433785207e-07;-4.087658322401269e-07;1.0100649664896737;10.000893829252412;0.8334818519885555;0.01555984788899867;0.015560775893094236;0.7977535515152838;0.014892162576475708;1.0448715361419083;0.797812645203019;1.0099872310736437
76.79638;1.0443507890718244;0.8332427492842438;0.7978660244169808;-4.061237400251268e-07;-4.0858239052186934e-07;1.0100655405877885;10.000866885522171;0.8334817666707826;0.015559866771220223;0.015560784371554334;0.7977521894066494;0.014892183782002223;1.0448733446723226;0.7978131761440239;1.0099885527587773
76.80638;1.0443508366438596;0.8332446685452666;0.7978662142349152;-4.054538272746916e-07;-4.083734038752582e-07;1.0100661569193534;10.000838636639788;0.8334817102713539;0.015559884856753373;0.015560793586842682;0.7977508137294387;0.014892205680685451;1.0448751546790023;0.7978136802824343;1.0099898328519725
76.81638;1.0443509885083153;0.8332465748450514;0.7978663805581028;-4.048134653471243e-07;-4.081389296137293e-07;1.0100668151899908;10.000809063187866;0.8334816825113501;0.015559902124302147;0.01556080348734158;0.7977494247048644;0.014892228244310574;1.0448769583163675;0.7978141533358925;1.009991067485815
76.82638;1.0443512393265448;0.8332484605370134;0.7978665206875708;-4.0420175709828113e-07;-4.0787905404456e-07;1.0100675157493222;10.000778176791416;0.8334816843660754;0.015559918587449189;0.015560814021361795;0.7977480237796235;0.014892251445951887;1.0448787481962674;0.7978145907784967;1.0099922530847572
76.83638;1.044351582036769;0.8332503191057962;0.7978666331061522;-4.0361708092355836e-07;-4.0759396579940846e-07;1.0100682584982903;10.000746010918377;0.8334817182079964;0.015559934280316275;0.015560825133829842;0.7977466138529986;0.014892275254668057;1.0448805173230111;0.7978149884233569;1.0099933864125652
76.84638;1.0443520087872722;0.8332521452683235;0.797866716726198;-4.0305726222905754e-07;-4.072841868782912e-07;1.0100690414377733;10.000712607557587;0.833481787368748;0.01555994923947907;0.015560836765542945;0.7977451985456707;0.014892299628214084;1.044882258954246;0.7978153434615766;1.009994464240663
76.85638;1.0443525113378662;0.8332539348444042;0.7978667702085298;-4.025199123429668e-07;-4.0695070483780446e-07;1.0100698605533394;10.000678003737766;0.8334818958327166;0.015559963493435693;0.01556084885252645;0.7977437812848212;0.014892324515951403;1.0448839667691545;0.7978156547861629;1.0099954826787503
76.86638;1.0443530813244448;0.8332556849592315;0.7978667919547164;-4.0200264856715224e-07;-4.0659483581275766e-07;1.0100707111730958;10.000642226481432;0.833482048216491;0.015559977059296112;0.015560861320850423;0.7977423649265375;0.014892349867517477;1.0448856348651407;0.7978159223728877;1.0099964367492813
76.87638;1.0443537100669649;0.8332573942674474;0.7978667803409178;-4.0150308691559557e-07;-4.0621795913141383e-07;1.0100715890835972;10.000605301021574;0.8334822496998973;0.015559989938703821;0.015560874086091244;0.7977409516735625;0.014892375635369702;1.0448872572245083;0.7978161471644207;1.009997321194933
76.88638;1.044354387969693;0.8332590627608703;0.7978667340001512;-4.0101885392946947e-07;-4.0582133428374194e-07;1.010072490556112;10.00056726011899;0.8334825057529816;0.015560002121271298;0.015560887052909844;0.7977395430132471;0.014892401774756162;1.0448888273544708;0.7978163316689098;1.0099981320298448
76.89638;1.0443551047463637;0.8332606915881249;0.7978666521030663;-4.0054767396903343e-07;-4.054060764552105e-07;1.0100734119119241;10.000528145772705;0.8334828215136509;0.015560013602170372;0.015560900104079943;0.797738140038437;0.014892428248408274;1.0448903390032969;0.797816479908223;1.0099988670584943
76.90638;1.044355851105745;0.8332622825008107;0.7978665343673718;-4.000873503967443e-07;-4.049732394186163e-07;1.0100743492290198;10.00048800825697;0.8334832011088347;0.015560024393535685;0.01556091309642569;0.7977367437868116;0.0148924550274587;1.044891787330944;0.7978165961151599;1.0099995252083878
76.91638;1.0443566203593841;0.8332638364477014;0.7978663804810148;-3.996358160678804e-07;-4.04523768418188e-07;1.0100752983840506;10.000446902359743;0.8334836477934916;0.015560034522602349;0.015560925872619456;0.7977353551208738;0.014892482083417308;1.0448931695724306;0.797816683411611;1.0100001062047828
76.92638;1.0443574085120848;0.8332653524834066;0.797866189259295;-3.9919146339712555e-07;-4.040584386832178e-07;1.0100762551117812;10.000404883031212;0.8334841642556464;0.01556004403223218;0.015560938271339558;0.7977339745970071;0.01489250938243536;1.0448944852801538;0.7978167437845627;1.0100006108904767
76.93638;1.044358213744316;0.833266827956766;0.7978659585533823;-3.9875328370048957e-07;-4.035780658450036e-07;1.0100772144727954;10.000362005118088;0.8334847520111927;0.015560052980385056;0.01556095013269046;0.7977326024167266;0.014892536884091789;1.0448957360931532;0.7978167788601855;1.0100010413087557
76.94638;1.0443590360469905;0.8332682595234865;0.7978656860505017;-3.98320627738481e-07;-4.0308363923097694e-07;1.0100781703296966;10.000318321042869;0.833485410732931;0.015560061427216047;0.01556096131084016;0.7977312384404546;0.014892564539601002;1.044896924903236;0.7978167902665639;1.0100014004989795
76.95638;1.0443598764229975;0.8332696441454329;0.7978653699195881;-3.9789309640025396e-07;-4.025761750138158e-07;1.0100791159004976;10.00027387438835;0.8334861385319934;0.015560069420012618;0.015560971692698738;0.797729882777961;0.01489259229725207;1.0448980552102651;0.7978167794557133;1.0100016921305826
76.96638;1.0443607361741971;0.8332709797342388;0.7978650088980863;-3.9747065444745353e-07;-4.0205664970528676e-07;1.0100800450261127;10.000228696821152;0.8334869328069329;0.015560076986701515;0.015560981204996382;0.7977285365274835;0.014892620117171492;1.0448991310027045;0.7978167475386632;1.0100019199474741
76.97638;1.0443616167267498;0.8332722657296247;0.7978646024490115;-3.970537080006044e-07;-4.015261070342009e-07;1.0100809528986057;10.00018281140083;0.833487790755595;0.015560084135741437;0.01556098980102489;0.7977272015732217;0.01489264798368103;1.044900156556072;0.7978166951789475;1.0100020876641083
76.98638;1.044362519388055;0.8332735032571457;0.7978641510785034;-3.966430540447399e-07;-4.0098575269356677e-07;1.0100818357461094;10.000136238104762;0.8334887092699691;0.015560090864490287;0.015560997442064331;0.7977258798813751;0.01489267590634309;1.0449011362981053;0.7978166224114854;1.0100021990442305
76.99638;1.0443634450931383;0.8332746944234483;0.7978636564050359;-3.96239721615042e-07;-4.004369306656027e-07;1.0100826903748696;10.000088995975384;0.8334896846097828;0.015560097173866392;0.01556100408317403;0.7977245733473726;0.014892703906748263;1.0449020751951072;0.7978165286777184;1.0100022572534297
77.00638;1.0443643942278225;0.8332758416206437;0.7978631211231134;-3.9584481185774067e-07;-3.998809671563257e-07;1.010083514231799;10.000041104668428;0.8334907120085391;0.015560103079698928;0.015561009663910502;0.7977232840130787;0.014892731998469333;1.044902978914748;0.797816413042037;1.0100022646464049
77.01638;1.0443653665602808;0.8332769473560178;0.7978625489541382;-3.954595073981918e-07;-3.993189917643739e-07;1.0100843054859174;9.999992588944334;0.8334917855476969;0.015560108618679205;0.01556101410901617;0.7977220141215741;0.014892760172790977;1.0449038532732204;0.7978162742664396;1.0100022237253348
77.02638;1.0443663614167236;0.8332780141583827;0.7978619443934103;-3.95085326386715e-07;-3.987518887576155e-07;1.0100850630146734;9.999943476829875;0.8334928990330688;0.015560113845744928;0.015561017335328099;0.7977207656190514;0.014892788396996879;1.044904703723556;0.7978161109705777;1.0100021374100185
77.03638;1.0443673777846234;0.8332790444432379;0.7978613123341625;-3.9472423224911263e-07;-3.981803053630203e-07;1.0100857865795683;9.999893791784828;0.8334940470281733;0.015560118818106162;0.0155610192640056;0.7977195393004266;0.014892816626025306;1.0449055348422385;0.7978159219725527;1.0100020081772976
77.04638;1.0443684143624883;0.8332800405762586;0.7978606578087232;-3.9437827823836446e-07;-3.9760469449052323e-07;1.0100864767918207;9.999843555563565;0.8334952247069287;0.015560123573393413;0.01556101983732154;0.7977183348698048;0.014892844817776642;1.0449063495388273;0.7978157064439472;1.0100018377679125
77.05638;1.044369469481417;0.8332810050945251;0.7978599860200628;-3.9404924391914533e-07;-3.9702564738725445e-07;1.0100871344057551;9.999792801446992;0.8334964274773845;0.01556012812150712;0.015561019024529233;0.7977171521553298;0.014892872942736292;1.0449071490953232;0.7978154638590064;1.0100016277987531
77.06638;1.0443705410033257;0.833281940891021;0.7978593027149579;-3.937385972826328e-07;-3.9644430900266327e-07;1.0100877596108988;9.999741583151273;0.833497651413176;0.015560132458547721;0.015561016813424906;0.797715991966159;0.014892900986887177;1.044907934179242;0.7978151940816707;1.0100013800341805
77.07638;1.0443716268726124;0.8332828514281834;0.7978586147028136;-3.934475132001403e-07;-3.9586238892171185e-07;1.0100883522600241;9.99968997329177;0.8334988933416506;0.01556013658698697;0.015561013198603648;0.7977148556506087;0.014892928943415474;1.0449087054275792;0.7978148978966934;1.0100010958814387
77.08638;1.0443727256482582;0.8332837407515368;0.797857929999081;-3.9317683416187925e-07;-3.952818636891424e-07;1.0100889125704933;9.999638050328574;0.8335001497679725;0.01556014052730967;0.015561008176050339;0.7977137441540701;0.014892956796773521;1.0449094632257736;0.7978145775567361;1.0100007760564618
77.09638;1.0443738360204984;0.8332846131339858;0.7978572572008835;-3.9292706781430647e-07;-3.947046947598388e-07;1.0100894413566899;9.99958588334875;0.8335014160252621;0.015560144317228046;0.01556100175408902;0.7977126578239467;0.014892984515888786;1.044910207643682;0.7978142364972369;1.0100004209095248
77.10638;1.0443749562100644;0.8332854729753614;0.7978566044398026;-3.926984522688953e-07;-3.9413262687259486e-07;1.0100899396734202;9.99953352974911;0.8335026870809217;0.015560147999674685;0.015560993973514391;0.7977115969193721;0.014893012059846326;1.044910939138939;0.7978138783805163;1.0100000310978965
77.11638;1.044376084380964;0.8332863249014664;0.7978559786207863;-3.9249104805288427e-07;-3.9356702484021227e-07;1.0100904084913767;9.999481040291283;0.8335039589732657;0.015560151608012877;0.015560984909774212;0.7977105619242817;0.014893039383171694;1.0449116591295766;0.7978135061438398;1.0099996083659877
77.12638;1.044377219521424;0.8332871734605862;0.797855385231875;-3.9230476132549655e-07;-3.930088506872122e-07;1.0100908489908011;9.999428461320798;0.8335052290320731;0.015560155158364078;0.015560974651917468;0.7977095533304339;0.014893066437013644;1.044912369108703;0.7978131212705449;1.009999155948891
77.13638;1.0443783617298035;0.8332880227149916;0.7978548286357205;-3.9213939574746464e-07;-3.924588560959498e-07;1.0100912626419676;9.999375838032895;0.8335064953600534;0.015560158654139563;0.015560963285057175;0.7977085711672485;0.014893093175761098;1.044913069010799;0.7978127235816355;1.009998678279326
77.14638;1.0443795120300832;0.8332888761517855;0.7978543124235613;-3.9199481342380594e-07;-3.9191778661263584e-07;1.0100916503384694;9.99932321812688;0.833507756893761;0.015560162097601641;0.015560950890495445;0.7977076146907636;0.014893119566132658;1.0449137569091957;0.797812311964219;1.0099981800491584
77.15638;1.0443806722296833;0.8332897370126999;0.7978538393851695;-3.918710889004026e-07;-3.9138648659053546e-07;1.010092011864119;9.999270651008773;0.8335090134555906;0.015560165499339767;0.01556093755099922;0.7977066824178801;0.01489314558286068;1.0449144301469104;0.7978118855971117;1.0099976648595437
77.16638;1.0443818445468622;0.8332906087208362;0.797853411278487;-3.9176863592676203e-07;-3.908660197363278e-07;1.010092346387221;9.999218183060389;0.8335102650998477;0.015560168877606194;0.015560923350855576;0.797705772502201;0.014893171192851506;1.044915086043478;0.7978114443290242;1.0099971345921313
77.17638;1.0443830310226043;0.8332914946886667;0.7978530287571794;-3.916881426444577e-07;-3.90357827115993e-07;1.010092653030581;9.999165853915693;0.8335115115974528;0.015560172242367349;0.015560908374169794;0.7977048832405171;0.014893196344349456;1.0449157215440408;0.7978109878244862;1.0099965899888201
77.18638;1.0443842332844737;0.8332923975204006;0.797852691618447;-3.916302783367639e-07;-3.898638155535539e-07;1.0100929309097701;9.999113699072042;0.8335127526152925;0.01556017557860474;0.015560892705927096;0.7977040131665238;0.014893220972478029;1.0449163328608415;0.7978105149149763;1.0099960314709788
77.19638;1.0443854524832925;0.8332933183688133;0.7978523993295799;-3.9159562048228386e-07;-3.8938622187613236e-07;1.0100931786868257;9.999061755078596;0.8335139883128644;0.015560178852914112;0.015560876434174049;0.7977031606724286;0.014893245025150815;1.044916915591279;0.7978100242195607;1.0099954599278753
77.20638;1.0443866888051871;0.8332942569411029;0.7978521514031574;-3.915848202525266e-07;-3.8892721773793917e-07;1.0100933945578134;9.999010064774579;0.8335152196587512;0.01556018204008347;0.01556085964601409;0.7977023236954027;0.014893268494061833;1.044917464878703;0.7978095152845852;1.0099948774284109
77.21638;1.0443879407717547;0.8332952118739834;0.7978519473775356;-3.915987171060216e-07;-3.884885674995179e-07;1.0100935773903101;9.998958685943176;0.8335164476883141;0.015560185141186258;0.015560842417149603;0.7977014998227011;0.014893291416334026;1.0449179754018503;0.7978089892069776;1.009994287141406
77.22638;1.0443892050561003;0.8332961810804549;0.7978517868733125;-3.916385732259159e-07;-3.8807169232032965e-07;1.010093727520982;9.9989076937995;0.8335176726014484;0.015560188177259942;0.015560824811411907;0.797700686799439;0.01489331384065119;1.0449184415341883;0.797808448844204;1.0099936923558133
77.23638;1.0443904770177574;0.8332971623484076;0.7978516700994259;-3.917063010995749e-07;-3.8767793574577144e-07;1.0100938458003048;9.998857171166875;0.8335188939401349;0.015560191166874548;0.01556080689198658;0.7976998831057679;0.014893335797364475;1.0449188578740403;0.7978078988957968;1.0099930953957883
77.24638;1.0443917517692627;0.8332981542448302;0.797851598269607;-3.918042475032185e-07;-3.873085902513788e-07;1.0100939319294404;9.99880720372133;0.8335201110447643;0.015560194110445456;0.015560788727617444;0.7976990882942842;0.014893357294726085;1.0449192193813097;0.7978073453955606;1.009992497385663
77.25638;1.044393025323665;0.8332991565325858;0.797851573325543;-3.919347267699484e-07;-3.869647525103762e-07;1.0100939839595875;9.998757886428825;0.8335213230359191;0.015560196996140615;0.015560770391074686;0.7976983030081883;0.014893378321985432;1.0449195208038629;0.7978067947504512;1.0099918987674443
77.26638;1.0443942951305;0.8333001697190147;0.7978515973485887;-3.920996019331366e-07;-3.8664730540101716e-07;1.010093999143789;9.99870932422193;0.8335225290565001;0.015560199815115736;0.015560751958310361;0.7976975288100661;0.014893398849431746;1.0449197564821195;0.797806253136198;1.0099912996167884
77.27638;1.0443955600506263;0.8333011942585814;0.7978516724105768;-3.922998783340229e-07;-3.863570080127671e-07;1.0100939745549873;9.99866162331149;0.8335237288171468;0.015560202571308537;0.015560733514957481;0.7976967678927581;0.014893418832977817;1.044919920926997;0.7978057259976803;1.0099906995824453
77.28638;1.0443968204342637;0.8333022298122107;0.7978518008322281;-3.9253557647996374e-07;-3.860945941998944e-07;1.0100939069839874;9.998614881907422;0.8335249221371197;0.01556020528171248;0.015560715163324116;0.797696022277624;0.014893438220572028;1.0449200092745259;0.7978052171736567;1.0099900977764547
77.29638;1.044398078388412;0.8333032749783527;0.7978519853905837;-3.928060088579777e-07;-3.8586092107959775e-07;1.010093793477222;9.998569184255537;0.8335261077767417;0.015560207967037484;0.015560697015893922;0.7976952928163977;0.014893456954424367;1.0449200174175277;0.797804728466101;1.0099894925709265
77.30638;1.0443993374444462;0.8333043278536032;0.7978522294255793;-3.9310993869304436e-07;-3.856571210741994e-07;1.0100936325730308;9.998524603241146;0.8335272833167038;0.015560210642224593;0.015560679183262802;0.7976945793197863;0.014893474974910028;1.0449199422288091;0.7978042602748886;1.00998888126272
77.31638;1.0444006010028357;0.8333053869079227;0.7978525369257943;-3.934455178447038e-07;-3.8548457938005905e-07;1.0100934244862763;9.998481208549721;0.8335284456725265;0.015560213313284268;0.015560661769489437;0.7976938816177398;0.014893492228180283;1.0449197812512077;0.7978038125993492;1.0099882598890728
77.32638;1.044401870658235;0.8333064517441403;0.7978529123845798;-3.938103998976843e-07;-3.853446945356712e-07;1.010093170038892;9.99843906975361;0.8335295914031084;0.015560215978056758;0.01556064486989905;0.7976931997482295;0.014893508665885041;1.0449195316467825;0.7978033858588377;1.0099876238729355
77.33638;1.044403146053772;0.8333075235444539;0.7978533602762707;-3.9420194804427065e-07;-3.8523868652671444e-07;1.0100928698039644;9.998398255566354;0.8335307174893619;0.015560218629533785;0.01556062857138472;0.7976925330938976;0.014893524235976374;1.0449191899416297;0.7978029814771269;1.009986969510877
77.34638;1.044404425650325;0.833308604869412;0.7978538845181555;-3.946172744725586e-07;-3.851675768968454e-07;1.0100925240453622;9.998358834626586;0.8335318220634071;0.015560221259326318;0.015560612955612254;0.7976918802012218;0.014893538876202586;1.0449187531064463;0.7978026018919981;1.0099862949919742
77.35638;1.044405707428942;0.8333096991841141;0.7978544882344846;-3.950531638995125e-07;-3.851321041951451e-07;1.0100921331246102;9.998320876344966;0.8335329040723788;0.01556022385829238;0.015560598095536332;0.7976912395614247;0.014893552516679776;1.0449182197446834;0.7978022500117026;1.0099856003686571
77.36638;1.044406989729161;0.8333108105950742;0.7978551735680339;-3.955060463528065e-07;-3.8513262445875744e-07;1.0100916979535108;9.99828445036261;0.8335339625074752;0.015560226414136548;0.015560584046049064;0.7976906098435951;0.014893565090938025;1.0449175908109287;0.7978019288291667;1.0099848867803223
77.37638;1.0444082711662872;0.8333119436393361;0.7978559413905608;-3.9597209919902824e-07;-3.8516922137191595e-07;1.0100912201288716;9.998249626362805;0.8335349960921746;0.015560228908804805;0.015560570840873294;0.7976899896322945;0.01489357654865385;1.0449168696019515;0.7978016410907345;1.0099841551901354
77.38638;1.0444095497329036;0.8333131029471758;0.7978567911552021;-3.9644748222026595e-07;-3.852418283811894e-07;1.0100907015363516;9.998216474932336;0.8335360034245014;0.015560231319744393;0.015560558506726451;0.7976893777740899;0.014893586858933305;1.0449160605414949;0.7978013883474696;1.0099834062126227
77.39638;1.0444108232388565;0.8333142928286037;0.7978577210933684;-3.969286576336918e-07;-3.8535008096225385e-07;1.0100901437621024;9.998185066276607;0.8335369832616173;0.015560233623225042;0.015560547082758402;0.7976887738209115;0.014893596002505808;1.0449151675109463;0.7978011703596722;1.0099826417435185
77.40638;1.0444120904123642;0.8333155169679889;0.7978587288807233;-3.9741258431350485e-07;-3.8549313122967957e-07;1.0100895479244691;9.998155463878293;0.8335379346923751;0.015560235795626303;0.015560536619630968;0.7976881779930499;0.014893603969278503;1.0449141929438672;0.7978009859301985;1.0099818659109419
77.41638;1.0444133508821076;0.8333167783795358;0.797859812591883;-3.9789661501885515e-07;-3.856698098705193e-07;1.0100889144671548;9.998127714999054;0.8335388570885967;0.015560237815526068;0.015560527166155507;0.7976875910241094;0.014893610764938375;1.044913138083664;0.7978008340799685;1.0099810839002685
77.42638;1.044414604607122;0.8333180794030159;0.7978609711187128;-3.9837829783455564e-07;-3.858788425049829e-07;1.0100882428301772;9.998101843098647;0.8335397501962464;0.015560239668713376;0.015560518760589321;0.7976870138084917;0.014893616411743407;1.0449120041492268;0.797800714391021;1.0099803005215873
77.43638;1.0444158514078465;0.8333194217487178;0.7978622036062752;-3.9885531611270373e-07;-3.8611885577806e-07;1.010087532228358;9.99807784607357;0.8335406148667075;0.015560241352135561;0.01556051141891121;0.7976864471563433;0.014893620950073842;1.044910793199838;0.7978006268805641;1.009979520006135
77.44638;1.0444170906145782;0.8333208068182698;0.7978635088018698;-3.9932549525066466e-07;-3.8638849762531133e-07;1.010086782936227;9.998055701089532;0.833541453984105;0.015560242876257282;0.015560505124915358;0.7976858922098016;0.014893624448421933;1.0449095077582449;0.7978005721071041;1.0099787464901475
77.45638;1.044418320931363;0.8333222355442675;0.7978648851825334;-3.997867873969685e-07;-3.86686525256982e-07;1.0100859964988695;9.998035370879087;0.8335422722669755;0.01556024426972361;0.015560499834180227;0.7976853508254291;0.014893626999831279;1.0449081499295314;0.7978005514133373;1.009977984329724
77.46638;1.0444195402039487;0.8333237075001766;0.7978663312054435;-4.0023728570432625e-07;-3.8701160379412437e-07;1.0100851752694058;9.998016802860434;0.8335430747710588;0.015560245580033596;0.015560495486458999;0.7976848255445509;0.014893628702749935;1.0449067205906069;0.7978005666104312;1.0099772380871435
77.47638;1.0444207452509608;0.8333252207263062;0.7978678448076799;-4.0067528998866794e-07;-3.873621599805942e-07;1.0100843217871802;9.99799992427088;0.8335438656939047;0.015560246858158164;0.015560492021849217;0.7976843194586307;0.014893629654940586;1.0449052188139478;0.7978006191055677;1.0099765127977642
77.48638;1.0444219325327353;0.8333267725142941;0.7978694227635753;-4.010993231142101e-07;-3.8773638238557825e-07;1.0100834379645087;9.997984645019258;0.8335446485905763;0.015560248139239757;0.015560489393508637;0.7976838354319311;0.014893629958373587;1.0449036424742433;0.7978007096489673;1.009975814489916
77.49638;1.0444230991500654;0.8333283596719473;0.7978710606545112;-4.015081769941317e-07;-3.8813216614030496e-07;1.010082524723506;9.997970869211507;0.8335454271332738;0.015560249439034763;0.01556048757018653;0.7976833749863086;0.014893629716316062;1.0449019898242515;0.7978008392615854;1.0099751498921807
77.50638;1.0444242428259396;0.833329978039451;0.7978727530484664;-4.0190126846240043e-07;-3.8854702506812144e-07;1.0100815823529192;9.997958506487334;0.8335462052448056;0.01556025075582889;0.015560486534416215;0.7976829383530739;0.014893629027298464;1.0449002607575864;0.7978010100466268;1.009974525505101
77.51638;1.0444253610870802;0.8333316224079739;0.7978744935698874;-4.022790017922884e-07;-3.8897815100633427e-07;1.0100806113461887;9.997947476307392;0.8335469870440948;0.01556025207110828;0.015560486277410688;0.797682525340489;0.014893627979833351;1.0448984576178646;0.797801224875938;1.0099739469269606
77.52638;1.0444264510655117;0.8333332873953547;0.7978762748903168;-4.0264259499518075e-07;-3.8942265432089557e-07;1.0100796132059167;9.997937707824157;0.8335477770363985;0.015560253360232288;0.015560486789495205;0.7976821356253633;0.014893626647049506;1.0448965852300698;0.7978014865521043;1.0099734183144582
77.53638;1.044427510392885;0.8333349685899217;0.7978780886210018;-4.0299363695410796e-07;-3.8987771412236176e-07;1.0100785904894374;9.99792913973438;0.8335485796191716;0.0155602546024131;0.015560488054978096;0.7976817688394644;0.014893625084708241;1.0448946494318379;0.7978017969465218;1.0099729420730168
77.54638;1.0444285380808265;0.8333366625947611;0.7978799255785924;-4.0333386070546603e-07;-3.9034053246469113e-07;1.0100775464092493;9.997921717396201;0.8335493978936458;0.015560255777473017;0.015560490056099056;0.7976814249239446;0.014893623332052835;1.0448926550951656;0.7978021565141328;1.0099725192223854
