time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.55638;1.0444295341093865;0.8333383658667168;0.7978817767570633;-4.0366502683707393e-07;-3.908082009509861e-07;1.010076484384705;9.997915386598757;0.8335502331371353;0.015560256864805305;0.015560492776992285;0.7976811040815563;0.014893621414065675;1.0448906052693292;0.7978025647258686;1.0099721501823944
77.56638;1.0444304980554757;0.8333400740757154;0.797883634346738;-4.039886710270714e-07;-3.912776581373191e-07;1.010075407376484;9.99791008901116;0.8335510852072087;0.015560257852915958;0.015560496198476924;0.7976808065273985;0.014893619345017914;1.0448885018264484;0.7978030206870464;1.0099718352372338
77.57638;1.0444314283113239;0.8333417824700096;0.7978854917992156;-4.043059254835697e-07;-3.917459336019472e-07;1.0100743176804263;9.99790576126041;0.833551953134931;0.015560258743811145;0.01556050028678046;0.7976805325496638;0.014893617135770013;1.04488634677941;0.7978035232272618;1.0099715741820996
77.58638;1.0444323228248402;0.8333434860893313;0.7978873429462482;-4.0461760641835167e-07;-3.922103850002457e-07;1.010073217600684;9.99790233413848;0.8335528356195182;0.015560259547864006;0.01556050498962955;0.7976802823608424;0.014893614803633685;1.0448841431718596;0.7978040713368239;1.009971365631219
77.59638;1.044433180594544;0.8333451798316436;0.7978891813010791;-4.0492422471365906e-07;-3.926686222242375e-07;1.0100721101234391;9.997899734008618;0.833553731251956;0.015560260281998129;0.015560510249571124;0.7976800558118929;0.014893612378183122;1.0448818950782375;0.7978046649639668;1.009971206710796
77.60638;1.0444340023881238;0.8333468590208682;0.797891000205382;-4.0522584821872086e-07;-3.931183953530923e-07;1.0100709989620804;9.997897888686783;0.8335546384070043;0.015560260967343484;0.015560516014103132;0.7976798526322914;0.014893609901737218;1.044879607153214;0.7978053048087808;1.009971092927505
77.61638;1.0444347904300775;0.8333485201306484;0.7978927934953903;-4.055221511236868e-07;-3.935576980502985e-07;1.0100698882962291;9.997896727336519;0.8335555551226851;0.01556026162066024;0.015560522213862216;0.7976796728682002;0.01489360742180758;1.0448772846844936;0.7978059914532303;1.0099710180167343
77.62638;1.0444355477516483;0.8333501609069629;0.7978945562375503;-4.0581249800934104e-07;-3.939849488933322e-07;1.01006878257355;9.99789617450017;0.8335564790992991;0.015560262255044165;0.015560528732322899;0.7976795168297286;0.014893604975912854;1.0448749337869292;0.7978067251369547;1.0099709746939505
77.63638;1.0444362772792686;0.8333517799570159;0.7978962850619351;-4.060958880639478e-07;-3.94398953481755e-07;1.0100676863756959;9.997896151425767;0.8335574079450836;0.015560262893828104;0.015560535408651833;0.7976793845782698;0.014893602584810667;1.0448725606049871;0.7978075059032788;1.0099709564997006
77.64638;1.0444369808121157;0.8333533765853547;0.7978979774828225;-4.0637108798283856e-07;-3.947985911822713e-07;1.0100666043761837;9.997896582632684;0.8335583394212153;0.01556026357627098;0.015560542066820268;0.7976792755585257;0.014893600263605209;1.0448701703138217;0.797808333320816;1.0099709587457986
77.65638;1.0444376588194728;0.8333549508926696;0.7978996306372554;-4.06636879454526e-07;-3.9518255282319544e-07;1.0100655409582715;9.99789740049274;0.8335592709798865;0.015560264343851944;0.015560548541220305;0.7976791886945289;0.014893598037151555;1.0448677670317554;0.7978092060200394;1.009970977783088
77.66638;1.0444383112962512;0.8333565039228037;0.7979012411074248;-4.0689209599243826e-07;-3.955493828789893e-07;1.0100644989790417;9.997898550240793;0.8335601992512016;0.015560265228960502;0.015560554686372637;0.7976791226439746;0.014893595936318265;1.044865354204964;0.7978101215929907;1.0099710104506678
77.67638;1.0444389386006454;0.8333580379528951;0.7979028061289408;-4.071358035129764e-07;-3.9589780136256463e-07;1.0100634790517142;9.997899994682436;0.8335611205444385;0.015560266259271904;0.015560560375176662;0.7976790762638313;0.014893593972862456;1.0448629348464629;0.7978110769031836;1.0099710544552891
77.68638;1.0444395415286236;0.8333595560676152;0.7979043245701664;-4.0736768536207783e-07;-3.9622706154950746e-07;1.0100624810051917;9.997901712362246;0.8335620316888048;0.015560267460900432;0.015560565496254413;0.7976790493843542;0.014893592128397817;1.0448605116431124;0.7978120687239938;1.009971108550347
77.69638;1.0444401212031973;0.8333610606933335;0.7979057970268826;-4.0758796795818553e-07;-3.96537036959215e-07;1.0100615060399871;9.997903689490789;0.8335629304061235;0.015560268859376097;0.015560569955168002;0.7976790428907884;0.014893590375898698;1.0448580872309532;0.7978130945058518;1.009971172093038
77.70638;1.044440679135744;0.8333625523923084;0.7979072256991958;-4.0779695698527704e-07;-3.9682807999538823e-07;1.010060556745948;9.997905913252822;0.8335638152870949;0.015560270483170591;0.015560573676786055;0.7976790578282702;0.014893588699531687;1.044855664042881;0.7978141528251548;1.009971245056035
77.71638;1.0444412165763282;0.8333640298228593;0.7979086139386711;-4.079948549450701e-07;-3.9710083955116593e-07;1.0100596350515088;9.99790837252124;0.8335646855695518;0.01556027235656772;0.015560576604501226;0.7976790948309286;0.01489358709394629;1.0448532430956279;0.7978152434710131;1.0099713289790042
77.72638;1.0444417331549583;0.8333654905897866;0.7979099652604026;-4.0818191182770015e-07;-3.973560528932808e-07;1.0100587407728652;9.997911060745691;0.8335655409382149;0.015560274488535086;0.01556057869186829;0.7976791542483774;0.014893585565996518;1.0448508235048604;0.7978163672082527;1.0099714273522011
77.73638;1.0444422265397135;0.8333669321254954;0.7979112827698882;-4.083586457319108e-07;-3.9759442210007636e-07;1.0100578719111266;9.997913971120388;0.833566381159434;0.01556027687354211;0.015560579891682497;0.7976792364627124;0.014893584144910113;1.0448484041624664;0.7978175248618677;1.009971544871327
77.74638;1.0444426936539914;0.8333683520838623;0.7979125691646274;-4.085259773000607e-07;-3.978166835558591e-07;1.010057025442086;9.997917092313253;0.8335672053652999;0.015560279498377013;0.0155605801533719;0.7976793424588217;0.01489358288276077;1.0448459855430625;0.7978187164791807;1.009971687098636
77.75638;1.0444431321174241;0.8333697485617353;0.7979138263322847;-4.086850733538398e-07;-3.9802366532288474e-07;1.010056197926115;9.997920417070095;0.8335680115169878;0.015560282348166612;0.015560579426908442;0.7976794741261134;0.014893581841004123;1.0448435696075564;0.7978199416424271;1.0099718604750234
77.76638;1.044443541311926;0.8333711204977923;0.7979150546696288;-4.088369799823308e-07;-3.9821616968991945e-07;1.0100553858816852;9.997923952606099;0.8335687968515492;0.015560285408184058;0.015560577670914493;0.7976796336123697;0.014893581076038585;1.0448411584980875;0.7978212001449125;1.0099720715572915
77.77638;1.0444439230724956;0.8333724679211185;0.7979162530396208;-4.089823663406062e-07;-3.983948665528577e-07;1.0100545854650134;9.997927720028784;0.8335695593436322;0.015560288657647966;0.015560574864183949;0.7976798224957816;0.014893580631630649;1.0448387538948596;0.7978224921768299;1.0099723263700342
77.78638;1.0444442812171908;0.8333737916498967;0.7979174194180173;-4.091214602310743e-07;-3.985603459423311e-07;1.010053792212236;9.997931748346865;0.8335702986976029;0.01556029206476229;0.015560571007058469;0.7976800417328639;0.014893580535431685;1.04483635790594;0.797823818247364;1.009972630605592
77.79638;1.0444446197338655;0.8333750929256019;0.7979185514815914;-4.092540901863952e-07;-3.9871320947368305e-07;1.0100530017343494;9.997936069815301;0.8335710156659746;0.015560295594893928;0.015560566112500231;0.7976802921753533;0.014893580801844367;1.0448339743692505;0.7978251790103417;1.0099729895360539
77.80638;1.044444941265;0.8333763733913934;0.797919646885817;-4.093798547568041e-07;-3.988540736303429e-07;1.0100522107326328;9.99794071416497;0.8335717106999468;0.015560299228715775;0.01556056020657395;0.7976805748617822;0.014893581442582786;1.0448316090021166;0.7978265749991795;1.009973406889016
77.81638;1.04444524748908;0.8333776346847835;0.7979207036223431;-4.09498296782378e-07;-3.9898356174330317e-07;1.0100514177073272;9.997945702353023;0.8335723833223337;0.015560302970478205;0.015560553336853335;0.7976808905896877;0.014893582469677508;1.0448292682122067;0.7978280061081241;1.0099738836211318
77.82638;1.0444455405708961;0.8333788775372949;0.7979217202117446;-4.0960882656688427e-07;-3.9910239189499143e-07;1.0100506226918737;9.997951046376642;0.8335730322686442;0.015560306839310738;0.015560545569827874;0.7976812390870669;0.014893583887099306;1.0448269577011724;0.7978294707872002;1.0099744178510814
77.83638;1.0444458238483665;0.8333801015541598;0.7979226952530009;-4.0971061981459694e-07;-3.992115344137314e-07;1.0100498257359303;9.997956751783216;0.8335736561455538;0.015560310864543046;0.015560536978684075;0.7976816187466;0.01489358568778337;1.044824681962456;0.7978309658438193;1.009975005857816
77.84638;1.0444461015844655;0.8333813058243937;0.7979236269069047;-4.0980280634809506e-07;-3.9931231944026193e-07;1.0100490257139905;9.997962814687899;0.8335742543241065;0.015560315091243787;0.015560527635755973;0.7976820272434563;0.014893587854421396;1.0448224446436416;0.797832487525846;1.0099756431217828
77.85638;1.0444463784555296;0.8333824895255662;0.797924513084029;-4.09884722730809e-07;-3.994063043313448e-07;1.0100482205830588;9.997969216077752;0.8335748271973534;0.015560319581221746;0.015560517611494636;0.7976824621674389;0.014893590356278104;1.0448202491458867;0.7978340328218029;1.009976324813821
77.86638;1.0444466589111527;0.8333836523003216;0.7979253521371096;-4.099558932127214e-07;-3.9949493609338363e-07;1.010047408163554;9.997975920358998;0.8335753754768055;0.015560324409569384;0.015560506972384277;0.7976829210286552;0.014893593149600913;1.044818098695348;0.7978355999240787;1.00997704610676
77.87638;1.044446946773841;0.8333847941767418;0.797926143408134;-4.100157573890945e-07;-3.9957929440538035e-07;1.0100465863807262;9.997982879217192;0.8335758994745488;0.015560329666059464;0.015560495777555316;0.7976834010882007;0.014893596180571242;1.044815995808738;0.7978371879121876;1.0099778028630533
77.88638;1.0444472453050027;0.8333859149657351;0.79792688707959;-4.1006343736054003e-07;-3.996599507325331e-07;1.0100457528803672;9.997990037240642;0.8335763992222727;0.015560335460818437;0.015560484080220963;0.7976838993726311;0.014893599386417745;1.0448139423256628;0.7978387958409385;1.0099785921125835
77.89638;1.0444475572812173;0.8333870139152465;0.7979275834399561;-4.100977354852818e-07;-3.997368859228071e-07;1.010044904354614;9.99799733656092;0.8335768749900111;0.015560341922122065;0.015560471934014506;0.7976844124811516;0.014893602699253472;1.0448119403034641;0.7978404219195294;1.0099794117831178
77.90638;1.044447885421515;0.8333880897534871;0.7979282325325855;-4.1011735698185096e-07;-3.99809670896479e-07;1.0100440361432799;9.998004719209037;0.833577327116448;0.015560349180429645;0.015560459400763199;0.797684936399407;0.014893606053472732;1.0448099925840306;0.797842063246;1.0099802603511283
77.91638;1.0444482334610599;0.8333891408501933;0.7979288346261697;-4.1012122946950627e-07;-3.998778993104253e-07;1.0100431426130376;9.998012128657459;0.833577755122451;0.015560357354800738;0.015560446556639317;0.7976854670587263;0.014893609388937468;1.0448081024650793;0.7978437156775744;1.0099811368506968
77.92638;1.0444486063295677;0.8333901660606565;0.7979293909784166;-4.1010868599399465e-07;-3.9994145186456927e-07;1.0100422177360842;9.998019512081608;0.8335781573419866;0.015560366551983945;0.015560433490933105;0.7976860012391093;0.014893612643537746;1.0448062731450205;0.7978453739764163;1.0099820408162286
77.93638;1.0444490088141969;0.8333911658416255;0.7979299042229513;-4.1007940598716215e-07;-4.000004151962948e-07;1.0100412553994575;9.998026821718415;0.8335785317210089;0.015560376866995733;0.0155604202967961;0.7976865369991054;0.014893615744341991;1.0448045073382088;0.7978470323898451;1.0099829717168871
77.94638;1.044449444775247;0.8333921423925589;0.7979303779529959;-4.100332346769684e-07;-4.000549898924227e-07;1.0100402501314627;9.998034019444647;0.8335788769387089;0.015560388379957003;0.015560407062938842;0.7976870736230967;0.014893618612289364;1.0448028067435569;0.7978486850326533;1.0099839282018463
77.95638;1.0444499177815398;0.8333930988837783;0.7979308158087411;-4.099700902371206e-07;-4.001056310366901e-07;1.010039197967118;9.9980410818401;0.8335791928676127;0.015560401156411196;0.015560393870279937;0.7976876112438789;0.014893621179545465;1.0448011719416188;0.7978503261561037;1.0099849077237606
77.96638;1.0444504316154064;0.8333940384205079;0.7979312206805846;-4.098900009834664e-07;-4.0015314217420636e-07;1.0100380964680848;9.998047993948195;0.8335794804985102;0.015560415252877418;0.01556038078708613;0.7976881504763433;0.014893623402885194;1.0447996031084612;0.7978519507413282;1.009985906480845
77.97638;1.044450989794431;0.833394963357451;0.797931594459307;-4.097931402341987e-07;-4.0019846927652534e-07;1.0100369443699897;9.998054741609737;0.8335797417902187;0.015560430718872031;0.015560367862117196;0.7976886923846919;0.014893625260417142;1.0447981004865403;0.7978535547682478;1.0099869194807858
77.98638;1.0444515949340747;0.8333958754030903;0.7979319387229444;-4.0967982186902456e-07;-4.002423959825527e-07;1.0100357415392323;9.99806131783513;0.8335799793631462;0.015560447596661512;0.01556035512550222;0.7976892382986791;0.01489362674213739;1.0447966645131537;0.797855134610643;1.0099879409910844
77.99638;1.0444522490722796;0.833396776103125;0.7979322556990164;-4.095504723314463e-07;-4.002853298090398e-07;1.01003448874002;9.998067733004476;0.8335801958105645;0.015560465931712893;0.015560342598563627;0.7976897892766109;0.01489362784876873;1.044795296150801;0.7978566862116194;1.0099889657294003
78.00638;1.0444529543055905;0.8333976673707686;0.7979325483407793;-4.094056106211739e-07;-4.0032723426256985e-07;1.0100331870639108;9.99807401349876;0.8335803930429987;0.01556048578238477;0.015560330305080677;0.7976903458947032;0.014893628591364649;1.0447939968251114;0.7978582050192641;1.0099899903130802
78.01638;1.0444537122216573;0.8333985520488147;0.7979328197642772;-4.092459438819749e-07;-4.0036774647243454e-07;1.0100318377745767;9.998080190899971;0.8335805726077216;0.015560507210003238;0.015560318281437538;0.7976909087400873;0.014893628987019158;1.0447927678621864;0.7978596865945785;1.0099910137480863
78.02638;1.0444545227939064;0.8333994340049605;0.7979330727093782;-4.090725747460393e-07;-4.004063083536345e-07;1.0100304427102136;9.99808629422715;0.8335807367430771;0.015560530265086041;0.015560306580223776;0.7976914788844685;0.014893629058040642;1.0447916103499195;0.7978611269028244;1.0099920367797084
78.03638;1.0444553842694786;0.8334003175325896;0.7979333088989198;-4.0888708113875326e-07;-4.004422236607309e-07;1.010029004351781;9.998092352820377;0.8335808888119851;0.015560554985697809;0.015560295262227415;0.7976920574636024;0.014893628826098614;1.0447905254724579;0.7978625221274165;1.0099930610763153
78.04638;1.044456293893508;0.8334012064391225;0.7979335289724688;-4.086912956767909e-07;-4.0047470853827114e-07;1.0100275251946658;9.998098406229698;0.833581032915433;0.015560581397922426;0.015560284387537971;0.7976926449235018;0.014893628296848736;1.0447895143049357;0.7978638687161275;1.0099940884585898
78.05638;1.0444572484664065;0.8334021031842679;0.7979337336135254;-4.0848700876163575e-07;-4.00502969929983e-07;1.0100260075594596;9.998104511235098;0.8335811733932043;0.015560609513673879;0.01556027401184578;0.7976932409669769;0.014893627450499772;1.0447885768276621;0.7978651639417563;1.0099951200996042
78.06638;1.0444582442012804;0.8334030085934532;0.7979339241175467;-4.0827593313601355e-07;-4.0052640276115897e-07;1.0100244544240684;9.998110737822303;0.8335813144408425;0.015560639328724632;0.015560264178176327;0.7976938451330586;0.01489362623888274;1.044787711283338;0.7978664064882406;1.0099961562312356
78.07638;1.044459276643641;0.8334039225448625;0.797934101566159;-4.0805988746250326e-07;-4.0054470239742285e-07;1.010022869947717;9.9981171552999;0.8335814600293326;0.015560670821256933;0.015560254911245536;0.7976944570937667;0.014893624582959734;1.0447869145817243;0.7978675965559092;1.009997196443697
78.08638;1.0444603416854306;0.8334048447802296;0.7979342662475151;-4.078409328322344e-07;-4.005576624014393e-07;1.0100212587723403;9.998123820200997;0.8335816142962038;0.015560703954054069;0.015560246227781085;0.7976950760792361;0.014893622382306243;1.0447861830650949;0.7978687354182791;1.0099982400841105
78.09638;1.0444614366900933;0.8334057746515173;0.7979344177418956;-4.076213611868567e-07;-4.0056492047970847e-07;1.010019625024793;9.998130772798705;0.8335817817759507;0.015560738675382135;0.015560238143973074;0.7976957001893263;0.014893619539098887;1.0447855129603185;0.7978698244219377;1.009999286161028
78.10638;1.0444625606107738;0.8334067104091949;0.7979345551100624;-4.074034892016078e-07;-4.005658876568356e-07;1.010017972290557;9.998138036257618;0.8335819669916035;0.015560774916733877;0.015560230664263396;0.7976963262957135;0.014893615978696933;1.0447849004912457;0.7978708640372081;1.0100003326573876
78.11638;1.0444637136535044;0.8334076493944955;0.7979346773581893;-4.071893474466622e-07;-4.005598147046504e-07;1.0100163045265877;9.998145614044411;0.8335821741453217;0.015560812597012526;0.01556022376907997;0.7976969499368478;0.014893611654570491;1.0447843417367793;0.7978718538115982;1.010001376112929
78.12638;1.0444648967541101;0.8334085888891919;0.7979347840341459;-4.069806544688267e-07;-4.00545935787899e-07;1.0100146266171186;9.99815349257467;0.8335824070590248;0.015560851624021918;0.015560217414914333;0.7976975652581507;0.014893606545962406;1.0447838323647922;0.7978727930234643;1.010002411945123
78.13638;1.0444661106272155;0.8334095265575076;0.7979348753897075;-4.067790855012313e-07;-4.0052368782244535e-07;1.0100129441288717;9.99816165474245;0.8335826686049722;0.0155608918887714;0.01556021154547674;0.7976981657346727;0.014893600661471731;1.044783367438045;0.7978736813209368;1.0100034348104812
78.14638;1.0444673546469727;0.8334104603414328;0.7979349520627759;-4.065863102647957e-07;-4.0049287578781476e-07;1.0100112630480886;9.998170095635013;0.8335829600251194;0.015560933274285602;0.01556020610712456;0.7976987448902567;0.014893594043834274;1.0447829414886773;0.7978745187798336;1.0100044387702338
78.15638;1.0444686260232443;0.8334113883457686;0.7979350148697479;-4.064037712678861e-07;-4.0045358380029445e-07;1.010009589503221;9.99817882614178;0.8335832807055701;0.015560975675419766;0.01556020105598367;0.7976992967326034;0.014893586762628822;1.0447825488346927;0.7978753055678642;1.0100054178439672
78.16638;1.0444699197463456;0.8334123091296208;0.797935065065259;-4.0623264090448973e-07;-4.0040599266606567e-07;1.0100079291345656;9.99818786052915;0.8335836282529838;0.015561019008066466;0.015560196360556361;0.7976998167620255;0.014893578899236037;1.0447821839341922;0.7978760419311599;1.010006366494364
78.17638;1.044471229928495;0.8334132221595514;0.7979351044490254;-4.0607389713556777e-07;-4.003503818445114e-07;1.010006286765818;9.998197204045423;0.8335839989938986;0.015561063208480327;0.015560192007412812;0.7977003024022434;0.014893570540604565;1.0447818416616306;0.7978767282686683;1.0100072793504495
78.18638;1.044472551582911;0.8334141276673732;0.7979351349111801;-4.0592819482131464e-07;-4.002872131805581e-07;1.0100046669164444;9.998206858085016;0.8335843883312702;0.015561108226425771;0.015560188004980834;0.7977007521285896;0.014893561783068585;1.044781517541367;0.7978773648458924;1.0100081511308707
78.19638;1.0444738803169653;0.8334150258229915;0.7979351581037544;-4.0579567422212324e-07;-4.002171158183013e-07;1.0100030742698598;9.998216832478308;0.8335847905118104;0.015561154013639713;0.015560184386974433;0.7977011647791549;0.01489355273282358;1.0447812078194936;0.7978779516243083;1.0100089773131122
78.20638;1.0444752104675543;0.8334159159077162;0.7979351753239183;-4.056761136651401e-07;-4.001407627672391e-07;1.0100015132936349;9.998227147119636;0.8335851988026254;0.015561200518746479;0.015560181216685457;0.7977015395174509;0.014893543498448033;1.0447809087835278;0.7978784885901652;1.0100097546456592
78.21638;1.0444765345338112;0.8334167960123079;0.7979351871423541;-4.0556936792619324e-07;-4.0005867108266697e-07;1.0099999879698816;9.99823782532321;0.8335856061241725;0.015561247692409933;0.015560178586499482;0.797701875993441;0.014893534185338885;1.0447806159740307;0.797878976357698;1.010010480948076
78.22638;1.0444778442696525;0.8334176634087608;0.7979351932632238;-4.054756067151316e-07;-3.999711366645146e-07;1.0099985024649905;9.998248886952886;0.8335860052821262;0.015561295488422083;0.01556017660914385;0.7977021743506978;0.014893524898005947;1.044780324893492;0.7978794163893251;1.0100111542830403
78.23638;1.044479132039909;0.8334185154626242;0.7979351928725611;-4.0539523807581167e-07;-3.9987846176663817e-07;1.0099970618486513;9.998260345008882;0.8335863889850337;0.015561343851841035;0.015560175407613362;0.7977024348248778;0.014893515742998645;1.044780032403097;0.7978798102411601;1.010011772620086
78.24638;1.0444803914157825;0.8334193504332025;0.7979351849238533;-4.05328744455638e-07;-3.997811482009012e-07;1.0099956718433878;9.998272207828707;0.8335867500721099;0.015561392712017732;0.01556017511276359;0.7977026576910204;0.014893506828125066;1.0447797370568446;0.7978801586762122;1.0100123347552472
78.25638;1.0444816169194202;0.8334201673914555;0.7979351681317399;-4.0527655968850866e-07;-3.996797448700328e-07;1.0099943376802383;9.998284481158302;0.8335870821470239;0.015561441990882764;0.015560175861974845;0.7977028441250079;0.014893498258022195;1.0447794384153966;0.7978804617519188;1.0100128410090434
78.26638;1.0444828036091627;0.8334209654931746;0.7979351410242498;-4.0523900176383305e-07;-3.9957465454998153e-07;1.0099930627467257;9.998297165076048;0.8335873804989304;0.0155614916086517;0.015560177794095343;0.7977029971464842;0.01489349012511941;1.044779136368093;0.797880719189167;1.0100132929243204
78.27638;1.0444839469301934;0.8334217434134955;0.7979351024006044;-4.052161586057671e-07;-3.994661806786328e-07;1.0099918478621344;9.998310253044199;0.8335876424454352;0.015561541482213219;0.015560181045830731;0.797703122023343;0.014893482508208754;1.044778831682954;0.7978809304193862;1.0100136926883339
78.28638;1.044485042580471;0.8334224993412414;0.7979350516851468;-4.052078333912275e-07;-3.993545002896706e-07;1.0099906918036103;9.998323732037068;0.8335878665703705;0.015561591519268782;0.015560185743819203;0.7977032261342973;0.014893475490535565;1.0447785271956787;0.7978810948419514;1.010014042542779
78.29638;1.0444860859473333;0.8334232316906802;0.7979349885902762;-4.0521370580909927e-07;-3.9923953118029696e-07;1.0099895926375215;9.998337576848327;0.8335880514960073;0.015561641606362243;0.015560191987108854;0.797703318045337;0.014893469179195115;1.044778227444063;0.7978812119389275;1.0100143446348966
78.30638;1.0444870717671906;0.8334239398537846;0.7979349127576281;-4.0523342125304787e-07;-3.991210637548685e-07;1.0099885485981406;9.998351751081731;0.8335881951574634;0.015561691608490538;0.015560199841311576;0.7977034062361092;0.014893463701914774;1.044777936730184;0.7978812808016873;1.0100146012572058
78.31638;1.0444879949884982;0.8334246240039558;0.7979348241563321;-4.05266426203039e-07;-3.9899890958999315e-07;1.009987558243688;9.998366218907075;0.8335882950106963;0.015561741382827317;0.015560209355461834;0.7977034983984168;0.014893459188750185;1.0447776577430195;0.7978813000452064;1.0100148146740695
78.32638;1.0444888517461062;0.8334252845036066;0.7979347237611962;-4.0531179832782915e-07;-3.9887269095675504e-07;1.0099866202559722;9.99838094745769;0.8335883490168206;0.015561790786693517;0.015560220573698066;0.7977036011568768;0.014893455758080045;1.0447773920636043;0.7978812684747023;1.0100149868244213
78.33638;1.044489638985302;0.8334259218660187;0.7979346135172913;-4.0536826680517437e-07;-3.987416527804656e-07;1.009985732790346;9.99839589936123;0.8335883567287319;0.015561839682135297;0.015560233529646469;0.7977037196201434;0.014893453509634946;1.0447771415406426;0.797881185433292;1.0100151195071818
78.34638;1.0444903536816799;0.8334265367246507;0.7979344954414027;-4.0543429572582747e-07;-3.986048493984371e-07;1.0099848931639857;9.99841103353108;0.8335883196963377;0.015561887941178711;0.015560248239450142;0.7977038570510125;0.014893452519310553;1.0447769088281982;0.7978810504409338;1.0100152148087613
78.35638;1.0444909931327588;0.8334271292432561;0.7979343708926675;-4.0550814860126056e-07;-3.984614327208891e-07;1.009984098424778;9.998426308660283;0.8335882410646466;0.015561935443248598;0.01556026469825024;0.7977040153334763;0.014893452832322364;1.0447766972709873;0.7978808629824706;1.0100152753232148
78.36638;1.0444915558894239;0.8334276988419118;0.797934240653693;-4.055881257839721e-07;-3.9831076147221243e-07;1.0099833454695764;9.998441675503903;0.8335881248466012;0.015561982072721869;0.015560282879222438;0.7977041959223878;0.014893454461130664;1.044776511054121;0.7978806228702775;1.010015303967435
78.37638;1.0444920419926864;0.8334282446126751;0.7979341053521314;-4.0567286826494723e-07;-3.9815231979705445e-07;1.0099826304991948;9.998457068493654;0.8335879753819389;0.015562027725854513;0.015560302736581698;0.7977044004038392;0.01489345740189891;1.0447763554991008;0.7978803304819109;1.010015303528482
78.38638;1.0444924524268522;0.8334287653103977;0.7979339660521183;-4.0576142761224716e-07;-3.9798555320666153e-07;1.0099819493220072;9.99847241032285;0.8335877969169784;0.015562072315180859;0.015560324212491013;0.797704630625738;0.01489346165737832;1.044776236839231;0.7978799863887692;1.0100152762152639
78.39638;1.0444927890190172;0.8334292586593638;0.7979338247479155;-4.0585319177496895e-07;-3.978098054749667e-07;1.0099812984601524;9.998487622294235;0.8335875932220325;0.015562115761575394;0.01556034724713523;0.7977048886019629;0.014893467241994139;1.0447761613856994;0.7978795909400275;1.010015223188513
78.40638;1.0444930547326232;0.8334297210409578;0.7979336841371825;-4.059478123406501e-07;-3.976244398921749e-07;1.0099806755303282;9.998502631006028;0.833587367430623;0.015562157984560747;0.015560371784616162;0.7977051763878598;0.014893474172676285;1.0447761348502118;0.7978791444603394;1.010015144026054
78.41638;1.044493253118707;0.8334301480756383;0.7979335471679146;-4.060451445246558e-07;-3.9742901423048397e-07;1.0099800786951811;9.99851737323;0.833587121738804;0.015562198904234664;0.01556039777002119;0.7977054963161144;0.014893482459629468;1.04477616199993;0.797878647599113;1.0100150366292784
78.42638;1.044493387615056;0.8334305356427548;0.7979334171090438;-4.0614527404423754e-07;-3.97223319477728e-07;1.0099795063630006;9.998531801701665;0.8335868574772046;0.015562238448264754;0.015560425148032733;0.7977058510825659;0.014893492107379216;1.0447762462081376;0.7978781008314241;1.0100148978234407
78.43638;1.0444934617901422;0.8334308805288224;0.7979332977546575;-4.0624857545913304e-07;-3.970073519222617e-07;1.0099789573588884;9.99854589053395;0.8335865761767948;0.01556227655261033;0.015560453872248239;0.7977062434000772;0.0148935031311304;1.044776389316083;0.7978775034694155;1.0100147242426374
78.44638;1.0444934793977338;0.8334311804347907;0.7979331931796564;-4.063555517239068e-07;-3.9678132503171887e-07;1.0099784312800641;9.998559635985401;0.8335862800742257;0.015562313161464843;0.015560483911600394;0.7977066759735353;0.014893515571925135;1.044776592332551;0.7978768534703441;1.0100145131327174
78.45638;1.0444934433782493;0.8334314337497877;0.7979331071057201;-4.0646650821700243e-07;-3.9654554515287386e-07;1.0099779291924003;9.998573050766595;0.8335859712430026;0.015562348231125208;0.015560515240696345;0.7977071513582434;0.014893529487888366;1.0447768561487751;0.7978761482072843;1.0100142626447606
78.46638;1.0444933551931377;0.833431639389364;0.7979330422237791;-4.065814710389944e-07;-3.963002488268537e-07;1.00997745369485;9.99858615695739;0.8335856505846962;0.015562381734887136;0.015560547825610806;0.7977076710026876;0.014893544927877703;1.0447771809988113;0.7978753853497049;1.0100139715843044
78.47638;1.0444932156201399;0.8334317965499535;0.7979329996457084;-4.0670033132592874e-07;-3.9604569674763597e-07;1.0099770076697434;9.998598981845317;0.8335853173677241;0.015562413672640664;0.015560581614785412;0.7977082345578113;0.014893561917161943;1.0447775650939466;0.7978745632095101;1.010013639370782
78.48638;1.0444930259217204;0.8334319041355561;0.7979329786208148;-4.068229293101579e-07;-3.9578237037404264e-07;1.0099765931676632;9.998611556950138;0.8335849694368349;0.015562444079137152;0.015560616536691796;0.7977088402453711;0.014893580464746526;1.044778004360298;0.7978736806626082;1.0100132662476788
78.49638;1.0444927883519923;0.8334319602130701;0.7979329772029127;-4.0694924674892974e-07;-3.9551089952267206e-07;1.009976211154565;9.998623917741018;0.8335846040471937;0.01556247301247466;0.015560652509016962;0.7977094855082436;0.014893600571260348;1.0447784938748448;0.7978727370614156;1.0100128530129422
78.50638;1.0444925063964057;0.8334319620563827;0.7979329936869309;-4.070798663697392e-07;-3.952316682017603e-07;1.0099758612784233;9.998636098410403;0.8335842183681363;0.015562500532465398;0.015560689449561908;0.7977101673475467;0.014893622226316591;1.0447790293125074;0.797871731999575;1.010012400547265
78.51638;1.0444921848409572;0.8334319069991148;0.7979330271733693;-4.0721628630055677e-07;-3.94944614793422e-07;1.0099755415273157;9.998648124688891;0.8335838092675262;0.015562526694543612;0.015560727277597736;0.7977108826057973;0.014893645410301522;1.0447796069210766;0.797870664713659;1.0100119095926172
78.52638;1.0444918292850889;0.8334317935652118;0.7979330770903879;-4.0736065992825586e-07;-3.9464955848665594e-07;1.0099752479731057;9.998660015622509;0.833583373388735;0.015562551557621334;0.015560765914558336;0.7977116282149371;0.01489367010168136;1.044780222680426;0.797869533653351;1.0100113804647175
78.53638;1.0444914451554606;0.8334316215001961;0.7979331427648365;-4.075152259208995e-07;-3.9434651828035234e-07;1.0099749749440352;9.998671788639466;0.8335829077760434;0.015562575192221989;0.015560805285762097;0.7977124012214167;0.014893696273125898;1.0447808720069713;0.797868336819408;1.0100108129974839
78.54638;1.044491036904567;0.8334313906223775;0.797933223205772;-4.0768193195127996e-07;-3.9403558292160617e-07;1.009974716186512;9.998683453620714;0.8335824104351279;0.015562597677801032;0.015560845313646066;0.7977131989423144;0.014893723880932205;1.0447815497111446;0.797867072373048;1.0100102069388333
78.55638;1.044490608132567;0.8334311002108507;0.7979333174049089;-4.078622852228666e-07;-3.9371664959418655e-07;1.009974465653439;9.998695001817083;0.833581880875965;0.015562619089873367;0.015560885909547162;0.79771401935791;0.014893752861078921;1.0447822495756351;0.7978657387006617;1.0100095622807868
78.56638;1.0444901622363063;0.8334307495906054;0.7979334252355271;-4.080573049454419e-07;-3.9338935127374377e-07;1.0099742168487895;9.998706403252045;0.8335813203543879;0.015562639499321672;0.015560926976731771;0.7977148611892649;0.014893783130812868;1.0447829641695354;0.7978643341157822;1.0100088795972373
78.57638;1.0444897027045434;0.833430338829948;0.7979335474713506;-4.0826763721255306e-07;-3.930530464533805e-07;1.0099739628312194;9.998717614636146;0.8335807312794306;0.0155626589903207;0.015560968418942037;0.7977157236263387;0.014893814589887013;1.0447836850793168;0.7978628568085849;1.010008160445762
78.58638;1.0444892329035806;0.8334298689170416;0.7979336844339634;-4.084937524444638e-07;-3.9270684457510267e-07;1.009973697803764;9.998728592447822;0.8335801165317296;0.015562677674298477;0.01556101014056486;0.7977166061435739;0.014893847123256455;1.044784403425568;0.7978613051065877;1.0100074072466787
78.59638;1.0444887553042417;0.8334293417500847;0.797933834844063;-4.087360208852459e-07;-3.923498479907279e-07;1.0099734180809894;9.998739302491261;0.8335794792314221;0.015562695683878627;0.015561052042422304;0.7977175083734316;0.01489388061307731;1.0447851107239257;0.7978596774343183;1.010006622581186
78.60638;1.04448827051083;0.8334287601155537;0.7979339957799356;-4.0899481193576584e-07;-3.9198144234605593e-07;1.0099731214866574;9.99874972071296;0.8335788225961824;0.015562713149981871;0.015561094027427195;0.7977184299849329;0.014893914953594387;1.0447857995400696;0.7978579719303144;1.0100058087210844
78.61638;1.044487777229855;0.8334281276566452;0.797934163661956;-4.092707198392425e-07;-3.9160125775534454e-07;1.0099728064075668;9.998759829617656;0.8335781499526194;0.015562730175161141;0.015561136009274522;0.7977193707000649;0.01489395005312122;1.0447864638603683;0.7978561866454573;1.0100049679376597
78.62638;1.0444872732300026;0.8334274488382228;0.7979343357174911;-4.0956451175013426e-07;-3.912088405810031e-07;1.0099724711719125;9.998769618151051;0.8335774647471448;0.01556274681756164;0.015561177912777885;0.7977203301530269;0.014893985830136259;1.0447870994465625;0.797854320395842;1.0100041029644118
78.63638;1.0444867562323565;0.8334267286658544;0.7979345106873003;-4.098767060351529e-07;-3.9080350251502e-07;1.0099721136961928;9.998779087916418;0.8335767701347903;0.015562763090676182;0.015561219677931221;0.7977213074274571;0.014894022221816598;1.0447877039004099;0.797852373376279;1.0100032169316169
78.64638;1.044486224203394;0.8334259722389511;0.7979346885656298;-4.102073609140004e-07;-3.903845710525128e-07;1.0099717316458166;9.998788260336873;0.8335760684507035;0.01556277897808884;0.01556126126671009;0.7977223008854144;0.014894059193612225;1.0447882766189671;0.7978503471790737;1.0100023130554407
78.65638;1.0444856746912148;0.8334251845070073;0.797934870012691;-4.105563929449182e-07;-3.899516412479655e-07;1.0099713227852583;9.998797174313895;0.833575360920571;0.01556279445795057;0.015561302650493696;0.797723308494272;0.014894096727072833;1.0447888188713648;0.7978482443986424;1.0100013941552355
78.66638;1.0444851039814353;0.8334243702328071;0.7979350555339412;-4.1092403421291793e-07;-3.8950450969976323e-07;1.0099708848568767;9.998805871646606;0.8335746476177774;0.015562809515932408;0.015561343786814506;0.7977243279971187;0.014894134796403986;1.0447893332054314;0.797846068269538;1.0100004620787746
78.67638;1.044484507914772;0.8334235340077104;0.7979352446785547;-4.113109393898236e-07;-3.8904310628526083e-07;1.0099704156104643;9.998814381186211;0.8335739279841251;0.015562824138455736;0.015561384611861948;0.797725356726902;0.014894173362799188;1.044789821976986;0.7978438228082683;1.0099995179240355
78.68638;1.0444838832300571;0.8334226801355775;0.7979354357417707;-4.117179080672895e-07;-3.885676232057587e-07;1.0099699134772318;9.998822711973421;0.8335732017053956;0.015562838305652794;0.015561425049605766;0.7977263914112099;0.014894212389075996;1.044790286559687;0.7978415131328925;1.0099985627924177
78.69638;1.044483227351308;0.8334218123968704;0.7979356260156479;-4.1214552907546945e-07;-3.880785634742227e-07;1.0099693779754477;9.998830856933763;0.8335724691405055;0.015562851992819914;0.01556146502784415;0.7977274283431861;0.014894251847379372;1.0447907279705622;0.7978391454407847;1.009997597591926
78.70638;1.0444825380137366;0.8334209339511227;0.7979358119794229;-4.125940645521681e-07;-3.8757665308869093e-07;1.009968809590559;9.998838798877319;0.8335717314445001;0.015562865176548714;0.015561504494165795;0.7977284640368815;0.014894291710016246;1.044791147172236;0.7978367265334396;1.009996621989293
78.71638;1.0444818138551024;0.8334200474334671;0.7979359890880491;-4.130635907184379e-07;-3.870627313749983e-07;1.009968209785329;9.998846506528373;0.8335709904725507;0.015562877840643885;0.015561543420330358;0.7977294955953504;0.014894331940844205;1.044791544361059;0.7978342627812232;1.0099956339885034
78.72638;1.0444810543970413;0.8334191552590524;0.7979361518072543;-4.1355403486600544e-07;-3.865376628072759e-07;1.0099675811461124;9.998853926327369;0.8335702481351734;0.01556288997469006;0.015561581792593586;0.7977305201176466;0.014894372493123987;1.0447919188908104;0.7978317591539527;1.009994630629678
78.73638;1.0444802589000972;0.8334182602512142;0.7979362941118873;-4.140649593587612e-07;-3.860024214343288e-07;1.0099669278227499;9.998860984921073;0.8335695057866426;0.015562901571697426;0.015561619598708653;0.7977315339655048;0.014894413309785932;1.0447922700315222;0.7978292195048916;1.0099936090540917
78.74638;1.0444794255673289;0.8334173662966349;0.7979364099224658;-4.1459541918561067e-07;-3.854580606524429e-07;1.009966256276389;9.998867600709989;0.8335687642040731;0.015562912636701067;0.015561656819529835;0.7977325328062851;0.014894454323606112;1.0447925974814818;0.7978266476415938;1.009992567035379
78.75638;1.044478551711338;0.8334164784979071;0.7979364933882152;-4.151440639117879e-07;-3.8490531102953287e-07;1.0099655748215812;9.998873696518164;0.8335680238761938;0.01556292319718368;0.015561693430717642;0.7977335121766714;0.014894495450986844;1.0447929015816615;0.7978240476528629;1.009991502888111
78.76638;1.0444776343682936;0.8334156029774256;0.797936539232662;-4.1570931036101327e-07;-3.8434445478825704e-07;1.0099648916222586;9.998879210401162;0.8335672851373237;0.015562933295761033;0.015561729414886233;0.7977344683516276;0.014894536584427309;1.0447931830418185;0.7978214235338941;1.0099904154709716
78.77638;1.0444766710922113;0.8334147465800239;0.7979365430283812;-4.162894341007741e-07;-3.8377578969294234e-07;1.0099642129934057;9.998884099441108;0.8335665480214004;0.01556294297029729;0.015561764772136496;0.7977353992687394;0.014894577598684827;1.0447934421065708;0.7978187789977955;1.0099893046412112
78.78638;1.044475660976778;0.8334139162610377;0.7979365010069868;-4.16882574269093e-07;-3.832000186448864e-07;1.0099635427820444;9.9988883343444;0.8335658122403166;0.015562952244894283;0.015561799517054997;0.7977363046882537;0.014894618370471522;1.044793678373684;0.7978161175350463;1.0099881715800507
78.79638;1.0444746057675356;0.8334131184614078;0.7979364097034258;-4.1748669660772e-07;-3.8261809928999714e-07;1.00996288245544;9.99889189111934;0.8335650776546519;0.0155629611353769;0.015561833661270556;0.7977371854915987;0.014894658795387511;1.04479389146079;0.7978134423286318;1.009987018239586
78.80638;1.0444735099847902;0.8334123589995698;0.7979362659685256;-4.180995444886947e-07;-3.820310118984557e-07;1.0099622318538577;9.998894747657898;0.8335643449641541;0.015562969656877505;0.015561867194165316;0.7977380428579658;0.014894698792636028;1.0447940813391405;0.797810756160787;1.0099858464238647
78.81638;1.044472379565248;0.8334116433816167;0.7979360668539571;-4.1871874074233186e-07;-3.814399914326313e-07;1.0099615903838681;9.998896889779834;0.8335636161102699;0.015562977825736388;0.015561900078266692;0.7977388781885953;0.014894738301055727;1.0447942485732764;0.7978080616786701;1.0099846578081528
78.82638;1.0444712204110493;0.8334109769478296;0.7979358092722789;-4.1934218899950956e-07;-3.8084677212688635e-07;1.0099609578708157;9.998898319329255;0.8335628940786938;0.015562985656719127;0.015561932260887463;0.797739693762913;0.014894777272718264;1.0447943947379177;0.7978053615439593;1.0099834544960617
78.83638;1.0444700379393093;0.8334103643421246;0.7979354904581816;-4.1996846442040665e-07;-3.802534306778791e-07;1.0099603343310661;9.9988990501267;0.8335621823416662;0.015562993161422118;0.015561963686004734;0.7977404927053807;0.014894815670049324;1.04479452170046;0.7978026582172818;1.0099822389207997
78.84638;1.0444688372247741;0.8334098085812608;0.7979351092193382;-4.205967339485883e-07;-3.79662189266461e-07;1.0099597193698886;9.998899096697311;0.8335614845756701;0.015563000346379452;0.015561994295323692;0.7977412779078125;0.014894853467011778;1.0447946301244537;0.7977999539139022;1.0099810137395568
78.85638;1.0444676224969978;0.8334093107096104;0.7979346663362756;-4.2122637145735257e-07;-3.7907527605377684e-07;1.0099591124793317;9.998898470095856;0.8335608046008288;0.015563007209501257;0.015562024031557493;0.797742051213216;0.014894890646651292;1.044794719372946;0.7977972507239758;1.0099797824066297
78.86638;1.0444663959826017;0.8334088705997019;0.797934163316032;-4.218567905837516e-07;-3.784947382530904e-07;1.0099585135643667;9.998897178594214;0.8335601461730069;0.01556301373841723;0.015562052857768694;0.7977428133962681;0.014894927189764538;1.0447947889444231;0.7977945506978908;1.009978549565587
78.87638;1.0444651580298794;0.8334084882077812;0.7979336009554983;-4.224875373308854e-07;-3.7792221909606406e-07;1.0099579225089141;9.998895225503395;0.8335595127669564;0.015563019911884232;0.015562080776895458;0.7977435644073094;0.01489496306673617;1.044794839690186;0.7977918560716254;1.009977320829847
78.88638;1.0444639086720733;0.8334081643231169;0.7979329792629019;-4.231183715815301e-07;-3.7735876240775244e-07;1.0099573384618008;9.998892604541176;0.8335589074978672;0.015563025702879428;0.0155621078280098;0.7977443035292474;0.01489499824581001;1.044794873740514;0.7977891696810615;1.009976102129427
78.89638;1.0444626482311359;0.8334079007594068;0.7979322983724451;-4.23749253992377e-07;-3.768048962493536e-07;1.0099567598199326;9.998889302166319;0.8335583330021226;0.015563031077440883;0.015562134066093646;0.7977450298265277;0.01489503270450393;1.0447948933774764;0.7977864953359308;1.0099748987337664
78.90638;1.0444613763382602;0.833407700111631;0.797931559319955;-4.243802283082891e-07;-3.7626088383566797e-07;1.0099561847851855;9.99888531086968;0.8335577910433404;0.0155630359913096;0.015562159550451642;0.797745743181075;0.014895066430723523;1.0447949002140116;0.7977838376486321;1.0099737146652308
78.91638;1.0444600914560251;0.8334075648904944;0.7979307642970611;-4.250111578788945e-07;-3.7572681697725286e-07;1.009955612248286;9.998880636659278;0.8335572822744867;0.015563040392763463;0.015562184348531205;0.7977464452951846;0.01489509942371695;1.0447948951726007;0.797781200968239;1.00997255277209
78.92638;1.0444587917361894;0.8334074965381199;0.7979299161951205;-4.2564156061260645e-07;-3.752025836007681e-07;1.0099550424980013;9.998875291915652;0.8335568067103374;0.015563044229039855;0.015562208542003598;0.7977471398928327;0.014895131697736366;1.0447948782252519;0.7977785883811879;1.0099714148237098
78.93638;1.0444574755883635;0.8334074953423168;0.7979290176864046;-4.262708307450488e-07;-3.746878628205923e-07;1.0099544770707038;9.99886928945826;0.8335563641327031;0.01556304745094115;0.015562232226681268;0.7977478320030292;0.014895163274090333;1.0447948482182428;0.7977760021120763;1.0099703016311037
78.94638;1.0444561413245674;0.8334075611478929;0.7979280709487181;-4.268985122353167e-07;-3.7418228213681265e-07;1.0099539179893031;9.998862645265548;0.8335559537823282;0.015563050016080117;0.015562255506812232;0.7977485268666942;0.0148951941591349;1.0447948038119228;0.7977734443153234;1.0099692134689917
78.95638;1.0444547868448353;0.8334076937870701;0.7979270780426403;-4.2752423695286735e-07;-3.736856704030187e-07;1.0099533667304492;9.998855380656565;0.8335555740358445;0.015563051894481403;0.015562278487816453;0.7977492293437676;0.014895224327310271;1.0447947446132684;0.7977709168253452;1.0099681501151907
78.96638;1.0444534098057117;0.8334078929053131;0.7979260409698498;-4.281475602253864e-07;-3.7319817498579195e-07;1.0099528234884447;9.998847521739775;0.8335552222098448;0.01556305307460831;0.015562301273219479;0.7977499441132336;0.014895253725407752;1.04479467112014;0.7977684210361854;1.0099671101419576
78.97638;1.0444520084860938;0.8334081577517923;0.7979249615957745;-4.2876795589682995e-07;-3.727201777733695e-07;1.0099522877305909;9.998839098656715;0.83355489442624;0.015563053562083639;0.015562323963576059;0.7977506758158008;0.014895282287853173;1.0447945836808503;0.7977659589139143;1.0099660905358436
78.98638;1.0444505833062423;0.8334084871811585;0.7979238418972078;-4.2938481431378774e-07;-3.7225209785836783e-07;1.0099517589545957;9.99883014390101;0.8335545861805718;0.015563053372304458;0.015562346653598003;0.7977514286487489;0.014895309942866352;1.044794481868183;0.7977635339350712;1.00996508700906
78.99638;1.0444491376892748;0.8334088797389125;0.7979226841317361;-4.2999725747485606e-07;-3.7179425953968674e-07;1.0099512361327543;9.998820693017283;0.8335542935424204;0.015563052522489318;0.015562369432723074;0.7977522061462755;0.014895336609776903;1.0447943648999942;0.7977611508056159;1.00996409431646
79.00638;1.044447677312751;0.8334093339446637;0.7979214907984734;-4.3060393391079254e-07;-3.7134699433803005e-07;1.009950717204563;9.998810786821771;0.8335540144363349;0.015563051025594236;0.015562392390647696;0.7977530113651273;0.014895362203608297;1.0447942320704287;0.7977588145585256;1.009963106815444
79.01638;1.044446208607801;0.8334098486357986;0.7979202642973379;-4.3120307333889537e-07;-3.7091085033386946e-07;1.0099502001743679;9.998800468248636;0.8335537493475662;0.015563048892227519;0.015562415617954161;0.7977538469253797;0.01489538664879416;1.044794082546684;0.7977565301770473;1.0099621195744621
79.02638;1.044444737490364;0.8334104228891195;0.797919006117458;-4.317927816750233e-07;-3.7048660029163877e-07;1.009949684476874;9.998789778077361;0.8335535008083538;0.015563046140398462;0.015562439194775632;0.7977547148416718;0.014895409882892348;1.0447939153185735;0.7977543026478352;1.0099611293729578
79.03638;1.0444432686706338;0.8334110558136029;0.797917716319858;-4.323712912913072e-07;-3.700751478416594e-07;1.0099491704569792;9.998778759014282;0.833553272192855;0.01556304280120728;0.01556246317633151;0.7977556165067936;0.014895431847072007;1.0447937299849035;0.7977521370082372;1.0099601346711782
79.04638;1.044441805579118;0.8334117468144022;0.7979163936677601;-4.329370505127657e-07;-3.6967761028081903e-07;1.0099486576461898;9.998767462097643;0.8335530666073773;0.015563038917909158;0.015562487592055429;0.7977565528779802;0.014895452483628257;1.0447935275848443;0.7977500384483661;1.0099591345857275
79.05638;1.0444403506271482;0.8334124957058082;0.797915036081439;-4.3348871681652706e-07;-3.692954097707631e-07;1.0099481442813392;9.998755942544365;0.8335528860366006;0.015563034544070278;0.015562512461730916;0.7977575243407997;0.014895471744772647;1.0447933102693252;0.7977480122360036;1.00995812809563
79.06638;1.0444389060832044;0.8334133020601646;0.7979136415708514;-4.3402500648628566e-07;-3.689301401255817e-07;1.0099476284408193;9.998744249676239;0.8335527311572809;0.01556302973945891;0.015562537811681368;0.7977585301673136;0.014895489602220507;1.0447930802680456;0.7977460632979654;1.0099571142772492
79.07638;1.0444374751868837;0.8334141645988045;0.797912209083794;-4.3454452296771674e-07;-3.685833716950226e-07;1.0099471092877768;9.998732425525061;0.8335526018643308;0.015563024560751435;0.015562563676380033;0.7977595685448656;0.014895506056259462;1.0447928390431283;0.7977441958126216;1.0099560931646732
79.08638;1.0444360622416553;0.8334150809653326;0.7979107382773777;-4.350457958197661e-07;-3.6825664753855504e-07;1.009946587551772;9.99872051024645;0.8335524977547142;0.015563019048778324;0.01556259009243662;0.7977606375286891;0.014895521137962518;1.0447925865429732;0.7977424132334816;1.0099550662320815
79.09638;1.0444346720737354;0.8334160472515367;0.7979092288141454;-4.355273843884532e-07;-3.6795155995329307e-07;1.0099460656350996;9.99870854334177;0.8335524183705733;0.015563013226168375;0.015562617091094688;0.7977617356359383;0.014895534891412756;1.0447923209089454;0.7977407185370058;1.0099540358553614
79.10638;1.0444333095384795;0.8334170574074035;0.7979076804181856;-4.3598781924132477e-07;-3.676696670981879e-07;1.0099455476425117;9.998696560948627;0.8335523634634688;0.015563007112015578;0.015562644688471388;0.7977628614616905;0.014895547350660053;1.0447920393410757;0.7977391139910198;1.009953004204315
79.11638;1.0444319788983514;0.8334181033524121;0.7979060934751242;-4.3642550439168306e-07;-3.6741232425620374e-07;1.0099450388761053;9.998684593560508;0.8335523331080164;0.015563000732631175;0.015562672884412772;0.7977640132517918;0.014895558540492286;1.0447917393699737;0.7977376005543589;1.0099519728308977
