time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.12638;1.0444306835529156;0.8334191761785265;0.7979044691019243;-4.3683884227908033e-07;-3.6718060729781055e-07;1.0099445447160682;9.998672665616809;0.8335523273318414;0.015562994119888566;0.015562701667681493;0.7977651886642375;0.014895568492254018;1.0447914189514145;0.7977361778384592;1.0099509434369958
79.13638;1.0444294261750127;0.8334202674754269;0.797902808800031;-4.3722642627878767e-07;-3.669754330159214e-07;1.0099440696111661;9.998660795844195;0.8335523455143713;0.015562987306850266;0.015562731016097262;0.797766384546604;0.014895577246373493;1.044791075288207;0.7977348447106247;1.009949918771892
79.14638;1.0444282084586272;0.8334213692650486;0.7979011146557661;-4.375868937099547e-07;-3.667977565774866e-07;1.0099436167488491;9.998649000161318;0.8335523864848456;0.015562980319714112;0.015562760900420034;0.7977675970638521;0.01489558484066281;1.044790703867197;0.7977335997737398;1.0099489027631487
79.15638;1.0444270306174328;0.8334224731554866;0.797899389899611;-4.379186924349996e-07;-3.666484845302923e-07;1.0099431880286989;9.99863730211736;0.8335524494206817;0.015562973170076082;0.015562791289141613;0.7977688218257097;0.014895591302638247;1.0447902988828621;0.7977324417772617;1.009947899796143
79.16638;1.0444258916250018;0.8334235707950435;0.7978976392358043;-4.382203008564593e-07;-3.66528179559027e-07;1.009942783860377;9.998625740689057;0.8335525345151503;0.015562965854176528;0.015562822141363241;0.7977700536704311;0.014895596658486512;1.0447898546928953;0.7977313700450159;1.0099469136499373
79.17638;1.0444247902497859;0.8334246554616457;0.7978958690376007;-4.3849070146993066e-07;-3.664369989755816e-07;1.0099424033606563;9.998614364463227;0.833552642956284;0.015562958354484947;0.015562853402765517;0.7977712867163665;0.014895600949814345;1.0447893667847266;0.7977303841779467;1.009945946954764
79.18638;1.0444237260765592;0.833425722782949;0.7978940869878237;-4.387296454557579e-07;-3.663748986662759e-07;1.009942045235262;9.998603219033868;0.8335527766081365;0.015562950639652441;0.015562885014019142;0.7977725150375758;0.014895604232633182;1.0447888313589966;0.7977294834864536;1.0099450009664404
79.19638;1.0444227000781823;0.833426770347309;0.7978923010328244;-4.3893765392946317e-07;-3.66341853879106e-07;1.0099417082218058;9.998592338571392;0.8335529375801632;0.015562942664053492;0.01556291691486541;0.7977737333364295;0.014895606556374735;1.0447882445479044;0.7977286671003979;1.009944075277073
79.20638;1.044421714233905;0.8334277975076325;0.7978905189262322;-4.3911588843743226e-07;-3.6633796254259507e-07;1.0099413905471806;9.998581746334333;0.833553127470517;0.015562934374145646;0.015562949041563273;0.7977749370434313;0.014895607950809598;1.0447876026598446;0.7977279344071685;1.0099431679736146
79.21638;1.0444207704084982;0.8334288053945658;0.7978887485830949;-4.392660624623954e-07;-3.6636335414423123e-07;1.00994108966377;9.998571454935178;0.8335533467197987;0.015562925722557373;0.015562981324960893;0.7977761221056151;0.0148956084300948;1.0447869031890538;0.7977272855403021;1.009942276500545
79.22638;1.0444198698595297;0.8334297961373132;0.7978869978519475;-4.393904371298398e-07;-3.664179953715571e-07;1.0099408030323789;9.998561462029588;0.8335535948036684;0.0155629166756037;0.01556301368465367;0.7977772849138369;0.014895607995584138;1.0447861450695066;0.7977267216684946;1.0099413989996966
79.23638;1.0444190135739553;0.8334307716101901;0.797885273573384;-4.394917532075085e-07;-3.665016793742351e-07;1.009940528808401;9.998551755877584;0.833553870616416;0.015562907211454514;0.015563046023108661;0.7977784224727075;0.014895606631516402;1.0447853278222825;0.7977262445203127;1.0099405352321729
79.24638;1.0444182024728619;0.8334317329573823;0.7978835810780232;-4.395730397154438e-07;-3.6661419020534316e-07;1.0099402655061522;9.998542330748194;0.8335541723802553;0.015562897316430561;0.015563078229198874;0.7977795323790776;0.014895604306858896;1.0447844511396207;0.7977258555739282;1.0099396864535608
79.25638;1.0444174373176647;0.833432681110578;0.7978819243506148;-4.396373153955226e-07;-3.667553108686616e-07;1.00994001126682;9.998533192480028;0.8335544977709942;0.015562886978259027;0.01556311018642864;0.797780612250964;0.01489560098707809;1.0447835152963034;0.7977255556186787;1.00993885478547
79.26638;1.0444167186390654;0.8334336172631504;0.797880306219599;-4.3968736249813267e-07;-3.6692464537012975e-07;1.0099397637427476;9.99852435116239;0.8335548445031757;0.015562876180483217;0.015563141784956724;0.7977816593206085;0.014895596638949222;1.0447825210954496;0.7977253447148666;1.009938042587918
79.27638;1.0444160466115022;0.8334345427025887;0.7978787283182606;-4.39725814426498e-07;-3.6712158958918597e-07;1.0099395207174773;9.998515818376193;0.8335552105319963;0.015562864901603383;0.015563172939090838;0.7977826709266379;0.014895591217689136;1.0447814693779713;0.7977252224656177;1.0099372524936272
79.28638;1.0444154210689935;0.8334354587462335;0.7978771910304894;-4.3975520856424845e-07;-3.673454825275787e-07;1.0099392805776908;9.998507615939875;0.8335555933140553;0.015562853114429327;0.01556320358882648;0.7977836452992141;0.014895584652490577;1.0447803612028668;0.7977251880909503;1.0099364885022644
79.29638;1.0444148418312231;0.8334363669093477;0.7978756936713852;-4.397776930629161e-07;-3.67595563677942e-07;1.0099390422597025;9.998499785149136;0.8335559888672074;0.015562840786257536;0.015563233681015426;0.7977845814954408;0.01489557684724337;1.0447791985378316;0.7977252395765472;1.009935756632145
79.30638;1.0444143087257616;0.8334372684205079;0.7978742350039703;-4.397949730306477e-07;-3.6787071386727176e-07;1.0099388053578429;9.998492385856471;0.8335563919527661;0.015562827887455681;0.015563263162325829;0.7977854783977553;0.014895567694429077;1.0447779844748235;0.7977253725982063;1.0099350638343705
79.31638;1.0444138214430818;0.8334381632650713;0.7978728137745117;-4.3980872301133107e-07;-3.681693199011148e-07;1.0099385705570785;9.99848548288736;0.833556797364491;0.015562814415480459;0.015563291990292535;0.7977863339178967;0.014895557094291531;1.0447767227570424;0.7977255805203646;1.0099344162179158
79.32638;1.0444133800641437;0.8334390499022438;0.7978714288325285;-4.3982081288579446e-07;-3.6848937136492644e-07;1.0099383398220647;9.998479127986155;0.8335572010211112;0.015562800413959653;0.0155633201375812;0.797787145266167;0.014895544971072709;1.0447754172993373;0.7977258552640247;1.009933818255627
79.33638;1.044412985559881;0.8334399259021134;0.7978700793924218;-4.398331443074292e-07;-3.688287327449376e-07;1.0099381162052214;9.998473353067231;0.8335576001848487;0.015562785958625208;0.015563347581706695;0.7977879100202157;0.014895531279864949;1.0447740724778858;0.7977261883039968;1.009933273378618
79.34638;1.04441263940144;0.8334407883853588;0.7978687656709498;-4.398474544339738e-07;-3.6918548248468433e-07;1.0099379034765257;9.998468174364923;0.8335579931124071;0.015562771128466704;0.0155633742923749;0.7977886270747794;0.014895516002182606;1.0447726937481245;0.7977265716618579;1.0099327849136466
79.35638;1.0444123431954604;0.8334416336764626;0.7978674883166519;-4.398652578119754e-07;-3.6955811070094217e-07;1.0099377056984502;9.998463596142335;0.8335583786471048;0.015562755991482378;0.015563400227247783;0.7977892966511039;0.014895499137575787;1.0447712876223514;0.7977269987166794;1.0099323564257525
79.36638;1.0444120988521315;0.8334424569722468;0.7978662466040941;-4.3988789139862295e-07;-3.6994554802885703e-07;1.009937527128807;9.99845961866101;0.8335587561906275;0.01556274060166172;0.015563425335028217;0.7977899193494885;0.014895480705532455;1.0447698609967806;0.7977274646402368;1.0099319912979405
79.37638;1.0444119082504402;0.8334432525949635;0.7978650378982234;-4.399165599404221e-07;-3.7034716085597544e-07;1.0099373726256888;9.9984562498441;0.8335591259157891;0.015562724999180192;0.015563449559325086;0.7977904950054391;0.014895460755676658;1.0447684201688496;0.7977279662714346;1.009931691561427
79.38638;1.0444117724776718;0.8334440145835141;0.7978638590550282;-4.399522310824663e-07;-3.7076263981378977e-07;1.0099372476128692;9.998453507993853;0.8335594887911547;0.01556270921344423;0.01556347283910391;0.797791022458809;0.014895439369576836;1.044766970302504;0.7977285012838942;1.0099314570763944
79.39638;1.0444116921134015;0.8334447370940552;0.7978627077497237;-4.399953926891865e-07;-3.71191848055306e-07;1.009937157149129;9.9984514186793;0.8335598464616174;0.015562693264617991;0.015563495103091254;0.7977915004287739;0.014895416649462109;1.0447655156847386;0.7977290673201637;1.0099312860491607
79.40638;1.044411668041147;0.8334454142983506;0.7978615824840048;-4.400459766314269e-07;-3.716348526771186e-07;1.009937105269319;9.998450012232645;0.8335602007753897;0.015562677159585819;0.015563516267092785;0.7977919282972061;0.014895392707845389;1.044764059922367;0.797729661920867;1.0099311757923515
79.41638;1.044411701348451;0.8334460402555872;0.7978604818197843;-4.401036281083536e-07;-3.7209186324413964e-07;1.0099370947540913;9.99844932054674;0.8335605529197296;0.01556266088993654;0.015563536247261993;0.797792306113043;0.0148953676684281;1.0447626060134076;0.797730282929833;1.0099311228780747
79.42638;1.0444117929323955;0.833446609217412;0.7978594036647356;-4.4016802964317906e-07;-3.725629273120609e-07;1.0099371264375918;9.998449375688853;0.8335609031089238;0.015562644439447689;0.015563554976168353;0.7977926341453503;0.014895341667688447;1.044761156689588;0.7977309285786837;1.0099311232971577
79.43638;1.0444119435994836;0.833447115860416;0.7978583453675109;-4.402390136391361e-07;-3.7304782800798194e-07;1.0099371988290695;9.99845020915676;0.8335612509121397;0.015562627788729022;0.01556357239931842;0.7977929127026206;0.01489531484847062;1.0447597146996495;0.7977315971957071;1.0099311725140796
79.44638;1.0444121544440041;0.8334475549652963;0.7978573045914773;-4.403166363720523e-07;-3.735462797259186e-07;1.0099373087927823;9.99845184842566;0.8335615953864687;0.015562610908062895;0.015563588465490396;0.7977931427664563;0.014895287354934363;1.0447582830237292;0.7977322868225772;1.0099312651248336
79.45638;1.0444124272662854;0.8334479213418038;0.7978562797815435;-4.4040120286466353e-07;-3.7405797971222287e-07;1.0099374523801952;9.998454311917994;0.8335619349794627;0.015562593755407455;0.015563603135585767;0.7977933266030733;0.014895259335138335;1.0447568652565773;0.797732994904052;1.009931395188426
79.46638;1.0444127643285506;0.8334482108000968;0.797855269769312;-4.4049292139150133e-07;-3.7458239516707943e-07;1.0099376255523675;9.998457601479187;0.8335622676072907;0.015562576288528356;0.01556361639713426;0.7977934673177314;0.014895230943564125;1.0447554656803895;0.797733718281403;1.0099315573877135
79.47638;1.0444131670693215;0.8334484210947307;0.7978542732981723;-4.405914459757805e-07;-3.751186228757433e-07;1.0099378249639261;9.998461697071004;0.8335625913749614;0.01556255847016241;0.015563628260594375;0.7977935677848254;0.014895202338377732;1.044754088548378;0.7977344533465207;1.0099317474764433
79.48638;1.044413635270286;0.8334485517096248;0.797853289114293;-4.4069587837618517e-07;-3.756654026476814e-07;1.0099380480101183;9.9984665620126;0.8335629056057255;0.015562540261686575;0.01556363874354035;0.7977936298630804;0.01489517367668146;1.0447527374980374;0.7977351962511253;1.0099319619124112
79.49638;1.044414167953279;0.833448603031486;0.7978523164371333;-4.4080512930898317e-07;-3.7622116930583366e-07;1.0099382923621794;9.998472154780213;0.8335632107027403;0.01556252162853548;0.01556364785914505;0.7977936540849601;0.01489514510951117;1.044751415773579;0.7977359433440521;1.009932197847907
79.50638;1.044414765058725;0.8334485756834138;0.7978513551432932;-4.4091809229485124e-07;-3.767843479954282e-07;1.009938556426221;9.99847843548026;0.8335635069935707;0.015562502553351865;0.01556365561197937;0.7977936393226409;0.014895116776434002;1.044750125913947;0.7977366916241151;1.009932453301746
79.51638;1.0444154284591562;0.833448470419578;0.7978504055337623;-4.410334799775467e-07;-3.773537758691139e-07;1.0099388404446796;9.998485365280903;0.8335637942221925;0.01556248303537972;0.015563661999589888;0.7977935826295607;0.014895088800435103;1.0447488687398991;0.7977374389283529;1.0099327268754492
79.52638;1.0444161615189367;0.8334482886694476;0.7978494684231071;-4.411496600472743e-07;-3.7792868189340274e-07;1.0099391466353562;9.99849290804031;0.8335640719109491;0.015562463080076961;0.015563667015343445;0.797793479981231;0.014895061286842655;1.04474764366151;0.7977381835743209;1.009933017411585
79.53638;1.0444169675727768;0.8334480330238254;0.797848545498127;-4.412646744335869e-07;-3.785083921325284e-07;1.0099394782598887;9.998501034178345;0.8335643397965998;0.015562442696281988;0.015563670647659102;0.7977933274471215;0.014895034329353882;1.0447464502046797;0.7977389236480898;1.009933324187964
79.54638;1.0444178491251541;0.833447706772685;0.7978476389694843;-4.413763587383707e-07;-3.790922799764879e-07;1.0099398388099936;9.998509720227569;0.8335645979019151;0.015562421907242175;0.015563672880571469;0.7977931222168865;0.014895008018225462;1.0447452884508912;0.7977396568490597;1.0099336477485552
79.55638;1.0444188077750864;0.8334473126614527;0.7978467505177561;-4.4148247746590554e-07;-3.796797970818607e-07;1.0099402318486506;9.998518945241678;0.8335648464194003;0.015562400760101007;0.015563673694890775;0.7977928636050026;0.014894982441154461;1.0447441580521521;0.7977403810265979;1.0099339907126266
79.56638;1.0444198432009382;0.8334468520033232;0.7978458803751008;-4.415808313576039e-07;-3.802704460690851e-07;1.0099406611255164;9.998528686662516;0.8335650857862172;0.015562379317808451;0.015563673066162654;0.7977925535103149;0.014894957677975725;1.0447430579663295;0.7977410947797033;1.0099343573880621
79.57638;1.0444209525707229;0.8334463246580691;0.7978450276232821;-4.416694191695962e-07;-3.808638932011732e-07;1.0099411307752297;9.998538916173134;0.8335653167265576;0.015562357643791394;0.01556367096630024;0.7977921956324262;0.014894933803526429;1.0447419877649962;0.7977417976166343;1.0099347525251245
79.58638;1.0444221320226794;0.8334457296117422;0.7978441919943813;-4.417466492588847e-07;-3.814600768817435e-07;1.0099416453117442;9.998549597485004;0.8335655400580056;0.0155623357956579;0.015563667363245706;0.7977917941144159;0.014894910900008588;1.0447409484318377;0.7977424893314697;1.009935180539934
79.59638;1.0444233782455419;0.8334450660912636;0.7978433753961612;-4.418114551038937e-07;-3.8205906670665277e-07;1.0099422085756224;9.99856068720164;0.8335657564446423;0.01556231382855557;0.01556366221644093;0.7977913530167782;0.01489488906371149;1.0447399415016603;0.7977431691524949;1.0099356451874661
79.60638;1.0444246885120747;0.8334443346872764;0.797842581612099;-4.4186331712701966e-07;-3.826608999565538e-07;1.009942822342769;9.998572137009303;0.8335659662140574;0.015562291800902302;0.015563655486899008;0.7977908767058794;0.014894868393595813;1.0447389681532488;0.7977438355002916;1.0099361491851528
79.61638;1.0444260600714657;0.8334435376138013;0.7978418149610498;-4.419022188678677e-07;-3.8326565894131755e-07;1.009943486116755;9.998583894201511;0.8335661693848877;0.015562269779930873;0.015563647154439373;0.7977903698991697;0.014894848968850932;1.0447380293525195;0.797744486131959;1.0099366938031116
79.62638;1.044427490176997;0.8334426781360907;0.7978410790967067;-4.4192849630477896e-07;-3.838735565449247e-07;1.0099441978015586;9.998595898684927;0.8335663658782837;0.015562247847525551;0.01556363721841891;0.7977898370135357;0.01489483084471502;1.0447371261216352;0.7977451184079934;1.0099372785708811
79.63638;1.0444289765519132;0.8334417596943076;0.7978403761879247;-4.419427489219497e-07;-3.844849557805771e-07;1.0099449548024526;9.998608080108808;0.83356655575231;0.015562226101630602;0.015563625686337467;0.7977892816483313;0.014894814070621931;1.0447362592794305;0.7977457298616966;1.009937901261776
79.64638;1.0444305174068096;0.8334407852430411;0.7978397067625147;-4.419459143212251e-07;-3.8510057196534273e-07;1.00994575555972;9.99862036381147;0.8335667395077908;0.015562204650937573;0.015563612560447446;0.7977887065344743;0.014894798702097367;1.044735429364418;0.797746318591579;1.0099385581894738
79.65638;1.0444321113294655;0.8334397571164236;0.7978390702316067;-4.419392012467216e-07;-3.8572162495819316e-07;1.0099466004529982;9.998632687900155;0.8335669184314564;0.015562183603051302;0.015563597828791693;0.7977881138525755;0.014894784797329119;1.0447346368568882;0.7977468827971755;1.0099392444558655
79.66638;1.0444337574253542;0.833438676980728;0.7978384655271605;-4.419238844500641e-07;-3.863496945194477e-07;1.0099474913709146;9.998645018395802;0.8335670945238565;0.015562163047988268;0.015563581473336086;0.7977875058762534;0.01489477241022727;1.0447338824869739;0.7977474203041625;1.0099399537861538
79.67638;1.0444354550857016;0.8334375457426269;0.7978378915179037;-4.4190130214082094e-07;-3.869865213221688e-07;1.0099484306908377;9.998657346434944;0.8335672700026137;0.015562143048952044;0.015563563492434807;0.7977868856344614;0.014894761591820717;1.04473316781319;0.7977479291400531;1.0099406784996299
79.68638;1.0444372033045768;0.8334363638013147;0.7978373472161016;-4.4187289930606266e-07;-3.8763380210591296e-07;1.009949420233756;9.998669672448584;0.8335674471714868;0.015562123644259861;0.01556354391823274;0.7977862572652614;0.014894752396930553;1.0447324953533283;0.7977484082427272;1.0099414103823623
79.69638;1.0444390002194242;0.8334351315381103;0.7978368321257056;-4.418400313455131e-07;-3.8829299325689635e-07;1.0099504605057599;9.998681994524004;0.8335676284583795;0.015562104848560536;0.015563522814836566;0.7977856259111276;0.014894744877904823;1.0447318681239415;0.7977488574359549;1.009942142067885
79.70638;1.0444408431168346;0.8334338501459291;0.7978363466535198;-4.4180366965903633e-07;-3.8896538174224697e-07;1.00995155081161;9.998694302101185;0.8335678160032511;0.015562086650385082;0.015563500261649295;0.7977849972019898;0.014894739069453027;1.0447312895057956;0.797749277125998;1.0099428674882303
79.71638;1.044442728768391;0.8334325223344321;0.7978358920550923;-4.4176433692005435e-07;-3.8965219220244464e-07;1.0099526895909192;9.99870657038009;0.8335680115077609;0.015562069013211291;0.015563476345087379;0.7977843765976748;0.014894734983935105;1.0447307632688645;0.7977496679908578;1.0099435807826265
79.72638;1.0444446540999643;0.8334311517467872;0.797835470166715;-4.417224639401888e-07;-3.9035440207918464e-07;1.009953873982772;9.99871876086777;0.8335682165325049;0.015562051884129667;0.015563451168414011;0.7977837687992089;0.014894732613236835;1.0447302931356548;0.7977500307467655;1.0099442755666652
79.73638;1.0444466169028594;0.8334297418491429;0.7978350832430929;-4.4167880824203414e-07;-3.9107256691958615e-07;1.0099550993997044;9.998730825724806;0.8335684324338736;0.015562035208699074;0.015563424856615235;0.7977831772750293;0.014894731924002844;1.0447298820745277;0.7977503664683581;1.0099449460736962
79.74638;1.0444486157629627;0.8334282957677203;0.7978347337157435;-4.416344143358541e-07;-3.918068943854738e-07;1.0099563603059838;9.99874270932157;0.8335686599383536;0.015562018943469503;0.01556339754411299;0.7977826040178629;0.014894732854047311;1.0447295318445078;0.7977506775685175;1.0099455883797506
79.75638;1.0444506492907213;0.8334268166621702;0.797834423728469;-4.4159031258216547e-07;-3.92557398696024e-07;1.0099576516988635;9.998754355279303;0.8335688991415923;0.015562003057383655;0.015563369363412545;0.7977820496918211;0.014894735324184762;1.0447292429878197;0.7977509681984036;1.009946200019451
79.76638;1.0444527159212034;0.8334253078982811;0.7978341545354295;-4.415473966731968e-07;-3.9332389455549836e-07;1.009958969762913;9.998765722920373;0.8335691502844752;0.015561987527848114;0.015563340440352154;0.7977815140787672;0.014894739253584314;1.0447290150298274;0.7977512431694869;1.0099467786240246
79.77638;1.044454814421454;0.8334237730938939;0.7978339260898692;-4.415065465818784e-07;-3.9410582857672507e-07;1.0099603114367541;9.99877679659381;0.8335694142855944;0.01556197234174173;0.01556331088672309;0.7977809965542904;0.014894744560681227;1.0447288468538893;0.7977515068265749;1.0099473206486929
79.78638;1.0444569441381235;0.833422215882138;0.7978337372428506;-4.4146878679350707e-07;-3.9490223443632083e-07;1.009961673968028;9.998787578154056;0.8335696922924145;0.015561957492084853;0.015563280795356219;0.7977804965726576;0.01489475115399387;1.0447287373289518;0.7977517632562944;1.0099478213188997
79.79638;1.044459104733126;0.8334206395218489;0.7978335866615363;-4.4143518418007186e-07;-3.957117724418438e-07;1.0099630547750509;9.99879807465003;0.833569985042565;0.015561942967703872;0.015563250245738175;0.7977800141027404;0.01489475892639192;1.0447286859122398;0.797752016887095;1.0099482759722063
79.80638;1.0444612957026822;0.8334190468754962;0.7978334733983424;-4.4140656993233803e-07;-3.9653265457659683e-07;1.0099644512011807;9.99880829180521;0.833570292574922;0.015561928756053153;0.015563219314593856;0.7977795495717275;0.014894767764973133;1.0447286930455073;0.7977522721158186;1.0099486808584146
79.81638;1.0444635161855298;0.833417440359108;0.7978333963662801;-4.413833893620222e-07;-3.97362723737838e-07;1.0099658602145754;9.9988182354827;0.8335706143252097;0.015561914858848797;0.015563188080883585;0.7977791032788415;0.014894777568730155;1.0447287600631292;0.7977525324304243;1.0099490326284581
79.82638;1.0444657652041471;0.8334158213844444;0.7978333538810706;-4.413657306172551e-07;-3.9819974170386523e-07;1.009967277960468;9.998827921719977;0.833570949911313;0.01556190129884939;0.015563156623167262;0.7977786747627438;0.014894788251597662;1.0447288882717642;0.7977528001999609;1.0099493279008946
79.83638;1.044468041590038;0.833414189882116;0.7978333439470837;-4.413535223292008e-07;-3.9904150056724965e-07;1.009968699409191;9.99883738372234;0.8335713000090494;0.015561888112530056;0.01556312501635248;0.7977782625446641;0.014894799735138194;1.0447290778957563;0.7977530770587777;1.0099495632950877
79.84638;1.044470343460413;0.8334125445874542;0.7978333645710756;-4.4134673150894553e-07;-3.9988571660526485e-07;1.0099701189975792;9.998846665388585;0.833571665939836;0.01556187533886287;0.015563093331424586;0.7977778644257436;0.014894811940721881;1.0447293279730152;0.7977533644014928;1.009949735506584
79.85638;1.0444726679974716;0.8334108839222027;0.7978334135660332;-4.4134525014646755e-07;-4.0072995659903754e-07;1.0099715315801316;9.998855813179064;0.8335720482091297;0.015561863017662542;0.015563061634159478;0.7977774779388135;0.014894824772012576;1.0447296368235113;0.7977536637073582;1.0099498414823345
79.86638;1.0444750116082646;0.8334092069846186;0.79783348797416;-4.413486753031955e-07;-4.0157173898232774e-07;1.0099729322612432;9.998864875702715;0.8335724454261445;0.015561851204900978;0.01556302998446834;0.797777100557562;0.014894838095924927;1.0447300021590027;0.797753976559649;1.009949878626749
79.87638;1.044477370193468;0.8334075142546307;0.797833583839171;-4.4135646018539307e-07;-4.024087212457636e-07;1.009974315644289;9.998873906358016;0.8335728541622149;0.01556183998516392;0.015562998441992255;0.7977767297165486;0.01489485174176259;1.0447304209472135;0.7977543045834355;1.0099498445104036
79.88638;1.0444797394267435;0.8334058072936907;0.7978336964481271;-4.4136830272397105e-07;-4.0323877164180607e-07;1.0099756757540583;9.998882963990527;0.8335732694746439;0.015561829456480913;0.015562967071151545;0.7977763626429517;0.014894865513556201;1.044730889442838;0.7977546490682439;1.0099497361300644
79.89638;1.0444821148932761;0.8334040876553711;0.7978338200257086;-4.41384255465142e-07;-4.0405993693834216e-07;1.0099770064633034;9.998892106458644;0.8335736853058138;0.015561819704644519;0.01556293593778769;0.7977759962011408;0.014894879203375445;1.0447314035591067;0.7977550102876376;1.0099495499204536
79.90638;1.044484492387702;0.8334023565152598;0.7978339469669051;-4.4140451185607304e-07;-4.0487035347043877e-07;1.0099783018240858;9.998901378819339;0.8335740943519719;0.015561810798059569;0.015562905104434987;0.7977756269613754;0.014894892601628492;1.0447319592117401;0.7977553873325675;1.0099492825763838
79.91638;1.0444868682643447;0.8334006150811154;0.79783406793762;-4.414291789185941e-07;-4.0566805907170876e-07;1.0099795563306895;9.99891080564996;0.8335744881226701;0.015561802799465613;0.01556287463690368;0.7977752512993155;0.014894905497869248;1.0447325522416464;0.797755778844157;1.0099489312933432
79.92638;1.0444892388375673;0.8333988645880788;0.7978341731250087;-4.4145824617900906e-07;-4.0645084721781557e-07;1.009980764994408;9.99892039429228;0.8335748578033669;0.015561795771990256;0.015562844619670828;0.7977748653183057;0.014894917678900665;1.04473317822613;0.7977561840953092;1.009948493513722
79.93638;1.0444915989684531;0.8333971058476559;0.7978342539283403;-4.414917968732553e-07;-4.0721635879480155e-07;1.009981923404644;9.998930146879491;0.8335751954738719;0.015561789772983442;0.015562815158116576;0.7977744645611815;0.014894928941591664;1.0447338322712798;0.7977566034336051;1.0099479673553164
79.94638;1.044493941357569;0.8333953391653045;0.79783430419026;-4.415301438144749e-07;-4.079623273621896e-07;1.0099830282427356;9.998940071823304;0.8335754948141637;0.015561784851507268;0.015562786359196881;0.7977740439444215;0.014894939112663324;1.0447345091302778;0.7977570381323081;1.0099473525267677
79.95638;1.0444962573217236;0.8333935648564553;0.7978343202882832;-4.415736813300002e-07;-4.086866622779012e-07;1.0099840776162279;9.998950185798119;0.8335757508656961;0.015561781057515628;0.01556275831507113;0.7977735983660774;0.014894948052521721;1.0447352041018947;0.7977574905284869;1.009946650644928
79.96638;1.0444985381874394;0.8333917837476611;0.7978343004661946;-4.4162281112986914e-07;-4.0938729391807563e-07;1.0099850705088222;9.998960504163017;0.8335759591292312;0.015561778445586908;0.015562731112514066;0.7977731235707128;0.014894955640712835;1.0447359138408991;0.7977579642470121;1.0099458646401858
79.97638;1.0445007760961853;0.8333899971334031;0.7978342442325089;-4.416781655217712e-07;-4.100619610196372e-07;1.0099860062874038;9.998971029565913;0.8335761150746902;0.015561777066037482;0.015562704852164162;0.7977726167031478;0.014894961765673138;1.044736636318236;0.7977584637738927;1.0099449979074766
79.98638;1.0445029643284727;0.8333882063880668;0.7978341520026783;-4.4174087325969763e-07;-4.107081055591566e-07;1.0099868852752147;9.998981749176124;0.8335762146662992;0.015561776954687339;0.015562679651599454;0.7977720765040436;0.01489496633751153;1.0447373704990475;0.797758993530898;1.0099440539573639
79.99638;1.0445050976256227;0.8333864129381479;0.7978340247154145;-4.4181257648486176e-07;-4.1132308909403727e-07;1.0099877095423768;9.998992639244065;0.8335762550876608;0.015561778123333214;0.015562655639320251;0.7977715031321245;0.014894969302962927;1.0447381163178735;0.7977595573046433;1.0099430363918702
80.00638;1.044507171915991;0.833384618791015;0.7978338633446457;-4.418951539685103e-07;-4.119045886791479e-07;1.0099884825644938;9.999003671461546;0.8335762349524691;0.015561780557084239;0.015562632950562231;0.7977708975333675;0.01489497063614489;1.0447388748420143;0.7977601586075858;1.009941948462588
80.01638;1.044509183527785;0.8333828266779049;0.7978336687469425;-4.419903935898284e-07;-4.1245075454549287e-07;1.0099892078435622;9.999014817570758;0.8335761542027511;0.015561784232711245;0.01556261171546551;0.7977702608132398;0.014894970322520249;1.0447396482521196;0.7977608013664734;1.0099407924805572
80.02638;1.0445111294724898;0.8333810394159251;0.7978334421212282;-4.4209994728908603e-07;-4.1296010790177735e-07;1.0099898879298503;9.999026049757324;0.8335760140882302;0.015561789144652446;0.015562592043756112;0.7977695944673312;0.014894968358086508;1.0447404393797042;0.7977614897934472;1.0099395703288372
80.03638;1.0445130087486134;0.8333792594016534;0.7978331855307957;-4.422255705846946e-07;-4.134313971918242e-07;1.0099905246913412;9.99903733727517;0.8335758173386354;0.015561795309185373;0.015562574022035189;0.7977689009916678;0.01489496475895231;1.0447412508901637;0.7977622273973506;1.009938284943967
80.04638;1.044514822557541;0.8333774885239866;0.7978329017337553;-4.4236931381567876e-07;-4.1386355698370305e-07;1.0099911203503054;9.999048643599352;0.8335755678899307;0.015561802744019818;0.015562557718901861;0.7977681835006991;0.0148949595693538;1.0447420846347977;0.7977630161783507;1.0099369409548298
80.05638;1.0445165732462303;0.8333757279482767;0.7978325932966301;-4.4253344613639034e-07;-4.1425576503738004e-07;1.0099916785518672;9.999059928075242;0.8335752696907195;0.015561811448741839;0.015562543190474109;0.7977674448898114;0.01489495285349042;1.0447429417259098;0.7977638567012041;1.0099355438909647
80.06638;1.0445182636641532;0.8333739779687495;0.7978322620671373;-4.427201949074057e-07;-4.1460755976096266e-07;1.0099922045225624;9.999071153040758;0.8335749257158426;0.015561821406857829;0.015562530488123973;0.7977666878991627;0.014894944671253624;1.044743823036154;0.7977647488781632;1.009934099379058
80.07638;1.0445198971104959;0.8333722383474115;0.7978319097363495;-4.4293155205832534e-07;-4.149188792294964e-07;1.0099927041103651;9.999082292551334;0.8335745380502604;0.015561832601461061;0.015562519656894107;0.7977659158711573;0.014894935062725281;1.044744729232756;0.7977656927657399;1.0099326134656132
80.08638;1.0445214772262599;0.833370509033688;0.7978315385692072;-4.4316927249251993e-07;-4.151898313016456e-07;1.0099931828806052;9.999093335123737;0.8335741085581042;0.015561845024920987;0.015562510720673979;0.797765133305956;0.014894924050662168;1.0447456603690444;0.797766688720989;1.0099310931876457
80.09638;1.0445230076748633;0.8333687910087927;0.7978311514573514;-4.4343491835989995e-07;-4.154206050406334e-07;1.0099936459093124;9.999104280989616;0.833573639716942;0.01556185867599665;0.015562503674956929;0.7977643455778121;0.01489491164469235;1.0447466159309686;0.7977677371836476;1.0099295458667001
80.10638;1.0445244911039504;0.8333670864456455;0.7978307517108841;-4.4372980895709975e-07;-4.156118647472004e-07;1.0099940978861703;9.999115136713373;0.8335731350008457;0.015561873547366377;0.015562498490805503;0.7977635579455337;0.014894897842687544;1.044747595421252;0.7977688386500358;1.0099279777950658
80.11638;1.044525928036331;0.8333653978915049;0.797830342911533;-4.4405489457265386e-07;-4.15765049260519e-07;1.0099945429148511;9.999125904639307;0.8335725984773513;0.015561889613787797;0.015562495117145851;0.7977627748616402;0.014894882643432385;1.0447485986772138;0.7977699937045193;1.0099263942110979
80.12638;1.0445273176135137;0.8333637275115444;0.7978299286937662;-4.444106812381984e-07;-4.158821925213242e-07;1.0099949836662265;9.99913657496028;0.8335720343628448;0.015561906832061802;0.015562493488813039;0.7977619999358774;0.01489486606875643;1.0447496256041013;0.7977712031930266;1.0099248003827475
80.13638;1.0445286593728844;0.8333620769742841;0.7978295127619508;-4.4479724086372374e-07;-4.159656468676027e-07;1.0099954210649207;9.999147129282786;0.8335714468910059;0.015561925149011129;0.015562493539437764;0.7977612360464936;0.014894848166481945;1.0447506755163258;0.7977724685287592;1.0099232020382107
80.14638;1.044529953264553;0.8333604475070417;0.7978290991793464;-4.4521412654741065e-07;-4.160179463733347e-07;1.0099958556250643;9.999157549000673;0.8335708401185512;0.015561944504926196;0.015562495200394669;0.7977604853700182;0.014894828990014767;1.0447517463992397;0.7977737913213193;1.0099216046808788
80.15638;1.0445311981683083;0.8333588397426738;0.7978286922542374;-4.4566020003217467e-07;-4.1604166271798637e-07;1.0099962887612528;9.999167819944676;0.8335702178389618;0.015561964829105965;0.015562498387121084;0.7977597493729489;0.014894808588134226;1.0447528347333908;0.7977751724470991;1.0099200130613375
80.16638;1.0445323915466669;0.833357253812233;0.7978282961651775;-4.461335914120553e-07;-4.1603922108843685e-07;1.0099967224147992;9.99917792800848;0.8335695840870354;0.015561986040437887;0.015562502990791201;0.7977590288527785;0.01489478701292416;1.0447539362695115;0.7977766116675603;1.0099184314706224
80.17638;1.044533531080192;0.833355689757954;0.7978279148376916;-4.4663184472415635e-07;-4.160128077570699e-07;1.0099971579684521;9.999187847976907;0.8335689438253688;0.015562008062081724;0.015562508886189784;0.797758324215216;0.014894764322011393;1.0447550470512483;0.7977781080669252;1.0099168639189346
80.18638;1.0445346165775524;0.8333541475526874;0.7978275517495513;-4.471521613166565e-07;-4.1596455568862e-07;1.0099975956646834;9.999197542937956;0.8335683031947556;0.015562030831684472;0.015562515946420337;0.7977576359617565;0.014894740572098825;1.0447561638571807;0.7977796604729039;1.0099153140220025
80.19638;1.0445356505565744;0.8333526271710232;0.7978272096962961;-4.4769163633099836e-07;-4.158968917228486e-07;1.0099980343390706;9.999206976726661;0.8335676694804782;0.01556205429177788;0.015562524044210447;0.7977569648050729;0.014894715820326832;1.0447572841963961;0.7977812673973563;1.0099137856471168
80.20638;1.0445366378228809;0.8333511291364598;0.7978268907883247;-4.4824745102054756e-07;-4.158124952124684e-07;1.0099984715529022;9.999216117904913;0.8335670509131414;0.015562078373718395;0.015562533038589146;0.7977563111845932;0.014894690135226684;1.044758406067599;0.7977829271948519;1.009912283877884
80.21638;1.0445375845086333;0.833349654450397;0.7978265963867781;-4.488170180480543e-07;-4.15713909841584e-07;1.0099989047599673;9.999224933854002;0.8335664561334245;0.01556210298980383;0.015562542769165891;0.7977556748956491;0.014894663605293778;1.0447595280252766;0.7977846384307221;1.0099108148577685
80.22638;1.0445384964134656;0.8333482037389344;0.7978263270845547;-4.493979297670588e-07;-4.1560340637460435e-07;1.0099993323642913;9.99923339153132;0.8335658931905796;0.015562128039655891;0.015562553067152271;0.7977550553342829;0.01489463633739116;1.0447606499883162;0.7977863997474293;1.0099093850360472
80.23638;1.044539377384397;0.8333467769033972;0.7978260831326052;-4.499876659505489e-07;-4.154830964889649e-07;1.0099997533073783;9.999241463452861;0.8335653684767417;0.015562153425442515;0.015562563766180457;0.7977544522392912;0.01489460844471559;1.0447617732489451;0.7977882096327117;1.009908001083811
80.24638;1.044540228952472;0.8333453739537174;0.7978258652120728;-4.505834078314576e-07;-4.1535503823385906e-07;1.0100001661647189;9.999249132771327;0.8335648867150077;0.015562179056944538;0.0155625747018542;0.7977538664407233;0.014894580034960752;1.0447628992161464;0.7977900664621514;1.0099066699466968
80.25638;1.0445410512628721;0.8333439961498941;0.7978256748972513;-4.5118217021206436e-07;-4.1522132211405835e-07;1.0100005689269291;9.999256397144526;0.8335644518316929;0.015562204846886165;0.015562585709080602;0.7977533000898099;0.014894551211564752;1.044764028740823;0.797791968565984;1.0099053984452855
80.26638;1.044541844131645;0.8333426459750939;0.797825514224359;-4.517809782823973e-07;-4.1508412062167205e-07;1.0100009591503558;9.999263264607753;0.8335640672314608;0.015562230712688141;0.015562596627896426;0.7977527561517451;0.014894522078315932;1.0447651618630376;0.7977939144525655;1.0099041929322823
80.27638;1.0445426075043207;0.8333413261711801;0.7978253849742815;-4.523768921473645e-07;-4.149457182221971e-07;1.01000133360769;9.999269745117504;0.8335637355293812;0.01556225658131068;0.015562607308050334;0.7977522373438438;0.014894492731251112;1.0447662968843565;0.7977959032402244;1.009903058986587
80.28638;1.0445433412261778;0.8333400393278899;0.7978252885054302;-4.529669908514811e-07;-4.14808437468272e-07;1.0100016876641469;9.999275852357691;0.8335634587256793;0.015562282388186376;0.01556261760549601;0.7977517453225359;0.014894463247220534;1.0447674297767955;0.7977979348400037;1.0099020013316509
80.29638;1.0445440444047442;0.8333387883089007;0.7978252258409715;-4.5354831071789636e-07;-4.146743913377319e-07;1.0100020155948815;9.999281609491474;0.8335632383737323;0.015562308076034365;0.015562627388310041;0.7977512805087699;0.014894433684924853;1.044768554987936;0.7978000095469544;1.0099010245829498
80.30638;1.044544715409525;0.8333375767777235;0.7978251976759765;-4.5411771943742124e-07;-4.1454533040032367e-07;1.0100023117629515;9.99928704296458;0.83356307524613;0.015562333602241405;0.015562636547778189;0.7977508424573921;0.014894404092187891;1.0447696672349218;0.7978021274647674;1.0099001339220592
80.31638;1.0445453529414312;0.8333364090992645;0.7978252042922472;-4.5467199936142915e-07;-4.1442273293483393e-07;1.0100025715945526;9.999292171501422;0.833562969373125;0.015562358947740877;0.015562644992566403;0.7977504310257016;0.014894374501919383;1.044770762752102;0.7978042884064837;1.0098993346296452
80.32638;1.0445459568805255;0.8333352895095077;0.797825245293035;-4.5520823994284913e-07;-4.14307892384662e-07;1.0100027918745464;9.999297004766463;0.8335629208725261;0.01556238411322986;0.01556265263697578;0.7977500473649439;0.014894344922157953;1.0447718387106173;0.7978064921377125;1.0098986311731388
80.33638;1.0445465278578094;0.8333342211727308;0.7978253193873375;-4.557242973082029e-07;-4.1420188981706673e-07;1.0100029700871158;9.99930154761909;0.8335629307666123;0.015562409110362295;0.015562659402641897;0.7977496934314842;0.014894315343682242;1.0447728918345083;0.7978087385888926;1.0098980270601006
80.34638;1.0445470665601906;0.833333205853091;0.7978254243599777;-4.5621906118442287e-07;-4.141056371181223e-07;1.0100031032116503;9.999305802272824;0.8335630009059174;0.015562433962300396;0.015562665229433918;0.7977493708468963;0.01489428575725716;1.0447739181917144;0.7978110278728285;1.0098975256778322
80.35638;1.0445475737499794;0.8333322443574191;0.797825557347397;-4.5669223915000415e-07;-4.140199426135894e-07;1.0100031869889141;9.999309771925423;0.833563133028236;0.01556245871168108;0.015562670084405818;0.7977490800031002;0.01489425615479701;1.0447749141996039;0.7978133600394169;1.0098971310782703
80.36638;1.0445480505680083;0.8333313367785466;0.797825715622514;-4.5714378709653767e-07;-4.1394535670328665e-07;1.010003215844963;9.99931346655888;0.833563327638867;0.015562483425619377;0.015562673963241062;0.7977488193622665;0.014894226524737457;1.0447758772423716;0.7978157351111624;1.009896847578836
80.37638;1.0445484985017255;0.8333304823416152;0.797825897112703;-4.57573548869017e-07;-4.138819334338048e-07;1.0100031833435206;9.999316902617052;0.8335635831144808;0.015562508188652941;0.01556267688189487;0.7977485855477519;0.014894196855631266;1.0447768053519746;0.7978181536655662;1.009896678797756
80.38638;1.0445489189508954;0.8333296797339712;0.7978260999911257;-4.5798122650904264e-07;-4.1382933186673896e-07;1.0100030832548135;9.999320094152536;0.8335638956099723;0.01556253308691711;0.015562678860675217;0.7977483746875826;0.01489416713246687;1.044777696891662;0.7978206169720828;1.009896627583958
80.39638;1.044549313153088;0.8333289274015604;0.7978263219868652;-4.5836645197183064e-07;-4.137873173649217e-07;1.0100029109900217;9.999323045388524;0.8335642601703646;0.015562558191964265;0.0155626799108823;0.7977481840568134;0.01489413732592439;1.0447785503880356;0.7978231262422076;1.0098966966470364
80.40638;1.044549682360435;0.8333282233326665;0.7978265599400489;-4.5872879462551615e-07;-4.13756109887548e-07;1.0100026646568785;9.999325751996995;0.8335646720101157;0.015562583551341333;0.015562680032166083;0.7977480125354254;0.014894107391803075;1.044779364160051;0.7978256819963313;1.009896888501538
80.41638;1.044550027242254;0.8333275652725912;0.7978268097411846;-4.5906771185890713e-07;-4.1373619363380993e-07;1.010002344904881;9.999328206092722;0.8335651267526852;0.01556260919057697;0.015562679219284462;0.7977478596384491;0.014894077276843682;1.0447801365975626;0.7978282840906356;1.0098972043268688
80.42638;1.0445503472365736;0.8333269516035332;0.797827066698514;-4.5938267326642334e-07;-4.1372801477049445e-07;1.0100019537911444;9.999330398917095;0.8335656198477374;0.01556263511684016;0.015562677471445779;0.7977477243551159;0.014894046923725436;1.044780867602779;0.7978309320260178;1.0098976430544815
80.43638;1.0445506405896947;0.8333263821025235;0.7978273260729393;-4.5967342180458326e-07;-4.1373201398798715e-07;1.0100014938670745;9.999332322826586;0.8335661459723519;0.015562661320678893;0.015562674799713436;0.7977476049180547;0.014894016281473693;1.0447815597883578;0.7978336252296416;1.0098982021201006
80.44638;1.0445509043633492;0.8333258579333587;0.7978275837104997;-4.5994005910066884e-07;-4.1374879238330466e-07;1.0100009677377224;9.999333973797171;0.8335666988990754;0.015562687784297397;0.015562671238175006;0.7977474990962934;0.014893985320227641;1.0447822182252056;0.7978363630711476;1.0098988789739152
80.45638;1.0445511349905192;0.8333253806948482;0.7978278364581298;-4.601829942470583e-07;-4.1377906223723903e-07;1.0100003774407398;9.999335351761061;0.8335672721586173;0.015562714485087122;0.01556266685598918;0.797747404162135;0.01489395403875358;1.0447828492834417;0.7978391445932967;1.009899671269817
80.46638;1.0445513298474616;0.8333249513709207;0.7978280818478263;-4.604029563576884e-07;-4.138233609398072e-07;1.0099997241879686;9.999336459334009;0.8335678600443301;0.015562741388989056;0.015562661747522168;0.7977473169510264;0.014893922462532452;1.044783459285476;0.7978419680910568;1.0099005758867796
80.47638;1.0445514881086404;0.8333245700835754;0.7978283175599161;-4.606008657827832e-07;-4.138817593685253e-07;1.009999009252952;9.999337300104594;0.8335684578367044;0.0155627684538208;0.015562656000192658;0.7977472343384795;0.014893890640957565;1.0447840533911552;0.7978448307227968;1.0099015881372801
80.48638;1.0445516102153356;0.8333242364318928;0.797828541476934;-4.607774500843939e-07;-4.1395374758197475e-07;1.00999823466365;9.999337876558357;0.8335690612227088;0.01556279563982924;0.015562649673748557;0.7977471533200777;0.01489385864427259;1.0447846351580792;0.7978477285974019;1.0099027014231787
80.49638;1.044551697029106;0.8333239502844126;0.7978287520461274;-4.6093306784792497e-07;-4.1403835663580965e-07;1.0099974024734033;9.999338190140497;0.833569665834676;0.015562822904601937;0.015562642802183963;0.7977470706814109;0.014893826555622668;1.0447852066022283;0.7978506570250503;1.0099039074837681
80.50638;1.0445517490353327;0.8333237127171221;0.7978289482007814;-4.6106791793506016e-07;-4.1413437921031385e-07;1.0099965139301594;9.999338241661702;0.8335702673250599;0.015562850185035598;0.015562635396190906;0.7977469833943407;0.014893794464460723;1.0447857682324024;0.7978536103005216;1.0099051971821227
80.51638;1.0445517656315815;0.8333235259540342;0.7978291286761673;-4.611821943011492e-07;-4.14240488065087e-07;1.0099955696289558;9.999338026206573;0.8335708617337427;0.015562877391528755;0.015562627441282006;0.7977468895974245;0.0148937624642475;1.0447863192230493;0.7978565817804804;1.0099065610510372
80.52638;1.0445517453076338;0.8333233924037319;0.7978292912801955;-4.6127600978225503e-07;-4.14355421401714e-07;1.0099945695391122;9.99933752525724;0.8335714457251155;0.015562904423056197;0.015562618906403022;0.7977467887356758;0.014893730645909905;1.0447868586664355;0.7978595647933544;1.0099079894223875
80.53638;1.04455168709813;0.833323314005653;0.797829432796738;-4.613493032817542e-07;-4.1447831226277377e-07;1.009993512592834;9.999336704869641;0.8335720166216477;0.015562931184693707;0.015562609760917686;0.797746680820603;0.014893699091570097;1.0447873874382299;0.7978625533696259;1.009909472488942
80.54638;1.0445515917796209;0.8333232918605031;0.7978295495983754;-4.614018248871814e-07;-4.146088319152003e-07;1.0099923974145844;9.99933552177207;0.8335725724484089;0.015562957597638297;0.015562599985405398;0.7977465657380808;0.014893667874419605;1.0447879084245704;0.7978655422228828;1.0099110002359546
80.55638;1.0445514611880748;0.8333233259856025;0.7978296384073567;-4.6143311072651903e-07;-4.1474711499485067e-07;1.0099912238067985;9.999333931133437;0.8335731119674356;0.015562983604327561;0.015562589573816938;0.7977464427537894;0.014893637056323268;1.044788424780084;0.7978685263622695;1.0099125621233829
80.56638;1.0445512968884547;0.8333234159531143;0.7978296965169971;-4.6144244198232316e-07;-4.148936954971582e-07;1.0099899926536102;9.999331889720409;0.8335736342986769;0.015563009159898939;0.015562578534629303;0.7977463103516861;0.014893606689200891;1.0447889383412445;0.7978715008824188;1.0099141468451283
80.57638;1.0445511000651415;0.8333235618003851;0.7978297216374669;-4.614288801295339e-07;-4.1504942865665805e-07;1.0099887046777356;9.999329356730444;0.8335741383297423;0.015563034210240427;0.01556256688900225;0.7977461663468869;0.014893576826912268;1.0447894493670147;0.7978744613316817;1.0099157426243344
80.58638;1.0445508716963183;0.8333237637920949;0.7978297121304708;-4.6139134499914274e-07;-4.152153484782325e-07;1.0099873601512932;9.999326297830288;0.8335746230010957;0.015563058680072284;0.015562554660891651;0.7977460076806625;0.01489354753039089;1.0447899570574932;0.7978774042876939;1.009917338166539
80.59638;1.0445506121201704;0.8333240217101657;0.7978296673729115;-4.61328726491324e-07;-4.153925383906013e-07;1.0099859591599987;9.999322689469125;0.8335750880477053;0.015563082483596667;0.015562541871517063;0.7977458303226762;0.01489351886019559;1.0447904598845166;0.7978803276255184;1.0099189236051735
80.60638;1.0445503209074616;0.8333243349422771;0.7978295877034377;-4.612400217073205e-07;-4.1558196739952533e-07;1.009984501492164;9.999318515507893;0.8335755338370008;0.01556310554502814;0.0155625285414833;0.7977456300970388;0.014893490869495676;1.0447909552001695;0.7978832303098383;1.0099204904621881
80.61638;1.0445499967512974;0.833324702871751;0.797829474318575;-4.6112436326148107e-07;-4.157842700212221e-07;1.0099829870068027;9.99931375480467;0.833575960767002;0.015563127811060134;0.015562514686321693;0.7977454039744158;0.014893463599155296;1.0447914387631645;0.7978861116056618;1.009922030838064
80.62638;1.0445496371084484;0.8333251249028487;0.7978293292454973;-4.6098100004686227e-07;-4.159996376303562e-07;1.0099814167271937;9.999308371226574;0.8335763688763718;0.015563149249584404;0.01556250031382699;0.7977451507241025;0.014893437070932351;1.0447919051538423;0.797888970228494;1.0099235369441775
80.63638;1.0445492388016284;0.833325600465032;0.7978291552247417;-4.608094205596795e-07;-4.1622787674711566e-07;1.0099797935191008;9.999302316702929;0.8335767572466791;0.015563169846002402;0.01556248543352914;0.7977448704655996;0.014893411281596452;1.0447923486886572;0.7978918040528825;1.0099250013734253
80.64638;1.044548798835068;0.8333261291665502;0.7978289555814474;-4.606095721623986e-07;-4.164685601110418e-07;1.0099781216970154;9.999295543997526;0.8335771233402504;0.015563189605607866;0.015562470055802784;0.797744563636568;0.014893386200329149;1.0447927640990256;0.797894610351905;1.0099264174152771
80.65638;1.0445483138885807;0.8333267106984064;0.797828733906168;-4.603819860978012e-07;-4.1672122654710805e-07;1.0099764062751895;9.999288019210566;0.8335774628618202;0.0155632085565095;0.015562454177951504;0.7977442300686948;0.014893361772941552;1.0447931470941072;0.7978973864647371;1.009927778816652
80.66638;1.0445477797442912;0.8333273443766779;0.797828493576532;-4.601278209282173e-07;-4.1698550524960555e-07;1.0099746530783444;9.999279725165543;0.8335777700888868;0.015563226743290214;0.015562437785764136;0.7977438685883425;0.014893337938913828;1.0447934947427395;0.7979001304961176;1.0099290795192648
80.67638;1.0445471918225855;0.8333280288241904;0.7978282379297505;-4.598488432762888e-07;-4.1726102967038904e-07;1.0099728691989684;9.999270657230205;0.8335780382858256;0.015563244206995744;0.01556242086255997;0.7977434772900428;0.014893314653048904;1.0447938054413508;0.7979028415509332;1.0099303138468385
80.68638;1.044546545444844;0.833328762350331;0.797827971356449;-4.5954710213962537e-07;-4.1754725678438144e-07;1.0099710625497373;9.99926082114489;0.8335782602134468;0.01556326096987718;0.01556240338459569;0.7977430542534392;0.014893291887759877;1.0447940784920813;0.7979055196847181;1.0099314765010308
