time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.69638;1.0445458354924002;0.8333295437323391;0.7978276998737774;-4.592244921390534e-07;-4.1784337446277655e-07;1.0099692415379338;9.99925023508223;0.8335784288984779;0.015563277043821929;0.015562385317304969;0.7977425982725523;0.014893269615810063;1.0447943133341449;0.7979081655965594;1.0099325624993019
80.70638;1.0445450568398236;0.8333303722382245;0.7978274301706189;-4.588827699993881e-07;-4.181482508491386e-07;1.0099674157815026;9.999238929701795;0.8335785383857192;0.01556329244335551;0.015562366623896496;0.7977421089879768;0.014893247810198604;1.0447945089226038;0.7979107798229548;1.0099335678570007
80.71638;1.0445442047909461;0.8333312466052252;0.7978271685532871;-4.5852379675180406e-07;-4.1846041259167635e-07;1.0099655961224805;9.999226941199437;0.8335785839285461;0.015563307184105299;0.015562347276800191;0.7977415862533822;0.014893226465908262;1.0447946636387562;0.7979133618962689;1.0099344897529163
80.72638;1.0445432745693493;0.8333321639780601;0.7978269210541393;-4.581494504381511e-07;-4.1877814183946156e-07;1.0099637932703387;9.999214305568756;0.8335785614670913;0.01556332128153783;0.015562327264657592;0.7977410294518823;0.014893205600914857;1.0447947753535725;0.7979159103075899;1.0099353254695078
80.73638;1.0445422613757573;0.8333331195603013;0.7978266936965234;-4.5776139720458877e-07;-4.190996156484913e-07;1.0099620171756938;9.999201064476983;0.8335784671125573;0.015563334760259085;0.01556230659195405;0.7977404373585811;0.014893185236421462;1.0447948416757564;0.7979184234504983;1.0099360721183988
80.74638;1.0445411616525435;0.8333341070468422;0.7978264921083215;-4.5736108709789015e-07;-4.194229550987872e-07;1.0099602776599679;9.999187274465708;0.8335782976040556;0.015563347661019787;0.015562285271890611;0.797739808599179;0.014893165393200077;1.0447948607751203;0.7979209006464442;1.0099367275600124
80.75638;1.044539974071595;0.8333351195641128;0.7978263212109425;-4.569498053123128e-07;-4.197462118982024e-07;1.0099585844797196;9.999173007107927;0.833578051255078;0.015563360031497192;0.015562263322209176;0.7977391423351864;0.014893146100368652;1.0447948321242437;0.7979233421910286;1.0099372908856636
80.76638;1.0445386988455494;0.8333361508787002;0.7978261853986722;-4.5652863988093794e-07;-4.200674925912198e-07;1.0099569465231963;9.999158340543097;0.8335777278270431;0.015563371905168662;0.01556224076386248;0.7977384385179965;0.014893127395337583;1.0447947563851951;0.7979257483458092;1.0099377620670031
80.77638;1.0445373358817842;0.8333371965585229;0.7978260889575159;-4.5609866733648055e-07;-4.20385263294794e-07;1.0099553710981768;9.999143349454087;0.833577327504639;0.015563383290630745;0.015562217609801747;0.7977376978961589;0.01489310931607778;1.0447946350366584;0.7979281183167972;1.0099381413173507
80.78638;1.044535883912203;0.8333382543880029;0.7978260362027196;-4.556612520252761e-07;-4.206985201740689e-07;1.0099538636200085;9.99912809687593;0.833576850376078;0.015563394181976263;0.015562193851522287;0.7977369221237729;0.0148930918955783;1.0447944704799026;0.7979304503326153;1.0099384285260269
80.79638;1.0445343413085433;0.8333393239458161;0.797826030674879;-4.5521793564654014e-07;-4.210066997807274e-07;1.0099524282568604;9.999112625151392;0.8335762963421626;0.01556340457415005;0.015562169464903887;0.7977361133405017;0.014893075161958313;1.044794266102733;0.7979327426027379;1.0099386231638596
80.80638;1.0445327069837047;0.8333404060541042;0.7978260741696749;-4.547700433100918e-07;-4.213095059805308e-07;1.009951069394691;9.999096950096897;0.8335756651314421;0.015563414469908525;0.01556214443199973;0.7977352734006763;0.014893059140360446;1.0447940258944224;0.7979349939233085;1.0099387250532907
80.81638;1.04453098048959;0.8333415023862163;0.7978261670357762;-4.543184534849663e-07;-4.216066737873386e-07;1.0099497923109932;9.999081069769192;0.8335749567024358;0.015563423880432897;0.01556211875338321;0.7977344037547317;0.014893043856749335;1.0447937543483239;0.7979372034645538;1.009938735143744
80.82638;1.0445291620680248;0.8333426149261474;0.7978263093067433;-4.538635922557456e-07;-4.2189774644083884e-07;1.009948602586815;9.999064981705057;0.8335741714059854;0.015563432818389481;0.015562092443807683;0.7977335059644313;0.014893029348181415;1.04479345662499;0.7979393705709513;1.0099386549946363
80.83638;1.0445272528843925;0.8333437450402456;0.7978265013784762;-4.53405612685425e-07;-4.22182155035588e-07;1.009947505204491;9.999048687163075;0.8335733097383414;0.015563441288095723;0.015562065524930325;0.7977325823752955;0.014893015673475335;1.044793138065758;0.7979414949121182;1.0099384860356115
80.84638;1.0445252551165862;0.8333448926164642;0.7978267440257641;-4.529446881731461e-07;-4.2245956616096755e-07;1.0099465039427913;9.99903218459559;0.8335723727482012;0.015563449284975293;0.01556203802103077;0.7977316366423409;0.014893002910780604;1.044792803279814;0.7979435762686201;1.0099382301357858
80.85638;1.0445231723046162;0.8333460563093605;0.7978270381141517;-4.524812527485803e-07;-4.2273000501057816e-07;1.0099456013533037;9.999015473211095;0.8335713628223733;0.015563456801161226;0.015562009961073759;0.7977306735026879;0.014892991142698462;1.0447924556460761;0.7979456141108913;1.0099378906715146
80.86638;1.0445210099984048;0.8333472347647752;0.797827383948522;-4.5201602018965963e-07;-4.2299361217092683e-07;1.0099447993927901;9.998998561754373;0.8335702834636627;0.015563463833034636;0.015561981390641539;0.7977296978434707;0.014892980446163093;1.0447920973932467;0.7979476079191334;1.0099374730728041
80.87638;1.0445187754883596;0.833348427326672;0.7978277803640288;-4.515497390295088e-07;-4.2325053633983483e-07;1.0099441002482752;9.998981465739197;0.8335691384566141;0.015563470391779353;0.015561952376986649;0.7977287141731164;0.014892970893296057;1.0447917299116836;0.7979495578607205;1.0099369846146085
80.88638;1.0445164761582728;0.8333496337906433;0.797828224390802;-4.510830265582918e-07;-4.235010354259396e-07;1.0099435065768392;9.99896420012934;0.8335679316546377;0.015563476505176073;0.015561922993439564;0.7977277268567892;0.0148929625489348;1.0447913541201703;0.7979514646655996;1.0099364332056795
80.89638;1.0445141180610769;0.8333508539771546;0.7978287119436539;-4.506164884469754e-07;-4.2374528886501517e-07;1.0099430212220604;9.998946779679754;0.8335666670253878;0.01556348220276981;0.015561893300325046;0.7977267404359251;0.014892955455153546;1.044790970693796;0.7979533289170827;1.0099358260849147
80.90638;1.0445117061480755;0.8333520873541093;0.7978292388674284;-4.501507304296993e-07;-4.239831105450753e-07;1.0099426469974297;9.998929225688977;0.8335653482393074;0.015563487501845576;0.015561863338687018;0.7977257596037388;0.014892949613428564;1.0447905798009847;0.7979551505311601;1.0099351697489762
80.91638;1.0445092455012257;0.8333533327305578;0.7978298016416246;-4.496861548763148e-07;-4.242141319750785e-07;1.0099423863954269;9.99891157343057;0.8335639782579057;0.015563492411144;0.015561833132542247;0.7977247889358524;0.014892944986688514;1.044790180709024;0.7979569285017339;1.0099344706372482
80.92638;1.044506742240531;0.8333545883422884;0.7978303977859085;-4.4922295355749804e-07;-4.244381734323881e-07;1.0099422414367838;9.99889387399392;0.8335625594248551;0.015563496941773764;0.01556180269177078;0.7977238325717985;0.014892941524747585;1.0447897718724741;0.797958661030342;1.0099337356703528
80.93638;1.044504203613997;0.8333558521124868;0.7978310257458405;-4.487612569293818e-07;-4.246552732861545e-07;1.0099422139826968;9.998876188084596;0.8335610937423455;0.015563501109612653;0.015561772016525328;0.7977228937879086;0.014892939185736583;1.04478935122683;0.7979603461953233;1.0099329727187385
80.94638;1.0445016373271776;0.8333571217541458;0.7978316840724378;-4.4830114536271193e-07;-4.248655542005383e-07;1.0099423059687422;9.998858577144167;0.8335595831335029;0.01556350493090207;0.015561741107706799;0.7977219746032034;0.014892937940531495;1.044788916061315;0.7979619828151289;1.0099321903545384
80.95638;1.0444990505080556;0.8333583949046256;0.7978323708170574;-4.478426681466086e-07;-4.250691857320266e-07;1.0099425192259894;9.99884109948955;0.8335580298634576;0.01556350841768466;0.0155617099734147;0.7977210761891363;0.014892937779026047;1.0447884630247073;0.7979635709812302;1.0099313965209933
80.96638;1.044496449074982;0.8333596692124753;0.7978330838112102;-4.473859839689698e-07;-4.252662653755613e-07;1.0099428551959033;9.998823812500325;0.8335564368298904;0.015563511571918267;0.015561678624692068;0.7977202002143506;0.01489293871883496;1.044787989107329;0.7979651119629617;1.009930597652241
80.97638;1.044493837971897;0.8333609422727137;0.7978338214505143;-4.469314941053151e-07;-4.254565311641269e-07;1.009943315297545;9.998806772048514;0.8335548075626167;0.015563514382928004;0.015561647070229218;0.7977193496894359;0.014892940794720805;1.0447874927201615;0.7979666075306774;1.0099297988190123
80.98638;1.0444912218230904;0.8333622117984831;0.7978345831750445;-4.4647989680778277e-07;-4.2563916818793776e-07;1.0099439015345943;9.998790027624294;0.8335531463253157;0.015563516836645419;0.0155616153098678;0.7977185283624344;0.014892944033752265;1.044786973963604;0.7979680592907131;1.0099290042252143
80.99638;1.0444886051695972;0.8333634761170964;0.7978353691141075;-4.4603209007282677e-07;-4.2581283535213705e-07;1.0099446157220306;9.998773624019853;0.8335514581091252;0.01556351892266406;0.0155615833307311;0.7977177396204358;0.014892948440024992;1.0447864344321818;0.797969468465792;1.0099282178857372
81.00638;1.0444859921437821;0.8333647344510873;0.7978361795101051;-4.4558900809330683e-07;-4.259757414220451e-07;1.009945457910823;9.99875760710703;0.8335497481873814;0.015563520625988026;0.0155615511174233;0.7977169860754002;0.01489295399439665;1.0447858766863831;0.7979708357546633;1.0099274441036354
81.01638;1.044483386134258;0.8333659865878735;0.7978370145257271;-4.451515520438441e-07;-4.261258512825516e-07;1.0099464260216215;9.998742021930665;0.8335480215805895;0.015563521920519574;0.015561518670338257;0.7977162699985199;0.014892960661450908;1.04478530380915;0.797972161108707;1.0099266876620305
81.02638;1.044480789600935;0.8333672323159723;0.7978378740043693;-4.4472046644870043e-07;-4.2626130260588777e-07;1.0099475164228378;9.998726909439993;0.8335462825164203;0.015563522776105863;0.015561486024911367;0.797715593857526;0.014892968397702511;1.044784719800066;0.7979734437519882;1.0099259538567158
81.03638;1.0444782040208673;0.8333684711412268;0.7978387569907025;-4.4429609880354083e-07;-4.263806448995483e-07;1.0099487241317555;9.998712310656204;0.8335445338300393;0.015563523170518706;0.015561453261933991;0.7977149603126004;0.014892977156881383;1.0447841297085607;0.797974682461451;1.0099252480449774
81.04638;1.044475630238374;0.833369702357648;0.7978396613186894;-4.438783506975777e-07;-4.2648280427522144e-07;1.009950042635948;9.998698270790358;0.8335427766204729;0.015563523101665432;0.015561420492861099;0.7977143722034858;0.01489298689333516;1.0447835385347446;0.7979758759712723;1.009924575215254
81.05638;1.0444730687735189;0.8333709252965934;0.7978405834169189;-4.434668983811774e-07;-4.265670762539752e-07;1.0099514638677496;9.998684840103008;0.8335410103753946;0.015563522595140064;0.015561387831931641;0.7977138329858133;0.014892997571508146;1.0447829506799178;0.7979770233818823;1.0099239401187121
81.06638;1.0444705199578268;0.8333721394756898;0.7978415184350667;-4.430613140818669e-07;-4.2663300268922937e-07;1.0099529788625223;9.99867207268328;0.833539233362425;0.015563521703081038;0.01556135538333474;0.7977133468067821;0.014893009175937846;1.0447823704227703;0.7979781241109218;1.009923347316758
81.07638;1.0444679849613547;0.8333733445955406;0.7978424608398933;-4.4266093642117075e-07;-4.266800134010883e-07;1.009954578761969;9.99866001885168;0.8335374430132817;0.015563520495902214;0.015561323247208244;0.7977129177324206;0.01489302170184356;1.0447818018457344;0.7979791772095268;1.0099228011057695
81.08638;1.0444654673239326;0.833374540332713;0.7978434052566792;-4.4226486973587657e-07;-4.2670730910296397e-07;1.0099562549739751;9.9986487181024;0.8335356363959606;0.015563519047861445;0.015561291525855047;0.7977125487032085;0.01489303513224582;1.0447812486979864;0.7979801805193836;1.0099223062493086
81.09638;1.0444629733476392;0.833375725884472;0.7978443468120612;-4.418723270250305e-07;-4.267140327109225e-07;1.0099579988469143;9.998638201447509;0.8335338108191656;0.015563517428993942;0.015561260321762097;0.7977122407219464;0.014893049426059016;1.0447807148454942;0.7979811305096521;1.0099218689419514
81.10638;1.0444605110718428;0.8333768998508497;0.7978452810180784;-4.4148289637662577e-07;-4.2669930619088014e-07;1.0099598017710183;9.998628493699742;0.8335319643423759;0.015563515707010632;0.015561229733317732;0.7977119928017801;0.01489306451986922;1.0447802045107208;0.7979820235357805;1.0099214961713199
81.11638;1.0444580885837103;0.8333780605712666;0.7978462041428795;-4.410963917456679e-07;-4.266622138956934e-07;1.0099616553169501;9.998619604692852;0.8335300960614856;0.015563513943555794;0.015561199848961699;0.7977118027745925;0.014893080335215683;1.0447797224189237;0.7979828574706711;1.0099211941105855
81.12638;1.0444557127864178;0.833379206228173;0.7978471137565178;-4.4071256524593344e-07;-4.266018550727828e-07;1.0099635513888756;9.998611517284386;0.8335282063329863;0.01556351218428285;0.015561170741365565;0.797711667841928;0.0148930967849875;1.0447792743414233;0.7979836319922681;1.009920967728341
81.13638;1.0444533894535477;0.8333803347590465;0.7978480084066916;-4.403309981128759e-07;-4.2651728038650194e-07;1.009965482725821;9.998604189075568;0.8335262971213306;0.015563510450325542;0.015561142465035163;0.7977115844715272;0.01489311377334497;1.044778867419175;0.7979843480274859;1.009920821216225
81.14638;1.0444511239548977;0.8333814439874837;0.7978488865895833;-4.3995115296825624e-07;-4.264073762914399e-07;1.0099674430863863;9.998597568136306;0.8335243719293566;0.015563508737549978;0.015561115056797303;0.7977115486273159;0.014893131194297604;1.0447785093837432;0.7979850073121109;1.0099207579327139
81.15638;1.0444489215206667;0.8333825318982739;0.7978497459207916;-4.3957248334342106e-07;-4.262709440479426e-07;1.0099694267167418;9.998591607724885;0.8335224348797516;0.015563507026513669;0.01556108854321074;0.7977115562548593;0.01489314893679942;1.0447782071662526;0.7979856118894167;1.009920780122812
81.16638;1.0444467868389373;0.833383596827198;0.7978505831493765;-4.3919457203793656e-07;-4.261069150401872e-07;1.009971428034891;9.998586273714825;0.8335204897698811;0.015563505289540043;0.01556106295462159;0.7977116032494295;0.014893166892459968;1.044777966254986;0.7979861636857601;1.0099208889049145
81.17638;1.0444447235041605;0.8333846375359744;0.7978513950211411;-4.388172715824279e-07;-4.2591443724876636e-07;1.009973441858217;9.998581545964063;0.8335185399533961;0.015563503491171886;0.015561038334621295;0.7977116855403141;0.01489318495850685;1.044777791142458;0.7979866644092363;1.0099210846360027
81.18638;1.044442733781419;0.8333856530923759;0.7978521794837359;-4.3844071263216847e-07;-4.2569273113066823e-07;1.0099754631681388;9.998577415328498;0.833516588921188;0.015563501593038726;0.015561014735519295;0.7977117997958169;0.014893203038187485;1.0447776859418927;0.7979871155975194;1.0099213675408127
81.19638;1.0444408192628993;0.8333866423406471;0.7978529364107863;-4.380651449546416e-07;-4.2544084806260043e-07;1.0099774866999154;9.998573883475355;0.8335146407784639;0.015563499558045304;0.015560992200129931;0.797711944064466;0.014893221038167509;1.0447776540565321;0.7979875188571767;1.0099217381860526
81.20638;1.0444389824227298;0.8333876036259769;0.7978536675142118;-4.376908094070465e-07;-4.2515770724527223e-07;1.00997950753106;9.998570966478528;0.8335126999924926;0.015563497343963593;0.015560970745927652;0.7977121178433363;0.014893238857944798;1.0447776971680822;0.7979878762598818;1.0099221972106427
81.21638;1.044437227271056;0.8333885352988526;0.797854375820024;-4.373180596512581e-07;-4.248424718107208e-07;1.0099815222067343;9.998568691202948;0.8335107708440085;0.015563494896177518;0.015560950365258161;0.7977123214204286;0.014893256381449251;1.0447778146470723;0.7979881904624675;1.0099227446414294
81.22638;1.0444355580632012;0.8333894361025674;0.7978550648125382;-4.369476374096498e-07;-4.244948121577064e-07;1.0099835291395887;9.998567082558896;0.833508857233226;0.015563492157460248;0.015560931033295195;0.7977125547763994;0.0148932734880148;1.044778003314589;0.7979884644869167;1.0099233803259164
81.23638;1.044433977628771;0.8333903052057677;0.797855737531295;-4.365806387677252e-07;-4.2411493284709166e-07;1.00998552796507;9.998566153393007;0.833506962635378;0.015563489092364895;0.015560912721340655;0.7977128168284409;0.014893290073740224;1.0447782575363909;0.7979887015497719;1.0099241049295606
81.24638;1.0444324866516577;0.8333911425781189;0.7978563960064189;-4.3621802340502347e-07;-4.237035088158269e-07;1.0099875185612606;9.998565902828817;0.8335050898903277;0.015563485697832656;0.015560895417674105;0.7977131053807939;0.014893306054705915;1.0447785702548802;0.7979889048295996;1.009924919360809
81.25638;1.0444310838057176;0.8333919494275351;0.7978570408820704;-4.3586018004467956e-07;-4.2326154025766697e-07;1.0099895003374122;9.998566320654838;0.833503241071738;0.015563481988186714;0.015560879136617734;0.7977134175914444;0.014893321358142624;1.0447789343064935;0.7979890769910604;1.0099258237074589
81.26638;1.044429766241787;0.8333927279033311;0.7978576715296611;-4.3550697267018516e-07;-4.22790229739892e-07;1.0099914716318412;9.998567396259753;0.8335014175499662;0.01556347797290858;0.015560863905888548;0.797713750601332;0.014893335921403579;1.0447793433261836;0.7979892199385642;1.009926817599007
81.27638;1.0444285301463174;0.83339348015109;0.7978582869957905;-4.3515795958303284e-07;-4.222909605556775e-07;1.0099934292325452;9.998569130237156;0.8334996200674979;0.015563473638709023;0.015560849751689679;0.7977141017980653;0.01489334968309464;1.0447797924975324;0.7979893348167195;1.009927900991128
81.28638;1.0444273716125387;0.8333942074825071;0.7978588868919514;-4.348123249300556e-07;-4.2176529582037574e-07;1.009995368725682;9.998571541529518;0.8334978489244955;0.015563468945040081;0.015560836694824469;0.7977144684511112;0.014893362572186231;1.0447802787599754;0.7979894219956651;1.0099290746019762
81.29638;1.0444262874528376;0.8333949101184613;0.7978594715022037;-4.344687673939484e-07;-4.212149587268319e-07;1.0099972853163464;9.99857466292222;0.8334961044183559;0.015563463842149372;0.015560824747775192;0.7977148472150926;0.014893374523654076;1.0447807998940926;0.7979894814018348;1.009930340471577
81.30638;1.0444252750557947;0.8333955876652962;0.7978600415434765;-4.341257659556243e-07;-4.2064182527873953e-07;1.0099991738653393;9.998578527905526;0.8334943873370032;0.015563458296431486;0.015560813906602768;0.797715234317553;0.014893385495747162;1.0447813530421939;0.797989513182803;1.0099317021115555
81.31638;1.0444243318339272;0.8333962400480176;0.7978605978021593;-4.3378196767660235e-07;-4.2004792029873135e-07;1.0100010285968255;9.998583157729678;0.8334926992656603;0.01556345230135306;0.015560804150254494;0.7977156265666897;0.01489339546003084;1.0447819339680315;0.7979895183363258;1.0099331638329818
81.32638;1.0444234558646854;0.8333968680312205;0.7978611406731456;-4.334363556464698e-07;-4.194353168282498e-07;1.010002843342365;9.998588555869114;0.8334910427352815;0.015563445873065247;0.015560795453599853;0.7977160219794052;0.014893404388213419;1.0447825376282285;0.7979894992099532;1.009934730066386
81.33638;1.0444226476275889;0.8333974730117881;0.7978616699639473;-4.330883060546882e-07;-4.1880596899072697e-07;1.0100046117393455;9.99859471131331;0.833489421016074;0.015563439037234703;0.0155607878009012;0.7977164192116106;0.014893412255669753;1.0447831592513648;0.7979894595993074;1.0099364050413053
81.34638;1.0444219104841883;0.8333980566528126;0.7978621850569577;-4.327375437690367e-07;-4.181617267001378e-07;1.0100063270379331;9.998601602357356;0.8334878372525086;0.015563431809706915;0.015560781186016798;0.7977168168521056;0.01489341905173129;1.0447837950467096;0.7979894043047063;1.0099381919917274
81.35638;1.0444212487804962;0.8333986209310333;0.797862685173918;-4.323839079690808e-07;-4.1750457172019764e-07;1.0100079820576764;9.998609193036438;0.8334862935844402;0.015563424188240745;0.0155607756033295;0.797717213192392;0.014893424783191217;1.0447844424611354;0.7979893384141389;1.0099400915805123
81.36638;1.0444206655436628;0.8333991683656754;0.7978631695291577;-4.320270996607299e-07;-4.168367707309404e-07;1.010009569577541;9.998617427015361;0.8334847910705664;0.015563416166102644;0.015560771046896035;0.7977176059924737;0.01489342947063427;1.0447851001251642;0.7979892665228233;1.0099421009279825
81.37638;1.0444201618215296;0.8333997018377639;0.7978636374680518;-4.3166660872892133e-07;-4.1616070342871503e-07;1.0100110828486164;9.998626230306737;0.833483330053589;0.015563407749178387;0.015560767519265288;0.7977179924360791;0.01489343314930175;1.0447857676605907;0.7979891922185702;1.009944214524913
81.38638;1.044419737709065;0.8334002242172999;0.7978640885958779;-4.313018530212457e-07;-4.154785421083625e-07;1.0100125159686562;9.998635524167712;0.8334819104703532;0.015563398964893895;0.015560765032216817;0.7977183693484614;0.014893435877160369;1.0447864456853604;0.7979891181591011;1.0099464260943247
81.39638;1.0444193937241486;0.8334007381826091;0.7978645227044445;-4.3093230786276046e-07;-4.1479213016209995e-07;1.010013863987491;9.99864523668648;0.8334805322750717;0.015563389868135508;0.01556076359992426;0.7977187333764089;0.014893437739208624;1.0447871360053056;0.7979890464553508;1.0099487296292726
81.40638;1.0444191309700193;0.8334012459381747;0.7978649397714395;-4.305574536103296e-07;-4.141030482238767e-07;1.0100151228797607;9.99865530530328;0.8334791958773163;0.015563380547117095;0.01556076323989035;0.7977190814906314;0.014893438840087765;1.0447878414956555;0.7979889786425213;1.0099511196365127
81.41638;1.0444189502453685;0.8334017488637419;0.7978653404142148;-4.301767909604972e-07;-4.1341264331682267e-07;1.010016290119567;9.998665672292057;0.8334779020902002;0.015563371125098894;0.015560763978765131;0.7977194116816837;0.01489343928961582;1.0447885654996956;0.7979889149952802;1.009953591087344
81.42638;1.0444188517971462;0.8334022476731632;0.7978657264409008;-4.297899759641381e-07;-4.1272204305571863e-07;1.01001736540682;9.998676278281572;0.8334766514962125;0.0155633617493918;0.015560765851604406;0.7977197230752089;0.014893439193162748;1.0447893112758624;0.7979888539973041;1.0099561389394502
81.43638;1.0444188356982858;0.8334027428249441;0.7978661008064812;-4.293967792587574e-07;-4.120322757314511e-07;1.010018349898314;9.99868706095326;0.8334754439596636;0.015563352569149633;0.0155607688947683;0.7977200156716907;0.01489343865446969;1.0447900818731164;0.7979887926391127;1.009958758073047
81.44638;1.0444189012613987;0.8334032345342901;0.7978664670128948;-4.289970025671007e-07;-4.113442853485126e-07;1.010019244533412;9.99869795898572;0.833474278781135;0.015563343721018037;0.01556077313401039;0.7977202901590099;0.014893437782096817;1.044790880090303;0.7979887271044973;1.0099614439609328
81.45638;1.0444190461665137;0.833403722685788;0.7978668283329932;-4.2859056594243404e-07;-4.106586771280191e-07;1.010020049572647;9.998708914279764;0.8334731548912119;0.015563335328616198;0.015560778570796687;0.7977205477935362;0.014893436682296762;1.044791708428871;0.7979886531896947;1.009964193112672
81.46638;1.0444192670769643;0.8334042070056755;0.7978671871697195;-4.281774818673448e-07;-4.0997554883547076e-07;1.0100207653028124;9.998719872043393;0.8334720707276753;0.01556332749947978;0.015560785181292149;0.7977207903452106;0.014893435445954945;1.0447925693928495;0.7979885663185773;1.0099670030010461
81.47638;1.0444195608454103;0.8334046872960874;0.7978675452900227;-4.277577308122286e-07;-4.0929458851316104e-07;1.0100213926083037;9.998730781185659;0.8334710243199991;0.015563320319935887;0.015560792926757296;0.797721019717164;0.014893434149264737;1.044793465466689;0.7979884615591563;1.0099698713986813
81.48638;1.0444199247054744;0.8334051635969598;0.7978679047167327;-4.273314390705574e-07;-4.0861518427522024e-07;1.0100219332707348;9.998741595693597;0.8334700137429155;0.015563313861249229;0.015560801757480834;0.797721237418833;0.014893432864587176;1.0447943980786718;0.7979883338237611;1.0099727952713875
81.49638;1.0444203554291323;0.8334056360842622;0.7978682677008976;-4.268991783799753e-07;-4.0793654768884944e-07;1.010022390246662;9.998752277009064;0.8334690371936044;0.015563308196611055;0.015560811614677605;0.7977214446553865;0.014893431672105122;1.0447953667210215;0.7979881779764691;1.0099757703838785
81.50638;1.0444208481041775;0.8334061045764333;0.7978686356410205;-4.2646195632302297e-07;-4.072579364861538e-07;1.0100227674886857;9.998762796859143;0.8334680922398526;0.015563303413915947;0.015560822438983008;0.7977216425638287;0.01489343066580695;1.0447963693032167;0.7979879890546551;1.009978792219318
81.51638;1.0444213956229929;0.8334065680205455;0.7978690087027505;-4.260209724579422e-07;-4.0657881246738903e-07;1.0100230691188616;9.998773137714641;0.8334671754008506;0.015563299605347554;0.01556083417524075;0.7977218319531574;0.014893429944571055;1.0447974032947078;0.7979877627324559;1.0099818569303276
81.52638;1.0444219894047027;0.8334070245661003;0.797869386633519;-4.2557737077183963e-07;-4.058988818469144e-07;1.010023298599536;9.998783285195309;0.8334662832742084;0.015563296841693549;0.015560846771756492;0.7977220130790301;0.014893429600871293;1.0447984666457302;0.7979874955281778;1.0099849609023737
81.53638;1.0444226207096812;0.8334074723734758;0.7978697696785294;-4.2513196040653755e-07;-4.05218071401914e-07;1.0100234582980618;9.998793219260703;0.8334654140074993;0.015563295161777301;0.015560860179643563;0.7977221857791269;0.01489342972675893;1.0447995576956695;0.797987184689891;1.0099880998437132
81.54638;1.0444232817156454;0.8334079102777149;0.797870159045335;-4.2468494226446756e-07;-4.0453645082417156e-07;1.0100235496445467;9.998802918634228;0.8334645673235903;0.015563294587232693;0.015560874348980108;0.7977223497882353;0.014893430422245297;1.044800674847534;0.7979868283100462;1.0099912690788708
81.55638;1.0444239659467827;0.8334083375180114;0.7978705564797021;-4.242359715126511e-07;-4.038541179077312e-07;1.0100235739256502;9.998812371983817;0.8334637436887242;0.015563295142498412;0.015560889224506252;0.7977225050931039;0.014893431790629538;1.0448018169471385;0.7979864258510542;1.0099944644837295
81.56638;1.0444246685818215;0.8334087532460478;0.797870963099986;-4.237845551911545e-07;-4.0317101154812655e-07;1.0100235326466331;9.998821580435196;0.8334629439902833;0.015563296859314065;0.015560904747265429;0.7977226517284756;0.01489343393458793;1.0448029834146129;0.7979859784753656;1.0099976827005213
81.57638;1.0444253870532352;0.8334091568471191;0.7978713790014649;-4.2333029355345654e-07;-4.024868100550646e-07;1.0100234271450286;9.998830551440886;0.8334621694595524;0.015563299772923336;0.015560920855877909;0.7977227890013281;0.01489343695344371;1.0448041737386702;0.797985488809186;1.0100009208767502
81.58638;1.0444261211314534;0.8334095487396436;0.7978718037545899;-4.2287289641305244e-07;-4.018012109903446e-07;1.0100232586572766;9.998839288496821;0.8334614213530417;0.015563303920162046;0.015560937480755776;0.7977229153199464;0.01489344093221484;1.0448053871237786;0.7979849604112268;1.010004176670873
81.59638;1.0444268717010021;0.8334099306293734;0.797872236367383;-4.2241228324311503e-07;-4.0111443322295406e-07;1.0100230289779548;9.99884777944971;0.8334607008650019;0.015563309333020713;0.015560954536698535;0.7977230288795509;0.01489344593307643;1.044806622115707;0.7979843970571514;1.0100074482850576
81.60638;1.0444276388962364;0.833410304880215;0.7978726746337607;-4.219486670004909e-07;-4.004275509771193e-07;1.0100227406943814;9.998855991403822;0.833460009237534;0.015563316034378471;0.015560971924317154;0.7977231283523782;0.014893451996285919;1.0448078760986586;0.7979838021806183;1.0100107342231104
81.61638;1.0444284211579846;0.8334106736437663;0.7978731149932033;-4.2148254196595494e-07;-3.9974254155901497e-07;1.0100223967433575;9.998863879618886;0.8334593477554391;0.015563324042770502;0.015560989545209153;0.7977232132445464;0.014893459146621527;1.0448091457174666;0.7979831790361909;1.0100140330817187
81.62638;1.0444292158691422;0.8334110385153116;0.797873553211273;-4.210147695218571e-07;-3.9906210951899466e-07;1.0100219996651687;9.998871405011323;0.8334587178298494;0.015563333371182791;0.015561007317741179;0.7977232838876877;0.01489346740119341;1.0448104280890012;0.7979825310736914;1.01001734332194
81.63638;1.044430020730647;0.8334114002754901;0.7978739850592398;-4.2054657798449937e-07;-3.983894376252211e-07;1.0100215507266226;9.99887854349722;0.8334581209440898;0.015563344013288693;0.01556102517607238;0.797723341150149;0.014893476772241756;1.0448117210251973;0.797981861566544;1.0100206629011
81.64638;1.0444308347723226;0.8334117582349752;0.7978744065159894;-4.200792277375124e-07;-3.9772786303491155e-07;1.01002104956588;9.998885280112296;0.8334575584672661;0.015563355932304644;0.015561043062251895;0.7977233862704753;0.014893487268485621;1.044813022343051;0.7979811728949953;1.0100239888804226
81.65638;1.0444316588715061;0.8334121099433611;0.7978748137771239;-4.196136862109725e-07;-3.9708036407492774e-07;1.0100204951596747;9.998891602556377;0.8334570319675739;0.01556336906730424;0.015561060926268742;0.7977234208456899;0.014893498900347118;1.0448143296060126;0.7979804665340532;1.010027316885995
81.66638;1.044432495674992;0.8334124517208092;0.7978752031608298;-4.1915077571235116e-07;-3.9644914078513743e-07;1.010019887208724;9.99889750743601;0.8334565437650715;0.015563383349035701;0.015561078726424031;0.7977234468692671;0.014893511681845713;1.0448156397075954;0.7979797435611707;1.0100306409712203
81.67638;1.0444333482958907;0.8334127796450499;0.7978755709986983;-4.1869155011228545e-07;-3.958356680933105e-07;1.0100192261043954;9.998903009380738;0.8334560971703774;0.015563398707540569;0.01556109642710172;0.7977234668911942;0.014893525631275906;1.0448169481219838;0.7979790050791988;1.0100339542951184
81.68638;1.044434218521162;0.8334130903494127;0.7978759136779026;-4.182372397749661e-07;-3.95240966201367e-07;1.0100185116908456;9.998908141940309;0.8334556965290885;0.015563415073713043;0.015561113998428942;0.7977234839999003;0.014893540774870406;1.0448182491822948;0.7979782526119065;1.0100372496718295
81.69638;1.0444351063156598;0.8334133811199826;0.7978762277527518;-4.1778888064388956e-07;-3.9466564132126085e-07;1.0100177424646801;9.998912953842192;0.8334553471054542;0.015563432378737578;0.015561131412837135;0.7977235014486456;0.014893557143090768;1.0448195371718152;0.7979774883917286;1.0100405194009017
81.70638;1.0444360106547987;0.8334136495284639;0.7978765102397871;-4.1734729550009783e-07;-3.9410990188189517e-07;1.010016915674567;9.998917500471562;0.833455054758292;0.015563450541371269;0.015561148643079737;0.7977235223490444;0.014893574759250213;1.0448208071249296;0.7979767154654158;1.010043754973132
81.71638;1.0444369302109646;0.8334138931820464;0.7978767589941321;-4.169133365561959e-07;-3.9357381126577115e-07;1.0100160281753614;9.998921830974835;0.833454825214245;0.01556346945289076;0.015561165665243844;0.7977235497154809;0.014893593629668998;1.0448220551611374;0.7979759377944148;1.0100469473995932
81.72638;1.0444378633057692;0.8334141097352497;0.7978769726905585;-4.164878285683098e-07;-3.9305745920230423e-07;1.010015077458427;9.998925981878001;0.8334546629573413;0.015563488984731687;0.015561182453516082;0.7977235865784834;0.014893613740152653;1.0448232782328926;0.7979751604015075;1.0100500879914467
81.73638;1.0444388076957773;0.8334142968672952;0.7978771504866707;-4.1607119346441576e-07;-3.9256088889922045e-07;1.0100140617816287;9.998929978731367;0.8334545708475306;0.015563509011276034;0.015561198972577019;0.7977236358374723;0.014893635063184422;1.0448244738247359;0.7979743894630572;1.010053168857991
81.74638;1.044439760825142;0.8334144521273446;0.7978772918224544;-4.1566317389045024e-07;-3.9208399333435575e-07;1.0100129794504173;9.998933838943056;0.8334545508198469;0.015563529417516722;0.015561215182103804;0.7977237000259716;0.01489365756860326;1.0448256405150511;0.7979736320214945;1.0100561831401151
81.75638;1.0444407201083237;0.8334145730577921;0.797877396479213;-4.152629339336581e-07;-3.9162650346194846e-07;1.0100118281025259;9.99893757617128;0.8334546043533886;0.015563550086396597;0.015561231038747944;0.7977237815417538;0.01489368122556983;1.044826778306877;0.7979728953312273;1.010059124714069
81.76638;1.0444416825734784;0.833414657599063;0.7978774648644166;-4.1486948771688205e-07;-3.911881344563984e-07;1.0100106051199367;9.998941205075324;0.8334547321697582;0.01556357088809951;0.015561246484809898;0.7977238833428955;0.014893705996286408;1.044827887893485;0.7979721861151795;1.0100619871429397
81.77638;1.0444426448902115;0.8334147040466701;0.7978774981560056;-4.144820825705509e-07;-3.9076883269035736e-07;1.0100093096674898;9.99894474115395;0.8334549337406808;0.015563591685137617;0.015561261441500966;0.7977240092674821;0.014893731825237917;1.044828970135865;0.7979715096392093;1.0100647632418742
81.78638;1.0444436041157774;0.8334147107709947;0.7978774978383107;-4.1410016887803696e-07;-3.9036885415057243e-07;1.0100079443887562;9.998948196598281;0.8334552071349333;0.015563612345954561;0.015561275823189022;0.7977241637153789;0.014893758631712335;1.0448300259676355;0.7979708689469961;1.0100674455816443
81.79638;1.044444557710009;0.8334146763193699;0.7978774654576948;-4.137231684344954e-07;-3.899886073396027e-07;1.010006514901257;9.998951577893454;0.8334555498189963;0.015563632753369451;0.01556128956273575;0.7977243511879926;0.014893786316450943;1.0448310560600031;0.7979702649695475;1.01007002701346
81.80638;1.0444455029167876;0.8334145992295665;0.7978774033697783;-4.133504526476907e-07;-3.896285039989108e-07;1.0100050282264674;9.998954886306173;0.833455960021231;0.015563652799501795;0.015561302617564353;0.7977245757353132;0.014893814779229006;1.0448320605344312;0.797969697547727;1.0100725017319592
81.81638;1.0444464365443065;0.8334144776676997;0.7978773153414964;-4.1298148380466236e-07;-3.89288939207968e-07;1.0100034919742034;9.99895811787138;0.8334564368085062;0.015563672377576053;0.015561314950746781;0.797724840363423;0.014893843934922373;1.044833039030447;0.7979691667180896;1.010074866578211
81.82638;1.044447355090098;0.8334143099739157;0.7978772061970473;-4.126158526232386e-07;-3.8897025322934093e-07;1.010001914396955;9.99896126153438;0.8334569786624081;0.015563691384346148;0.015561326518559822;0.7977251468076476;0.01489387371679289;1.0448339911614377;0.7979686731200596;1.0100771207834143
81.83638;1.0444482549005012;0.83341409554018;0.7978770809911718;-4.1225320617854754e-07;-3.8867260105680855e-07;1.0100003040892327;9.998964299182777;0.8334575825149918;0.0155637097212856;0.015561337273948156;0.7977254955499915;0.014893904064894868;1.0448349169496347;0.7979682172738467;1.010079264593962
81.84638;1.0444491323091434;0.8334138349883248;0.7978769441182338;-4.1189330357374156e-07;-3.8839591897532585e-07;1.0099986688189768;9.9989672123944;0.8334582437466082;0.015563727284379776;0.015561347168583806;0.797725885826894;0.014893934916392789;1.044835816309214;0.7979677992712454;1.010081298615723
81.85638;1.0444499836876902;0.8334135300210346;0.7978767991102949;-4.1153619629852883e-07;-3.8814009998741815e-07;1.0099970148310555;9.99896999108164;0.8334589561897686;0.01556374395697178;0.015561356156966038;0.7977263159458109;0.01489396620993786;1.0448366880511482;0.7979674193245948;1.0100832240375022
81.86638;1.0444508053594128;0.8334131833966005;0.7978766493708959;-4.111822757791929e-07;-3.879051000210163e-07;1.0099953474680867;9.998972633040852;0.8334597119731997;0.015563759615948507;0.01556136421339783;0.7977267838975778;0.014893997890006862;1.044837530064365;0.7979670774625863;1.010085042774461
81.87638;1.0444515938923176;0.8334127985110882;0.7978764984642414;-4.1083215142972374e-07;-3.876906989505034e-07;1.0099936721253127;9.99897513519214;0.8334605015823588;0.015563774140766345;0.015561371346135802;0.7977272876832329;0.01489402990193093;1.044838340487272;0.7979667723656176;1.010086756984707
81.88638;1.0444523469958436;0.833412378510768;0.7978763496161492;-4.104865738883142e-07;-3.874962252801392e-07;1.0099919947280716;9.998977489707062;0.8334613145923823;0.015563787414320723;0.015561377589497515;0.7977278250129922;0.0148940621904225;1.0448391184697319;0.7979665014059976;1.0100883682247572
81.89638;1.0444530639184473;0.8334119258471189;0.7978762056663475;-4.1014649503765384e-07;-3.873206399984564e-07;1.0099903219976594;9.998979689098489;0.8334621409127757;0.015563799323152005;0.015561382989592639;0.7977283928306368;0.014894094705704488;1.044839864203254;0.7979662618284429;1.0100898767579778
81.90638;1.0444537451829612;0.8334114423913975;0.7978760693038622;-4.09813170491885e-07;-3.8716272115277203e-07;1.0099886617369702;9.99898173070219;0.833462971429508;0.015563809765613288;0.015561387608927424;0.7977289874707564;0.014894127408955595;1.0448405783996475;0.7979660510495227;1.0100912814914755
81.91638;1.0444543929803027;0.8334109297172259;0.7978759428459252;-4.094882095630529e-07;-3.8702103459048586e-07;1.0099870227104415;9.99898361585359;0.8334637976617504;0.015563818659376831;0.015561391538296276;0.7977296050977738;0.014894160275193346;1.044841261612369;0.7979658659892617;1.0100925806877419
81.92638;1.0444550118073679;0.8334103896257207;0.7978758281539473;-4.0917344635151244e-07;-3.868938963104525e-07;1.0099854139297995;9.998985346601353;0.8334646112595577;0.015563825936039093;0.015561394887892792;0.7977302414720178;0.014894193294107785;1.0448419141461749;0.7979657031097027;1.010093772712317
81.93638;1.0444556078536806;0.8334098245183259;0.7978757270371956;-4.088706137094426e-07;-3.867795832902639e-07;1.0099838440902753;9.998986922809964;0.8334654040550132;0.015563831523482861;0.015561397763144318;0.797730891204634;0.014894226463848304;1.0448425364713982;0.79796555932886;1.010094856043948
81.94638;1.0444561875045182;0.8334092374587685;0.7978756414088665;-4.085810861051438e-07;-3.86676665384079e-07;1.0099823214819983;9.998988343420024;0.8334661686957582;0.015563835331239865;0.015561400259069963;0.7977315474342337;0.01489425976994079;1.0448431294978786;0.7979654324256656;1.0100958289361845
81.95638;1.0444567561652103;0.8334086323045635;0.7978755724856493;-4.0830590387243816e-07;-3.865841373254019e-07;1.0099808535149044;9.998989608794258;0.8334668991790832;0.015563837249760981;0.015561402482454712;0.797732202289374;0.0148942931617837;1.0448436950100197;0.7979653204841318;1.0100966895530694
81.96638;1.0444573177572187;0.8334080135828149;0.7978755195419532;-4.080458787235803e-07;-3.865014284165051e-07;1.0099794458751474;9.998990717166413;0.8334675906077622;0.01556383715730024;0.015561404572116714;0.7977328477628329;0.014894326554107329;1.0448442365620294;0.7979652212891408;1.0100974363457356
81.97638;1.0444578747321576;0.8334073858273185;0.7978754797984235;-4.078014557172599e-07;-3.864285578117282e-07;1.00997810244282;9.998991665994772;0.8334682385033041;0.015563834930129377;0.015561406692831369;0.7977334767169455;0.01489435984793876;1.0448447597243193;0.7979651325480893;1.0100980681791847
81.98638;1.0444584284754552;0.8334067531946243;0.7978754496279533;-4.075724748090629e-07;-3.863662213373313e-07;1.0099768261708664;9.99899246601691;0.8334688384639927;0.015563830459243626;0.015561409014216713;0.7977340836958853;0.014894392946881274;1.0448452711884204;0.797965052757941;1.0100985845458121
81.99638;1.0444589798902557;0.833406120072921;0.7978754253641891;-4.073583230064256e-07;-3.863155264394242e-07;1.0099756199377332;9.998993149615583;0.8334693862966764;0.015563823665994328;0.015561411698366192;0.7977346651499345;0.01489442576661754;1.0448457776456765;0.7979649816977674;1.0100989857326992
82.00638;1.0444595297310229;0.8334054918131643;0.7978754033795031;-4.071585066638508e-07;-3.862775587705108e-07;1.0099744861250894;9.998993765085565;0.8334698781701978;0.015563814505616247;0.015561414897829863;0.7977352192562596;0.01489445823770605;1.0448462848408857;0.7979649199578343;1.0100992724228408
82.01638;1.0444600787234963;0.8334048745753726;0.7978753803902875;-4.069730247660031e-07;-3.8625321306309285e-07;1.0099734255005013;9.998994369123535;0.833470310639572;0.015563802966253018;0.015561418752287474;0.7977357453100659;0.014894490297832444;1.0448467973334061;0.7979648679050049;1.0100994454256598
82.02638;1.0444606275880233;0.8334042747037544;0.7978753536163671;-4.0680220251805563e-07;-3.862433132444912e-07;1.0099724374349344;9.998995021631034;0.8334706807160176;0.015563789073082823;0.015561423382196049;0.7977362424908997;0.014894521885284718;1.0448473193223968;0.7979648247730936;1.0100995061104259
82.03638;1.0444611766148442;0.8334036981809865;0.7978753205049391;-4.066464262058506e-07;-3.862485296457031e-07;1.0099715209290039;9.998995781309741;0.833470985828142;0.015563772890112825;0.015561428884761858;0.7977367091127585;0.014894552941631714;1.0448478552132507;0.7979647884001336;1.0100994566515458
82.04638;1.0444617252343702;0.8334031500073334;0.7978752786753536;-4.065061325675893e-07;-3.86269042772685e-07;1.009970674320205;9.998996704830745;0.833471223580607;0.01556375451546677;0.01556143533750396;0.7977371433144652;0.01489458341435036;1.0448484092615353;0.7979647558430087;1.010099299746009
82.05638;1.0444622723676862;0.8334026334503842;0.797875225944875;-4.063818294646738e-07;-3.863043668728866e-07;1.0099698944108428;9.998997847288408;0.8334713916633459;0.015563734074210656;0.015561442807517319;0.7977375441409308;0.014894613253598372;1.0448489850701161;0.7979647244577579;1.0100990387081563
82.06638;1.0444628174559563;0.8334021495900643;0.7978751600593476;-4.0627401189740254e-07;-3.863534560850939e-07;1.00996917716813;9.998999259256022;0.8334714880808833;0.015563711710646518;0.01556145135533781;0.7977379115306309;0.014894642407711366;1.0448495853357713;0.7979646926578117;1.010098677900932
82.07638;1.0444633611975356;0.8334016973663125;0.7978750785479438;-4.061831543182319e-07;-3.864149559354609e-07;1.0099685195431842;9.99900098407739;0.8334715115672687;0.015563687579249185;0.015561461031973428;0.7977382453591737;0.01489467082157029;1.0448502118415848;0.7979646600088004;1.0100982223480988
82.08638;1.0444639050217304;0.8334012740897603;0.7978749788495804;-4.061097946900866e-07;-3.8648734092160906e-07;1.0099679203637224;9.999003063070596;0.8334714620075506;0.015563661832110486;0.01556147187935148;0.7977385451332285;0.014894698435651308;1.0448508657189481;0.7979646269428704;1.0100976766867846
82.09638;1.044464450024577;0.833400876348045;0.7978748584968715;-4.060545501564042e-07;-3.8656879110578744e-07;1.0099673800972622;9.999005547733608;0.8334713404296415;0.01556363460745424;0.015561483932647701;0.7977388106272779;0.014894725184803453;1.044851547903152;0.7979645947634371;1.0100970447921203
82.10638;1.0444649966255688;0.8334005006423797;0.7978747154880323;-4.0601805216252186e-07;-3.8665704239331e-07;1.0099669006179737;9.999008505088597;0.8334711483895301;0.015563606028018576;0.015561497220658894;0.7977390418329462;0.014894751003897672;1.0448522592072944;0.7979645662212936;1.010096330118132
82.11638;1.0444655445213606;0.833400143545996;0.7978745485292416;-4.060008320258851e-07;-3.867495516899286e-07;1.0099664846071656;9.999012007458004;0.8334708873720427;0.01556357620916932;0.015561511768383236;0.7977392381559973;0.014894775841107096;1.044853000008468;0.7979645456609938;1.0100955359271828
82.12638;1.0444660922073954;0.8333998023239076;0.7978743566511198;-4.0600321356873717e-07;-3.868439110161659e-07;1.009966134318352;9.999016119620642;0.8334705584535784;0.015563545266525489;0.015561527592851655;0.7977393983299708;0.014894799666743846;1.0448537703804286;0.7979645379921734;1.0100946652096152
82.13638;1.0444666366467334;0.8333994757835272;0.7978741387407406;-4.0602531729703047e-07;-3.8693812545998333e-07;1.0099658512808325;9.99902089632997;0.8334701618611614;0.015563513315138902;0.015561544690839233;0.7977395208850911;0.014894822473037882;1.0448545704391594;0.7979645474344158;1.0100937206652738
82.14638;1.0444671736956832;0.8333991638609024;0.7978738936597001;-4.060670670232542e-07;-3.8703060627084235e-07;1.00996563701975;9.999026382295108;0.8334696967174283;0.015563480464922357;0.015561563042522222;0.797739604191156;0.014894844274019815;1.0448554001707717;0.7979645770454835;1.010092705299641
82.15638;1.0444676987319519;0.8333988662682583;0.7978736205609972;-4.0612807375760125e-07;-3.871199434103966e-07;1.0099654929993995;9.999032608145473;0.833469161016449;0.015563446823836822;0.015561582629954687;0.7977396461326852;0.0148948651097652;1.0448562589179915;0.7979646289632405;1.0100916230909196
82.16638;1.0444682069974323;0.8333985818378066;0.7978733187163382;-4.0620762065111886e-07;-3.872046932605759e-07;1.0099654198516077;9.999039591286138;0.8334685515973032;0.015563412506585609;0.015561603439771414;0.7977396441301012;0.014894885047403777;1.044857145104422;0.7979647046457321;1.0100904787776537
82.17638;1.0444686940621914;0.833398308613425;0.7978729869283132;-4.0630488135206e-07;-3.872834740300424e-07;1.0099654173065267;9.999047340394592;0.8334678649817259;0.015563377635510647;0.015561625450887401;0.7977395959303545;0.014894904170784913;1.044858056037998;0.7979648047370743;1.0100892772711278
82.18638;1.0444691564270348;0.8333980438726375;0.797872623178923;-4.064190112257941e-07;-3.873551281747652e-07;1.009965484772647;9.99905585066456;0.8334670987272305;0.015563342336334114;0.015561648628792616;0.7977395004176734;0.014894922561338135;1.044858987621805;0.7979649291017151;1.010088023111475
82.19638;1.0444695916179028;0.8333977840802499;0.797872224840341;-4.0654896259093687e-07;-3.874185697175813e-07;1.009965621910683;9.99906509647883;0.8334662515856854;0.015563306739894802;0.015561672924438661;0.7977393573274018;0.014894940284523721;1.0448599349153846;0.7979650772510639;1.0100867201542272
82.20638;1.0444699974409248;0.8333975250091034;0.7978717891029354;-4.0669336788055113e-07;-3.8747255827098064e-07;1.0099658290816904;9.999075035767437;0.8334653228043152;0.015563270985468256;0.015561698270821737;0.7977391662710064;0.014894957387667322;1.044860893405134;0.7979652486749907;1.0100853722866856
82.21638;1.0444703705574314;0.8333972619320699;0.79787131345974;-4.0685066746499113e-07;-3.8751580796244717e-07;1.0099661072251718;9.99908561736094;0.8334643118006558;0.0155632352170291;0.01556172457890615;0.7977389265995872;0.014894973901342222;1.0448618595803407;0.7979654429517874;1.010083984586165
82.22638;1.0444707053361602;0.8333969898754845;0.797870796282499;-4.070194332680756e-07;-3.8754725310715135e-07;1.0099664572946578;9.999096781923203;0.8334632181381998;0.015563199578642977;0.015561751733469204;0.7977386383782025;0.014894989849355214;1.0448628306147136;0.7979656598911026;1.0100825634836248
82.23638;1.0444709938687071;0.8333967042542095;0.7978702368928879;-4.0719869325383816e-07;-3.875660510890712e-07;1.0099668802101553;9.999108463953535;0.8334620413411475;0.01556316421640715;0.015561779594595431;0.7977383028245042;0.014895005269633124;1.0448638039586102;0.7979658996938931;1.0100811157557075
82.24638;1.0444712268257725;0.8333964018012073;0.7978696350207614;-4.0738795402851207e-07;-3.8757144845282337e-07;1.009967377161148;9.9991205971468;0.8334607806226536;0.015563129281628403;0.015561808006112003;0.7977379212291147;0.014895020223848544;1.0448647773324655;0.7979661629022344;1.0100796472978948
82.25638;1.044471394921616;0.8333960808642622;0.7978689904473193;-4.075870250622457e-07;-3.875628252472006e-07;1.0099679494893639;9.999133117284092;0.8334594351931495;0.015563094928708715;0.01556183680175334;0.7977374938834323;0.014895034787846175;1.044865748778159;0.7979664502382728;1.0100781627093878
