time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.26638;1.044471490477795;0.8333957406977873;0.7978683030626064;-4.077959097389225e-07;-3.875397003132049e-07;1.0099685982920992;9.999145962384992;0.8334580050970724;0.015563061306571943;0.015561865812301942;0.7977370205469547;0.014895049041704895;1.044866716696375;0.7979667624792857;1.0100766653309066
82.27638;1.0444715078506934;0.8333953808312542;0.7978675729068986;-4.0801469897261856e-07;-3.875013663522307e-07;1.0099693242720047;9.999159072102035;0.8334564915018472;0.01556302854761738;0.0155618948838515;0.7977365013465737;0.014895063068381943;1.0448676801983996;0.7979671001498481;1.0100751568191255
82.28638;1.044471443096224;0.8333950012068662;0.7978667999594707;-4.0824341193460815e-07;-3.8744655512157087e-07;1.009970127668818;9.99917238636001;0.833454896352894;0.015562996761774696;0.015561923890869621;0.7977359364232951;0.01489507695239705;1.044868639311102;0.7979674630701215;1.010073636744144
82.29638;1.0444712938598224;0.8333946021067432;0.7978659839183946;-4.0848176936147944e-07;-3.8737374753580397e-07;1.009971007846247;9.999185845800616;0.8334532220887032;0.015562966041782032;0.01556195272775008;0.7977353248804027;0.014895090770637116;1.0448695947471325;0.7979678500956461;1.010072103220391
82.30638;1.044471059028635;0.833394183282266;0.7978651242501194;-4.0872892870479553e-07;-3.872818013382382e-07;1.0099719631726602;9.999199397242828;0.8334514715558597;0.015562936477869872;0.01556198129623539;0.7977346645771858;0.014895104578648828;1.0448705472559565;0.7979682590294976;1.0100705544590594
82.31638;1.0444707381318987;0.8333937433295414;0.7978642203631808;-4.089834797613311e-07;-3.8717021996312955e-07;1.0099729914449223;9.9992130000039;0.8334496480897658;0.015562908163272025;0.015562009497768045;0.797733952997267;0.014895118405212347;1.0448714969289934;0.7979686864777392;1.0100689897626678
82.32638;1.044470331331893;0.8333932801035833;0.7978632714444375;-4.0924375659638684e-07;-3.8703901041282757e-07;1.0099740897484855;9.999226624545543;0.8334477556485347;0.015562881179349564;0.015562037228778147;0.7977331881969165;0.014895132259308764;1.0448724436095507;0.7979691277838477;1.010067409005516
82.33638;1.044469839887713;0.8333927916353274;0.797862276011487;-4.0950810262968357e-07;-3.868883618655595e-07;1.0099752539398503;9.999240244302404;0.8334457987067042;0.015562855580393416;0.015562064389491558;0.7977323691445019;0.014895146141690317;1.044873387980433;0.7979695775879241;1.010065811944714
82.34638;1.0444692663316693;0.8333922767536217;0.7978612320257804;-4.0977495550852054e-07;-3.867183425659028e-07;1.0099764791550798;9.99925382835318;0.8334437818930974;0.0155628313976824;0.015562090894018703;0.7977314956722996;0.014895160052442671;1.0448743317116984;0.7979700309375314;1.0100641987429657
82.35638;1.044468613925665;0.8333917353237734;0.7978601374285383;-4.1004295717144864e-07;-3.8652876631426545e-07;1.009977760884307;9.99926734057698;0.8334417097912586;0.015562808656891709;0.01556211666393189;0.7977305683534698;0.014895173988949571;1.0448752765607374;0.797970484080365;1.010062570696907
82.36638;1.0444678857945375;0.8333911683820883;0.7978589901066262;-4.103110309165615e-07;-3.86319174652125e-07;1.009979095157292;9.999280750355009;0.8334395869620116;0.015562787388310127;0.015562141618490467;0.7977295884351636;0.014895187943429774;1.044876223461651;0.7979709347621419;1.0100609300243812
82.37638;1.044467084782087;0.8333905780893507;0.7978577877539214;-4.1057815414183666e-07;-3.860888531945996e-07;1.009980478415471;9.999294046613027;0.8334374179164215;0.01556276762371571;0.015562165672124305;0.7977285577943856;0.0148952019104831;1.0448771724330734;0.7979713822571395;1.0100592793371004
82.38638;1.0444662140900707;0.8333899674490242;0.7978565285922727;-4.108430239166707e-07;-3.8583698456389623e-07;1.009981907969025;9.99930723724394;0.8334352073338595;0.015562749396082222;0.0155621887370516;0.7977274786530052;0.014895215891650208;1.044878123025575;0.7979718266048317;1.0100576211771946
82.39638;1.044465277355787;0.8333893400530209;0.797855212239203;-4.1110397640564995e-07;-3.855629544921543e-07;1.009983382113188;9.99932033893932;0.8334329605111827;0.015562732745670146;0.015562210730645305;0.7977263532754811;0.014895229889532001;1.0448790747505965;0.7979722674811591;1.0100559575027752
82.40638;1.0444642775479207;0.8333887001297947;0.7978538395966176;-4.1135919527374293e-07;-3.8526657342708446e-07;1.009984899535278;9.999333373460493;0.8334306833730554;0.015562717724279364;0.01556223158146831;0.7977251840964688;0.014895243906649234;1.0448800274692498;0.7979727043211932;1.010054289702883
82.41638;1.0444632161093392;0.8333880525727059;0.7978524121134575;-4.116070278675926e-07;-3.8494801239507867e-07;1.0099864587970322;9.999346364190343;0.8334283821190189;0.015562704393566384;0.0155622512314692;0.7977239738304892;0.014895257948710487;1.0448809812277084;0.7979731371093142;1.0100526188355097
82.42638;1.0444620937251003;0.8333874020691986;0.7978509314113656;-4.118461033891747e-07;-3.8460762266387933e-07;1.0099880580345832;9.999359327259732;0.8334260630076988;0.015562692813792231;0.015562269642354038;0.7977227250803914;0.01489527201808458;1.0448819358174215;0.7979735660731916;1.0100509453080209
82.43638;1.044460911995792;0.8333867519900939;0.7978493995427146;-4.1207521216667244e-07;-3.8424589338434786e-07;1.0099896950572602;9.999372268633174;0.8334237321931308;0.015562683035363399;0.015562286804932959;0.7977214402079882;0.014895286109004723;1.0448828911954156;0.7979739910789274;1.010049268845697
82.44638;1.0444596743962846;0.8333861042186826;0.7978478193844344;-4.122931696606465e-07;-3.838635111426397e-07;1.0099913682035329;9.99938518795074;0.8334213958332237;0.015562675104673766;0.015562302735768366;0.7977201218490222;0.014895300219154422;1.0448838480626188;0.797974411860908;1.010047589403223
82.45638;1.0444583859252357;0.8333854592708572;0.7978461946476575;-4.124987973014872e-07;-3.834614369300681e-07;1.0099930769989593;9.999398081377842;0.8334190608581769;0.015562669072435224;0.015562317457104187;0.7977187730315792;0.014895314359911522;1.044884807246283;0.7979748280260411;1.010045908133056
82.46638;1.0444570521541596;0.8333848164937385;0.7978445294245237;-4.1269103609676666e-07;-3.8304092031056995e-07;1.0099948217607506;9.999410944111291;0.8334167357025235;0.015562664993874232;0.015562330982604202;0.7977173966096976;0.014895328548917987;1.0448857683699608;0.7979752383802836;1.0100442277699035
82.47638;1.0444556785827375;0.8333841746879904;0.7978428272836474;-4.128689913127811e-07;-3.8260341439897157e-07;1.0099966029950596;9.999423770526278;0.8334144302535486;0.01556266291610718;0.015562343322895529;0.7977159949309167;0.014895342801488843;1.044886729375531;0.7979756406712513;1.010042552541161
82.48638;1.0444542706274471;0.833383532244711;0.7978410904794984;-4.1303180543718454e-07;-3.821505830223534e-07;1.009998421128381;9.999436551015426;0.8334121552697829;0.015562662855806856;0.01556235449103192;0.7977145699988895;0.014895357141844399;1.0448876871082342;0.7979760318339827;1.010040887773042
82.49638;1.0444528339378978;0.8333828867212556;0.7978393202460758;-4.1317869574674036e-07;-3.816844553746564e-07;1.010000276239656;9.999449273754541;0.8334099217478866;0.015562664789461639;0.015562364494595637;0.7977131238264971;0.014895371623740895;1.0448886380419504;0.7979764081831114;1.010039239539995
82.50638;1.0444513744055244;0.8333822350471962;0.7978375178652717;-4.1330923295673923e-07;-3.8120743838208013e-07;1.0100021679289897;9.99946193112378;0.8334077404211434;0.015562668665738601;0.015562373334877505;0.7977116589731158;0.014895386331410866;1.0448895791621702;0.797976765819288;1.010037614974134
82.51638;1.0444498978623353;0.833381574354138;0.7978356856334449;-4.134233756713907e-07;-3.807219663873079e-07;1.0100040954504153;9.999474520237518;0.8334056214793892;0.015562674420253927;0.015562381023021836;0.797710179089371;0.014895401354632319;1.044890508726822;0.7979771011300514;1.0100360228400835
82.52638;1.044448409978446;0.8333809025037628;0.7978338276119579;-4.135210898327213e-07;-3.8022997781025444e-07;1.0100060579671293;9.999487036365386;0.8334035744160858;0.015562681977979276;0.01556238759376896;0.7977086891039418;0.01489541676577136;1.044891425519222;0.7979774107277318;1.0100344729595516
82.53638;1.0444469162684735;0.8333802181876084;0.797831950065726;-4.1360191959363544e-07;-3.7973265122740924e-07;1.0100080547682913;9.999499472910568;0.8334016076743205;0.015562691251359654;0.015562393105825524;0.797707194860139;0.014895432619550406;1.0448923269239514;0.7979776910079024;1.0100329745891616
82.54638;1.0444454220890977;0.8333795210256836;0.7978300611964618;-4.1366486182454196e-07;-3.792306562598737e-07;1.0100100852717753;9.999511833088627;0.83339972829092;0.015562702144923946;0.015562397630319911;0.7977057024129033;0.014895448960814333;1.044893208297346;0.7979779380939862;1.010031535477267
82.55638;1.0444439328282382;0.8333788116421392;0.7978281701819012;-4.137086288568427e-07;-3.787246718666323e-07;1.0100121488815186;9.999524133742407;0.8333979421842467;0.015562714565484914;0.01556240123476328;0.797704217859117;0.014895465826107335;1.0448940641717273;0.7979781483435243;1.010030161997685
82.56638;1.0444424537098156;0.833378091607396;0.7978262863594164;-4.137319594253558e-07;-3.782156337990662e-07;1.0100142446843796;9.99953639322945;0.8333962550217486;0.015562728432170384;0.015562403977340327;0.7977027479818095;0.014895483247084075;1.0448948895451096;0.797978318762343;1.0100288589003679
82.57638;1.04444098922608;0.8333773635589841;0.7978244189366078;-4.137336483898251e-07;-3.777046352127222e-07;1.0100163709920473;9.999548622991645;0.8333946727720937;0.01556274368031069;0.0155624059121518;0.7977013006651403;0.014895501258498953;1.044895681120352;0.797978446938226;1.0100276284098113
82.58638;1.0444395435950677;0.8333766312011783;0.7978225767032662;-4.1371258331878023e-07;-3.7719291332757044e-07;1.0100185251536113;9.999560832693785;0.8333932012466829;0.015562760260893671;0.015562407092213409;0.7976998845404627;0.014895519901758894;1.04489643885861;0.7979785307083406;1.010026470153642
82.59638;1.0444381220509247;0.8333758985360451;0.7978207678910068;-4.136680635683995e-07;-3.7668203059743723e-07;1.0100207036596756;9.999573039820433;0.8333918452817811;0.015562778138445513;0.015562407565835004;0.7976985084140664;0.014895539219689391;1.0448971664037316;0.7979785677422921;1.0100253824910694
82.60638;1.0444367313786829;0.8333751690285013;0.7978190006097293;-4.1360000740449833e-07;-3.7617388340226316e-07;1.0100229024578413;9.999585270899514;0.8333906088444581;0.015562797278793391;0.015562407375236148;0.7976971807873584;0.01489555924287763;1.0448978697619877;0.7979785556068222;1.010024364258793
82.61638;1.0444353794468655;0.8333744454773746;0.7978172833747776;-4.1350869092019194e-07;-3.7567044557005185e-07;1.0100251178543498;9.999597551859704;0.8333894958499046;0.015562817630508331;0.015562406561842579;0.7976959095267221;0.014895579973353048;1.0448985557922876;0.7979784927526926;1.0100234155060124
82.62638;1.0444340741038378;0.8333737300188887;0.7978156248808883;-4.1339432229904136e-07;-3.751735334644284e-07;1.010027347172618;9.999609904213582;0.8333885104243727;0.015562839116429746;0.015562405170493527;0.7976947018998528;0.014895601376246065;1.0448992315871557;0.7979783793551637;1.0100225368256253
82.63638;1.0444328216644057;0.8333730239404095;0.7978140329017406;-4.1325691134849757e-07;-3.7468470583579773e-07;1.010029588399864;9.999622351725023;0.8333876562583973;0.015562861635311499;0.015562403249131015;0.7976935649335019;0.01489562338532144;1.0448999042099305;0.7979782169412237;1.0100217282751818
82.64638;1.0444316257362782;0.833372327536341;0.7978125133534235;-4.1309662439707533e-07;-3.742052630560635e-07;1.0100318396919283;9.999634918282434;0.8333869356014301;0.015562885068222874;0.015562400844406861;0.797692505864634;0.014895645920361316;1.0449005801760183;0.7979780075150207;1.010020988855262
82.65638;1.0444304869418888;0.8333716400494333;0.7978110704997088;-4.129142827905639e-07;-3.737363192085097e-07;1.0100340989572016;9.999647617134451;0.8333863482834493;0.01556290929085401;0.01556239798639041;0.7976915322095253;0.014895668901260237;1.0449012651629563;0.7979777529414459;1.0100203168119462
82.66638;1.044429403275262;0.8333709599208294;0.7978097077576337;-4.127113289636893e-07;-3.7327889318076146e-07;1.0100363635159675;9.999660449196742;0.8333858910919847;0.01556293418509513;0.015562394667746277;0.7976906508032922;0.014895692246049084;1.044901964766066;0.7979774545777915;1.0100197102712916
82.67638;1.0444283705153348;0.8333702853654413;0.7978084282973863;-4.1248929954730304e-07;-3.7283398224754806e-07;1.0100386302066773;9.999673408007022;0.8333855582299134;0.015562959640215377;0.015562390841803336;0.7976898665111056;0.014895715866985687;1.0449026856459787;0.7979771133763391;1.010019167694133
82.68638;1.044427382745824;0.8333696146771697;0.7978072355546415;-4.122494308184716e-07;-3.724025754618528e-07;1.0100408954075337;9.999686481621842;0.8333853427144372;0.015562985546345207;0.015562386442315466;0.7976891820411507;0.014895739679200274;1.0449034357055895;0.7979767303629814;1.010018688352685
82.69638;1.044426433528784;0.8333689461233789;0.7978061332338179;-4.1199262670064016e-07;-3.7198564621432884e-07;1.0100431550547406;9.999699655561681;0.8333852376481862;0.015563011790596474;0.015562381401005595;0.7976885986059746;0.01489576360883395;1.0449042230586505;0.7979763071680601;1.0100182727640528
82.70638;1.0444255173901655;0.8333682780756607;0.7978051246280364;-4.1171958567964146e-07;-3.715841078762476e-07;1.0100454054369516;9.999712920450664;0.8333852368431292;0.015563038259726983;0.015562375657411982;0.7976881162931623;0.014895787590696256;1.0449050545990832;0.7979758464679505;1.010017922567224
82.71638;1.0444246304660914;0.8333676092093105;0.7978042125807812;-4.1143096952975743e-07;-3.71198620590907e-07;1.010047643956721;9.999726279934219;0.8333853346667964;0.015563064844933848;0.015562369172713924;0.7976877341400159;0.0148958115625134;1.0449059350689398;0.7979753519783078;1.010017639598501
82.72638;1.0444237698618635;0.8333669380686358;0.7978034000233791;-4.11127705709871e-07;-3.7082939448860007e-07;1.0100498684872807;9.999739754985107;0.8333855254775796;0.015563091450872335;0.015562361940624705;0.7976874506166153;0.01489583545790357;1.0449068668015709;0.7979748279205332;1.0100174244653513
82.73638;1.0444229327439172;0.8333662623924436;0.7978026898352794;-4.1081127829223684e-07;-3.704761843889863e-07;1.0100520761265819;9.999753381005991;0.8333858035379481;0.015563118011179286;0.015562353980931642;0.7976872643983052;0.014895859200338441;1.0449078499014304;0.7979742783968273;1.0100172757098846
82.74638;1.0444221162051186;0.8333655787895238;0.7978020846638235;-4.1048373326374943e-07;-3.7013841461258335e-07;1.0100542631653324;9.999767196494604;0.8333861634027665;0.015563144496812514;0.015562345328122461;0.7976871746635762;0.014895882700660452;1.0449088824018598;0.7979737073324787;1.0100171904209005
82.75638;1.0444213176943553;0.833364882689032;0.7978015872375708;-4.101474680993879e-07;-3.698153351460594e-07;1.0100564261361085;9.999781231563535;0.8333866001224959;0.015563170910095733;0.015562336034083937;0.7976871808230717;0.014895905854028894;1.044909960339089;0.797973119086974;1.0100171656719295
82.76638;1.0444205353708167;0.8333641684917131;0.7978012000848066;-4.098050553814863e-07;-3.6950614535688793e-07;1.0100585623416358;9.999795505534488;0.8333871091300996;0.015563197271405605;0.015562326171222876;0.797687281969297;0.014895928540452836;1.0449110785085476;0.7979725188783369;1.0100171994912994
82.77638;1.0444197676853049;0.8333634301947421;0.7978009246024725;-4.094592002175268e-07;-3.692099536568218e-07;1.010060669164693;9.999810031190691;0.8333876861025992;0.015563223604715426;0.015562315819355785;0.7976874763785451;0.01489595063374224;1.0449122312874164;0.7979719124962531;1.0100172909217722
82.78638;1.0444190122500154;0.8333626625466126;0.7978007605980589;-4.091127210743563e-07;-3.6892565476227737e-07;1.0100627428949878;9.999824815948726;0.8333883270833572;0.015563249929400677;0.015562305052315943;0.7976877617881416;0.01489597201391964;1.0449134123238786;0.7979713056259546;1.0100174396242432
82.79638;1.0444182652917937;0.8333618621355654;0.7978007064845177;-4.087685001532118e-07;-3.686520214755757e-07;1.0100647781598344;9.999839858243005;0.8333890284960246;0.015563276255462208;0.015562293934527627;0.797688136158611;0.014895992579603069;1.0449146145767123;0.7979707034871814;1.0100176452312177
82.80638;1.0444175218445435;0.8333610278002836;0.7978007595715899;-4.0842958026885474e-07;-3.683878731171463e-07;1.0100667684780407;9.999855146900526;0.8333897867141478;0.015563302576511378;0.015562282513525623;0.7976885977560759;0.014896012253700313;1.0449158319884457;0.7979701110432228;1.0100179065761312
82.81638;1.04441677580558;0.8333601601837844;0.797800916502614;-4.0809936060425416e-07;-3.6813208702049253e-07;1.010068707239093;9.999870664337498;0.8333905980346398;0.01556332887215491;0.015562270810846811;0.797689144651954;0.014896030975453604;1.0449170607496487;0.7979695331664648;1.0100182214027296
82.82638;1.0444160203880404;0.8333592608085617;0.7978011738107627;-4.077815359531952e-07;-3.678837215468728e-07;1.0100705880917886;9.999886388309665;0.8333914591894318;0.015563355117533461;0.015562258829060845;0.7976897742743436;0.014896048688882802;1.04491829867629;0.7979689747615605;1.0100185863736368
82.83638;1.0444152490606267;0.8333583314576495;0.7978015278114186;-4.074798370386921e-07;-3.676422860521868e-07;1.01007240523014;9.999902294015758;0.8333923670623757;0.015563381284825747;0.015562246570496095;0.7976904830667981;0.014896065342184598;1.0449195442804264;0.7979684411701783;1.010018997097957
82.84638;1.0444144557931743;0.8333573740942191;0.7978019741251599;-4.0719781442392327e-07;-3.674077954192299e-07;1.0100741542250387;9.999918362300981;0.8333933178642959;0.015563407345850577;0.015562234046374504;0.7976912664480204;0.014896080897664553;1.0449207967653713;0.7979679380356153;1.0100194488081058
82.85638;1.044413635063717;0.8333563908349583;0.7978025078927041;-4.0693864466619996e-07;-3.671806109931271e-07;1.010075832547413;9.999934591273508;0.83339430733076;0.015563433278923754;0.015562221268502508;0.7976921194935157;0.014896095343512729;1.0449220558482397;0.797967470393899;1.0100199370367684
82.86638;1.0444127828001017;0.8333553836921789;0.797803124151772;-4.0670516311435844e-07;-3.669612738395799e-07;1.0100774391238283;9.9999509985022;0.8333953312267459;0.015563459064423382;0.015562208238812547;0.7976930381198366;0.0148961086997245;1.0449233207884159;0.7979670420181773;1.0100204576368241
82.87638;1.0444118978204007;0.8333543544169738;0.7978038175194274;-4.0650005717369796e-07;-3.6675026696458745e-07;1.0100789734875666;9.999967612112112;0.8333963851507199;0.015563484677736553;0.015562194958681613;0.7976940195632722;0.014896121010363167;1.044924589699556;0.7979666553379446;1.0100210073382787
82.88638;1.0444109824263672;0.8333533048357944;0.7978045817490165;-4.063257341627965e-07;-3.665477968268826e-07;1.0100804351842887;9.999984461346635;0.8333974649712028;0.01556351009537562;0.015562181451424297;0.797695061652127;0.014896132321571392;1.0449258595284525;0.7979663117283243;1.010021584669595
82.89638;1.044410041319598;0.8333522373115905;0.7978054098578248;-4.061840551413858e-07;-3.6635387992662364e-07;1.0100818235305038;10.000001567250544;0.8333985679783291;0.015563535298099094;0.015562167770215438;0.7976961622764223;0.014896142665161037;1.044927126376045;0.7979660120581795;1.0100221896580914
82.90638;1.044409079734116;0.833351154588184;0.7978062947731752;-4.0607631904784453e-07;-3.661685263064819e-07;1.010083137699307;10.000018936575682;0.8333996929722963;0.015563560261320787;0.01556215398675968;0.7976973199419627;0.014896152064942918;1.0449283861461653;0.7979657571013077;1.0100228222441343
82.91638;1.0444081024667273;0.8333500590745812;0.7978072302813131;-4.060033711631214e-07;-3.659917035585825e-07;1.0100843773914137;10.000036569021537;0.8334008395731579;0.015563584950307558;0.015562140172115577;0.7976985344611341;0.014896160545043865;1.044929634976614;0.7979655477007865;1.0100234808679256
82.92638;1.044407113923749;0.8333489524278173;0.7978082117740045;-4.059657172535992e-07;-3.658232887440475e-07;1.0100855435615679;10.000054467749552;0.8334020083250763;0.015563609318163365;0.015562126383393651;0.7976998071613496;0.014896168120331855;1.0449308693167716;0.7979653848829944;1.0100241627998219
82.93638;1.0444061180141764;0.8333478359530437;0.7978092359845926;-4.0596358074752016e-07;-3.6566314004864067e-07;1.010086637622124;10.000072635536888;0.8334032011098932;0.01556363329790557;0.015562112668490393;0.7977011407332987;0.01489617479120281;1.044932086510235;0.7979652698812674;1.0100248658410031
82.94638;1.0444051176590297;0.8333467113613293;0.7978102997778668;-4.0599698355312937e-07;-3.6551105906304326e-07;1.0100876595987414;10.000091066000763;0.8334044206968586;0.015563656806563244;0.015562099076314412;0.7977025386566917;0.014896180558177336;1.0449332857192584;0.7979652039661554;1.0100255889485943
82.95638;1.044404115222013;0.8333455810785313;0.7978113991129705;-4.0606602121926374e-07;-3.6536661618922817e-07;1.0100886078539222;10.000109745849445;0.8334056698525346;0.01556367976410555;0.015562085654337613;0.7977040045862599;0.014896185439592242;1.0449344679704788;0.7979651883083388;1.010026330851499
82.96638;1.0444031140805665;0.8333444477608805;0.7978125290518786;-4.0617091577319944e-07;-3.652290771442107e-07;1.0100894804610412;10.000128660359083;0.8334069506912182;0.015563702103489311;0.015562072438995914;0.7977055424463533;0.014896189477240225;1.0449356351379364;0.797965223983066;1.010027088699149
82.97638;1.044402119387301;0.8333433134062508;0.7978136844810532;-4.063115569565831e-07;-3.6509747785205497e-07;1.0100902760381414;10.000147792638117;0.8334082643821138;0.015563723767675789;0.015562059456340179;0.7977071568391784;0.01489619272831402;1.0449367890996173;0.7979653116550878;1.0100278585330715
82.98638;1.0444011372752495;0.8333421788654036;0.7978148605084704;-4.0648720439252937e-07;-3.649706901464346e-07;1.0100909938209928;10.000167121703777;0.8334096112649854;0.015563744704816019;0.015562046737636621;0.7977088524467947;0.014896195254662304;1.0449379317340213;0.797965451022196;1.0100286368825597
82.99638;1.0444001740501547;0.833341044118514;0.7978160524023854;-4.0669675533715055e-07;-3.6484747767721994e-07;1.0100916342007094;10.000186619649456;0.8334109911169707;0.01556376486592937;0.015562034331498484;0.7977106325873384;0.014896197123313517;1.044939064970626;0.7979656406956728;1.0100294215740964
83.00638;1.0443992363827976;0.8333399088247706;0.7978172556517407;-4.0693907781689187e-07;-3.647266207505788e-07;1.0100921993863972;10.000206243467247;0.8334124033287776;0.015563784207995411;0.01556202229970672;0.797712498339517;0.014896198415047518;1.0449401907222702;0.7979658785996688;1.010030211031719
83.01638;1.0443983316131624;0.8333387723703346;0.7978184659835025;-4.0721303461532984e-07;-3.6460711895432725e-07;1.0100926930897463;10.00022593287146;0.8334138470366457;0.015563802695001915;0.015562010707969394;0.7977144486072681;0.014896199225014511;1.0449413112738148;0.7979661624570352;1.0100310033223578
83.02638;1.0443974670331753;0.833337633490241;0.7978196790733758;-4.0751739995074305e-07;-3.644884479838675e-07;1.0100931196698104;10.000245622483112;0.8334153211773208;0.015563820293585908;0.015561999613669095;0.7977164807308967;0.014896199652764806;1.0449424294087784;0.7979664900964181;1.0100317963182304
83.03638;1.0443966487616163;0.833336490403182;0.7978208903581819;-4.0785089385090844e-07;-3.643706916606189e-07;1.0100934836112843;10.00026525307962;0.8334168245340442;0.015563836976194232;0.015561989049301282;0.797718591135029;0.014896199791830359;1.0449435479692206;0.7979668596425881;1.0100325885364474
83.04638;1.0443958815233858;0.8333353417282056;0.7978220951419626;-4.082122149179386e-07;-3.64254429776886e-07;1.0100937893219368;10.000284774623006;0.8334183557888571;0.015563852728416212;0.0155619790248056;0.7977207754687424;0.014896199723047319;1.044944669971936;0.7979672695531834;1.0100333792680807
83.05638;1.0443951692258493;0.8333341874083441;0.7978232888166453;-4.085999882519159e-07;-3.641405681521226e-07;1.010094041093938;10.00030414789702;0.8334199136143731;0.015563867551535587;0.015561969553361733;0.7977230284448026;0.014896199513083243;1.044945798695245;0.797967718537077;1.010034167765383
83.06638;1.0443945152273757;0.8333330289749714;0.7978244672423941;-4.090128472111878e-07;-3.6403028249814603e-07;1.0100942428868178;10.000323341024735;0.8334214970279334;0.015563881465835268;0.0155619606693828;0.797725343670324;0.014896199216949004;1.0449469364362505;0.7979682055835721;1.0100349523558152
83.07638;1.0443939219949292;0.8333318692062993;0.7978256270197451;-4.094496711941461e-07;-3.639250020270881e-07;1.0100943976622736;10.000342321594507;0.8334231054188068;0.015563894512416975;0.01556195241749328;0.797727713375352;0.014896198876507302;1.044948083163859;0.797968729838855;1.0100357302876846
83.08638;1.044393390773953;0.833330711352423;0.7978267653358939;-4.0990959833323824e-07;-3.638262870487801e-07;1.0100945066891556;10.000361057355384;0.8334247376952041;0.015563906750315245;0.015561944825597886;0.7977301286551809;0.014896198514541237;1.0449492367257758;0.797969289866976;1.0100364984064534
83.09638;1.044392921377607;0.8333295579603659;0.7978278798599425;-4.1039172029370804e-07;-3.6373571165354617e-07;1.0100945693441665;10.000379522786755;0.8334263914939044;0.015563918252381789;0.01556193789399626;0.7977325804847002;0.014896198135960914;1.0449503941628664;0.7979698826713201;1.0100372538921687
83.10638;1.044392512013533;0.8333284102645179;0.7978289687266492;-4.108948563563902e-07;-3.6365500546748606e-07;1.0100945836117634;10.00039769761464;0.8334280633015353;0.015563929095241893;0.015561931607211069;0.7977350603888208;0.01489619773479122;1.0449515525810136;0.7979705035633309;1.0100379944493514
83.11638;1.0443921595918764;0.8333272689777105;0.7978300303191974;-4.1141765436875847e-07;-3.6358619690654454e-07;1.010094546685236;10.00041556224129;0.8334297489329707;0.015563939343411177;0.015561925949716525;0.7977375605598624;0.014896197289154868;1.044952708966834;0.7979711470654137;1.0100387185697641
83.12638;1.0443918604231357;0.833326135197197;0.7978310630990917;-4.119588314614577e-07;-3.635313810547153e-07;1.0100944548206439;10.000433102615172;0.8334314439031006;0.01556394903741938;0.015561920921657514;0.7977400741501328;0.014896196747831564;1.0449538600003172;0.7979718077738472;1.0100394264615256
83.13638;1.0443916107381013;0.8333250100995656;0.7978320652939008;-4.1251719812168427e-07;-3.6349236508557233e-07;1.0100943030050131;10.000450321332512;0.8334331441241355;0.015563958187983914;0.015561916551585078;0.7977425954460652;0.014896196034205257;1.044955002478429;0.7979724804860714;1.0100401206988727
83.14638;1.0443914066765232;0.8333238940370198;0.7978330346514833;-4.130914380221053e-07;-3.6347050106325486e-07;1.0100940854288611;10.00046724199243;0.8334348468023167;0.015563966776194394;0.015561912892186967;0.7977451195716502;0.014896195069248507;1.0449561335813768;0.7979731598041051;1.0100408057892498
83.15638;1.0443912439871716;0.8333227861657818;0.7978339688502668;-4.136799493606993e-07;-3.63466726259601e-07;1.0100937965241366;10.000483898659986;0.8334365507745298;0.015563974763112928;0.01556191000115461;0.7977476421568893;0.014896193790533342;1.0449572503363493;0.7979738395696153;1.0100414870768397
83.16638;1.0443911181946373;0.8333216849577216;0.7978348659780597;-4.1428093338170404e-07;-3.6348170301163056e-07;1.010093431801813;10.000500318472888;0.8334382559494047;0.015563982105175504;0.015561907922816481;0.7977501595698668;0.014896192158763168;1.0449583486314848;0.7979745123783679;1.0100421695327937
83.17638;1.0443910251167694;0.8333205888557281;0.7978357248123462;-4.1489271312778183e-07;-3.6351585022102747e-07;1.0100929881170335;10.000516511561363;0.8334399621324161;0.015563988766515026;0.015561906681799919;0.7977526696468066;0.014896190157460165;1.0449594232249462;0.7979751695710893;1.010042857070621
83.18638;1.0443909611414277;0.8333194960947629;0.7978365451392085;-4.155139405847043e-07;-3.635692554039718e-07;1.0100924635979476;10.00053247290835;0.8334416684076775;0.01556399472206185;0.015561906286772202;0.7977551719301997;0.014896187789244666;1.0449604690377772;0.7979758017499116;1.0100435523235762
83.19638;1.044390923253441;0.8333184042494651;0.7978373275353006;-4.161432572984105e-07;-3.6364160861973626e-07;1.0100918575090907;10.00054819599567;0.8334433740723051;0.015563999952804329;0.015561906735115174;0.7977576667923089;0.014896185070204347;1.044961482025183;0.7979763992691771;1.010044256109388
83.20638;1.0443909086258043;0.8333173107120514;0.7978380725015624;-4.167786587065401e-07;-3.63732310024104e-07;1.0100911698450958;10.000563688917268;0.8334450799552665;0.015564004436970012;0.015561908020286175;0.7977601539767334;0.014896182022764354;1.0449624589272235;0.7979769526802658;1.0100449674031258
83.21638;1.0443909137607303;0.8333162135098279;0.7978387798056137;-4.174172508076531e-07;-3.6384078423487424e-07;1.0100904008631006;10.00057897354555;0.8334467880706218;0.015564008142560816;0.015561910140697181;0.7977626319385777;0.014896178668759974;1.0449633967244447;0.7979774534395271;1.0100456846729557
83.22638;1.0443909339780402;0.8333151114302065;0.7978394484904251;-4.1805560895645275e-07;-3.6396673614019937e-07;1.0100895510118557;10.000594067376072;0.8334484999140109;0.015564011033395303;0.01556191309843391;0.7977650987172855;0.014896175029104907;1.0449642922751419;0.7979778945977242;1.0100464069436028
83.23638;1.0443909637004867;0.8333140038862128;0.7978400773023364;-4.1869035010091704e-07;-3.6411020371958656e-07;1.0100886210170572;10.00060897086629;0.8334502156829194;0.01556401308529419;0.015561916891740846;0.7977675529330619;0.014896171133138516;1.0449651420133719;0.7979782711821505;1.0100471336301422
83.24638;1.0443909972210936;0.8333128909713522;0.7978406653918466;-4.193184076799949e-07;-3.642714443323283e-07;1.0100876122347198;10.000623670648453;0.8334519353889079;0.015564014294678416;0.015561921511521616;0.7977699935540765;0.014896167026310086;1.0449659420915254;0.7979785801415895;1.010047864098036
83.25638;1.0443910295160241;0.8333117734368918;0.797841212674429;-4.1993699296792724e-07;-3.6445063998101863e-07;1.010086527478165;10.000638146595096;0.833453660390162;0.015564014679188753;0.015561926937931273;0.7977724192056254;0.014896162765300357;1.0449666896121936;0.7979788197323174;1.0100485971255413
83.26638;1.0443910565855823;0.8333106523882329;0.7978417189882369;-4.2054361802175104e-07;-3.6464762200936144e-07;1.0100853713199567;10.000652373868526;0.8334553937051121;0.015564014273616242;0.015561933139607255;0.7977748278578325;0.014896158405900077;1.0449673840184364;0.7979789889503631;1.010049330547333
83.27638;1.0443910751990846;0.8333095289100638;0.797842183145993;-4.211361500239598e-07;-3.648618860474078e-07;1.0100841495947082;10.000666323125875;0.8334571392455848;0.015564013116104496;0.015561940078442209;0.79777721701161;0.014896153996631635;1.0449680272154513;0.7979790877087821;1.01005006181166
83.28638;1.0443910826429395;0.8333084040895646;0.7978426033500235;-4.2171268863324654e-07;-3.650927746975142e-07;1.0100828690774188;10.000679958381097;0.8334589009205812;0.015564011232586028;0.015561947703734634;0.7977795845697611;0.014896149583727309;1.0449686228658481;0.7979791172518005;1.0100507887928898
83.29638;1.0443910767470774;0.8333072792930001;0.7978429780450819;-4.2227139343065654e-07;-3.653394785453486e-07;1.0100815372192997;10.000693232852683;0.8334606820549921;0.015564008629120642;0.015561955941758054;0.7977819295880489;0.014896145220238613;1.0449691756819417;0.797979080152652;1.010051510073364
83.30638;1.0443910558881542;0.8333061560247148;0.7978433060512906;-4.228105002637152e-07;-3.656008775180451e-07;1.010080161405787;10.000706091473297;0.833462485337375;0.015564005292397208;0.015561964705096316;0.7977842517366162;0.014896140972712496;1.0449696907441661;0.7979789799227283;1.0100522248513348
83.31638;1.0443910186920953;0.8333050355190292;0.7978435864018001;-4.2332851342378257e-07;-3.658755935085204e-07;1.0100787484596323;10.00071847956058;0.8334643131587934;0.01556400120454689;0.01556197390949078;0.7977865501147027;0.014896136919615556;1.044970173060117;0.7979788204069472;1.010052932651745
83.32638;1.0443909635295643;0.8333039185523107;0.7978438184675464;-4.238242031495221e-07;-3.6616229898053584e-07;1.0100773052521383;10.000730348155606;0.8334661671877642;0.015563996363505642;0.015561983476065583;0.7977888230170398;0.014896133136526386;1.044970627224556;0.7979786052232595;1.0100536331455165
83.33638;1.044390888324589;0.8333028053788084;0.7978440024244599;-4.242963866409804e-07;-3.6645995384998655e-07;1.0100758398316076;10.000741655270483;0.8334680472154791;0.015563990781131807;0.015561993322967996;0.7977910684755193;0.014896129681206054;1.044971056920431;0.7979783373339726;1.0100543263419794
83.34638;1.044390790650359;0.8333016958088098;0.7978441397109117;-4.247439279481576e-07;-3.6676781878435925e-07;1.0100743612075718;10.000752367728607;0.8334699511805367;0.015563984463620029;0.015562003362009831;0.7977932842796256;0.014896126590197878;1.044971464685728;0.7979780190060101;1.0100550127182168
83.35638;1.044390668195508;0.833300589408206;0.7978442329007545;-4.251658842608844e-07;-3.670853766245427e-07;1.010072877667134;10.000762462518297;0.8334718761388292;0.015563977404916607;0.015562013507760547;0.7977954677612934;0.01489612388361173;1.044971852175459;0.7979776523010245;1.0100556928728728
83.36638;1.0443905199689925;0.833299485427608;0.7978442850184224;-4.2556141358535366e-07;-3.674122844989994e-07;1.0100713961139045;10.000771926390593;0.8334738185536014;0.015563969595346124;0.01556202368556519;0.797797616133551;0.014896121577799569;1.0449722203488754;0.7979772394970996;1.0100563670534737
83.37638;1.04439034659901;0.8332983824441964;0.7978442989708119;-4.2592954287537603e-07;-3.677481948120918e-07;1.0100699227783483;10.000780753477354;0.833475774502418;0.015563961025710699;0.015562033830068177;0.7977997269935004;0.014896119698215813;1.0449725689645495;0.7979767836334409;1.0100570351314453
83.38638;1.044390148842149;0.8332972784214419;0.7978442773122215;-4.2626910067675157e-07;-3.680924080150514e-07;1.0100684630482353;10.000788937740209;0.8334777403348231;0.01556395168268307;0.01556204388290424;0.7978017986032482;0.014896118278839443;1.0449728965942937;0.7979762895038229;1.0100576968045325
83.39638;1.0443899264957954;0.8332961715022046;0.7978442220983741;-4.265788643627145e-07;-3.6844388954596483e-07;1.0100670206028872;10.000796466219724;0.8334797128507232;0.0155639415455185;0.015562053782990044;0.7978038301187032;0.014896117350490009;1.0449732020847378;0.7979757636025346;1.0100583512776338
83.40638;1.044389678696888;0.8332950607919446;0.7978441351913735;-4.2685777019140383e-07;-3.68801707481135e-07;1.0100655979399256;10.000803321815894;0.8334816891645607;0.015563930588570246;0.015562063445759016;0.7978058220643937;0.014896116926042837;1.0449734852204648;0.7979752125149712;1.0100589966877092
83.41638;1.04438940477605;0.8332939467991339;0.797844019184049;-4.2710507841619483e-07;-3.6916514016764684e-07;1.010064197860243;10.000809488266865;0.8334836669022043;0.015563918788822191;0.01556207275860777;0.7978077766403826;0.014896116992527368;1.0449737457672923;0.7979746418159858;1.0100596302807878
83.42638;1.0443891046796374;0.8332928313927819;0.7978438779361566;-4.273204627135683e-07;-3.695333945746513e-07;1.0100628235855929;10.00081494842908;0.8334856443061374;0.015563906137166853;0.015562081603286948;0.7978096969276531;0.014896117517336282;1.044973982963467;0.7979740564184843;1.0100602490883397
83.43638;1.0443887780387968;0.8332917168289296;0.7978437161052809;-4.275039524973269e-07;-3.699055553696011e-07;1.010061477568814;10.000819680032178;0.83348762002823;0.015563892646217665;0.015562089877282213;0.7978115857879546;0.01489611845677314;1.0449741958872398;0.7979734612637703;1.0100608502356263
83.44638;1.0443884233128409;0.8332906048415487;0.7978435382851349;-4.276557844657418e-07;-3.702807712628539e-07;1.0100601612037399;10.000823654542868;0.833489592645121;0.015563878348017797;0.015562097500173854;0.7978134458252163;0.01489611976261189;1.0449743838379322;0.7979728615225727;1.0100614311042115
83.45638;1.0443880387887314;0.8332894968956539;0.7978433484493472;-4.2777624057745603e-07;-3.706583118057207e-07;1.0100588755879778;10.000826840200315;0.8334915599417102;0.01556386328483399;0.015562104412057638;0.7978152795995318;0.014896121391667735;1.0449745463761557;0.7979722624100364;1.0100619894450953
83.46638;1.0443876239557335;0.8332883947641178;0.7978431499032969;-4.2786552871244456e-07;-3.710374853276156e-07;1.0100576214713035;10.000829212260177;0.8334935184219078;0.015563847500605524;0.015562110566810585;0.7978170892270333;0.014896123307042843;1.044974682862832;0.797971668895796;1.0100625230446236
83.47638;1.0443871793418622;0.8332873005850153;0.7978429456609438;-4.2792390243291097e-07;-3.7141756672620416e-07;1.0100563983118518;10.00083076740185;0.8334954631420953;0.01556383104098103;0.015562115931835475;0.7978188761518336;0.014896125467536492;1.0449747920255;0.7979710851223715;1.0100630295137853
83.48638;1.0443867054817395;0.8332862164899947;0.7978427388188377;-4.2795181016237766e-07;-3.7179775975655744e-07;1.0100552041200668;10.00083152873207;0.8334973879172495;0.015563813960241634;0.015562120497599323;0.7978206413717736;0.014896127819963703;1.0449748722915129;0.7979705138520862;1.010063506854236
83.49638;1.0443862028601032;0.8332851437811495;0.7978425324541352;-4.2794968837276983e-07;-3.7217721841675827e-07;1.0100540362624537;10.00083154171952;0.8334992860437698;0.0155637963175185;0.015562124274040488;0.7978223854406095;0.014896130303113427;1.0449749224563858;0.7979699565957966;1.010063954124554
83.50638;1.044385672763351;0.8332840822234646;0.7978423295446829;-4.2791770097224115e-07;-3.725552199335258e-07;1.0100528917669334;10.00083087286224;0.8335011510562153;0.015563778163720128;0.015562127267321564;0.7978241081879869;0.014896132855747785;1.0449749418472953;0.7979694138166309;1.0100643716220141
83.51638;1.0443851174066787;0.833283030468439;0.7978421335629188;-4.278557633582223e-07;-3.729313015861144e-07;1.0100517667046915;10.000829604141224;0.8335029770214072;0.015563759542645687;0.01556212946007258;0.7978258086647879;0.014896135417883911;1.0449749301067108;0.7979688846756962;1.010064760565352
83.52638;1.0443845394414315;0.833281987240239;0.7978419490039318;-4.27763688980532e-07;-3.733051019425122e-07;1.0100506558508162;10.000827814632066;0.8335047587582275;0.015563740500811836;0.01556213080972315;0.7978274852076636;0.014896137929858206;1.0449748870102529;0.7979683670105107;1.010065122269147
83.53638;1.0443839419437868;0.8332809522834989;0.7978417811924141;-4.276413298324482e-07;-3.7367618515655935e-07;1.0100495532855114;10.00082556644082;0.8335064925623701;0.015563721085802323;0.01556213126272918;0.7978291352671731;0.014896140339260896;1.0449748122075708;0.7979678580578331;1.010065457950993
83.54638;1.0443833286802087;0.8332799268053348;0.7978416359868576;-4.274886276762764e-07;-3.740441453035654e-07;1.0100484532928506;10.000822908179083;0.8335081765257439;0.015563701334379674;0.015562130776472761;0.797830755525154;0.014896142608544048;1.0449747046468452;0.7979673554711478;1.0100657697240858
83.55638;1.0443827040372349;0.8332789133452845;0.7978415197691628;-4.273055787770492e-07;-3.744088177867748e-07;1.0100473511569645;10.000819885086806;0.8335098095632866;0.01556368126231428;0.015562129330998644;0.7978323423897554;0.014896144709182919;1.0449745617894468;0.797966857935666;1.0100660612248709
83.56638;1.0443820727078403;0.8332779152505888;0.7978414392995808;-4.270923216093305e-07;-3.7477036283095187e-07;1.0100462439342697;10.000816544610089;0.8335113905577172;0.015563660868011956;0.015562126921511541;0.7978338919241051;0.014896146610063584;1.0449743793096442;0.7979663654134102;1.0100663370623642
83.57638;1.0443814394235267;0.8332769362809865;0.7978414009181217;-4.268491822845695e-07;-3.7512924908659946e-07;1.0100451307699188;10.00081293511428;0.833512918734384;0.015563640140632717;0.015562123548424572;0.7978353992292068;0.014896148279362323;1.0449741519821016;0.7979658791159033;1.010066602218436
83.58638;1.0443808087917548;0.833275980300513;0.7978414093092452;-4.2657638471860164e-07;-3.7548625909427907e-07;1.010044012298292;10.0008091012712;0.8335143944807311;0.015563619056500581;0.015562119219664562;0.7978368582562795;0.014896149696396582;1.0449738749837683;0.7979654008181978;1.0100668622355229
83.59638;1.044380185373508;0.8332750507677593;0.7978414669519448;-4.262738062767805e-07;-3.7584239751530236e-07;1.0100428897346627;10.000805082110698;0.8335158197628966;0.015563597578453972;0.015562113957230552;0.7978382624845255;0.014896150849369226;1.0449735440380195;0.7979649319199178;1.0100671232390785
83.60638;1.0443795737139865;0.8332741506039852;0.7978415746451692;-4.2594117071597077e-07;-3.7619867381292266e-07;1.0100417645662185;10.00080091219978;0.8335171975723012;0.015563575668373367;0.01556210779794606;0.7978396059779321;0.014896151719475306;1.0449731548362746;0.79796447329803;1.0100673909824214
83.61638;1.044378977904387;0.8332732828299746;0.7978417324214361;-4.255783220423601e-07;-3.765560110905212e-07;1.010040638346653;10.000796620627467;0.8335185307394037;0.01556355329643471;0.015562100785476408;0.7978408839802296;0.01489615228240546;1.0449727033511171;0.7979640260354861;1.0100676693529635
83.62638;1.0443784015238176;0.8332724510550019;0.797841940366952;-4.2518516237737947e-07;-3.769152718956809e-07;1.0100395117306893;10.000792226696685;0.8335198214082232;0.015563530436641325;0.015562092958108675;0.7978420927598581;0.014896152525196773;1.0449721866030777;0.7979635919864869;1.0100679589807602
83.63638;1.0443778483949089;0.8332716591305895;0.7978421989021229;-4.247613759464995e-07;-3.7727722271407014e-07;1.0100383838372218;10.000787740119895;0.8335210714847222;0.015563507058638302;0.015562084342056526;0.7978432292783649;0.014896152445091517;1.0449716023322837;0.7979631735460706;1.0100682570512793
83.64638;1.0443773226470008;0.8332709107508081;0.7978425083937652;-4.2430628712593394e-07;-3.776425602917204e-07;1.0100372530129147;10.000783167732086;0.8335222830785173;0.01556348313254879;0.015562074947188703;0.7978442912688696;0.014896152035521954;1.0449709482855896;0.7979627733055091;1.0100685588774159
83.65638;1.0443768272596812;0.8332702096631946;0.7978428686099444;-4.23819080113451e-07;-3.780120716341327e-07;1.0100361179637576;10.00077851950207;0.833523457797072;0.015563458643671533;0.015562064766017764;0.797845277418853;0.014896151284212376;1.0449702228353661;0.7979623942116815;1.0100688596744845
83.66638;1.0443763625866784;0.8332695597007642;0.7978432783666956;-4.232991532575346e-07;-3.783866027315179e-07;1.0100349782279574;10.000773811153035;0.8335245953080622;0.015563433597050653;0.015562053782156708;0.7978461871674323;0.01489615017670879;1.0449694258018343;0.797962039752757;1.0100691550106435
83.67638;1.044375926454591;0.8332689641464481;0.7978437354484699;-4.2274617504604047e-07;-3.7876669206623667e-07;1.0100338339823993;10.000769066882071;0.8335256930636686;0.015563408007134518;0.015562041978565625;0.7978470202319464;0.01489614869404659;1.0449685579572283;0.7979617137162837;1.010069440611445
83.68638;1.0443755150647624;0.8332684250379393;0.7978442363857721;-4.221600872099751e-07;-3.7915220874212995e-07;1.0100326855131943;10.000764323044821;0.8335267474883182;0.015563381887676916;0.01556202933997913;0.797847776150112;0.014896146815511881;1.0449676204241964;0.7979614197123246;1.0100697126604896
83.69638;1.044375123320276;0.8332679427428245;0.7978447761025877;-4.215414246232338e-07;-3.7954229055229615e-07;1.0100315327755163;10.000759629491386;0.8335277550261124;0.015563355251620134;0.015562015850133297;0.7978484539276833;0.014896144532004503;1.0449666147044692;0.7979611607419861;1.0100699683153966
83.70638;1.0443747449476835;0.833267516019914;0.7978453484629418;-4.208915717069226e-07;-3.799356017862313e-07;1.0100303753518882;10.000755047302606;0.833528712552952;0.015563328114355233;0.015562001485941005;0.7978490517438674;0.014896141857530753;1.0449655427003974;0.7979609391328766;1.010070205743455
83.71638;1.0443743728444868;0.8332671428742044;0.7978459473697235;-4.202126479544493e-07;-3.8033069732163165e-07;1.0100292127721586;10.000750642921695;0.8335296179544276;0.015563300489179251;0.015561986217523222;0.7978495668567896;0.014896138828907085;1.044964406894036;0.7979607565815291;1.01007042373641
83.72638;1.0443739996327224;0.8332668215511803;0.7978465672664787;-4.1950725875934967e-07;-3.807261719945476e-07;1.0100280445795153;10.000746479651987;0.8335304707138325;0.015563272373638875;0.015561970014631325;0.7978499961670249;0.0148961354908423;1.0449632105878663;0.7979606136425208;1.0100706213317132
83.73638;1.0443736186825656;0.833266550559673;0.797847203608353;-4.187782397870622e-07;-3.811205587628195e-07;1.0100268700005461;10.000742611444524;0.8335312715202857;0.015563243743162963;0.015561952854572583;0.7978503375012843;0.014896131874706424;1.0449619573505786;0.7979605095141272;1.0100707979067818
83.74638;1.0443732249251583;0.8332663282776265;0.7978478534970062;-4.1802833237368137e-07;-3.8151220739001663e-07;1.0100256882805119;10.000739081331579;0.8335320208663008;0.015563214558446102;0.015561934727468219;0.7978505907315959;0.014896127991565058;1.0449606504091535;0.7979604429381321;1.0100709536882386
83.75638;1.0443728144958109;0.8332661535286221;0.7978485152123338;-4.1726000716437145e-07;-3.818993352500781e-07;1.0100244996960235;10.000735920756219;0.833532717880703;0.015563184768740168;0.015561915634062154;0.7978507578032131;0.014896123841446162;1.0449592931942002;0.7979604128819394;1.0100710897833232
83.76638;1.0443723838511374;0.833266026267885;0.7978491868276165;-4.1647573242496533e-07;-3.822802381397299e-07;1.0100233057281611;10.000733147638782;0.8335333605955436;0.015563154311573926;0.015561895581639059;0.797850841918566;0.014896119419893107;1.0449578897356875;0.7979604184028756;1.0100712077571077
83.77638;1.0443719296057028;0.8332659469265155;0.7978498654540856;-4.1567839192639624e-07;-3.8265345349387646e-07;1.0100221082001994;10.000730765969136;0.8335339472465642;0.015563123124396965;0.015561874581241182;0.7978508466176221;0.01489611471520493;1.0449564440309451;0.7979604587567577;1.0100713096573564
83.78638;1.044371448955184;0.833265915594769;0.7978505475229928;-4.1487127466876785e-07;-3.8301780407769714e-07;1.010020908562865;10.000728767869955;0.833534476969156;0.015563091160159878;0.015561852644872406;0.7978507749061694;0.014896109707191914;1.0449549598368235;0.7979605333544135;1.0100713983839693
83.79638;1.04437093979105;0.8332659325727604;0.7978512295846428;-4.1405765626445217e-07;-3.8337250329169363e-07;1.010019707841315;10.000727132627722;0.8335349492026753;0.015563058399131033;0.015561829791747285;0.7978506288926486;0.014896104373967232;1.0449534409335286;0.7979606409011234;1.0100714781030486
83.80638;1.0443704005708887;0.8332659992251662;0.7978519090431616;-4.132404652423919e-07;-3.8371725705516413e-07;1.0100185069310557;10.000725819739738;0.8335353626701092;0.0155630248576924;0.015561806058395812;0.7978504105472269;0.014896098695169294;1.044951891159982;0.79796077910389;1.0100715542270962
83.81638;1.044369830574517;0.8332661174088474;0.7978525841709595;-4.124222371461284e-07;-3.8405215850138527e-07;1.0100173069539256;10.000724765310762;0.8335357150301311;0.01556299057814169;0.015561781499758804;0.7978501225825383;0.014896092643222213;1.0449503148336234;0.7979609452599479;1.0100716319660092
