time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.82638;1.0443692303406529;0.8332662882182337;0.797853253314356;-4.116051747750381e-07;-3.8437759757542545e-07;1.0100161094890447;10.000723887406783;0.8335360036215653;0.01556295560158032;0.015561756190506539;0.7978497680895603;0.014896086175079152;1.0449487170318328;0.7979611361997363;1.0100717147101728
83.83638;1.0443686017325704;0.8332665119356794;0.7978539138542343;-4.1079119830853264e-07;-3.8469427058246206e-07;1.0100149164129413;10.000723088953904;0.8335362267073144;0.015562919960833994;0.015561730226299036;0.797849349383517;0.014896079232630486;1.044947103033308;0.7979613478744817;1.0100718043593737
83.84638;1.0443679477966765;0.8332667886320382;0.7978545616812679;-4.0998194049825953e-07;-3.850030341291555e-07;1.0100137293914808;10.00072225556456;0.83353638410259;0.015562883701662325;0.015561703707001646;0.7978488674553477;0.014896071743360622;1.0449454778957117;0.7979615759436065;1.0100719023998301
83.85638;1.0443672726535194;0.8332671178704074;0.7978551916256796;-4.0917869970181154e-07;-3.853046527659423e-07;1.0100125494022896;10.000721261384472;0.8335364770083089;0.015562846897399339;0.015561676716484788;0.7978483225909712;0.01489606361903279;1.0449438466953342;0.7979618166725682;1.0100720098923979
83.86638;1.0443665815382241;0.8332674983674874;0.7978557983865228;-4.0838253354951123e-07;-3.8559964128065466e-07;1.010011376482584;10.00071997957287;0.8335365078854545;0.01556280964234383;0.015561649328799528;0.7978477152060457;0.014896054766016294;1.0449422148975587;0.7979620668294037;1.0100721271521977
83.87638;1.044365880933325;0.8332679287537678;0.7978563774519769;-4.075944283079757e-07;-3.8588827401886105e-07;1.0100102098622243;10.000718285854798;0.8335364805356745;0.015562772040567364;0.015561621628754938;0.7978470457405522;0.014896045105784933;1.0449405885087941;0.7979623229972344;1.01007225407019
83.88638;1.044365177925144;0.8332684081270763;0.7978569257116775;-4.068152852733363e-07;-3.86170698551538e-07;1.0100090489819356;10.000716064583418;0.8335363998097542;0.01556273419890297;0.015561593723084258;0.7978463142036624;0.014896034581895201;1.0449389741696802;0.7979625812081611;1.010072390565185
83.89638;1.0443644785936779;0.8332689350823363;0.7978574412172699;-4.0604578390376633e-07;-3.8644702015611205e-07;1.0100078947314788;10.000713221679932;0.8335362709697354;0.015562696220940728;0.01556156574377391;0.7978455203856453;0.014896023151303735;1.0449373790288312;0.7979628370683215;1.0100725365758276
83.90638;1.0443637869919933;0.8332695062912494;0.7978579223970841;-4.05286291628695e-07;-3.8671732374972944e-07;1.010006749085101;10.000709685834765;0.8335360990268902;0.015562658198950821;0.015561537844090232;0.7978446640535891;0.014896010779756294;1.0449358100145325;0.797963086501439;1.010072692010028
83.91638;1.0443631055794775;0.8332701163675512;0.7978583675957267;-4.045368621684702e-07;-3.869816576592138e-07;1.01000561362594;10.000705396533784;0.8335358880979808;0.01556262020673482;0.015561510182235186;0.7978437444215268;0.014895997444452169;1.0449342733282516;0.7979633266462111;1.0100728571527458
83.92638;1.0443624357490646;0.8332707589350021;0.797858774937305;-4.037973595571566e-07;-3.8724006334911393e-07;1.0100044891398992;10.000700298134063;0.8335356410285982;0.015562582302510477;0.015561482903725997;0.7978427598706882;0.014895983132087957;1.0449327749777158;0.797963555782535;1.0100730326304759
83.93638;1.0443617774533454;0.8332714276862134;0.7978591425009447;-4.0306776035457423e-07;-3.874926066680497e-07;1.010003376050455;10.000694340818374;0.8335353598318458;0.015562544541039525;0.015561456133644649;0.7978417085685072;0.014895967832679633;1.0449313211309186;0.7979637726412502;1.0100732183103884
83.94638;1.0443611288869883;0.8332721171254468;0.7978594689794388;-4.0234851712520134e-07;-3.877392172568481e-07;1.0100022743099406;10.00068748264474;0.8335350468138328;0.01556250698030132;0.01556142997387905;0.7978405891000838;0.014895951541160505;1.0449299174412008;0.7979639763387405;1.010073412562575
83.95638;1.0443604871731147;0.8332728230504197;0.7978597540241463;-4.0164060285721736e-07;-3.8797958011137617e-07;1.010001183499359;10.000679695384301;0.8335347050921302;0.015562469675081379;0.015561404500300037;0.7978394005939214;0.014895934272243994;1.0449285684056389;0.7979641666762305;1.0100736129774237
83.96638;1.0443598494621518;0.8332735425132056;0.7978599978064754;-4.009452061817625e-07;-3.8821343760097616e-07;1.010000103856904;10.00067096562827;0.8335343379424199;0.015562432667335986;0.015561379760295839;0.797838142724082;0.014895916083065775;1.0449272770560913;0.7979643440843778;1.0100738176883544
83.97638;1.0443592130990207;0.8332742734837049;0.7978602003012333;-4.002635374246817e-07;-3.884410155302279e-07;1.0099990368826373;10.000661289228088;0.8335339482488537;0.015562395983059817;0.015561355776101238;0.7978368156506781;0.014895897080644394;1.0449260446254167;0.797964509501277;1.0100740262727117
83.98638;1.0443585748421853;0.8332750145694813;0.7978603605732597;-3.9959686698165255e-07;-3.8866317956896323e-07;1.009997984724322;10.000650672036095;0.8335335387071159;0.01556235963258334;0.015561332559382761;0.7978354198408897;0.014895877397966963;1.0449248704195846;0.7979646642776883;1.0100742400341676
83.99638;1.0443579304194464;0.8332757648577376;0.7978604763566369;-3.9894662968595773e-07;-3.8888134539143423e-07;1.0099969492156153;10.000639131431937;0.8335331117556637;0.015562323610679545;0.015561310127421006;0.7978339561833617;0.014895857165708936;1.0449237521967594;0.7979648096289604;1.010074461818184
84.00638;1.0443572746749161;0.833276524022912;0.7978605443235841;-3.983145692637165e-07;-3.8909729753818414e-07;1.0099959315032958;10.000626688088637;0.8335326690315045;0.015562287900803518;0.015561288507329367;0.797832426383716;0.014895836510850463;1.0449226872853417;0.7979649460965081;1.0100746955840798
84.01638;1.044356601717613;0.8332772926717856;0.7978605610004739;-3.977028330504003e-07;-3.893131082287088e-07;1.0099949325769269;10.00061335695631;0.8335322111664283;0.015562252486440699;0.015561267728976395;0.7978308329521873;0.014895815568971014;1.0449216738308498;0.7979650737581226;1.0100749458161742
84.02638;1.0443559051494844;0.833278072655102;0.7978605236960172;-3.971138462443767e-07;-3.895312169361496e-07;1.0099939544047545;10.000599145653412;0.8335317381110816;0.015562217361643834;0.015561247813807324;0.7978291790462354;0.014895794482401272;1.0449207115374957;0.7979651926489841;1.0100752166576872
84.03638;1.0443551787114629;0.8332788671993939;0.7978604310929609;-3.9654993155087937e-07;-3.8975441243607757e-07;1.0099930005034483;10.000584059094006;0.8335312495679145;0.015562182527006283;0.015561228769651592;0.7978274687894253;0.014895773388130404;1.044919802133211;0.7979653029164255;1.0100755110956376
84.04638;1.0443544173186339;0.8332796807233865;0.7978602835336346;-3.960129564635679e-07;-3.8998551778295925e-07;1.00999207503885;10.00056810808537;0.8335307450508143;0.015562147973228925;0.015561210599012916;0.7978257073742412;0.014895752413419764;1.0449189492796098;0.7979654048607189;1.010075830812328
84.05638;1.0443536179067385;0.8332805183195432;0.7978600824681112;-3.9550434786198155e-07;-3.902269063000072e-07;1.0099911816276375;10.000551317567199;0.8335302240544414;0.015562113673012632;0.015561193311140137;0.7978239005192563;0.01489573167556165;1.0449181575473956;0.7979654988721563;1.01007617633393
84.06638;1.0443527799683627;0.8332813852694727;0.7978598297754732;-3.950253524061627e-07;-3.90480161628118e-07;1.0099903229430367;10.000533725404843;0.8335296869856037;0.015562079586338491;0.01556117692368999;0.7978220539932814;0.01489571128042222;1.044917431169501;0.7979655854793883;1.010076546979461
84.07638;1.044351906138957;0.8332822867567368;0.7978595281994072;-3.9457719863530227e-07;-3.907460776660291e-07;1.0099895004007053;10.000515368616558;0.8335291358594499;0.015562045661811895;0.015561161455889027;0.7978201735966032;0.014895691325905583;1.0449167737107397;0.7979656655611957;1.0100769412432402
84.08638;1.0443510018389086;0.8332832275138928;0.7978591817549717;-3.941610936692159e-07;-3.9102491765316157e-07;1.0099887140871264;10.00049627407266;0.8335285735576113;0.015562011833893158;0.015561146922514266;0.7978182653328695;0.014895671903440355;1.0449161886428304;0.7979657403357882;1.0100773576006923
84.09638;1.0443500735665068;0.833284211419621;0.7978587951786225;-3.937781836174437e-07;-3.913167409983351e-07;1.0099879632999453;10.000476465747322;0.8335280023885645;0.015561978034643216;0.015561133326603156;0.7978163356052776;0.014895653091062163;1.0449156796401406;0.7979658109651662;1.0100777944768977
84.10638;1.0443491276761847;0.8332852411854705;0.7978583730289207;-3.934294912258974e-07;-3.916216055652081e-07;1.0099872463423736;10.000455977742408;0.8335274235595299;0.015561944214586464;0.015561120647483736;0.7978143912709054;0.01489563495240533;1.0449152507703714;0.7979658780072645;1.0100782492932885
84.11638;1.0443481701688917;0.8332863181580628;0.7978579185097532;-3.931157422095004e-07;-3.919396519921008e-07;1.0099865595374888;10.000434863428163;0.8335268374440034;0.015561910347500424;0.01556110883749168;0.797812439299145;0.014895617543548675;1.0449149072732935;0.7979659410880074;1.0100787178139123
84.12638;1.0443472061807433;0.833287442602946;0.7978574324027293;-3.9283709526752007e-07;-3.9227113804549536e-07;1.0099858972597446;10.000413196834092;0.8335262434187312;0.015561876418556943;0.015561097835551102;0.7978104864925146;0.014895600910252823;1.044914655545581;0.7979659989686319;1.0100791941377698
84.13638;1.0443462394062606;0.8332886144627931;0.797856913059401;-3.925929531198344e-07;-3.926162324780708e-07;1.0099852534210598;10.0003910669504;0.8335256392813787;0.015561842417397574;0.01556108758243417;0.7978085396115504;0.014895585080897472;1.0449145019458965;0.7979660499776752;1.0100796711019875
84.14638;1.044345272218924;0.8332898337488239;0.7978563573313352;-3.923820705727232e-07;-3.929746455340659e-07;1.009984623249508;10.000368572214901;0.8335250211609792;0.015561808340076018;0.015561078028701871;0.7978066052711414;0.014895570071711417;1.0449144521737614;0.7979660924423949;1.0100801412345937
84.15638;1.0443443058027329;0.8332911003986159;0.7978557615969389;-3.922028734556515e-07;-3.9334551514769173e-07;1.0099840043670565;10.000345816687705;0.8335243843741303;0.015561774188681678;0.015561069140344861;0.7978046894508093;0.01489555589317083;1.044914511369034;0.7979661247877297;1.0100805977367158
84.16638;1.0443433402348232;0.8332924142078351;0.7978551227491372;-3.920537239571989e-07;-3.937275548300554e-07;1.0099833969722094;10.000322905840179;0.8335237248118091;0.015561739972563531;0.015561060896354735;0.7978027971055893;0.014895542543261413;1.0449146837547678;0.7979661456140903;1.0100810346148257
84.17638;1.0443423751751568;0.8332937749492637;0.7978544394898789;-3.919330924552972e-07;-3.941191936583952e-07;1.0099828032634672;10.000299941310466;0.8335230398399401;0.015561705715772896;0.015561053281878233;0.7978009319881817;0.014895529994596812;1.0449149719589412;0.7979661536971198;1.0100814462513497
84.18638;1.0443414108787676;0.8332951826756361;0.7978537132429576;-3.9183968995508934e-07;-3.945187552675817e-07;1.0099822264638938;10.000277014111699;0.8335223283625647;0.015561671456147563;0.015561046292749176;0.7977990970424985;0.014895518189652434;1.0449153770157833;0.7979661476031803;1.0100818273067949
84.19638;1.044340448884758;0.833296638064929;0.7978529476102977;-3.9177264515157584e-07;-3.9492481757303764e-07;1.0099816700969708;10.000254200173892;0.8335215906527549;0.015561637231372879;0.015561039937178344;0.7977972955903296;0.01489550705236489;1.0449158990095744;0.7979661253567133;1.0100821732637233
84.20638;1.0443394919700295;0.8332981423289018;0.7978521471540323;-3.917316766923312e-07;-3.9533649824741075e-07;1.0099811376120145;10.00023156287248;0.8335208281539314;0.015561603067544163;0.015561034220734533;0.7977955321676052;0.014895496507281204;1.0449165372610558;0.7979660846053155;1.0100824807697162
84.21638;1.0443385434248627;0.8332996967510724;0.7978513167943037;-3.9171704376865517e-07;-3.9575323675541243e-07;1.0099806320077227;10.000209157990342;0.8335200430485126;0.015561568975149882;0.015561029136070463;0.7977938120434559;0.01489548649164755;1.0449172896704226;0.7979660233054992;1.0100827468735705
84.22638;1.0443376063124323;0.8333013021732764;0.7978504612921737;-3.9172936239134186e-07;-3.9617421642626687e-07;1.0099801556880263;10.000187031371693;0.833519237532489;0.015561534953911308;0.015561024668330115;0.7977921402932471;0.014895476955468551;1.044918152113804;0.797965940493272;1.0100829682458592
84.23638;1.0443366830406318;0.8333029586805869;0.7978495843392879;-3.917694069392767e-07;-3.965980916387569e-07;1.0099797109811623;10.000165209190818;0.8335184130136769;0.01556150101287414;0.015561020799184935;0.7977905217793202;0.01489546785164549;1.044919118807115;0.7979658365821171;1.010083141508577
84.24638;1.044335774758287;0.8333046659348815;0.7978486882979346;-3.9183776643137984e-07;-3.9702323622997477e-07;1.0099793009789495;10.000143691983878;0.8335175699320514;0.015561467186395114;0.01556101750219677;0.797788961616518;0.014895459129397656;1.0449201833138002;0.7979657130066012;1.0100832637102446
84.25638;1.0443348807558195;0.8333064237904287;0.7978477752261484;-3.919344236296842e-07;-3.9744804494389837e-07;1.0099789298918906;10.000122464039547;0.8335167083540045;0.015561433525244764;0.015561014743825244;0.7977874649364395;0.014895450740227552;1.0449213394789718;0.7979655712752778;1.0100833324555407
84.26638;1.0443339988631974;0.8333082321273698;0.79784684822364;-3.920586172560226e-07;-3.978709028539538e-07;1.0099786027129762;10.000101512639796;0.8335158286183628;0.015561400080355378;0.015561012497250028;0.7977860366954832;0.014895442644889994;1.0449225820755423;0.7979654120090918;1.010083346356888
84.27638;1.044333126416746;0.833310090070663;0.7978459117977731;-3.922091387763028e-07;-3.9828997637461966e-07;1.0099783242551579;10.000080837058404;0.833514931609261;0.015561366897683528;0.015561010756154821;0.7977846824854069;0.014895434813740787;1.0449239068680622;0.7979652345627126;1.0100833054089882
84.28638;1.044332260491244;0.8333119956574246;0.7978449713909981;-3.923846006799269e-07;-3.9870319563984137e-07;1.0099780977100998;10.000060444157006;0.833514018677898;0.015561334013826856;0.015561009534154544;0.7977834090479495;0.014895427223535753;1.0449253103626115;0.7979650372821837;1.0100832106734985
84.29638;1.0443313973189006;0.8333139463591388;0.7978440329425525;-3.925833352468711e-07;-3.9910847566819497e-07;1.0099779236590019;10.000040341215154;0.8335130913331389;0.015561301446736652;0.01556100884767;0.7977822234361833;0.014895419848475309;1.0449267894506555;0.7979648182003604;1.010083064025126
84.30638;1.0443305318145246;0.8333159398804548;0.7978431022014021;-3.928033689064765e-07;-3.995038816720955e-07;1.0099778003376092;10.00002053057033;0.8335121510689735;0.015561269191732998;0.015561008701076223;0.797781131675593;0.014895412651340251;1.0449283405223813;0.7979645757044955;1.0100828682492509
84.31638;1.0443296581398664;0.8333179742457021;0.79784218352372;-3.9304271171778114e-07;-3.998875897959411e-07;1.0099777249500443;10.000001009705395;0.8335111996388547;0.015561237221647036;0.015561009091588989;0.797780138096367;0.014895405585214263;1.0449299590715542;0.7979643088719467;1.01008262656605
84.32638;1.0443287708783848;0.8333200472933527;0.7978412791454876;-3.9329959682968087e-07;-4.0025782552909184e-07;1.0099776951631214;9.999981775359238;0.833510239594736;0.015561205489874726;0.015561010018908354;0.7977792458189483;0.01489539860017688;1.0449316405208333;0.7979640176059064;1.0100823416900961
84.33638;1.0443278655271029;0.8333221564587955;0.7978403894665622;-3.9357255005084165e-07;-4.0061292791452667e-07;1.009977710085423;9.99996282328812;0.833509274556666;0.015561173945090103;0.015561011487135967;0.797778457455065;0.01489539164536788;1.0449333805850414;0.7979637025905941;1.0100820155697798
84.34638;1.0443269385856613;0.8333242988503086;0.7978395138278331;-3.938603600975767e-07;-4.009513929297336e-07;1.009977770647355;9.999944143077057;0.8335083087743843;0.015561142545393007;0.015561013506608644;0.7977777750674544;0.014895384665262234;1.0449351744050335;0.7979633647633599;1.0100816500141885
84.35638;1.0443259879112479;0.8333264713492251;0.7978386515377897;-3.9416206023912834e-07;-4.012718114275649e-07;1.0099778790788367;9.999925715785732;0.8335073462600466;0.01556111125502391;0.015561016094573072;0.7977772001049097;0.014895377595951581;1.0449370157761615;0.7979630045992219;1.0100812473676666
84.36638;1.0443250127225088;0.833328670752522;0.7978378027940402;-3.9447705144861895e-07;-4.0157289576937356e-07;1.0099780379604006;9.99990751656752;0.8335063904269708;0.015561080035098153;0.015561019272026215;0.7977767336375167;0.01489537036835125;1.0449388974075275;0.7979626222556165;1.0100808106530241
84.37638;1.0443240134176246;0.8333308937011326;0.79783696848266;-3.948049776628578e-07;-4.0185360136139206e-07;1.0099782502834282;9.999889519028569;0.8335054444422417;0.015561048838140178;0.015561023062312433;0.797776376132214;0.014895362915692071;1.044940812000453;0.7979622183760235;1.0100803432411831
84.38638;1.0443229918431338;0.8333331364434341;0.7978361491617963;-3.9514526964758663e-07;-4.0211309200904757e-07;1.0099785197886488;9.999871702928333;0.8335045115111538;0.015561017604644675;0.01556102749450328;0.7977761270226799;0.014895355180670321;1.0449427533853015;0.7979617940929066;1.010079848027938
84.39638;1.044321950889928;0.8333353948856571;0.7978353444852309;-3.9549709756670667e-07;-4.0235053674783796e-07;1.0099788504618612;9.999854065015604;0.8335035948360106;0.015560986271716506;0.015561032611637318;0.7977759849421912;0.014895347119349842;1.0449447170930848;0.7979613502310017;1.0100793265743144
84.40638;1.044320892926148;0.8333376645171366;0.7978345527615811;-3.9585978292202305e-07;-4.025649853263455e-07;1.0099792461456472;9.999836623254424;0.8335026975481645;0.015560954793044571;0.015561038472402507;0.7977759481342341;0.01489533869485519;1.0449467002701667;0.7979608870280845;1.0100787795145982
84.41638;1.044319819028025;0.8333399398053101;0.7978337706441401;-3.9623302402734207e-07;-4.027554107074902e-07;1.009979710339962;9.99981941095664;0.8335018227242849;0.015560923146815784;0.015561045133174141;0.7977760142145441;0.014895329864459272;1.0449487011936667;0.7979604044449615;1.0100782080619934
84.42638;1.0443187298198569;0.8333422138808613;0.7978329941030768;-3.9661680471441884e-07;-4.0292085388892665e-07;1.0099802457763989;9.999802471141196;0.8335009732757671;0.015560891327203908;0.015561052629846216;0.7977761796290993;0.014895320571091693;1.0449507185345968;0.7979599022896744;1.0100776141523173
84.43638;1.04431762623042;0.8333444791538379;0.7978322197968263;-3.970111474838201e-07;-4.030605594092539e-07;1.0099808544996933;9.999785855498477;0.8335001512674489;0.015560859337728591;0.0155610609814257;0.7977764393243029;0.014895310739026316;1.0449527504374663;0.7979593802191969;1.010076998533858
84.44638;1.0443165096065494;0.8333467285472861;0.7978314452117878;-3.974158800291828e-07;-4.031738295693206e-07;1.0099815383351363;9.99976962178914;0.833499357111175;0.015560827193453187;0.015561070201283243;0.7977767867386918;0.01489530027602069;1.0449547939882229;0.7979588379559164;1.010076359686268
84.45638;1.0443153817430806;0.8333489564463895;0.7978306683726036;-3.978305712844132e-07;-4.032596615339055e-07;1.0099822989705918;9.999753829267508;0.8334985895533897;0.015560794924497837;0.015561080297955871;0.7977772141201639;0.014895289087676794;1.044956845417692;0.7979582756641189;1.0100756949027139
84.46638;1.0443142443571372;0.8333511587696343;0.7978298881848549;-3.9825451375730825e-07;-4.0331663684560396e-07;1.0099831379393776;9.999738537722966;0.8334978463071857;0.015560762569136664;0.015561091269141585;0.7977777131349165;0.01489527709094885;1.044958900277797;0.7979576942991347;1.0100750014427922
84.47638;1.0443130983987214;0.8333533326304023;0.7978291047142123;-3.986866780005216e-07;-4.0334309312309025e-07;1.009984056800561;9.999723807090199;0.8334971246218675;0.015560730161723702;0.01556110310141052;0.7977782757621241;0.01489526421656997;1.0449609531170099;0.7979570956887464;1.0100742765972535
84.48638;1.044311943762415;0.8333554758266655;0.7978283188926361;-3.9912588388266285e-07;-4.033372917489053e-07;1.009985057066198;9.999709690807599;0.8334964215041327;0.015560697736049914;0.015561115779262766;0.797778894957479;0.014895250410611191;1.0449629974297143;0.7979564821487826;1.010073517382917
84.49638;1.044310778692903;0.8333575862183045;0.7978275321384758;-3.9957117037281354e-07;-4.032976133297314e-07;1.0099861397300165;9.999696230075479;0.8334957339237724;0.015560665337102307;0.01556112929317587;0.7977795645901743;0.01489523564003753;1.0449650260782144;0.7979558559598224;1.0100727204756563
84.50638;1.0443095994751217;0.8333596615625175;0.7978267460389176;-4.0002187778443037e-07;-4.0322290806278684e-07;1.009987304495077;9.999683456315648;0.8334950592138168;0.015560633018375368;0.0155611436351778;0.7977802791323337;0.014895219899562488;1.044967031429202;0.7979552194721298;1.0100718823141372
84.51638;1.0443084013766937;0.8333616995661535;0.7978259617643376;-4.0047739483581873e-07;-4.031128683944679e-07;1.0099885491225145;9.999671394189214;0.8334943951495792;0.01556060082829691;0.015561158788144788;0.7977810335710485;0.014895203215467117;1.0449690054008247;0.7979545756175;1.0100709991854808
84.52638;1.0443071803732338;0.8333636978664114;0.7978251794131802;-4.009370773406478e-07;-4.0296819009331483e-07;1.0099898698842578;9.999660058694174;0.8334937394074475;0.015560568802337518;0.015561174725881264;0.7977818237168174;0.014895185642922675;1.0449709399550347;0.7979539275675473;1.0100700676618943
84.53638;1.0443059347186108;0.8333656544576642;0.7978243977368837;-4.0140038596359024e-07;-4.027905733756112e-07;1.0099912630550238;9.999649448515653;0.8334930892881895;0.015560536965796522;0.015561191425125994;0.7977826466476687;0.014895167264447479;1.044972827699936;0.7979532776851741;1.010069085386508
84.54638;1.044304665058335;0.8333675683127444;0.7978236142442147;-4.0186704231357816e-07;-4.0258270370691496e-07;1.0099927258669716;9.999639542490721;0.8334924424037173;0.015560505342432123;0.01556120887242678;0.7977835004360154;0.01489514818976655;1.044974662174184;0.7979526273069468;1.0100680515038192
84.55638;1.044303373029546;0.8333694395903076;0.7978228257219626;-4.023371956196381e-07;-4.0234798482072235e-07;1.0099942561000228;9.99963030408807;0.8334917971400931;0.01556047396424416;0.015561227052287366;0.7977843834855467;0.014895128547691223;1.0449764376369617;0.7979519771896734;1.0100669666531703
84.56638;1.0443020601189754;0.8333712692965807;0.7978220289048737;-4.028113633502635e-07;-4.0208995679329386e-07;1.009995851269477;9.999621690509734;0.8334911521937767;0.015560442877861774;0.015561245931803977;0.7977852944125359;0.014895108472769873;1.0449781481937719;0.797951327299388;1.01006583293492
84.57638;1.0443007279374237;0.8333730583049604;0.7978212207547524;-4.032901901954289e-07;-4.0181182266112966e-07;1.0099975083046737;9.999613660923956;0.8334905064581846;0.015560412140565794;0.01556126546880735;0.797786232033181;0.014895088094626516;1.04497978705775;0.7979506763086662;1.010064653636814
84.58638;1.0442993793888165;0.8333748064430837;0.79782039846468;-4.037742971858732e-07;-4.0151639660157785e-07;1.00999922375624;9.999606180895787;0.8334898595390465;0.0155603818075199;0.01556128562987559;0.7977871951415667;0.014895067533948326;1.0449813476968413;0.797950021834367;1.0100634326827969
84.59638;1.0442980194051363;0.83337651271552;0.7978195594514618;-4.04264015184518e-07;-4.012064036252792e-07;1.0100009942312633;9.999599223458073;0.8334892121583884;0.015560351921814626;0.015561306385909433;0.797788182858934;0.014895046906072634;1.0449828259714344;0.797949361241339;1.0100621743851572
84.60638;1.0442966548083288;0.8333781761798518;0.7978187016501256;-4.0475903897271706e-07;-4.008848042910821e-07;1.010002816246483;9.999592770817735;0.8334885664447418;0.015560322511703969;0.01556132769078402;0.7977891952585009;0.014895026327882315;1.0449842203541153;0.7979486922081098;1.0100608834099678
84.61638;1.0442952936329963;0.8333797958980571;0.7978178241367954;-4.0525827381526836e-07;-4.00554899596421e-07;1.0100046853438263;9.999586817003063;0.8334879258384811;0.015560293591104338;0.015561349472430586;0.7977902330166298;0.014895005919135246;1.0449855305169082;0.7979480127413175;1.0100595644815435
84.62638;1.0442939441222443;0.8333813698554781;0.797816927412404;-4.0575987003360853e-07;-4.002201805753982e-07;1.0100065956990074;9.999581365348854;0.8334872944458761;0.015560265162546653;0.015561371647503968;0.7977912964139167;0.01489498579323396;1.0449867561692021;0.79794732108268;1.0100582215931475
84.63638;1.0442926142489684;0.8333828946627031;0.7978160132332529;-4.0626152946294647e-07;-3.9988401483347635e-07;1.0100085406926023;9.999576422844534;0.8334866764247717;0.015560237221858994;0.015561394141176283;0.7977923851336948;0.014894966047067207;1.0449878966151103;0.7979466160053511;1.01005685728238
84.64638;1.0442913122276591;0.833384366498361;0.7978150843150051;-4.067609705718996e-07;-3.9954953097806687e-07;1.0100105133341284;9.99957199920014;0.8334860758823158;0.015560209763219021;0.015561416893431332;0.7977934989278203;0.01489494676005837;1.044988951215097;0.7979458971461353;1.0100554729298385
84.65638;1.0442900468266754;0.8333857816352411;0.7978141439913214;-4.072561415006435e-07;-3.9921983659902836e-07;1.0100125060606482;9.99956810811984;0.833485497233429;0.0155601827819837;0.015561439854781822;0.7977946377157639;0.01489492799552547;1.0449899198717696;0.7979451647060011;1.0100540695623035
84.66638;1.0442888266715493;0.8333871363128048;0.7978131956378595;-4.0774509854326336e-07;-3.9889817921159234e-07;1.0100145107558347;9.99956476841554;0.8334849454101225;0.015560156276849582;0.015561462977184281;0.7977958007865744;0.014894909794113653;1.0449908027600636;0.7979444189989051;1.0100526483722743
84.67638;1.044287659053592;0.8333884269438385;0.7978122416069335;-4.0822590264559926e-07;-3.985878662785965e-07;1.0100165194156743;9.999562005634866;0.8334844256698143;0.015560130255628002;0.015561486203577897;0.7977969863732352;0.014894892162510458;1.0449916005401747;0.7979436604912472;1.0100512109954953
84.68638;1.0442865489481203;0.8333896503235532;0.7978112824615996;-4.0869676290048783e-07;-3.9829210515390574e-07;1.0100185248465179;9.999559851539672;0.8334839431675466;0.015560104727421014;0.015561509463812557;0.7977981920798343;0.014894875072048211;1.0449923151977347;0.7979428898545712;1.010049759599249
84.69638;1.0442854989722195;0.8333908036209944;0.7978103172530477;-4.0915623047550145e-07;-3.9801375914545655e-07;1.0100205207364614;9.99955834079063;0.8334835027900172;0.015560079679329512;0.015561532677671335;0.797799415614809;0.014894858471776955;1.0449929499566066;0.7979421078863369;1.0100482971368594
84.70638;1.0442845102973803;0.833391884627323;0.7978093440789992;-4.0960328884505754e-07;-3.977550754300959e-07;1.010022501342517;9.999557503139458;0.833483109902678;0.01556005507282333;0.015561555760796507;0.7978006554322098;0.014894842305198011;1.0449935082657589;0.7979413157245153;1.0100468275727386
84.71638;1.0442835835607793;0.8333928920110621;0.797808360615258;-4.100373298644262e-07;-3.975177038305949e-07;1.0100244614637888;9.999557352996861;0.8334827708544725;0.01556003086162572;0.015561578633637895;0.7978019110316038;0.014894826526779995;1.044993993080964;0.7979405150668569;1.0100453553227793
84.72638;1.0442827194021966;0.83339382535105;0.7978073649195989;-4.1045796176086466e-07;-3.9730295758285075e-07;1.0100263963738412;9.9995578886364;0.8334824920277208;0.015560007005291629;0.015561601229550354;0.7978031826539397;0.014894811113509963;1.0449944066643961;0.7979397080080286;1.0100438846114685
84.73638;1.0442819190940023;0.8333946851127457;0.7978063558008553;-4.1086472788552563e-07;-3.971119133505453e-07;1.0100283013975568;9.999559105021435;0.8334822787642824;0.015559983475328058;0.015561623495408535;0.7978044702898832;0.0148947960591118;1.0449947506919657;0.7979388968932056;1.0100424196895434
84.74638;1.044281185534034;0.8333954726245056;0.7978053326277439;-4.1125684175396983e-07;-3.969453324536598e-07;1.0100301720048543;9.999561004225457;0.8334821350711229;0.015559960256995447;0.015561645388678196;0.7978057727190632;0.014894781358861742;1.0449950269886559;0.7979380844520496;1.010040965241599
84.75638;1.0442805240761202;0.8333961899369345;0.7978042954375572;-4.116330703840536e-07;-3.968037598091707e-07;1.0100320042947486;9.999563592702106;0.8334820633803283;0.015559937350066205;0.01556166687705906;0.7978070876937527;0.01489476700175347;1.044995238443374;0.7979372738624673;1.0100395263373276
84.76638;1.0442799422005364;0.8333968391960248;0.7978032453622623;-4.1199201067463936e-07;-3.966878181531961e-07;1.0100337948674698;9.99956687578844;0.833482064428001;0.015559914769448555;0.015561687940026912;0.7978084129250989;0.014894752968451101;1.0449953889180654;0.7979364683906075;1.0100381081276095
84.77638;1.0442794481391178;0.833397421885898;0.7978021848854737;-4.123326027853603e-07;-3.965982837250685e-07;1.0100355405699184;9.999570860566145;0.8334821376158896;0.015559892538456178;0.01556170857192745;0.7978097463945292;0.014894739232389948;1.0449954822497949;0.7979356704982942;1.0100367154909948
84.78638;1.0442790499772199;0.8333979388094291;0.7978011175720326;-4.1265439146719677e-07;-3.9653592949063836e-07;1.0100372387792362;9.999575563548447;0.8334822813981048;0.015559870678234949;0.015561728780068665;0.79781108579358;0.014894725765226012;1.0449955210512447;0.7979348808482962;1.0100353527124906
84.79638;1.044278755590253;0.8333983907229631;0.7978000472700864;-4.129574804230919e-07;-3.9650152126143274e-07;1.0100388875574609;9.999581013543809;0.8334824932514678;0.01555984920222693;0.015561748568203136;0.7978124279911281;0.01489471253657502;1.0449955058676528;0.7979340981591925;1.0100340229707248
84.80638;1.0442785724481092;0.8333987790917285;0.797798977454601;-4.132424576478773e-07;-3.9649591137359444e-07;1.010040485085976;9.999587246104115;0.8334827694678631;0.015559828115874239;0.015561767916690769;0.7978137689001676;0.014894699503033926;1.0449954354489848;0.7979333201823633;1.010032727522973
84.81638;1.0442785074721554;0.8333991064317904;0.7977979111839391;-4.1351036762040564e-07;-3.965199072465266e-07;1.0100420288257246;9.999594289320836;0.8334831055082331;0.015559807420085182;0.015561786782220676;0.7978151039702537;0.014894686602007864;1.0449953076439473;0.7979325446621793;1.0100314654579685
84.82638;1.0442785671765809;0.8333993761029991;0.7977968513831956;-4.137625414963292e-07;-3.965739788683319e-07;1.010043515140258;9.999602147062053;0.8334834969544596;0.015559787119454703;0.015561805112110725;0.7978164290612106;0.014894673761620535;1.0449951199296417;0.7979317693552666;1.0100302344713366
84.83638;1.0442787573848364;0.8333995921648503;0.797795800947838;-4.1400026406076194e-07;-3.9665807945588623e-07;1.010044939704693;9.999610795071929;0.8334839399289491;0.015559767229240767;0.015561822850155643;0.7978177406094079;0.014894660918268193;1.0449948695348394;0.7979309916062879;1.0100290315875
84.84638;1.0442790828330035;0.8333997592884634;0.7977947624957813;-4.1422461996416017e-07;-3.9677164447217365e-07;1.0100462984582845;9.999620192174199;0.833484430349358;0.015559747772559614;0.015561839935372633;0.7978190351699526;0.014894648033179496;1.044994553198982;0.7979302082487755;1.0100278532979157
84.85638;1.0442795470862742;0.8333998822462318;0.7977937379263458;-4.1443653787495945e-07;-3.9691371423796803e-07;1.0100475882311375;9.99963029400593;0.8334849630722448;0.015559728778916914;0.015561856305674113;0.7978203093429027;0.014894635102481834;1.0449941670447414;0.797929416220199;1.0100266956797512
84.86638;1.0442801521798297;0.8333999651132669;0.7977927282381909;-4.146367928768782e-07;-3.970831124129475e-07;1.0100488065873172;9.999641061258453;0.8334855321475644;0.01555971029499495;0.015561871903896395;0.7978215599832578;0.014894622149942674;1.0449937073120736;0.7979286135052729;1.010025554271528
84.87638;1.0442808983448562;0.8334000108422523;0.7977917337277844;-4.148261364535423e-07;-3.9727850455614965e-07;1.0100499515620915;9.999652458616339;0.8334861320284414;0.01555969238997518;0.015561886683514995;0.7978227841887444;0.014894609203755599;1.0449931715139233;0.7979277993789633;1.0100244236082916
84.88638;1.0442817842620131;0.8334000218079858;0.7977907541559726;-4.150056095737669e-07;-3.974982854198906e-07;1.0100510216275689;9.999664448252807;0.8334867588024412;0.0155596751406863;0.015561900616314428;0.7978239792284092;0.014894596277736772;1.04499255892107;0.7979269738665564;1.0100232977204742
84.89638;1.0442828071552;0.8334000006911766;0.797789788897336;-4.151766461776351e-07;-3.9774050872897895e-07;1.0100520155953348;9.99967698885694;0.8334874106545787;0.01555965861223977;0.015561913697675105;0.7978251427960538;0.014894583372100425;1.0449918701332412;0.7979261371735532;1.0100221718482534
84.90638;1.0442839629916394;0.8333999506643182;0.797788836934551;-4.1534083560914853e-07;-3.9800297894389915e-07;1.010052932350499;9.999690041019072;0.8334880876148653;0.015559642856254795;0.015561925942467168;0.7978262734323806;0.014894570484588076;1.0449911067005309;0.7979252896184024;1.0100210434962174
84.91638;1.0442852471252049;0.833399875180454;0.7977878967316646;-4.1549966822391437e-07;-3.9828339474030724e-07;1.0100537704521968;9.999703572116479;0.8334887909702855;0.015559627921146952;0.015561937374442537;0.797827370438417;0.014894557610540145;1.0449902715273318;0.7979244319765428;1.0100199117266677
84.92638;1.044286654679923;0.8333997778462205;0.7977869667949323;-4.156544211507767e-07;-3.985794802371751e-07;1.010054528103686;9.999717555740242;0.8334895221143399;0.015559613851365946;0.015561948021052865;0.7978284331795671;0.014894544732839288;1.0449893692160668;0.7979235656186281;1.0100187758744654
84.93638;1.0442881808327034;0.8333996622346211;0.7977860464558223;-4.1580612148288377e-07;-3.988891462693605e-07;1.0100552036903043;9.999731965894572;0.8334902810992965;0.015559600677631881;0.015561957919696686;0.7978294605207732;0.014894531821829673;1.0449884054381828;0.7979226921051487;1.0100176349071375
84.94638;1.0442898214790142;0.8333995314849105;0.7977851357657106;-4.159557182868942e-07;-3.9921065711638205e-07;1.0100557962299033;9.999746774544768;0.8334910660083322;0.015559588417444186;0.01556196712081808;0.797830451126953;0.0148945188443317;1.044987385699209;0.7979218123624767;1.0100164873720896
84.95638;1.0442915736895049;0.8333993875592348;0.7977842347174045;-4.161042945303687e-07;-3.995426874735027e-07;1.010056305398481;9.999761953747212;0.8334918735110123;0.015559577085482262;0.015561975676728464;0.797831404559607;0.014894505764884427;1.044986314396623;0.7979209260162837;1.010015331819981
84.96638;1.0442934352020248;0.8333992308607356;0.7977833423529415;-4.1625284233151215e-07;-3.9988413245920415e-07;1.0100567312536823;9.999777475289388;0.8334926999935633;0.01555956669810512;0.015561983630023942;0.797832322082878;0.01489449254078072;1.0449851949163644;0.7979200312342731;1.010014167500017
84.97638;1.0442954030155631;0.833399061031999;0.7977824563057472;-4.1640192066465206e-07;-4.002338029482097e-07;1.0100570738362977;9.999793310754983;0.8334935427553343;0.015559557266194683;0.015561991008903498;0.7978332065436947;0.014894479121611577;1.044984030285203;0.7979191248540588;1.0100129947648047
84.98638;1.044297471854794;0.8333988779445781;0.7977815733677376;-4.1655177058014967e-07;-4.005903363158491e-07;1.0100573329074156;9.999809435249844;0.8334944007644328;0.015559548788129431;0.015561997827455177;0.797834061938458;0.014894465454956367;1.0449828229457183;0.7979182029810379;1.0100118150990496
84.99638;1.0442996336227612;0.8333986816515697;0.7977806904765653;-4.1670260906169556e-07;-4.0095223894597086e-07;1.010057507974427;9.99982582898564;0.83349527436039;0.015559541253736153;0.015562004091216173;0.7978348930072642;0.014894451497227698;1.044981573976934;0.7979172620257937;1.010010631086497
85.00638;1.0443018784435056;0.8333984720143703;0.7977798052081149;-4.1685469531505127e-07;-4.013178885972261e-07;1.0100575986761138;9.999842476589416;0.8334961642081158;0.015559534654162753;0.015562009802282216;0.7978357047242367;0.014894437222937878;1.0449802834301125;0.7979162993560961;1.0100094464232248
85.01638;1.0443041965335833;0.8333982490152254;0.7977789160944305;-4.170082623946312e-07;-4.016856848963209e-07;1.0100576055038186;9.99985936998061;0.833497070605195;0.015559528986630301;0.015562014961821108;0.797836501855615;0.01489442262226664;1.0449789518022274;0.797915313051383;1.010008265680266
85.02638;1.044306579251722;0.8333980133683715;0.7977780229262648;-4.171635266399984e-07;-4.0205434228337906e-07;1.010057530365406;9.999876511375353;0.8334979937598279;0.015559524251771158;0.015562019567179933;0.7978372883572655;0.014894407693105663;1.0449775813380973;0.7979143013364884;1.0100070937062333
85.03638;1.0443090186594706;0.8333977666870402;0.7977771263521324;-4.1732072252615215e-07;-4.024230864072749e-07;1.0100573762719987;9.99989390682284;0.8334989345514813;0.015559520444586118;0.015562023604731886;0.797838066603558;0.014894392442999222;1.0449761764412875;0.79791326272532;1.0100059349400488
85.04638;1.044311506835819;0.8333975108962448;0.7977762268621139;-4.1747995026074584e-07;-4.0279159585647915e-07;1.010057146519124;9.999911553505372;0.8334998944423697;0.015559517542053095;0.015562027051379221;0.7978388375822995;0.01489437689832962;1.0449747432405532;0.7979121965797481;1.0100047929489022
85.05638;1.0443140355470246;0.8333972473910995;0.7977753242304528;-4.1764093109191844e-07;-4.0315963150087033e-07;1.0100568444740563;9.999929437192481;0.8335008744338687;0.015559515502424256;0.015562029884464734;0.79783960204833;0.014894361106172156;1.0449732883991436;0.7979111028118158;1.010003670719595
85.06638;1.0443165956507803;0.8333969768614781;0.7977744177640793;-4.1780299033305234e-07;-4.035267162124009e-07;1.0100564737634898;9.99994754171039;0.8335018747823018;0.015559514280090444;0.015562032088167648;0.7978403609470364;0.014894345127933683;1.044971817627004;0.7979099809632644;1.0100025714117173
85.07638;1.0443191768387272;0.833396699627576;0.7977735066411282;-4.1796533891463386e-07;-4.0389225324901675e-07;1.010056038202374;9.99996585488235;0.8335028956862353;0.015559513840223195;0.015562033655588501;0.7978411148109877;0.01489432903575402;1.0449703351843602;0.7979088300597803;1.0100014981309642
85.08638;1.0443217683883237;0.8333964157440322;0.797772590092676;-4.181273264369104e-07;-4.0425577368856723e-07;1.0100555418492962;9.99998436651392;0.8335039375003586;0.01555951416730431;0.015562034592402059;0.7978418632959265;0.014894312912266394;1.0449688446937107;0.7979076493470371;1.0100004530404885
85.09638;1.0443243601563972;0.8333961247514436;0.7977716677095109;-4.1828833321305246e-07;-4.0461687642073024e-07;1.0100549894549467;10.000003061592182;0.8335050003194202;0.015559515264146203;0.015562034922364371;0.7978426052202485;0.01489429684579194;1.044967349725462;0.797906438930599;1.009999437767802
85.10638;1.0443269430598607;0.8333958254770955;0.7977707397297682;-4.1844749607668297e-07;-4.049749351963009e-07;1.0100543870089147;10.000021910038143;0.8335060834135644;0.015559517140450447;0.01556203468884244;0.7978433389586148;0.014894280924317998;1.044965853179953;0.7979051998036867;1.00999845453533
85.11638;1.044329508705304;0.8333955164348011;0.7977698071305966;-4.1860356799997404e-07;-4.053289114312175e-07;1.0100537419297086;10.000040863484468;0.8335071846676384;0.015559519808405819;0.01556203394893386;0.79784406303431;0.014894265233371836;1.0449643562262512;0.7979039332903944;1.0099975059889945
85.12638;1.0443320484522463;0.8333951965274998;0.7977688715690375;-4.18754869380809e-07;-4.056774735176108e-07;1.0100530625078374;10.000059863263456;0.833508300468874;0.015559523287751275;0.015562032767700717;0.7978447764069665;0.014894249856314698;1.0449628578056815;0.7979026404413769;1.0099965939229845
85.13638;1.0443345531219816;0.8333948652630543;0.7977679351555914;-4.1889946598378837e-07;-4.0601927269222697e-07;1.0100523567736879;10.000078849968117;0.8335094261772249;0.015559527604820099;0.015562031217204219;0.7978454782160123;0.014894234875542513;1.0449613550838703;0.7979013221473346;1.0099957184641069
85.14638;1.044337013661857;0.8333945228815691;0.7977670002558562;-4.190355901260652e-07;-4.063530884631461e-07;1.0100516316080308;10.000097771541549;0.8335105570929311;0.01555953278714699;0.015562029368330099;0.7978461671926478;0.0148942203673051;1.0449598443404853;0.7978999797039092;1.009994878517358
85.15638;1.0443394220244036;0.8333941704662055;0.7977660696079618;-4.19161833675926e-07;-4.0667781290699255e-07;1.0100508927344851;10.0001165897388;0.8335116896767808;0.015559538862543567;0.015562027272886057;0.7978468409953208;0.014894206390342531;1.0449583214994893;0.7978986148701016;1.0099940725494978
85.16638;1.044341771946181;0.8333938090504216;0.7977651464741345;-4.1927704109451373e-07;-4.0699240570259203e-07;1.0100501449769634;10.000135279985729;0.8335128217506972;0.015559545864120672;0.015562024958118066;0.7978474957707588;0.014894192982270744;1.0449567824739883;0.7978972295418036;1.0099932985852886
85.17638;1.0443440591718718;0.8333934385878475;0.7977642342085461;-4.1938023566648305e-07;-4.0729581150396507e-07;1.010049392150946;10.000153827515273;0.8335139511566414;0.015559553836560496;0.015562022440695903;0.797848126543747;0.014894180167424827;1.0449552234117385;0.7978958257847284;1.0099925542087091
85.18638;1.04434628059753;0.8333930585699345;0.7977633356669199;-4.194706301565472e-07;-4.075868637088131e-07;1.010048637083431;10.000172228511394;0.8335150745575067;0.01555956283344807;0.015562019738289273;0.7978487284480708;0.014894167968805999;1.0449536406832673;0.7978944061812152;1.0099918373894061
85.19638;1.0443484329883115;0.8333926693870914;0.797762453246958;-4.1954756949336317e-07;-4.0786439115144446e-07;1.0100478817918095;10.000190494135053;0.8335161876180622;0.015559572908589947;0.015562016871557649;0.7978492973550647;0.014894156413799162;1.0449520315753131;0.797892973890931;1.009991147028939
85.20638;1.0443505124588548;0.8333922723828439;0.7977615889173489;-4.1961040410769814e-07;-4.0812750180779433e-07;1.0100471275467533;10.00020864645688;0.8335172859166842;0.015559584113993405;0.015562013865638286;0.7978498294805708;0.014894145525123262;1.044950395547034;0.7978915321380236;1.0099904825642494
85.21638;1.044352514661383;0.8333918689070916;0.7977607439848792;-4.1965851371044904e-07;-4.083756519331834e-07;1.0100463751296413;10.000226702009373;0.8335183655323797;0.015559596501143554;0.015562010744293532;0.7978503213243696;0.01489413530277102;1.0449487342444879;0.7978900836306501;1.009989843753541
85.22638;1.0443544345748592;0.833391459775085;0.7977599191006425;-4.1969151082682845e-07;-4.086083884763616e-07;1.0100456251271586;10.000244654827062;0.8335194229563105;0.015559610121183363;0.015562007517137162;0.7978507698809121;0.014894125716173623;1.0449470504271798;0.7978886303505137;1.009989231196315
85.23638;1.04435626596762;0.8333910450818884;0.7977591142608264;-4.1970938310397004e-07;-4.0882515284525506e-07;1.0100448781736513;10.00026247734912;0.8335204548882529;0.015559625033626075;0.015562004183771263;0.7978511722487318;0.014894116717838187;1.0449453475364565;0.7978871735624173;1.0099886467660615
85.24638;1.0443580020039938;0.833390624111452;0.7977583293185879;-4.197123862972911e-07;-4.090254048435862e-07;1.0100441355323992;10.000280137843925;0.8335214582014562;0.015559641320512055;0.015562000752919436;0.7978515253743446;0.014894108259072145;1.0449436300176025;0.7978857141780508;1.0099880930893101
85.25638;1.044359637047273;0.8333901958694026;0.7977575651817164;-4.1970072056018995e-07;-4.092089152501646e-07;1.0100433997862557;10.00029761435705;0.8335224296799604;0.015559659082848336;0.015561997245515704;0.7978518264462521;0.014894100287193237;1.0449419032137242;0.7978842535342899;1.0099875724012666
85.26638;1.0443611678621456;0.833389759798147;0.797756824150215;-4.196743686453687e-07;-4.0937598533214324e-07;1.01004267519289;10.000314896327973;0.8335233655996683;0.015559678414380537;0.01556199368143647;0.7978520729876651;0.014894092737271521;1.0449401728231917;0.7978827940742944;1.0099870859893045
85.27638;1.044362593631416;0.8333893157421179;0.7977561090732654;-4.1963333444058395e-07;-4.0952740163228853e-07;1.0100419675344203;10.000331985191654;0.8335242614237888;0.015559699377493958;0.015561990072539052;0.7978522625458621;0.014894085533131533;1.0449384448957428;0.7978813394565973;1.0099866344196926
85.28638;1.0443639155150062;0.8333888636092689;0.797755422644686;-4.195779807486787e-07;-4.0966410234449945e-07;1.0100412835148929;10.000348898614616;0.8335251118494715;0.015559722000815571;0.015561986423744421;0.7978523930420525;0.01489407859063349;1.0449367262151799;0.797879893924988;1.0099862181305614
85.29638;1.0443651358398731;0.8333884034597714;0.797754767218103;-4.195092424178717e-07;-4.0978678882081284e-07;1.0100406297602038;10.000365667053002;0.8335259117675525;0.015559746295969212;0.015561982736822827;0.7978524639726581;0.01489407182413497;1.0449350240344608;0.7978784613386217;1.0099858382761053
85.30638;1.0443662573998362;0.8333879358089548;0.7977541444857801;-4.1942868255573194e-07;-4.098957355198194e-07;1.010040011518997;10.000382325457496;0.8335266576779928;0.015559772273948523;0.015561979016726273;0.7978524773872967;0.014894065167374449;1.0449333450712193;0.7978770445905835;1.009985497158278
85.31638;1.0443672835652698;0.8333874615972069;0.7977535551112634;-4.1933825512688444e-07;-4.0999090255649564e-07;1.0100394321052157;10.000398909831388;0.833527348232524;0.015559799943455722;0.015561975271617803;0.7978524372511212;0.014894058590250399;1.044931694875718;0.7978756455709053;1.0099851979642671
85.32638;1.0443682186969356;0.83338698168475;0.7977529989693538;-4.1923997748065325e-07;-4.100722066373691e-07;1.0100388935426405;10.000415451835597;0.8335279840511909;0.01555982929909954;0.015561971503679347;0.7978523475189301;0.014894052089851563;1.0449300780029982;0.7978742655436828;1.0099849445741762
85.33638;1.044369068329631;0.8333864964148822;0.7977524757337935;-4.191358249031795e-07;-4.1013957774016893e-07;1.0100383969836824;10.000431971927638;0.8335285674493969;0.015559860317172589;0.01556196770466863;0.7978522108949896;0.014894045679021055;1.0449284984360756;0.7978729056663284;1.0099847415280623
85.34638;1.044369839095925;0.833386005803852;0.7977519849908717;-4.190276514764625e-07;-4.1019277137712526e-07;1.0100379422996448;10.000448481445908;0.8335291019428832;0.015559892962213282;0.01556196385961953;0.7978520288550096;0.014894039389574024;1.0449269600651352;0.797871566943252;1.0099845937170528
85.35638;1.044370538510525;0.8333855101291339;0.7977515258032716;-4.189170792440101e-07;-4.102313653490173e-07;1.0100375281784;10.000464989229258;0.8335295919549487;0.015559927194476393;0.015561959944484489;0.7978518025032485;0.014894033273164879;1.0449254670317234;0.7978702498481167;1.009984505846956
85.36638;1.0443711749090776;0.8333850103434911;0.7977510967190057;-4.188055762150794e-07;-4.1025498076111244e-07;1.0100371532455195;10.000481503044378;0.8335300427266197;0.015559962968429444;0.015561955914793146;0.7978515338928805;0.014894027395320437;1.0449240240734414;0.7978689544688077;1.0099844816594592
85.37638;1.0443717572868703;0.8333845079894412;0.7977506968653539;-4.186944842430473e-07;-4.102633196999705e-07;1.0100368166056946;10.000498024580143;0.8335304597654126;0.015560000230141006;0.015561951696654135;0.7978512267168058;0.014894021831969992;1.0449226371410687;0.7978676808202437;1.0099845233825195
