time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.38638;1.0443722944628462;0.8333840048231507;0.7977503270403071;-4.185847321572725e-07;-4.102559600208852e-07;1.0100365171237924;10.000514545126387;0.8335308483118374;0.015560038927062826;0.015561947188661242;0.7978508860949515;0.014894016666849358;1.0449213134235713;0.7978664289141327;1.0099846319939116
85.39638;1.044372794157493;0.833383502620889;0.7977499895702417;-4.1847656297829303e-07;-4.1023228040163846e-07;1.0100362528519098;10.000531049458916;0.8335312132740562;0.015560079022994779;0.015561942272377246;0.7978505180650882;0.014894011982020628;1.0449200605257534;0.7978651989811102;1.0099848075575795
85.40638;1.0443732633293954;0.8333830030775573;0.7977496873536616;-4.1836976078560954e-07;-4.101916947052829e-07;1.010036021138512;10.000547520008237;0.8335315590557798;0.01556012050261645;0.015561936817298902;0.7978501290575567;0.014894007846565863;1.0449188854424112;0.7978639917522273;1.0099850493703564
85.41638;1.0443737094846053;0.8333825076019347;0.7977494231708142;-4.182642726814333e-07;-4.1013394418408953e-07;1.0100358189913379;10.000563933198576;0.8335318892974606;0.01556016336325535;0.015561930682380968;0.7978497255702944;0.014894004316167093;1.0449177932518314;0.7978628083347531;1.0099853565508412
85.42638;1.0443741413363146;0.8333820171715176;0.7977491995269139;-4.181605517046993e-07;-4.100592475756727e-07;1.0100356429798045;10.000580256154016;0.8335322071174852;0.01556020759858707;0.015561923729156898;0.7978493135920619;0.014894001436838094;1.0449167861209414;0.7978616498697576;1.0099857282628546
85.43638;1.0443745686865928;0.8333815323606198;0.7977490187964771;-4.1805938338815434e-07;-4.099682797506337e-07;1.0100354880282256;10.00059644777252;0.8335325156988667;0.015560253181230803;0.015561915835650152;0.7978488975935388;0.014893999242339199;1.0449158636478837;0.7978605172420309;1.00998616295679
85.44638;1.0443750024662988;0.8333810536488274;0.7977488835325134;-4.1796158558464104e-07;-4.098619665132208e-07;1.0100353464377063;10.000612460369668;0.8335328187279252;0.015560300056188891;0.01556190689898711;0.7978484801384867;0.014893997753269652;1.0449150239691825;0.7978594106828039;1.0099866579683352
85.45638;1.0443754546672812;0.8333805818953954;0.7977487964060674;-4.178677852549342e-07;-4.097412283373708e-07;1.0100352082915462;10.000628244175928;0.8335331202103436;0.015560348144194954;0.015561896836296307;0.7978480625053652;0.014893996977525808;1.0449142644352336;0.7978583296177616;1.0099872099276157
85.46638;1.0443759376965358;0.8333801184118553;0.7977487595409924;-4.177783037565573e-07;-4.0960686332851604e-07;1.0100350626410302;10.000643754111708;0.8335334235580673;0.015560397342330367;0.01556188558530899;0.7978476457384736;0.014893996900575248;1.0449135818386885;0.7978572730814919;1.00998781515116
85.47638;1.0443764634275987;0.8333796645015422;0.7977487738933331;-4.1769334363289363e-07;-4.09459627766302e-07;1.0100348993500357;10.00065895018238;0.8335337309370552;0.015560447523895956;0.015561873098297803;0.7978472314055645;0.014893997474660596;1.0449129729344608;0.7978562401087053;1.0099884702719353
85.48638;1.044377041919855;0.8333792210003991;0.7977488389363712;-4.1761336767939833e-07;-4.0930032702432807e-07;1.0100347107590277;10.000673791259603;0.8335340434712681;0.015560498547474056;0.015561859335556295;0.7978468214371846;0.014893998626163321;1.0449124350788823;0.7978552300263015;1.0099891731828994
85.49638;1.044377680276667;0.8333787878639497;0.7977489525591531;-4.175391907869015e-07;-4.091297389289016e-07;1.0100344917380877;10.000688234731218;0.8335343615829967;0.015560550270929981;0.015561844269012295;0.7978464175864189;0.014894000278703206;1.0449119662607735;0.7978542430931895;1.00998992324326
85.50638;1.0443783826649118;0.8333783638565668;0.7977491114768666;-4.1747176671080103e-07;-4.0894850287014317e-07;1.0100342388781427;10.00070224648238;0.8335346849607238;0.015560602558950112;0.015561827891318245;0.797846021420871;0.014894002375400419;1.0449115645370053;0.7978532812180353;1.0099907205443417
85.51638;1.0443791512427423;0.8333779471471172;0.7977493121113851;-4.1741206666022767e-07;-4.087571376054333e-07;1.0100339498759974;10.0007158079356;0.8335350123717727;0.015560655281582873;0.015561810217659556;0.7978456345735543;0.0148940048898916;1.0449112272851462;0.7978523481917724;1.0099915650293418
85.52638;1.0443799871933248;0.8333775368077101;0.7977495511491263;-4.1736115789355416e-07;-4.0855616425787e-07;1.0100336233594245;10.000728912548032;0.8335353415310237;0.015560708307273957;0.015561791284619205;0.7978452587522822;0.014894007823447864;1.0449109509492662;0.7978514491344988;1.0099924558292526
85.53638;1.0443808913444739;0.8333771337071508;0.7977498254200509;-4.1732033952243827e-07;-4.083462260568748e-07;1.010033259356216;10.00074156324384;0.8335356690845995;0.015560761493740298;0.015561771151715855;0.797844895588601;0.014894011193936118;1.044910731819983;0.7978505894814215;1.0099933907813472
85.54638;1.0443818638746178;0.8333767395266858;0.7977501316705853;-4.172911322184648e-07;-4.0812808247912373e-07;1.0100328591618346;10.000753775027485;0.8335359907355272;0.015560814678510247;0.01556174989435116;0.7978445465752724;0.014894015029233511;1.0449105670887813;0.7978497741816186;1.0099943665717388
85.55638;1.0443829038004415;0.833376354854972;0.7977504665530233;-4.1727500416777454e-07;-4.0790249190948646e-07;1.0100324241114618;10.000765571524317;0.833536301340699;0.01556086767952445;0.015561727586350148;0.7978442131474669;0.014894019364330685;1.0449104550351962;0.7978490074356652;1.0099953795809828
85.56638;1.0443840093640506;0.8333759785086465;0.7977508268941863;-4.172730217470701e-07;-4.076702767733995e-07;1.0100319552492416;10.000776974970321;0.8335365951105584;0.015560920314806935;0.015561704282250698;0.7978438964633914;0.014894024229249883;1.0449103944821307;0.7978482929356943;1.00999642657199
85.57638;1.0443851789190561;0.833375608324412;0.7977512104322964;-4.172857576355694e-07;-4.074326098903628e-07;1.0100314544604603;10.00078800151285;0.8335368664076821;0.015560972417799265;0.015561680004118754;0.797843596669536;0.014894029635757972;1.044910384346133;0.7978476340171547;1.0099975049866423
85.58638;1.044386411385612;0.8333752419880145;0.7977516162487519;-4.1731343853372764e-07;-4.0719102178593395e-07;1.0100309255522282;10.000798669770056;0.8335371108193872;0.01556102383152003;0.01556165474229889;0.7978433126557933;0.014894035578972715;1.0449104236820816;0.7978470333991426;1.0099986129379286
85.59638;1.0443877059802091;0.833374877328145;0.7977520441838895;-4.173560347971742e-07;-4.069469576489463e-07;1.0100303744555361;10.000809014910184;0.8335373257068236;0.015561074402701955;0.015561628473730476;0.7978430430104162;0.014894042043006664;1.0449105119635376;0.7978464928963049;1.0099997487351118
85.60638;1.0443890615210532;0.8333745123439548;0.7977524943623223;-4.1741327919174196e-07;-4.0670130860858877e-07;1.0100298084571235;10.000819089933888;0.8335375100880712;0.015561123985439781;0.015561601180733286;0.797842786946795;0.014894048998909634;1.0449106489287248;0.7978460132565734;1.0100009105146661
85.61638;1.0443904757751044;0.8333741450691697;0.7977529674742004;-4.174847170522478e-07;-4.064543118731254e-07;1.0100292343904926;10.000828953118466;0.8335376642182447;0.01556117244319879;0.015561572862919135;0.7978425439710178;0.014894056407787811;1.0449108343439677;0.7978455944363968;1.0100020964365544
85.62638;1.0443919450005157;0.8333737736144043;0.7977534645311988;-4.1756978428969317e-07;-4.0620587869343227e-07;1.0100286566689234;10.000838655877915;0.8335377896311247;0.015561219643396046;0.015561543544254597;0.7978423130260207;0.014894064233621789;1.0449110683402034;0.7978452364555951;1.0100033050817208
85.63638;1.0443934640397925;0.8333733963474408;0.7977539859974626;-4.176679661863313e-07;-4.059560162851989e-07;1.010028076837049;10.000848238655935;0.8335378898357928;0.015561265447013169;0.015561513265241354;0.7978420922724906;0.014894072449436515;1.0449113514661108;0.7978449400812405;1.0100045352484062
85.64638;1.0443950270638211;0.8333730114933031;0.7977545315498209;-4.177789075080191e-07;-4.057049108759721e-07;1.010027494695784;10.000857734886495;0.8335379703521807;0.015561309704337726;0.015561482063698416;0.7978418792990117;0.014894081028277354;1.0449116843655546;0.7978447066975687;1.0100057848512227
85.65638;1.0443966280470547;0.8333726164919182;0.7977551001203047;-4.1790226082310553e-07;-4.0545267749725206e-07;1.0100269096120607;10.000867177877817;0.8335380376640917;0.015561352265033506;0.015561449963927798;0.7978416711921685;0.01489408992727278;1.044912067671045;0.7978445375879084;1.0100070502221237
85.66638;1.044398260570709;0.8333722081135779;0.7977556899009677;-4.180375237521677e-07;-4.0519907574873746e-07;1.0100263211151455;10.000876602214225;0.8335380984417976;0.015561392998222269;0.015561416983226375;0.7978414647189401;0.014894099076657685;1.0449125017005956;0.7978444335016766;1.010008326952139
85.67638;1.044399917739138;0.8333717831302112;0.7977562989984853;-4.181841777876622e-07;-4.049434090542794e-07;1.0100257284234022;10.000886037282433;0.8335381591557054;0.015561431809783978;0.015561383150244952;0.7978412568261947;0.014894108379889545;1.0449129862681255;0.7978443946537882;1.0100096114281678
85.68638;1.0444015926582009;0.8333713387937625;0.7977569261222727;-4.1834195998223654e-07;-4.046848063402677e-07;1.0100251297775995;10.000895500666116;0.8335382254130024;0.015561468645856245;0.015561348521767297;0.7978410450580561;0.014894117725192833;1.0449135206208449;0.7978444203752039;1.010010901565254
85.69638;1.0444032788721977;0.8333708729735136;0.7977575707237264;-4.1851100902394177e-07;-4.044226838763519e-07;1.0100245231211231;10.000904998492874;0.8335383015177764;0.015561503484365738;0.015561313188867491;0.797840827662249;0.01489412699959275;1.0449141029055025;0.7978445086643355;1.0100121963126434
85.70638;1.0444049703105522;0.8333703840975664;0.797758232919734;-4.186917063710804e-07;-4.041567971924654e-07;1.0100239076343922;10.000914531777859;0.8335383902981593;0.015561536324641809;0.015561277273411283;0.7978406035735961;0.014894136093491698;1.0449147300502983;0.7978446565667345;1.0100134948488626
85.71638;1.0444066611849219;0.8333698713322175;0.7977589129382073;-4.188843357706254e-07;-4.03886979476311e-07;1.010023284282604;10.00092410281273;0.8335384926019664;0.015561567178624017;0.015561240918017992;0.7978403723542751;0.014894144899641373;1.04491539864651;0.7978448607780605;1.0100147961855155
85.72638;1.0444083457239928;0.8333693353109083;0.7977596103344927;-4.1908895441310267e-07;-4.0361315358065565e-07;1.0100226549917057;10.000933716515148;0.8335386068439221;0.015561596057035427;0.01556120427318046;0.7978401340539736;0.014894153318919235;1.0449161057023322;0.7978451173849669;1.0100160986705446
85.73638;1.0444100173471107;0.8333687784939084;0.7977603241876469;-4.1930541243022825e-07;-4.033355539906894e-07;1.0100220214358957;10.000943379145145;0.8335387294390102;0.015561622958755697;0.015561167486096384;0.7978398891458865;0.014894161267258121;1.044916848429196;0.7978454215684262;1.0100173995780433
85.74638;1.044411667849918;0.8333682042741714;0.7977610540245216;-4.1953332845430644e-07;-4.0305471812348334e-07;1.0100213839419832;10.000953096011044;0.8335388560621043;0.01556164787858447;0.015561130693734923;0.7978396385597913;0.014894168667666914;1.0449176236626365;0.7978457683733783;1.0100186958055617
85.75638;1.044413287105889;0.8333676159539457;0.7977617998227762;-4.197720724428818e-07;-4.027712459313702e-07;1.0100207407149446;10.000962865419083;0.8335389825070736;0.01556167081750191;0.015561094017705496;0.7978393835876685;0.014894175434285775;1.0449184276713788;0.7978461536391349;1.0100199849705322
85.76638;1.0444148636724877;0.8333670170218013;0.7977625610582879;-4.2002065903042466e-07;-4.0248566404292545e-07;1.010020088168643;10.000972676245995;0.8335391043470312;0.015561691783231298;0.015561057558309275;0.7978391256362127;0.014894181463838979;1.0449192565189949;0.7978465740060886;1.0100212655838616
85.77638;1.0444163864436944;0.8333664117465726;0.7977633359975111;-4.2027753661298066e-07;-4.0219856537589763e-07;1.0100194224658603;10.000982518198498;0.8335392164031148;0.015561710795525048;0.015561021392632197;0.797838865848636;0.014894186632064477;1.0449201068279568;0.7978470265619102;1.0100225369141016
85.78638;1.0444178459138331;0.8333658048481376;0.7977641217043637;-4.2054050763451775e-07;-4.01910773262799e-07;1.0100187407465966;10.000992394906623;0.8335393130938876;0.015561727894842347;0.015560985575859927;0.7978386048117313;0.014894190793182884;1.0449209759729878;0.7978475088754844;1.010023799320517
85.79638;1.044419233853151;0.8333652013725453;0.7977649148450855;-4.208070139113136e-07;-4.016232030434039e-07;1.0100180407510762;10.001002324426457;0.8335393893204985;0.015561743140537161;0.015560950138705338;0.7978383428809803;0.01489419378804267;1.0449218611981181;0.7978480191942469;1.0100250541846612
85.80638;1.0444205426647106;0.8333646073216253;0.797765712601492;-4.210746791846293e-07;-4.0133658533315576e-07;1.010017319879182;10.001012327804876;0.833539441162341;0.015561756599813023;0.015560915090666698;0.797838080817134;0.014894195463093323;1.044922758899553;0.7978485565013664;1.0100263030953889
85.81638;1.0444217657981008;0.8333640296658654;0.7977665128216133;-4.213415562401943e-07;-4.010514000176078e-07;1.010016575361805;10.001022416919618;0.8335394661093904;0.01556176833911891;0.01556088043562778;0.7978378198520251;0.01489419569269703;1.0449236649067195;0.7978491204018061;1.0100275471758304
85.82638;1.044422898495138;0.833363475385017;0.7977673138791699;-4.2160592071309824e-07;-4.007680074319734e-07;1.0100158051561212;10.00103259018271;0.8335394628518724;0.015561778426493526;0.015560846181189159;0.7978375612763713;0.014894194386322087;1.0449245752268321;0.7978497105576212;1.0100287869886435
85.83638;1.0444239379389935;0.8333629506374138;0.7977681145679627;-4.2186603534633146e-07;-4.0048683023115354e-07;1.0100150084366621;10.001042835528898;0.8335394306739811;0.015561786936746914;0.015560812336484634;0.7978373064126113;0.014894191478681172;1.0449254864731112;0.7978503256078555;1.01003002303178
85.84638;1.0444248830851077;0.8333624603724232;0.7977689136215381;-4.2212003139591186e-07;-4.002084622016728e-07;1.0100141855869813;10.001053134613162;0.8335393687749006;0.015561793947201787;0.015560778914055341;0.7978370569811397;0.014894186924514502;1.0449263954538557;0.7978509625014308;1.0100312562894456
85.85638;1.0444257347588632;0.8333620077257222;0.7977697093116637;-4.223657958141607e-07;-3.9993353569630737e-07;1.0100133380357132;10.00106346806343;0.8335392761951005;0.015561799532871802;0.015560745932374661;0.7978368147168328;0.01489418069947353;1.0449272984044806;0.797851616907777;1.0100324880940492
85.86638;1.044426495601558;0.8333615936803274;0.7977704997401912;-4.2260102689764137e-07;-3.9966250329185345e-07;1.0100124681515232;10.001073824597361;0.8335391524997048;0.015561803770823404;0.0155607134087162;0.7978365804150379;0.014894172795615689;1.0449281907019485;0.7978522837726167;1.0100337197242975
85.87638;1.0444271690529765;0.8333612181233379;0.7977712833286412;-4.228236146156902e-07;-3.9939565079301505e-07;1.010011578951331;10.001084206603887;0.8335389984568893;0.015561806744884912;0.015560681349008914;0.7978363539746935;0.014894163221120341;1.0449290670045188;0.7978529574772264;1.0100349524332002
85.88638;1.0444277582864747;0.833360881500885;0.79777205907948;-4.2303194375595955e-07;-3.9913326647360216e-07;1.0100106732265128;10.001094622716167;0.8335388160618039;0.015561808543180438;0.015560649736609651;0.7978361352473644;0.014894152007843268;1.0449299219788353;0.7978536326042442;1.010036187814598
85.89638;1.0444282664428404;0.8333605854468836;0.7977728269805388;-4.2322472414080487e-07;-3.9887576000262676e-07;1.0100097529550416;10.001105075031328;0.8335386080629554;0.015561809251226626;0.01556061852265166;0.7978359246940712;0.014894139211923871;1.044930751691724;0.7978543054386562;1.0100374282265592
85.90638;1.0444286976469352;0.833360332492248;0.7977735883491848;-4.234006663992219e-07;-3.986235962958894e-07;1.0100088200792159;10.001115553013932;0.8335383773505809;0.015561808946596029;0.015560587632320672;0.7978357238985482;0.01489412490604973;1.0449315540950206;0.7978549746332857;1.0100386768505787
85.91638;1.0444290573354227;0.8333601256268327;0.7977743455004576;-4.235583816420643e-07;-3.983770339656574e-07;1.0100078775118062;10.001126033395774;0.83353812632099;0.015561807700295242;0.015560556981208189;0.7978355353488744;0.014894109176972536;1.044932327883402;0.7978556401678784;1.0100399368927888
85.92638;1.044429351293009;0.8333599676398994;0.7977751011040307;-4.2369646139416264e-07;-3.9813594455720055e-07;1.010006929160208;10.00113648375028;0.8335378562079561;0.015561805583060343;0.015560526481458597;0.7978353610864622;0.014894092126904629;1.0449330714529728;0.7978563020911944;1.0100412103834628
85.93638;1.0444295847840768;0.8333598603130655;0.7977758577346243;-4.238136643602528e-07;-3.9789984305510166e-07;1.0100059796224812;10.001146867759099;0.8335375667251376;0.015561802666153673;0.015560496038134738;0.7978352018201982;0.014894073866622037;1.0449337829172904;0.7978569604819308;1.010042497847226
85.94638;1.044429763089351;0.8333598041494445;0.7977766174686293;-4.239091069046202e-07;-3.976680051516949e-07;1.0100050338057138;10.001157148536679;0.8335372565294135;0.015561799016512097;0.015560465553153796;0.7978350575844769;0.01489405450520517;1.0449344602726012;0.797857615696264;1.0100437990210527
85.95638;1.0444298922857735;0.833359798918193;0.7977773814117571;-4.239823210496262e-07;-3.9743964659768924e-07;1.010004096163415;10.001167291792349;0.833536924058949;0.015561794701011086;0.015560434942183362;0.7978349287143991;0.014894034150293202;1.0449351012566395;0.7978582682685934;1.010045113268347
85.96638;1.0444299790205243;0.8333598444961405;0.7977781496291785;-4.240332660227706e-07;-3.972141039192955e-07;1.010003170148002;10.001177268931627;0.8335365682279814;0.01556178979327084;0.015560404143922504;0.797834815740758;0.014894012915614225;1.0449357034394882;0.7978589192659997;1.0100464392837942
85.97638;1.0444300296543545;0.8333599411763079;0.7977789218976121;-4.2406240721821474e-07;-3.9699077667630707e-07;1.010002258591283;10.001187055833093;0.8335361890786392;0.015561784359798124;0.015560373111505033;0.7978347185190159;0.014893990916269362;1.044936264543351;0.797859570821658;1.0100477751613823
85.98638;1.044430049595656;0.8333600891002005;0.797779698515365;-4.2407078625689467e-07;-3.967688045180228e-07;1.010001364772056;10.001196630349055;0.8335357877781742;0.015561778435893132;0.015560341806841302;0.7978346358212007;0.014893968248792739;1.0449367828380318;0.7978602257014807;1.0100491190005636
85.99638;1.0444300432664693;0.8333602875065504;0.7977804805420101;-4.2405999799501944e-07;-3.9654690200706275e-07;1.0100004935078257;10.001205972966785;0.8335353657014596;0.015561772021945227;0.015560310206412508;0.7978345657192326;0.014893944979528229;1.0449372580013847;0.797860886392697;1.0100504692176628
86.00638;1.0444300141947738;0.8333605346343029;0.7977812698742991;-4.2403215998786347e-07;-3.963235881797393e-07;1.0099996513250222;10.0012150649393;0.833534923640271;0.015561765099086564;0.015560278304738523;0.7978345061601357;0.014893921152203083;1.04493769171268;0.7978615552606301;1.010051824364626
86.01638;1.0444299650006454;0.8333608280034686;0.7977820690411341;-4.2398993403628276e-07;-3.960974631234019e-07;1.009998844841558;10.001223882285109;0.8335344617471107;0.015561757643711633;0.015560246111224085;0.7978344552991052;0.014893896799385232;1.0449380869993359;0.7978622350030061;1.0100531829610402
86.02638;1.0444298975753281;0.8333611644490373;0.7977828804635764;-4.239363862721496e-07;-3.958672667569357e-07;1.0099980789331808;10.0012323955211;0.8335339798356154;0.015561749640160756;0.01556021364965804;0.7978344115170414;0.014893871946431558;1.044938447135844;0.7978629277613989;1.0100545436537551
86.03638;1.0444298129506768;0.8333615402281145;0.7977837058107248;-4.2387457968908416e-07;-3.9563184571774954e-07;1.0099973568521097;10.001240576448929;0.8335334776750638;0.015561741094484018;0.015560180966258231;0.7978343734828137;0.014893846615027746;1.044938775459747;0.797863634209884;1.0100559054194558
86.04638;1.0444297114971752;0.8333619516034525;0.7977845460866543;-4.238072387378293e-07;-3.9539007579104794e-07;1.0099966813920533;10.001248403823467;0.8335329554986829;0.015561732037610345;0.015560148134423408;0.7978343404828608;0.014893820832670483;1.0449390758285853;0.797864354125418;1.010057267329021
86.05638;1.044429594246178;0.8333623954279736;0.7977854022800626;-4.2373669336847784e-07;-3.9514066889958554e-07;1.0099960555860916;10.001255867025488;0.8335324147878442;0.01556172251671339;0.015560115247207044;0.7978343125203988;0.014893794640059953;1.0449393519283976;0.7978650871702234;1.0100586284138806
86.06638;1.0444294634499283;0.833362869355956;0.7977862757979904;-4.2366487826092584e-07;-3.9488205984465327e-07;1.009995482902172;10.001262967272964;0.8335318584588368;0.015561712586141668;0.015560082414289534;0.7978342900678863;0.014893768091070984;1.044939605579375;0.7978658328649522;1.010059988208991
86.07638;1.0444293215514386;0.8333633718174204;0.7977871683642701;-4.235933032173757e-07;-3.9461260641458026e-07;1.0099949668267068;10.001269715911635;0.8335312899147361;0.015561702301362635;0.015560049770165315;0.7978342736618016;0.014893741248080895;1.044939836142831;0.7978665906559667;1.0100613468228712
86.08638;1.0444291701946304;0.8333639017585258;0.7977880818454646;-4.2352309613429403e-07;-3.943308094231184e-07;1.009994509660267;10.001276137403423;0.8335307120404759;0.015561691715107094;0.015560017472732947;0.7978342634344305;0.014893714173223755;1.0449400412297278;0.7978673606617565;1.0100627042020067
86.09638;1.0444290099634905;0.8333644583710751;0.797789018154494;-4.234549937759281e-07;-3.9403527850208923e-07;1.0099941114231397;10.001282274902561;0.833530127013128;0.015561680878062938;0.015559985682689209;0.7978342592932247;0.01489368692068783;1.0449402172307722;0.7978681441262596;1.0100640598072586
86.10638;1.0444288406697293;0.8333650412595198;0.7977899790264432;-4.23389277583932e-07;-3.9372475836005185e-07;1.0099937699600867;10.001288185393518;0.8335295364492782;0.015561669845122318;0.015559954539951565;0.7978342616722771;0.014893659536208219;1.0449403591617972;0.7978689428477435;1.0100654129216422
86.11638;1.0444286619698133;0.8333656510069953;0.7977909659418229;-4.2332587785838265e-07;-3.933983518809358e-07;1.0099934818535468;10.001293924436846;0.8335289415688167;0.015561658682572308;0.015559924153885855;0.7978342716622179;0.01489363205379188;1.0449404608260946;0.7978697583994704;1.0100667633259652
86.12638;1.0444284738682557;0.833366289797713;0.797791980438374;-4.2326459156796696e-07;-3.930556816804512e-07;1.0099932429247886;10.001299531363184;0.8335283433470495;0.015561647469671779;0.015559894603279178;0.7978342904464693;0.014893604484682606;1.0449405160408796;0.7978705917508987;1.0100681118707828
86.13638;1.0444282770467408;0.8333669616847547;0.797793024457505;-4.232053024215893e-07;-3.926968444505708e-07;1.009993047839537;10.001305019947614;0.833527742713668;0.015561636297208104;0.015559865937835139;0.7978343189264202;0.014893576821288255;1.0449405197715942;0.7978714431114867;1.0100694598091038
86.14638;1.04442807292988;0.8333676721214708;0.7977941000986363;-4.2314811213869705e-07;-3.9232216611114335e-07;1.0099928898364143;10.001310376422134;0.8335271409592064;0.015561625271787227;0.015559838186640078;0.7978343578056009;0.014893549058317407;1.0449404675273941;0.7978723120267063;1.0100708070424218
86.15638;1.0444278635553421;0.8333684267413265;0.7977952085031617;-4.230932080027735e-07;-3.9193200305512353e-07;1.00999276187178;10.001315565980418;0.8335265400994418;0.015561614522095379;0.01555981136692862;0.7978344079690275;0.014893521196915198;1.0449403540852058;0.7978731976464348;1.0100721511701318
86.16638;1.0444276519208844;0.833369229797617;0.7977963489102522;-4.2304067485240215e-07;-3.915267658203335e-07;1.009992658477878;10.001320542471364;0.833525943076243;0.015561604192915713;0.015559785480554386;0.7978344709107025;0.014893493232714149;1.0449401741062174;0.797874098869933;1.0100734883348697
86.17638;1.044427442446785;0.8333700831577989;0.7977975192094601;-4.229905294347625e-07;-3.9110689500748187e-07;1.0099925764898976;10.001325255771523;0.8335253539133779;0.015561594426122576;0.015559760512057671;0.7978345485293413;0.014893465159461817;1.0449399238087007;0.7978750142996948;1.010074814460717
86.18638;1.0444272404111545;0.8333709866502506;0.797798717308746;-4.2294286888016065e-07;-3.9067267674126935e-07;1.0099925141777797;10.001329656165604;0.8335247776551703;0.015561585344726512;0.01555973643511813;0.7978346421884365;0.014893436983192345;1.0449396010805683;0.7978759424022001;1.0100761253043415
86.19638;1.0444270505976443;0.8333719392492079;0.7977999417399353;-4.228980612598036e-07;-3.9022416314175353e-07;1.0099924700119716;10.001333693179784;0.8335242197761579;0.015561577049892628;0.015559713215491766;0.7978347520181666;0.01489340872507384;1.0449392045383985;0.7978768818451717;1.010077416013031
86.20638;1.0444268763876183;0.8333729399160618;0.797801191585384;-4.228569411044609e-07;-3.897612421760171e-07;1.0099924422976576;10.001337311885484;0.8335236856408623;0.015561569623785822;0.015559690811033366;0.7978348768481062;0.01489338041538224;1.0449387332354552;0.7978778312522141;1.010078681500353
86.21638;1.044426719767238;0.8333739878029759;0.79780246646954;-4.228207577681604e-07;-3.892837019035925e-07;1.0099924296358327;10.001340457530576;0.833523181024813;0.015561563128463067;0.015559669171708194;0.7978350145923915;0.014893352090371043;1.0449381870219607;0.79787878856131;1.0100799172333468
86.22638;1.0444265819534417;0.8333750820111092;0.7978037662458816;-4.227908454049049e-07;-3.887913593961167e-07;1.009992431171381;10.001343084663105;0.8335227128049753;0.015561557601322875;0.015559648242284866;0.7978351632238637;0.01489332379383268;1.0449375671327477;0.7978797507478166;1.0100811194973267
86.23638;1.0444264642247025;0.8333762210283017;0.7978050901877694;-4.2276832663062623e-07;-3.8828435425585324e-07;1.0099924462550691;10.001345156306488;0.8335222885220066;0.015561553055755933;0.015559627968835815;0.797835321764152;0.014893295576726962;1.044936876578729;0.7978807140791994;1.0100822852444198
86.24638;1.044426368415125;0.8333774022695504;0.7978064363095891;-4.2275403308484323e-07;-3.877634378977691e-07;1.0099924742984623;10.001346633591277;0.8335219154178574;0.015561549490776901;0.015559608305231265;0.7978354902862317;0.014893267495244285;1.0449361195509796;0.7978816749772886;1.010083412057326
86.25638;1.044426297104587;0.833378622115044;0.7978078012782807;-4.2274857388001187e-07;-3.872299877012951e-07;1.0099925146763746;10.001347469979637;0.8335215996540468;0.015561546900808737;0.015559589222189175;0.7978356693736208;0.01489323961143534;1.044935299932672;0.7978826309468796;1.0100844983119512
86.26638;1.0444262537091331;0.8333798763916767;0.7978091811504684;-4.227523736028939e-07;-3.866857208099107e-07;1.0099925661069262;10.001347616178892;0.8335213456865385;0.015561545277571295;0.015559570712673783;0.7978358600898477;0.01489321198612941;1.0449344201615995;0.797883580477401;1.0100855431819193
86.27638;1.0444262420877992;0.83338116095;0.7978105724080606;-4.2276566439587277e-07;-3.8613245546140155e-07;1.0099926261254826;10.001347027397095;0.8335211561065715;0.015561544607656214;0.015559552786664705;0.7978360641935033;0.014893184663819677;1.0449334810068012;0.7978845221666704;1.0100865460335167
86.28638;1.0444262659187924;0.8333824720537901;0.7978119721022636;-4.227885567131513e-07;-3.855721033261925e-07;1.0099926911445667;10.001345668997866;0.8335210324054544;0.015561544871472786;0.015559535463511102;0.7978362839686154;0.014893157672712909;1.0449324819557488;0.7978854541185363;1.0100875055256346
86.29638;1.0444263284646627;0.8333838066176451;0.7978133770582102;-4.2282100400044635e-07;-3.850066180485608e-07;1.0099927570425264;10.001343521470481;0.8335209761201946;0.01556154604250749;0.015559518767255155;0.7978365217630969;0.014893131046271229;1.0449314224308646;0.7978863737692393;1.010088419632698
86.30638;1.0444264329539181;0.8333851622150749;0.7978147833926622;-4.2286257152580785e-07;-3.8443791144977705e-07;1.0099928197400807;10.001340579640107;0.8335209892825737;0.015561548087632335;0.015559502725649058;0.7978367793982023;0.01489310484567231;1.0449303035412527;0.7978872781928096;1.0100892869353806
86.31638;1.0444265831684634;0.8333865365615845;0.797816187002128;-4.2291246351797807e-07;-3.838680067878998e-07;1.0099928750540965;10.001336846764257;0.833521074300658;0.015561550968568318;0.015559487367800105;0.7978370574190474;0.014893079164355887;1.0449291288208522;0.797888164897428;1.0100901079789808
86.32638;1.0444267830746594;0.8333879269743344;0.7978175843985754;-4.229699052007563e-07;-3.8329908630725074e-07;1.0099929182478127;10.001332332799956;0.8335212337896147;0.015561554641286423;0.015559472715268311;0.7978373545629949;0.014893054114742283;1.0449279034878594;0.7978890322119485;1.0100908855475008
86.33638;1.0444270357758696;0.8333893303385412;0.7978189730537372;-4.2303431298254675e-07;-3.8273314914166777e-07;1.0099929440326383;10.001327059164478;0.8335214698435236;0.015561559058932008;0.01555945877653693;0.7978376682794596;0.014893029810223205;1.0449266334132508;0.7978898787019764;1.0100916235891317
86.34638;1.04442734290103;0.8333907428202522;0.7978203509106475;-4.2310507496384245e-07;-3.821717710058492e-07;1.0099929469107294;10.001321060670037;0.8335217829743246;0.01556156417535948;0.015559445547087684;0.7978379960113549;0.014893006350025093;1.044925324534193;0.7978907024723285;1.0100923255257006
86.35638;1.0444277042730936;0.8333921594092806;0.7978217156704951;-4.231813458985918e-07;-3.8161623682935876e-07;1.0099929214181642;10.001314377790056;0.8335221719856457;0.01556156994126878;0.01555943301039605;0.7978383358000924;0.014892983814480506;1.0449239826400887;0.7978915009935416;1.0100929933519696
86.36638;1.0444281181763213;0.8333935744792559;0.7978230647217085;-4.232620580006345e-07;-3.810676984573719e-07;1.009992861938431;10.001307047049472;0.8335226346965583;0.015561576303630418;0.01555942114721089;0.7978386859514179;0.014892962272428933;1.0449226137166456;0.7978922707493439;1.0100936277907762
86.37638;1.0444285824127304;0.833394982880343;0.7978243953299954;-4.233459059497245e-07;-3.8052720021195124e-07;1.009992762142538;10.001299100445044;0.8335231686029257;0.015561583214877252;0.015559409949032007;0.7978390446159396;0.014892941781898946;1.0449212246965758;0.7978930068954209;1.0100942287844998
86.38638;1.0444290945900003;0.8333963802882622;0.7978257045423204;-4.234311593681571e-07;-3.799958275283443e-07;1.0099926149124456;10.001290570514838;0.83352377111314;0.015561590641573735;0.015559399420413289;0.7978394094867158;0.014892922383703353;1.0449198234372947;0.7978937039931159;1.0100947961929563
86.39638;1.04442965124034;0.8333977630221929;0.7978269892865261;-4.2351562772711705e-07;-3.794749007398306e-07;1.0099924131249876;10.001281490226754;0.8335244394500754;0.015561598562284387;0.01555938957016086;0.7978397774210209;0.01489290410635094;1.0449184174095598;0.7978943570477721;1.0100953305382536
86.40638;1.0444302474320457;0.8333991280943548;0.7978282470614719;-4.235969114702831e-07;-3.7896577180036495e-07;1.0099921503745073;10.001271887573603;0.8335251706352959;0.015561606956252211;0.015559380407382003;0.7978401444766838;0.014892886974318467;1.0449170125244442;0.7978949617859118;1.010095833330637
86.41638;1.0444308774196918;0.8334004732580129;0.7978294767931128;-4.2367254839410226e-07;-3.784694604781494e-07;1.0099918208916017;10.00126178651643;0.8335259616505367;0.01556161579342498;0.015559371951997804;0.7978405066370159;0.01489287100804554;1.044915613562256;0.7978955147561377;1.0100963067058888
86.42638;1.0444315353600648;0.8334017967066326;0.7978306790953109;-4.2373993986335696e-07;-3.779867133983108e-07;1.0099914190157628;10.001251215212887;0.8335268096957396;0.015561625024102544;0.015559364242873248;0.7978408604412809;0.014892856224022945;1.0449142251234336;0.7978960140181216;1.0100967527751974
86.43638;1.044432215753364;0.8334030966621713;0.7978318556833283;-4.237963456497307e-07;-3.7751821116681147e-07;1.0099909391885262;10.001240205470516;0.8335277124672109;0.015561634564236848;0.015559357329875111;0.7978412029964311;0.01489284263798212;1.044912851169526;0.7978964601904068;1.0100971736976776
86.44638;1.044432913744475;0.8334043710071221;0.7978330083948515;-4.238390480227687e-07;-3.7706445599917587e-07;1.009990376349727;10.001228783914826;0.8335286679142747;0.01556164429785161;0.015559351269518306;0.7978415317065225;0.01489283026859312;1.0449114938885777;0.7978968566287686;1.01009757239745
86.45638;1.0444336250625343;0.8334056170826736;0.7978341387751211;-4.23865586300248e-07;-3.7662567340826573e-07;1.009989725735749;10.001216972935314;0.833529673458478;0.015561654107668183;0.015559346132855877;0.797841844078061;0.01489281914131731;1.0449101536158154;0.7978972078534446;1.0100979527386735
86.46638;1.044434345536939;0.8334068317834571;0.7978352486640857;-4.238738980758563e-07;-3.7620200633448613e-07;1.009988982470654;10.001204799305931;0.8335307256010328;0.015561663903350658;0.015559342004567902;0.7978421375683745;0.014892809286258751;1.0449088296003841;0.7978975173974172;1.0100983187586345
86.47638;1.0444350704637164;0.8334080115931243;0.7978363406860061;-4.238622396863694e-07;-3.7579361897722535e-07;1.0099881417099028;10.001192294689384;0.833531820083074;0.015561673619018534;0.015559338970424387;0.7978424096874654;0.014892800732843452;1.044907520946751;0.7978977870470563;1.010098673855548
86.48638;1.0444357945683271;0.8334091523107617;0.7978374178643262;-4.2382906361520235e-07;-3.754005859646249e-07;1.0099871987520728;10.001179488395177;0.8335329520432093;0.015561683193301264;0.015559337110339489;0.797842658703446;0.014892793508252164;1.0449062276380778;0.7978980174146767;1.010099020801885
86.49638;1.0444365126957817;0.8334102491849352;0.7978384832315779;-4.237730350095825e-07;-3.750228951350704e-07;1.0099861486229562;10.001166404436878;0.8335341163081776;0.01556169256499418;0.015559336495538253;0.797842884277693;0.014892787634527777;1.0449049507899182;0.7978982084073555;1.0100993623196464
86.50638;1.0444372199690373;0.8334112977544809;0.7978395401440631;-4.236930866243885e-07;-3.74660520007264e-07;1.009984986380028;10.001153063141166;0.8335353078401259;0.015561701683846178;0.015559337182603317;0.7978430871929242;0.014892783124717467;1.0449036917121295;0.7978983595763635;1.010099701406895
86.51638;1.0444379113716424;0.8334122946417581;0.7978405926513716;-4.2358837900754076e-07;-3.7431342664679177e-07;1.009983708890038;10.001139477766822;0.8335365218415612;0.015561710513861559;0.015559339218761587;0.7978432683192628;0.014892779982568228;1.0449024511220566;0.7978984710272004;1.0101000408576408
86.52638;1.0444385820212074;0.8334132375346501;0.7978416449898866;-4.234581237356244e-07;-3.739817075060715e-07;1.0099823159919123;10.00112564973328;0.8335377538690784;0.015561719032980368;0.015559342661316094;0.797843427687816;0.01489277820416723;1.0449012292478752;0.7978985441126443;1.010100382315143
86.53638;1.0444392280139563;0.8334141242822899;0.7978427003971303;-4.233014370401293e-07;-3.7366561781968217e-07;1.0099808099586611;10.001111572596532;0.83353900059057;0.015561727234808557;0.015559347582588656;0.797843564640763;0.014892777777958334;1.044900026080563;0.7978985812347346;1.0101007259184698
86.54638;1.0444398467685254;0.8334149523756432;0.7978437602785325;-4.2311745130953227e-07;-3.733652021954175e-07;1.0099791947131191;10.001097241486908;0.8335402604439831;0.015561735122817909;0.01555935404911858;0.79784367854079;0.014892778681814036;1.0448988415596605;0.7978985854617632;1.0101010708041618
86.55638;1.0444404366093858;0.8334157193937665;0.7978448243311778;-4.229056708252755e-07;-3.730799934664255e-07;1.0099774754463033;10.001082658047736;0.8335415331205093;0.015561742697172462;0.015559362103400058;0.7978437688309766;0.014892780880998942;1.0448976758225732;0.7978985603023907;1.0101014161630402
86.56638;1.044440996216403;0.8334164233608697;0.7978458913391362;-4.226663812173832e-07;-3.7280922283583485e-07;1.0099756583831645;10.001067829721048;0.8335428185344316;0.01556174994538427;0.015559371765390313;0.7978438348420709;0.014892784328966992;1.0448965289166945;0.7978985095137672;1.0101017622980644
86.57638;1.044441524474298;0.8334170628983831;0.7978469598378665;-4.224008021944637e-07;-3.725522012419805e-07;1.0099737501270103;10.001052771091725;0.8335441163834068;0.015561756845469637;0.015559383036688528;0.797843876023621;0.01489278897288329;1.0448954001580357;0.7978984368023564;1.0101021104578465
86.58638;1.044442020595375;0.833417637705578;0.7978480283039239;-4.2211091600510253e-07;-3.723084280524038e-07;1.0099717565429143;10.001037509079964;0.8335454258049421;0.015561763371593533;0.015559395898701674;0.7978438921859261;0.014892794765542422;1.0448942881507493;0.7978983451532148;1.0101024616500147
86.59638;1.04444248425492;0.8334181487620832;0.7978490953032007;-4.2179925833787635e-07;-3.7207749764455603e-07;1.0099696826266789;10.001022083999988;0.8335467446943114;0.015561769494141772;0.01555941031879896;0.7978438834785511;0.014892801673949482;1.0448931912935573;0.7978982365115367;1.0101028159398662
86.60638;1.0444429155995616;0.8334185974203516;0.7978501594843022;-4.214686753507552e-07;-3.718590800530952e-07;1.0099675336233196;10.001006542996354;0.8335480693830454;0.015561775186462404;0.015559426267337147;0.7978438502018865;0.014892809677560223;1.0448921079727667;0.7978981124198294;1.0101031725811889
86.61638;1.044443314793196;0.8334189840329221;0.7978512189446371;-4.2112197256646224e-07;-3.7165287511897263e-07;1.0099653158175808;10.00099093169863;0.8335493951755194;0.015561780436252975;0.015559443726391085;0.7978437924153999;0.014892818766346667;1.0448910361053039;0.7978979747270023;1.0101035306332384
86.62638;1.0444436817482263;0.8334193076128434;0.7978522707418849;-4.2076169467275975e-07;-3.714584207501977e-07;1.009963036157264;10.000975288829618;0.8335507171142708;0.015561785245930954;0.015559462675918964;0.7978437096565006;0.014892828943173302;1.0448899724686633;0.7978978259147214;1.0101038894177534
86.63638;1.0444440171235896;0.8334195667704813;0.7978533113572299;-4.203901376991539e-07;-3.712750853764446e-07;1.009960701439287;10.000959641624332;0.8335520300721628;0.01556178962820371;0.015559483069371667;0.797843601232312;0.014892840218754356;1.0448889130315988;0.7978976693283288;1.0101042480209186
86.64638;1.0444443235921645;0.8334197607516237;0.7978543373669634;-4.2000954956022814e-07;-3.711022251258109e-07;1.0099583182987064;10.00094400509238;0.8335533286578661;0.01556179361135105;0.01555950482580597;0.7978434668186335;0.014892852599684916;1.044887854295626;0.7978975089594721;1.010104604475855
86.65638;1.044444605996421;0.8334198897607172;0.7978553454254449;-4.196223059832895e-07;-3.7093917583974564e-07;1.0099558936365394;10.000928391945395;0.8335546075147235;0.015561797240652908;0.015559527849411193;0.7978433067160337;0.014892866083981944;1.0448867942005868;0.7978973488840856;1.010104956079381
86.66638;1.0444448706825995;0.8334199547114879;0.797856331973121;-4.1923067853660686e-07;-3.7078533288144314e-07;1.0099534343186574;10.000912823304743;0.8335558615940377;0.015561800559705288;0.01555955205324715;0.797843121605157;0.014892880662377815;1.0448857320643543;0.7978971931237243;1.010105300637254
86.67638;1.044445124493092;0.8334199567449081;0.7978572933251921;-4.1883636992662304e-07;-3.7064035418025915e-07;1.0099509466752483;10.000897329085724;0.8335570860890824;0.015561803594656911;0.015559577363203297;0.7978429119682631;0.01489289631718743;1.0448846680403692;0.7978970455449284;1.0101056369168444
86.68638;1.0444453740130117;0.8334198968567378;0.7978582257419587;-4.1844039244097057e-07;-3.705040718785904e-07;1.0099484364223994;10.00088194453326;0.8335582761307837;0.015561806360872133;0.015559603713043215;0.7978426776134453;0.014892913023391118;1.0448836024204513;0.7978969092663614;1.0101059638637917
86.69638;1.0444456257302897;0.8334197759878781;0.7978591252576981;-4.1804332009227257e-07;-3.703763190998245e-07;1.0099459088351623;10.000866707228948;0.8335594267247151;0.015561808872523827;0.015559631044210131;0.7978424177747576;0.014892930750981647;1.0448825349372484;0.7978967863516115;1.0101062799041676
86.70638;1.044445886273549;0.8334195956019852;0.7978599879070534;-4.176454991130725e-07;-3.7025687799868587e-07;1.0099433695061497;10.000851651499497;0.8335605329745577;0.015561811138976596;0.015559659304145075;0.7978421312926008;0.01489294946280634;1.0448814643174995;0.7978966782542773;1.0101065832400653
86.71638;1.0444461620014625;0.833419358242423;0.7978608103866488;-4.1724709090827035e-07;-3.7014526479109604e-07;1.0099408254771023;10.000836803003065;0.8335615901219977;0.01556181315466746;0.015559688442011914;0.7978418166242468;0.014892969108342691;1.0448803884759452;0.7978965864313511;1.0101068725480649
86.72638;1.0444464588451308;0.8334190676159928;0.7978615905614607;-4.168480933453036e-07;-3.700406663574513e-07;1.0099382856036228;10.000822176446139;0.8335625935511316;0.01556181490006493;0.01555971840994719;0.7978414722830766;0.014892989616351134;1.0448793053432586;0.7978965127192443;1.0101071468784704
86.73638;1.0444467827173314;0.8334187281082572;0.7978623274450721;-4.1644844306978976e-07;-3.699424265485768e-07;1.009935759946585;10.000807774314982;0.8335635392461884;0.015561816359674324;0.01555974917051982;0.7978410973482422;0.014893010892436685;1.0448782138277894;0.7978964592644208;1.0101074049492058
86.74638;1.04444713940228;0.8334183439831583;0.7978630205982301;-4.160482084090308e-07;-3.698505631163198e-07;1.0099332592672137;10.000793589498416;0.8335644245046264;0.015561817532501158;0.015559780698234951;0.7978406915853902;0.014893032819372867;1.0448771144487405;0.7978964277410254;1.0101076450817656
86.75638;1.0444475336444454;0.8334179190483995;0.7978636696359227;-4.156476580082974e-07;-3.69765865974125e-07;1.0099307950993268;10.00077961228759;0.8335652482349691;0.015561818423025217;0.015559812968986092;0.7978402556694417;0.014893055258908142;1.0448760090912543;0.7978964184038536;1.0101078658477125
86.76638;1.044447968478796;0.8334174569580545;0.7978642744418868;-4.1524713406027385e-07;-3.696897391694043e-07;1.0099283793147686;10.000765831666763;0.8335660106529843;0.015561819034413935;0.015559845944917708;0.7978397915110084;0.01489307806156162;1.0448749000112239;0.7978964299890773;1.010108066599884
86.77638;1.0444484453849692;0.833416961660932;0.7978648353471544;-4.148470428347692e-07;-3.696239879915699e-07;1.0099260228090188;10.000752230961238;0.8335667126952229;0.01556181937647645;0.015559879559643972;0.7978393019889302;0.014893101077223858;1.0448737895296458;0.7978964606846706;1.0101082475795797
86.78638;1.0444489651265083;0.833416437775867;0.7978653524659737;-4.144479373034777e-07;-3.695705602854803e-07;1.0099237348578385;10.000738788942776;0.8335673558269358;0.015561819478367147;0.015559913715659929;0.7978387899790919;0.014893124162569455;1.0448726807892021;0.7978965093301479;1.0101084098793045
86.79638;1.044449528787993;0.8334158903631702;0.7978658248107688;-4.140503525078785e-07;-3.6953125569427733e-07;1.0099215232904024;10.000725486318894;0.8335679424992384;0.015561819386604515;0.015559948299968897;0.7978382575484116;0.0148931471948213;1.0448715779714939;0.7978965756697346;1.0101085553716962
86.80638;1.044450138358665;0.8334153239512623;0.7978662503515517;-4.1365453153354613e-07;-3.695076200938106e-07;1.0099193940364415;10.00071231013656;0.833568476285555;0.015561819143981715;0.015559983200155994;0.7978377059110241;0.014893170087277766;1.0448704852424278;0.7978966595162472;1.0101086860289534
86.81638;1.0444507969336825;0.8334147421350966;0.7978666269075091;-4.1326041648308175e-07;-3.695011215131115e-07;1.0099173505011387;10.00069925465885;0.8335689613175944;0.015561818773141103;0.015560018315795541;0.7978371356486955;0.01489319279219332;1.0448694055754635;0.7978967598357508;1.0101088024830074
86.82638;1.0444515088697979;0.8334141485280071;0.7978669529263487;-4.1286782249373996e-07;-3.695133565698146e-07;1.0099153938522936;10.000686321099153;0.8335694020895428;0.015561818281676326;0.015560053571094992;0.7978365465127222;0.014893215288032164;1.044868340535623;0.7978968746852841;1.010108903200735
86.83638;1.044452279469081;0.8334135477985571;0.7978672277592401;-4.124764732228275e-07;-3.6954604106233e-07;1.009913523902997;10.00067351538623;0.8335698037991895;0.015561817680271685;0.015560088919471018;0.7978359370530039;0.014893237563108876;1.044867291063888;0.7978970018766197;1.010108985052257
86.84638;1.0444531135352033;0.8334129456090958;0.7978674512093762;-4.120859104993782e-07;-3.696007510035729e-07;1.009911739863145;10.000660843293888;0.8335701722258447;0.015561816996942937;0.015560124331992671;0.7978353047126692;0.014893259609036268;1.0448662586991175;0.79789713944263;1.0101090441722995
86.85638;1.044454013635835;0.8334123476821433;0.7978676225496617;-4.116955264327782e-07;-3.696785179748454e-07;1.0099100404070784;10.000648309793831;0.8335705130964022;0.01556181627622465;0.01556015977827692;0.7978346461665048;0.014893281418224684;1.044865245985753;0.7978972858799025;1.010109076344471
86.86638;1.0444549796281724;0.833411758711587;0.7978677401391855;-4.11304863707441e-07;-3.6977955338139155e-07;1.0099084233139417;10.000635924079893;0.833570831404404;0.015561815567763407;0.015560195219276093;0.7978339576823937;0.014893302979663427;1.0448642553509608;0.7978974405957442;1.010109077185888
86.87638;1.0444560086515153;0.833411181921548;0.7978678022298372;-4.1091405746662274e-07;-3.699033985384587e-07;1.009906885463404;10.00062370053987;0.8335711308527132;0.015561814920763023;0.015560230614275137;0.7978332357658531;0.014893324283608554;1.044863287838082;0.7978976038924369;1.0101090425340211
86.88638;1.0444570946480556;0.8334106193512739;0.7978678079871785;-4.1052397270064655e-07;-3.700493819192427e-07;1.0099054228831894;10.000611654732985;0.8335714138287882;0.015561814388961393;0.015560265923214476;0.7978324776771953;0.014893345330614097;1.0448623428970152;0.7978977764815482;1.0101089688911418
86.89638;1.0444582290087923;0.8334100721384244;0.7978677578749473;-4.1013592702181813e-07;-3.702169113719575e-07;1.0099040305014313;10.000599800794454;0.8335716819922621;0.015561814030845158;0.01556030110292267;0.7978316814540235;0.014893366132206466;1.0448614188592409;0.797897959517505;1.0101088530213094
86.90638;1.0444594025537774;0.8334095407999491;0.7978676537754572;-4.097513810983064e-07;-3.70405373377696e-07;1.00990270252356;10.00058814983138;0.8335719369054736;0.015561813903739776;0.015560336104894337;0.7978308458111655;0.014893386707008637;1.0448605137015763;0.7978981548353117;1.0101086909157198
86.91638;1.044460606939464;0.8334090257438187;0.7978674989758474;-4.093715408166467e-07;-3.7061385061821335e-07;1.0099014333768959;10.00057671026855;0.8335721800209368;0.015561814063645837;0.015560370867069875;0.7978299700606823;0.014893407076518168;1.0448596253537896;0.7978983646474924;1.01010847771764
86.92638;1.0444618349656194;0.8334085272571912;0.7978672978266423;-4.0899687287157393e-07;-3.708409731335388e-07;1.0099002181848717;10.000565493492571;0.8335724121245408;0.015561814555926683;0.015560405305757403;0.797829053939674;0.014893427261661773;1.0448587509979177;0.7978985910628125;1.0101082085434177
86.93638;1.0444630806673127;0.8334080448329187;0.7978670555453837;-4.0862710478959067e-07;-3.7108501897527533e-07;1.009899053112941;10.00055451891274;0.8335726330773541;0.015561815390765524;0.015560439318384089;0.7978280975071316;0.014893447282692056;1.0448578865254816;0.7978988357607015;1.010107878780081
