time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.94638;1.0444643396664164;0.8334075766293813;0.7978667782475217;-4.0826161137878514e-07;-3.71344124838719e-07;1.0098979357023499;10.000543809648484;0.8335728420953366;0.015561816537688984;0.015560472788770414;0.7978271012511529;0.014893467164156588;1.0448570270558748;0.7978990997459923;1.0101074837093091
86.95638;1.0444656089284272;0.833407119314456;0.7978664724999192;-4.078997058438513e-07;-3.716164288401961e-07;1.0098968642896566;10.000533381275584;0.8335730384654376;0.015561817944026963;0.015560505597437489;0.7978260662145613;0.014893486942267394;1.0448561679709292;0.797899383376407;1.0101070182040046
86.96638;1.0444668856300918;0.8334066685693245;0.797866144738033;-4.075408703125237e-07;-3.7190011116049265e-07;1.0098958370087465;10.000523238433559;0.8335732226210003;0.015561819548608346;0.015560537640143876;0.7978249940890363;0.01489350666431027;1.0448553060073777;0.7978996864998563;1.0101064770663868
86.97638;1.044468166576217;0.8334062200037503;0.7978658011739045;-4.071848238550395e-07;-3.7219339997431563e-07;1.0098948517220612;10.00051338466386;0.8335733969123014;0.015561821293492813;0.01556056883737213;0.7978238875247445;0.01489352637968177;1.0448544399243989;0.7979000081763579;1.0101058560201244
86.98638;1.0444694483568213;0.8334057694251027;0.7978654477076945;-4.0683130104890377e-07;-3.72494614064608e-07;1.0098939067228971;10.000503829225982;0.8335735656969621;0.015561823138732648;0.01556059913184766;0.7978227502406698;0.014893546134448047;1.0448535701019566;0.7979003463172399;1.0101051522458755
86.99638;1.0444707274258482;0.8334053126892756;0.7978650898967957;-4.064798713175119e-07;-3.728022501520436e-07;1.009893001170023;10.000494582978542;0.8335737350580751;0.015561825058584913;0.015560628489111718;0.7978215861315392;0.014893565971079176;1.0448526974920007;0.7979006979270495;1.01010436357754
87.00638;1.0444720007618167;0.8334048460396609;0.7978647329807717;-4.0612998464075305e-07;-3.73115120674008e-07;1.0098921350044892;10.000485651744366;0.8335739122136192;0.015561827021941537;0.015560656901536496;0.7978203979132146;0.014893585923588717;1.0448518230298134;0.7979010596320214;1.0101034876292254
87.01638;1.0444732668509895;0.8334043666511378;0.7978643814944343;-4.0578106248643483e-07;-3.7343245719192766e-07;1.0098913083488885;10.000477031113828;0.8335741047822741;0.015561828988771079;0.015560684385491026;0.7978191868004089;0.014893606008155482;1.0448509477324452;0.7979014278055028;1.0101025222212634
87.02638;1.0444745252329255;0.8334038725622154;0.7978640390367889;-4.054325680005959e-07;-3.7375377456869083e-07;1.0098905206116546;10.000468706618362;0.8335743201733605;0.01556183092552228;0.015560710970141967;0.7978179532548396;0.014893626220801853;1.0448500730499932;0.7979017984661596;1.0101014660865084
87.03638;1.0444757752775264;0.8334033621413064;0.7978637085556081;-4.0508413008458886e-07;-3.7407859629812607e-07;1.0098897703901377;10.000460661268844;0.833574564856442;0.015561832815614842;0.01556073668482061;0.797816697572021;0.014893646540995458;1.0448492010695563;0.7979021674058709;1.0101003186307802
87.04638;1.044477016118471;0.8334028340057231;0.7978633928365667;-4.047356297488676e-07;-3.7440631223360183e-07;1.0098890563922187;10.000452881293644;0.833574843728277;0.01556183465807133;0.01556076155265226;0.7978154200021835;0.014893666938013674;1.0448483340797685;0.7979025304191831;1.0100990794635516
87.05638;1.044478247298767;0.8334022874000115;0.797863095001777;-4.043871353559874e-07;-3.7473613595603485e-07;1.0098883779954084;10.000445354291122;0.8335751601678955;0.01556183646174378;0.015560785595401623;0.7978141209396163;0.014893687387847224;1.0448474737998716;0.7979028832952408;1.0100977487813174
87.06638;1.0444794692332737;0.8334017222564857;0.7978628187163178;-4.0403879665424887e-07;-3.7506713284124026e-07;1.0098877349309947;10.000438067410325;0.8335755165677554;0.015561838238371054;0.015560808844186827;0.7978128014229459;0.014893707887688349;1.0448466211437657;0.7979032216655246;1.0100963281555764
87.07638;1.04448068343049;0.8334011391194379;0.7978625678833853;-4.0369083444025e-07;-3.753982408884942e-07;1.0098871270003926;10.000431010508446;0.8335759147391539;0.015561839996123402;0.015560831338501469;0.7978114636018446;0.01489372844680882;1.0448457764524817;0.7979035413411716;1.0100948205218838
87.08638;1.0444818920484458;0.8334005393516439;0.7978623458161186;-4.0334361931138356e-07;-3.757281313277834e-07;1.0098865537420951;10.000424178036246;0.8335763560086612;0.01556184173822683;0.015560853111113727;0.7978101106763906;0.014893749064501565;1.044844939637437;0.7979038389701055;1.0100932295611178
87.09638;1.0444830970388206;0.8333999251172818;0.7978621543323121;-4.0299779264851524e-07;-3.760552956490822e-07;1.0098860133726766;10.000417569121206;0.8335768413384247;0.015561843461284051;0.015560874179795917;0.7978087462966537;0.014893769720670033;1.0448441104104405;0.7979041120300858;1.0100915595178206
87.10638;1.0444842999782753;0.8333992992930976;0.7978619935733435;-4.026542875909613e-07;-3.763784826890969e-07;1.0098855022468614;10.00041118896002;0.833577371520938;0.015561845146348502;0.015560894550206376;0.7978073737876713;0.014893790385369475;1.0448432887967707;0.7979043584729603;1.0100898152001292
87.11638;1.0444855027220223;0.8333986657150021;0.797861862482766;-4.0231405595648893e-07;-3.766968484743019e-07;1.0098850161990585;10.000405043535936;0.8335779468936705;0.01556184675609811;0.015560914211489816;0.7978059957823853;0.014893811031819026;1.0448424751977843;0.7979045767100466;1.0100880012556823
87.12638;1.0444867077189968;0.8333980290024815;0.7978617592437297;-4.0197775642874237e-07;-3.7700973804317344e-07;1.0098845523150377;10.000399127789217;0.8335785667557484;0.015561848244837063;0.015560933126291646;0.797804614351922;0.014893831640106757;1.0448416698286203;0.7979047655928325;1.0100861211124836
87.13638;1.044487917333206;0.8333973938834132;0.7978616816651809;-4.01645815024011e-07;-3.773164927725718e-07;1.0098841092275437;10.000393422543688;0.8335792295964612;0.015561849560628706;0.015560951233097836;0.7978032310505412;0.014893852196866045;1.044840872151618;0.7979049241631719;1.010084176706451
87.14638;1.0444891328887622;0.833396764690775;0.7978616276262048;-4.013186645558986e-07;-3.776163434593297e-07;1.0098836864443312;10.00038790149618;0.8335799341181555;0.015561850632153281;0.015560968461228775;0.7978018469624311;0.014893872695843878;1.0448400806435016;0.7979050513495309;1.010082169028008
87.15638;1.0444903540006687;0.8333961449959137;0.797861595329252;-4.009968668353857e-07;-3.7790848401887145e-07;1.0098832840307477;10.000382533205801;0.8335806798803969;0.015561851366779525;0.015560984752698126;0.7978004630961203;0.014893893133999523;1.0448392936618525;0.7979051458239775;1.010080099041905
87.16638;1.0444915777558095;0.8333955373084282;0.7978615833617654;-4.006811506473685e-07;-3.781923020638845e-07;1.009882902629105;10.0003772717533;0.8335814673480306;0.015561851667295856;0.01556100008084688;0.7977990806579192;0.014893913509961748;1.0448385112838081;0.7979052060378863;1.0100779689445956
87.17638;1.04449279807029;0.8333949430004686;0.7978615903005046;-4.003723634150006e-07;-3.78467453642967e-07;1.0098825431932439;10.000372049213212;0.8335822977331534;0.015561851441387931;0.015561014450310435;0.7977977008314117;0.014893933832182203;1.044837736159975;0.7979052303644808;1.010075783023531
87.18638;1.0444940065414743;0.833394362641375;0.7978616139491523;-4.0007132989018087e-07;-3.7873375010015937e-07;1.0098822066109556;10.000366783886262;0.833583172558398;0.015561850602471422;0.015561027883616557;0.7977963243675958;0.014893954118883125;1.0448369728165372;0.7979052174339647;1.0100735470598055
87.19638;1.0444951940672746;0.8333937966366989;0.7978616512983482;-3.9977872896680287e-07;-3.7899107372518986e-07;1.0098818936832124;10.000361399028483;0.833584092936003;0.015561849075871258;0.015561040406144422;0.7977949510973421;0.014893974380534816;1.0448362264275892;0.79790516648951;1.0100712669451248
87.20638;1.044496351243613;0.8333932457094517;0.7978616991795702;-3.9949505902216735e-07;-3.7923942202859056e-07;1.0098816051236783;10.00035583803461;0.8335850587617255;0.015561846807874102;0.015561052030701296;0.7977935792557941;0.014893994601359008;1.0448355014899906;0.7979050776756651;1.0100689482724856
87.21638;1.0444974678333603;0.8333927112261245;0.7978617547169069;-3.992206003035326e-07;-3.794790574926403e-07;1.0098813412079832;10.000350067165005;0.8335860682717976;0.01556184377928072;0.015561062746101851;0.7977922054206268;0.014894014733878795;1.0448348011598838;0.7979049524368117;1.0100665967188818
87.22638;1.0444985330963001;0.8333921953932767;0.7978618157271449;-3.989552853164073e-07;-3.7971059308848295e-07;1.0098811017053166;10.000344066577755;0.8335871184894181;0.015561840016298479;0.015561072519712876;0.7977908256245865;0.014894034712328067;1.044834127682241;0.7979047937156857;1.010064217863096
87.23638;1.044499537352132;0.8333917010266364;0.7978618813265241;-3.9869859644280927e-07;-3.7993491314343865e-07;1.009880886317608;10.000337818027464;0.8335882059761603;0.01556183558400196;0.015561081314716545;0.7977894364667601;0.014894054481296099;1.0448334829059034;0.797904605490743;1.0100618167653068
87.24638;1.0445004732465941;0.8333912310665743;0.7978619522930639;-3.984495728085677e-07;-3.801530969522994e-07;1.009880694776787;10.000331297451217;0.8335893267623937;0.015561830569907868;0.015561089103372793;0.7977880352839248;0.014894074018667233;1.0448328685221635;0.7979043919125262;1.010059397853698
87.25638;1.044501335399867;0.8333907882296407;0.7978620307690802;-3.982068482063103e-07;-3.803663080657939e-07;1.0098805264137225;10.000324475199752;0.8335904758545652;0.015561825070353646;0.01556109586500783;0.7977866201031301;0.014894093336279092;1.044832286382717;0.7979041568411009;1.0100569648128896
87.26638;1.0445021189891983;0.8333903748087577;0.7978621197360649;-3.9796869588282865e-07;-3.805755241137479e-07;1.0098803800332161;10.000317318357618;0.8335916474842933;0.015561819181794669;0.015561101580396341;0.7977851899482118;0.014894112464924414;1.0448317386139014;0.7979039040780478;1.0100545209993392
87.27638;1.0445028189731809;0.8333899923528834;0.7978622229014292;-3.9773306190227865e-07;-3.8078136054067744e-07;1.0098802544197472;10.000309790027751;0.8335928359309791;0.015561812997172311;0.015561106230160828;0.7977837448149556;0.014894131438283512;1.0448312275093603;0.7979036374311355;1.0100520703657414
87.28638;1.0445034305030592;0.8333896412781816;0.7978623443883405;-3.9749758771858224e-07;-3.8098412302371405e-07;1.0098801489160507;10.000301847134562;0.8335940360612673;0.015561806602087041;0.015561109795203056;0.7977822853409241;0.014894150290017416;1.044830755897561;0.7979033601531078;1.0100496174770677
87.29638;1.044503949411944;0.8333893210573526;0.7978624876691179;-3.9725976585673104e-07;-3.8118392273024957e-07;1.0098800638466696;10.000293443752874;0.8335952436270905;0.01556180006762319;0.015561112262048742;0.7977808127978099;0.014894169063352608;1.044830327915649;0.7979030748502162;1.010047166802042
87.30638;1.0445043720897196;0.8333890311026899;0.7978626548448075;-3.9701721420885445e-07;-3.8138076983190195e-07;1.0098800008389228;10.000284544098834;0.8335964553670892;0.015561793454055832;0.015561113632925679;0.7977793287542799;0.014894187809854667;1.0448299489498198;0.7979027842741153;1.0100447225404212
87.31638;1.0445046950901327;0.8333887715058188;0.797862846992509;-3.9676775286592503e-07;-3.8157453202243226e-07;1.009879962768176;10.000275133845758;0.833597668461297;0.015561786823224765;0.015561113929191994;0.7977778344148854;0.014894206575714886;1.0448296243913462;0.7979024920234822;1.0100422887169125
87.32638;1.0445049150626737;0.8333885430892805;0.7978630645949649;-3.9650923561049526e-07;-3.81764725388136e-07;1.0098799533116047;10.000265221419054;0.8335988799783763;0.015561780231564825;0.015561113184713411;0.797776330585173;0.0148942253986839;1.044829358237298;0.7979022027537455;1.010039869101571
87.33638;1.0445050294026628;0.8333883471979836;0.7978633075644535;-3.9623947706958435e-07;-3.8195044455094795e-07;1.0098799763884856;10.000254833331214;0.8336000869191006;0.015561773706281952;0.015561111441217204;0.7977748178573391;0.014894244315969361;1.0448291521727535;0.7979019217489929;1.0100374669061056
87.34638;1.0445050372407902;0.8333881856628965;0.7978635755322729;-3.9595630938121783e-07;-3.821305710761217e-07;1.0098800355357824;10.00024400456793;0.8336012861153919;0.015561767238897918;0.015561108748601473;0.7977732965072817;0.014894263367911479;1.0448290050766995;0.7979016536600075;1.0100350841569847
87.35638;1.0445049395622577;0.8333880604559362;0.7978638682807356;-3.956575873299654e-07;-3.8230399948332523e-07;1.0098801333488503;10.000232767730461;0.833602473894574;0.015561760808867243;0.015561105164100544;0.7977717667675255;0.014894282596491972;1.044828912843607;0.7979014013511462;1.0100327216356983
87.36638;1.0445047379258572;0.8333879728742543;0.7978641857725324;-3.953413005088367e-07;-3.824697488066534e-07;1.0098802717021178;10.000221145073784;0.833603646197167;0.015561754411298319;0.015561100755297964;0.7977702294508492;0.014894302042329671;1.044828868504943;0.7979011657175158;1.0100303796928685
87.37638;1.0445044333688167;0.8333879229606633;0.7978645281861857;-3.9500587563113807e-07;-3.826270717536647e-07;1.0098804528168817;10.000209143993354;0.8336047992260593;0.015561748058689191;0.015561095610882147;0.7977686858159212;0.0148943217397662;1.0448288628960565;0.7979009459311971;1.0100280586234747
87.38638;1.0445040271162065;0.8333879093808246;0.797864896172054;-3.946503913451289e-07;-3.827755625435464e-07;1.0098806802318214;10.000196759076886;0.8336059301591722;0.01556174176060334;0.01556108984682894;0.7977671368966655;0.014894341717944183;1.0448288863920336;0.7979007396976213;1.0100257584118013
87.39638;1.0445035219148182;0.8333879296268403;0.7978652908326571;-3.9427459204371646e-07;-3.829151289651035e-07;1.009880958961939;10.000183977645552;0.8336070373523092;0.015561735510202372;0.015561083594777139;0.7977655834305369;0.014894362009386557;1.0448289311049994;0.7979005439294538;1.0100234788086524
87.40638;1.0445029222303603;0.8333879804544112;0.7978657132063709;-3.938788579346723e-07;-3.8304580957571715e-07;1.0098812945303843;10.000170784785084;0.8336081200426405;0.015561729292157085;0.015561076980227797;0.7977640260320229;0.014894382650635134;1.0448289914412354;0.7979003555864138;1.0100212192616758
87.41638;1.0445022336980752;0.8333880581127433;0.7978661635442587;-3.9346417443492334e-07;-3.8316756078456924e-07;1.009881691613455;10.000157170844815;0.8336091779700956;0.01556172309620275;0.015561070110447273;0.797762464960641;0.014894403675057857;1.0448290625405732;0.797900171712861;1.0100189784423528
87.42638;1.044501462492417;0.833388158206808;0.7978666409779989;-3.9303202355436385e-07;-3.8328014702667696e-07;1.0098821532018767;10.00014313870901;0.8336102111683396;0.015561716921193828;0.015561063072081344;0.7977608998540142;0.01489442510776086;1.0448291388325517;0.7978999890878746;1.0100167546278127
87.43638;1.0445006144111866;0.8333882754690107;0.7978671438337974;-3.925842003349943e-07;-3.8338319074502394e-07;1.009882680208273;10.000128702895847;0.8336112200034494;0.015561710771976614;0.015561055929477527;0.7977593296698864;0.014894446956504671;1.0448292145149383;0.797899804874816;1.010014546616568
87.44638;1.0444996942724638;0.8333884038000189;0.7978676701429256;-3.9212252293535994e-07;-3.83476362390808e-07;1.0098832721127247;10.000113881923568;0.8336122051268833;0.015561704650475877;0.01556104873200012;0.7977577527439108;0.014894469202146024;1.044829284974834;0.7978996177219675;1.010012354024388
87.45638;1.044498706361726;0.8333885370439255;0.7978682178537454;-3.9164846683470733e-07;-3.8355965613468295e-07;1.0098839287736978;10.000098694545938;0.8336131671371679;0.015561698549333201;0.015561041531059291;0.7977561670209855;0.014894491806561059;1.0448293473132952;0.797899427623308;1.0100101774837116
87.46638;1.0444976551184928;0.8333886701376122;0.7978687847508132;-3.911630863713881e-07;-3.836335042774426e-07;1.0098846514994493;10.000083162079635;0.8336141061996082;0.015561692460329568;0.01556103439171357;0.797754570519867;0.014894514734530781;1.0448294002834182;0.7978992344801685;1.0100080192272103
87.47638;1.0444965453114072;0.8333887994296966;0.7978693683431124;-3.9066734809725146e-07;-3.836985819817531e-07;1.0098854422372028;10.000067304999634;0.8336150217211445;0.015561686386123003;0.01556102739245019;0.7977529618391207;0.014894537966231546;1.044829444588929;0.7978990368280857;1.0100058834138073
87.48638;1.0444953819010503;0.833388921712304;0.7978699657590369;-3.9016241366536287e-07;-3.837556911585317e-07;1.0098863021802202;10.00005113214813;0.8336159121771181;0.015561680339869535;0.015561020614355327;0.7977513404210127;0.014894561495217364;1.0448294829307307;0.7978988320540246;1.0100037755761917
87.49638;1.0444941700817085;0.8333890329508136;0.7978705735897582;-3.896496491596451e-07;-3.8380587433025884e-07;1.0098872312884515;10.000034639860841;0.833616775348293;0.015561674337644061;0.015561014125150914;0.7977497063855821;0.014894585323186134;1.0448295190645311;0.797898617790266;1.0100017014490257
87.50638;1.0444929159304694;0.8333891281820156;0.7978711877789678;-3.8913057520156034e-07;-3.8385041496839663e-07;1.009888228501803;10.000017823565125;0.8336176088352282;0.01556166839402637;0.015561007973464993;0.7977480599333349;0.014894609449389336;1.0448295564475945;0.7978983928967553;1.0099996659758712
87.51638;1.0444916265466835;0.8333892025264742;0.7978718037317487;-3.886067767592315e-07;-3.838906501861665e-07;1.0098892918503677;10.00000068730505;0.8336184103060803;0.015561662521948426;0.015561002203872876;0.7977464009117319;0.014894633859944576;1.044829597666531;0.7978981571406272;1.0099976729195075
87.52638;1.0444903088524062;0.8333892519875419;0.7978724166422623;-3.880797333869144e-07;-3.839277941545614e-07;1.0098904182812516;9.99998324797686;0.833619177403285;0.01556165673038306;0.01556099687985311;0.7977447287724957;0.014894658531806352;1.044829644864097;0.7978979101234345;1.009995724918523
87.53638;1.0444889687963224;0.8333892736400897;0.7978730220120425;-3.875508097502369e-07;-3.839629791381315e-07;1.009891603627021;9.999965534245266;0.8336199077210694;0.015561651021120572;0.015560992088975413;0.7977430424063299;0.014894683439139956;1.0448297003939788;0.7978976503576553;1.009993823494207
87.54638;1.0444876117086423;0.8333892654347208;0.7978736164344616;-3.87021516229124e-07;-3.839973865326678e-07;1.0098928432435426;9.99994758032197;0.8336205988127443;0.015561645387877094;0.015560987925215878;0.7977413402815015;0.014894708548882396;1.0448297672347173;0.7978973749964671;1.009991969098635
87.55638;1.044486242432306;0.8333892257516136;0.797874197982658;-3.864936746600528e-07;-3.8403210217868444e-07;1.0098941323509822;9.999929425833923;0.8336212480737202;0.015561639811894849;0.015560984472637018;0.7977396214538992;0.01489473381645883;1.044829848943163;0.7978970805377641;1.0099901616123699
87.56638;1.0444848650073724;0.8333891532763933;0.7978747653510336;-3.859691648619677e-07;-3.840678649360511e-07;1.0098954653258059;9.999911125790268;0.8336218526164952;0.015561634259466283;0.015560981804524745;0.797737886277347;0.014894759190341871;1.0448299492254294;0.7978967639611726;1.009988400510755
87.57638;1.0444834828633016;0.8333890471514251;0.7978753165548019;-3.85449590281581e-07;-3.8410513288181327e-07;1.0098968357741545;9.999892755428668;0.8336224090173864;0.015561628691852293;0.015560979986106177;0.797736135917685;0.014894784618750805;1.0448300712656666;0.7978964232593205;1.0099866844634684
87.58638;1.0444820994177362;0.8333889069044983;0.7978758488284552;-3.849362325711788e-07;-3.84144399716875e-07;1.0098982377608048;9.99987439882126;0.833622913146643;0.015561623078645299;0.015560979073400507;0.7977343719249266;0.014894810048195454;1.044830216658722;0.7978960573605418;1.0099850116272422
87.59638;1.044480717976459;0.8333887326491816;0.7978763596298436;-3.844300429123666e-07;-3.841863162073264e-07;1.0098996657038737;9.999856133374916;0.8336233607520064;0.015561617400525809;0.015560979108992715;0.7977325962863144;0.014894835417165922;1.044830384726072;0.7978956657602575;1.0099833806394904
87.60638;1.0444793408395368;0.833388525602654;0.7978768472016378;-3.839315443511485e-07;-3.8423139710958264e-07;1.009901112890532;9.999838029126666;0.8336237483690756;0.015561611640158804;0.015560980116094488;0.7977308109774197;0.014894860659341381;1.0448305729000555;0.7978952477526826;1.009981790996812
87.61638;1.044477968780322;0.8333882881433765;0.7978773101371229;-3.8344090588382186e-07;-3.8427968235544426e-07;1.0099025711292096;9.999820159452685;0.8336240734978946;0.015561605771609444;0.015560982099042258;0.7977290177613552;0.014894885717272129;1.044830777748796;0.7978948017507115;1.0099802425218882
87.62638;1.0444766018429184;0.8333880234298112;0.7978777467369149;-3.829581585848686e-07;-3.843306472614938e-07;1.009904031935911;9.999802603127458;0.8336243342679035;0.015561599761662022;0.015560985051639043;0.7977272189379809;0.014894910547836003;1.0448309960807534;0.797894325531237;1.0099787348183051
87.63638;1.0444752411302307;0.8333877352813143;0.7978781550516879;-3.824833750297119e-07;-3.843831297405797e-07;1.0099054876561684;9.99978543434089;0.8336245291138664;0.01556159358161149;0.015560988961344679;0.7977254176714164;0.014894935110005338;1.0448312254508998;0.7978938172018775;1.009977267276294
87.64638;1.0444738899515305;0.8333874284897212;0.7978785336205835;-3.820168308151663e-07;-3.8443529641563616e-07;1.0099069318528622;9.99976871435768;0.8336246562751431;0.015561587216514943;0.015560993807178342;0.7977236174849978;0.01489495935413555;1.0448314641737135;0.7978932759918077;1.009975839594358
87.65638;1.044472553042449;0.833387108668001;0.7978788820531404;-3.8155909984158583e-07;-3.844849019933141e-07;1.0099083594460758;9.999752493667042;0.8336247133096707;0.015561580670554256;0.015560999562652608;0.7977218221927629;0.014894983230792087;1.0448317112327146;0.7978927023525203;1.0099744523582588
87.66638;1.044471234750882;0.8333867812488203;0.7978792009441048;-3.8111104781007657e-07;-3.8452962794844173e-07;1.009909766748885;9.999736820841166;0.8336246973472012;0.015561573971338075;0.015561006204477828;0.7977200363408881;0.014895006707376276;1.0448319656677592;0.7978920974651741;1.009973106763947
87.67638;1.044469938512776;0.8333864506194;0.7978794914545365;-3.806737724719807e-07;-3.8456723609350607e-07;1.0099111510650354;9.999721742533332;0.8336246060635988;0.01556156717016575;0.015561013716689203;0.7977182651151836;0.014895029774852834;1.0448322258503535;0.797891462857713;1.0099718038636398
87.68638;1.0444686680437838;0.8333861199241245;0.7978797552186332;-3.802484142886565e-07;-3.8459558155764737e-07;1.0099125100255433;9.99970728987721;0.8336244383729281;0.015561560338771785;0.015561022085968594;0.7977165138997031;0.014895052440168437;1.0448324891813994;0.797890800687017;1.0099705444407594
87.69638;1.0444674283022142;0.8333857910764911;0.7978799944102021;-3.7983590559561654e-07;-3.846126392985348e-07;1.0099138413011637;9.999693470809543;0.8336241943473873;0.015561553560322237;0.015561031294252002;0.7977147884647208;0.014895074708360196;1.0448327518727158;0.7978901142781908;1.0099693289885145
87.70638;1.0444662254860586;0.8333854650236603;0.7978802112520232;-3.794369308927823e-07;-3.846167040989567e-07;1.0099151427631965;9.99968027849016;0.833623874411287;0.015561546915731478;0.0155610413164285;0.7977130954747509;0.014895096568834936;1.0448330089380358;0.7978894081767213;1.0099681574863488
87.71638;1.0444650668156288;0.8333851425719231;0.797880407433768;-3.7905207828513185e-07;-3.846067386724289e-07;1.009916412574374;9.999667701375031;0.833623478166146;0.015561540477790667;0.015561052119664893;0.7977114421885436;0.014895117996211203;1.0448332543804009;0.797888687824572;1.0099670299470525
87.72638;1.04446396011071;0.8333848249884338;0.7978805842006476;-3.786818280939201e-07;-3.845826826547979e-07;1.009917649181232;9.999655724309266;0.8336230039770958;0.015561534315379445;0.015561063660261274;0.797709835568033;0.014895138962791057;1.0448334814087687;0.7978879594114712;1.009965947414112
87.73638;1.044462912886737;0.833384513683755;0.7978807427660863;-3.7832638690802535e-07;-3.845454160933685e-07;1.009918851259191;9.999644324993628;0.833622449781918;0.01556152850165146;0.015561075884426621;0.7977082817949284;0.01489515945314204;1.0448336831482492;0.7978872294140851;1.009964912008436
87.74638;1.0444619313197803;0.8333842098526331;0.7978808843859103;-3.779857038964974e-07;-3.844962444394728e-07;1.0099200174764218;9.999633474043568;0.8336218142001477;0.015561523121461182;0.015561088734646214;0.7977067860254702;0.014895179463635866;1.0448338535925008;0.7978865033020467;1.0099639260091988
87.75638;1.044461019793785;0.8333839148789286;0.7978810101588248;-3.7765948493271487e-07;-3.844363265195046e-07;1.0099211465900386;9.999623141193524;0.8336210969443716;0.015561518264209871;0.015561102156677978;0.7977053519049332;0.014895198987388619;1.0448339880175979;0.7978857846258299;1.0099629910222023
87.76638;1.0444601811187346;0.8333836309493771;0.7978811212446333;-3.773470567141628e-07;-3.843664928583893e-07;1.0099222379670632;9.999613302147255;0.8336202986347496;0.01556151400344922;0.015561116106592833;0.7977039810972556;0.014895218011889085;1.0448340828602907;0.7978850755145124;1.0099621076663126
87.77638;1.0444594170188444;0.8333833613899776;0.79788121954406;-3.770475264523345e-07;-3.842873906906765e-07;1.0099232919707823;9.999603940630191;0.8336194207299086;0.0155615103852442;0.015561130559631728;0.7977026730886447;0.014895236534427024;1.044834135272085;0.7978843774147703;1.0099612756868248
87.78638;1.0444587289868332;0.8333831109227461;0.7978813081842975;-3.767601937400108e-07;-3.8419961686321185e-07;1.009924309877585;9.999595045148341;0.8336184658303377;0.0155615074289775;0.01556114550985367;0.7977014255691711;0.014895254572458671;1.044834142890499;0.7978836910070545;1.00996049427794
87.79638;1.0444581189227446;0.833382885690063;0.7978813915729809;-3.7648472634161054e-07;-3.8410371499776143e-07;1.0099252935790095;9.999586603537438;0.8336174380191526;0.0155615051330876;0.015561160952591004;0.797700235428203;0.014895272159077936;1.0448341042010003;0.7978830160498426;1.0099597623792933
87.80638;1.0444575884460812;0.8333826925995141;0.7978814750410413;-3.762211578534251e-07;-3.8400011689758344e-07;1.0099262456449967;9.99957859898152;0.8336163423538977;0.015561503480422095;0.015561176867711796;0.7976990995240465;0.014895289325325382;1.044834018449608;0.7978823517421809;1.0099590789832944
87.81638;1.0444571377362624;0.8333825383294946;0.7978815640208118;-3.7596991836518996e-07;-3.838890286930516e-07;1.0099271687241942;9.999571008884852;0.8336151834325658;0.015561502439184223;0.015561193213141101;0.7976980149988826;0.014895306079123717;1.044833884852776;0.7978816971915857;1.009958443425893
87.82638;1.0444567657739925;0.8333824286701773;0.7978816631556465;-3.757317799852101e-07;-3.837703551864259e-07;1.0099280637646793;9.99956380871372;0.8336139646768115;0.015561501968738605;0.015561209924376103;0.7976969798846916;0.014895322404969135;1.044833702544361;0.7978810517789248;1.0099578558397146
87.83638;1.0444564714609113;0.8333823679420459;0.7978817759895799;-3.755077283171903e-07;-3.83643793400982e-07;1.0099289291411861;9.999556981011876;0.8336126891948;0.015561502027565722;0.01556122692532828;0.7976959938298033;0.014895338285479343;1.0448334716312375;0.7978804154505366;1.0099573176186103
87.84638;1.044456253539955;0.833382358341528;0.7978819052794903;-3.752989771576468e-07;-3.835090762121977e-07;1.0099297614617726;9.999550517685286;0.8336113609217787;0.015561502565411016;0.015561244144650939;0.7976950581093835;0.014895353713016287;1.0448331944007105;0.7978797888220778;1.0099568310446658
87.85638;1.0444561095347313;0.8333823998678953;0.7978820532602463;-3.7510711663130297e-07;-3.8336635768112597e-07;1.0099305570823691;9.999544409226047;0.8336099847611291;0.01556150350853316;0.015561261524321995;0.7976941746394679;0.014895368682270068;1.0448328760408383;0.7978791730192737;1.0099563984645188
87.86638;1.0444560356931387;0.833382490859272;0.7978822215373872;-3.749340975827957e-07;-3.8321655933013255e-07;1.0099313136325232;9.999538640356354;0.833608565937917;0.015561504761421699;0.01556127902167881;0.7976933444413673;0.014895383185130031;1.0448325244177252;0.7978785691068718;1.0099560218674817
87.87638;1.0444560283570468;0.833382628663461;0.7978824111824994;-3.747818519028814e-07;-3.8306126846479227e-07;1.0099320304450372;9.999533198362569;0.8336071097324602;0.015561506227718937;0.015561296610391349;0.7976925669545304;0.014895397214781215;1.0448321486789711;0.797877977482647;1.0099557026631005
87.88638;1.0444560853013443;0.8333828099881297;0.7978826231159483;-3.7465180178852214e-07;-3.829021971155432e-07;1.0099327077850266;9.99952807559414;0.8336056220965335;0.015561507835091826;0.015561314275958261;0.7976918408206612;0.014895410770201798;1.0448317573784438;0.7978773981510356;1.0099554419839913
87.89638;1.044456205741015;0.8333830306288155;0.797882858197699;-3.7454455687714685e-07;-3.8274071687751565e-07;1.0099333461851587;9.999523267647934;0.8336041102033801;0.015561509544444465;0.01556133200070668;0.7976911648198172;0.014895423855698166;1.044831356997408;0.7978768315474344;1.0099552419174675
87.90638;1.044456389419117;0.833383285151132;0.7978831171763499;-3.7445984309762276e-07;-3.8257776395637216e-07;1.0099339460856482;9.999518774787598;0.8336025822562326;0.01556151133994502;0.01556134975106436;0.7976905379394699;0.014895436474486686;1.0448309514333582;0.7978762787378839;1.0099551063752408
87.91638;1.044456635955225;0.8333835671338784;0.7978834006480932;-3.7439684094165716e-07;-3.824140517709677e-07;1.0099345075633324;9.999514599659815;0.8336010469098747;0.015561513212227027;0.01556136747933074;0.7976899591195235;0.014895448623024674;1.0448305427901972;0.7978757411240578;1.0099550402618993
87.92638;1.0444569447874845;0.8333838699197698;0.7978837085622991;-3.743548038317051e-07;-3.822504222184269e-07;1.0099350305749537;9.999510747853405;0.8335995128197413;0.015561515142537362;0.015561385137296395;0.7976894272564061;0.014895460297355742;1.0448301325583382;0.7978752206022586;1.0099550474479622
87.93638;1.044457315226317;0.8333841875795949;0.797884039786564;-3.743332709362516e-07;-3.820880497684416e-07;1.0099355154524223;9.999507235990263;0.83359798856429;0.015561517099494713;0.0155614026946738;0.7976889410946792;0.01489547150728583;1.0448297220455116;0.7978747199496433;1.0099551290844389
87.94638;1.0444577462320819;0.8333845155467198;0.7978843925053775;-3.743317756871189e-07;-3.81928308161452e-07;1.0099359632980474;9.999504089584772;0.8335964828501101;0.015561519053609713;0.015561420144539463;0.7976884990401779;0.014895482280877023;1.044829312581656;0.7978742424469195;1.0099552836905001
87.95638;1.0444582364820152;0.833384850546999;0.7978847646647195;-3.7434971947285567e-07;-3.8177242013629835e-07;1.0099363764076394;9.999501330932615;0.8335950047217865;0.015561520986265698;0.015561437488347216;0.797688099485683;0.014895492657073397;1.0448289061574654;0.7978737911804803;1.0099555090478163
87.96638;1.0444587854090315;0.833385190032978;0.7978851539758732;-3.7438660241143526e-07;-3.8162128668166443e-07;1.0099367584928045;9.99949897936534;0.8335935630860416;0.015561522877717605;0.015561454721250312;0.797687741305229;0.014895502677694438;1.0448285058901694;0.7978733690950911;1.0099558039975711
87.97638;1.0444593946832001;0.8333855318577666;0.7978855581975547;-3.744421747156188e-07;-3.8147571971875847e-07;1.0099371144906422;9.999497061386027;0.833592165210979;0.01556152468831484;0.015561471829361479;0.797687424018568;0.014895512386070871;1.0448281157678885;0.7978729792834105;1.0099561685234641
87.98638;1.0444600687101175;0.833385874607838;0.7978859756507817;-3.74516315257752e-07;-3.813366783464026e-07;1.0099374501000182;9.99949560948794;0.8335908153536801;0.015561526349057811;0.015561488791836893;0.7976871477188544;0.014895521834894983;1.0448277399351402;0.7978726248009026;1.0099566025563904
87.99638;1.0444608134901876;0.833386218050704;0.79788640524595;-3.7460881204007596e-07;-3.812052056923628e-07;1.0099377712041444;9.999494651011053;0.833589514762565;0.015561527766435367;0.015561505587661787;0.7976869125438275;0.014895531093654091;1.0448273817380396;0.7978723084420424;1.009957105064689
88.00638;1.0444616346555915;0.8333865634433426;0.7978868460672515;-3.7471926175638086e-07;-3.8108229825298454e-07;1.0099380835506304;9.999494205806863;0.8335882627597516;0.015561528837933929;0.015561522204461555;0.7976867179164165;0.0148955402434604;1.0448270428454092;0.7978720328125141;1.009957673970371
88.01638;1.0444625358901451;0.8333869135635497;0.7978872971010152;-3.7484709747695647e-07;-3.809688607726446e-07;1.0099383931742605;9.999494292741215;0.8335870577909248;0.01556152946911387;0.01556153863367973;0.7976865626938339;0.014895549365304765;1.0448267232531032;0.7978718004321483;1.0099583060884707
88.02638;1.0444635188344074;0.8333872716957499;0.7978877573378936;-3.749916021134117e-07;-3.8086581126620593e-07;1.009938707277344;9.99949493013983;0.8335858981159422;0.015561529586938249;0.015561554853903658;0.7976864461108539;0.014895558530279837;1.0448264223159358;0.7978716136629346;1.0099589971927716
88.03638;1.0444645843209779;0.8333876400530631;0.7978882260977151;-3.751520256122676e-07;-3.807742273436588e-07;1.0099390348757484;9.999496131948051;0.8335847826359283;0.015561529148534257;0.015561570823280618;0.7976863682150342;0.014895567791589834;1.0448261397648049;0.7978714746818826;1.0099597430513974
88.04638;1.0444657332667042;0.8333880189013967;0.7978887031822424;-3.7532793086401386e-07;-3.8069524797073875e-07;1.0099393869078839;9.999497908558407;0.8335837115399942;0.015561528140671839;0.01556158648757292;0.7976863296538893;0.0148955771822491;1.0448258756428448;0.7978713854463269;1.0099605406592271
88.05638;1.0444669665748996;0.8333884064981946;0.7978891886034847;-3.755194323009767e-07;-3.806299063712673e-07;1.0099397754272463;9.999500268778952;0.8335826861153713;0.015561526576478356;0.015561601791810705;0.7976863313872161;0.014895586722133113;1.0448256297749587;0.7978713471056093;1.0099613884313592
88.06638;1.0444682846177544;0.8333887997176685;0.7978896824625241;-3.7572703637527153e-07;-3.8057910870048807e-07;1.0099402119460454;9.99950322026934;0.8335817083538304;0.015561524499212546;0.01556161668069513;0.797686374468323;0.014895596431557577;1.0448254020125936;0.797871359333696;1.0099622857426296
88.07638;1.0444696867520327;0.8333891950379452;0.797890185356165;-3.7595127356485524e-07;-3.8054352125721215e-07;1.0099407058466403;9.999506770491363;0.8335807807310981;0.015561521975443443;0.015561631093406785;0.7976864599421448;0.014895606343904352;1.0448251927831997;0.7978714209251;1.0099632323555308
88.08638;1.04447117145406;0.8333895891300672;0.7978906985183155;-3.7619242327481797e-07;-3.805232653106806e-07;1.0099412638546574;9.999510925227055;0.833579905684135;0.015561519075889355;0.01556164497184481;0.7976865888598902;0.014895616509190884;1.0448250032503084;0.7978715313200617;1.0099642275931686
88.09638;1.044472736891073;0.8333899790203626;0.7978912233697305;-3.76450442191957e-07;-3.8051773508414294e-07;1.0099418906794304;9.999515683394874;0.8335790853241584;0.01556151587060869;0.015561658278088445;0.7976867622800219;0.01489562698964592;1.0448248351544676;0.7978716912381113;1.0099652699010035
88.10638;1.0444743807374053;0.8333903620447022;0.7978917609868055;-3.767250320276257e-07;-3.805257988055969e-07;1.0099425891595775;9.999521033628067;0.8335783218505135;0.01556151243329048;0.015561671009075297;0.7976869810969381;0.014895637848907869;1.0448246902342055;0.797871902124921;1.0099663573539266
88.11638;1.0444760995109301;0.8333907356102587;0.7978923117390281;-3.770156907683421e-07;-3.805461232614223e-07;1.0099433592669733;9.999526955650625;0.8335776179289606;0.015561508834505045;0.015561683202222343;0.7976872457356662;0.014895649139049304;1.0448245696848846;0.7978721657599523;1.0099674881020186
88.12638;1.0444778885668031;0.8333910972019785;0.797892875640987;-3.773216640115353e-07;-3.805773475241398e-07;1.0099441981717223;9.99953342185301;0.8335769766484322;0.015561505129719306;0.015561694921749103;0.7976875560973764;0.014895660898101574;1.0448244743312343;0.7978724844298244;1.00996866001005
88.13638;1.0444797423862069;0.8333914448061736;0.7978934534760811;-3.7764198817042594e-07;-3.8061827125818025e-07;1.0099451017644763;9.999540394200197;0.8335764012772416;0.01556150135847383;0.015561706234993597;0.7976879119486436;0.014895673152994683;1.0448244053031384;0.7978728608605304;1.009969869997411
88.14638;1.0444816548938438;0.8333917772595625;0.7978940474740253;-3.7797571937651423e-07;-3.8066804069653247e-07;1.0099460654780852;9.999547821410316;0.8335758950479003;0.015561497559934535;0.015561717196488172;0.7976883134068152;0.014895685919602083;1.0448243644760127;0.7978732977060652;1.0099711134880267
88.15638;1.044483620385352;0.8333920943243344;0.7978946609580523;-3.783220209932692e-07;-3.80726059501356e-07;1.009947084342369;9.99955564429236;0.8335754609673057;0.015561493793313605;0.015561727839775998;0.7976887612218708;0.01489569920623878;1.044824354270101;0.797873796978384;1.009972384121052
88.16638;1.0444856342809878;0.8333923965742907;0.7978952976448457;-3.786801557518837e-07;-3.8079168483028274e-07;1.0099481531908499;9.99956380709938;0.8335751015644265;0.015561490148899194;0.01556173817677353;0.7976892568513753;0.014895713013312929;1.0448243770826187;0.797874359539921;1.0099736738073954
88.17638;1.0444876925687;0.8333926850573559;0.7978959611249248;-3.790496764449211e-07;-3.8086403955795847e-07;1.0099492662681542;9.999572266574207;0.8335748190500528;0.015561486743074972;0.015561748206042229;0.7976898023075174;0.014895727324099613;1.0448244346263145;0.7978749848137856;1.0099749728883491
88.18638;1.0444897911331852;0.8333929609224753;0.7978966543201164;-3.794305001711461e-07;-3.8094203075347686e-07;1.0099504161478876;9.999580994311039;0.833574615885835;0.015561483699758571;0.015561757919621244;0.7976903996659438;0.014895742099058553;1.0448245277149046;0.797875670912779;1.0099762706718314
88.19638;1.0444919262867667;0.8333932252528427;0.7978973790199532;-3.7982271959208925e-07;-3.8102434286851797e-07;1.009951593501376;9.999589974439484;0.8335744948082673;0.015561481130339791;0.015561767303601433;0.7976910502987673;0.014895757276567442;1.0448246570697122;0.7978764152516801;1.0099775571867822
88.20638;1.0444940956715225;0.8333934790712717;0.7978981359528929;-3.802264959163748e-07;-3.8110934980709256e-07;1.0099527883338175;9.999599200897695;0.8335744583560875;0.01556147912297246;0.015561776344451281;0.7976917544158054;0.014895772778487233;1.0448248241004154;0.7978772153184432;1.0099788254023245
88.21638;1.044496298286858;0.8333937232583173;0.7978989252551684;-3.806419828020558e-07;-3.81195157799567e-07;1.009953991521799;9.999608676064675;0.8335745088289143;0.015561477743482183;0.015561785044467757;0.7976925111976108;0.01489578851960829;1.044825030488075;0.7978780690050682;1.0099800717398988
88.22638;1.0444985336234192;0.8333939582342045;0.7978997470030526;-3.8106907704805874e-07;-3.812798086537003e-07;1.0099551954647366;9.999618406576094;0.8335746485791915;0.015561477042575258;0.015561793429187367;0.7976933189098405;0.014895804408058306;1.0448252771045345;0.797878974572332;1.0099812943355304
88.23638;1.044500801243653;0.8333941837887678;0.7979006014163471;-3.815072841789355e-07;-3.8136144301297206e-07;1.0099563938889136;9.999628395496872;0.8335748799283758;0.01556147705875033;0.015561801534227739;0.7976941750179927;0.01489582033331692;1.044825563584539;0.7978799305218098;1.0099824907886887
88.24638;1.0445031010226082;0.8333943994914675;0.7979014884152189;-3.81955810481872e-07;-3.8143837794777915e-07;1.009957581708544;9.999638640929906;0.8335752047799577;0.015561477814274157;0.015561809386378538;0.7976950768078072;0.01489583616012977;1.0448258892159155;0.7978809351603035;1.0099836572605019
88.25638;1.0445054327370358;0.8333946053440084;0.7979024071601778;-3.824135147065719e-07;-3.8150921076837066e-07;1.009958755316005;9.999649144123712;0.8335756244624902;0.015561479313224307;0.015561817001722631;0.7976960219755175;0.014895851737140675;1.044826253939816;0.797881986132434;1.0099847892802123
88.26638;1.0445077951709112;0.8333948019376594;0.7979033563402579;-3.828788350005674e-07;-3.8157297448194707e-07;1.0099599124267982;9.99965991680516;0.8335761399437986;0.015561481546613968;0.015561824393047227;0.7976970085970156;0.014895866906579692;1.0448266581677508;0.7978830803443199;1.0099858830913684
88.27638;1.044510185739862;0.8333949901391271;0.7979043348315829;-3.8334995780320747e-07;-3.81629331208427e-07;1.0099610511705674;9.999670977704689;0.8335767521279013;0.01556148450511116;0.015561831569576943;0.7976980346033562;0.014895881506669591;1.0448271021188802;0.7978842141864071;1.0099869359498088
88.28638;1.0445126006875611;0.8333951707985504;0.7979053418838197;-3.8382499120348146e-07;-3.8167865029743534e-07;1.0099621697497998;9.99968234043723;0.8335774618136129;0.015561488193976989;0.01556183854181567;0.7976990971871427;0.014895895376401678;1.0448275855660163;0.7978853841121691;1.0099879454427714
88.29638;1.0445150356739992;0.833395344585969;0.7979063766391903;-3.843020844053782e-07;-3.817217591981578e-07;1.0099632670133485;9.999694006664441;0.8335782692878964;0.015561492638550228;0.015561845334869746;0.7977001925179025;0.014895908364087787;1.0448281079630566;0.7978865870721552;1.009988909330108
88.30638;1.044517486514972;0.8333955119599051;0.7979074374310429;-3.847795770040146e-07;-3.817595051472313e-07;1.0099643425830616;9.999705966593988;0.8335791741298775;0.015561497878282376;0.015561851989090292;0.7977013157738388;0.014895920331965278;1.04482866872474;0.7978878201719622;1.0099898259145685
88.31638;1.0445199494665842;0.8333956731010724;0.7979085213550955;-3.8525608558798384e-07;-3.817924922804122e-07;1.0099653958389134;9.999718196779973;0.8335801755493706;0.015561503954214531;0.015561858550332004;0.7977024616198034;0.01489593115897224;1.044829267206196;0.7978890803895818;1.009990693947135
88.32638;1.044522421106319;0.8333958278467738;0.7979096243159869;-3.857305440784755e-07;-3.8182111948121397e-07;1.0099664246819173;9.999730657339116;0.833581272408064;0.015561510896765282;0.015561865060155378;0.7977036250564586;0.014895940739470549;1.0448299022926701;0.7978903648383479;1.0099915125295729
88.33638;1.0445248980176516;0.8333959759876836;0.7979107413977404;-3.862022291984793e-07;-3.8184577460857233e-07;1.0099674257390898;9.999743297492289;0.8335824620955518;0.01556151872132067;0.015561871542542821;0.7977048019986053;0.014895948973040094;1.0448305722685398;0.7978916707203033;1.0099922816963194
88.34638;1.0445273761396097;0.833396117412704;0.7979118671599171;-3.866706736826664e-07;-3.818670955918812e-07;1.0099683959902666;9.999756065864666;0.8335837395811297;0.015561527433045121;0.015561877996516699;0.797705989309271;0.01489595575065046;1.0448312750554403;0.7978929950470024;1.009993003001411
88.35638;1.0445298507262841;0.8333962513265917;0.7979129956213914;-3.87135443195123e-07;-3.8188616184135564e-07;1.0099693339457618;9.999768911945567;0.8335850983378614;0.015561537035385386;0.015561884408860657;0.7977071844593046;0.014895960947587219;1.0448320083538138;0.7978943347595365;1.009993679376879
88.36638;1.0445323174574404;0.8333963753575538;0.797914120264166;-3.8759603077636584e-07;-3.819042979309217e-07;1.0099702395631553;9.999781777338155;0.8335865318308691;0.015561547531533446;0.015561890775364013;0.7977083851673544;0.014895964433540501;1.044832769731211;0.7978956868921819;1.0099943145835009
88.37638;1.0445347736673618;0.8333964860874932;0.7979152347533905;-3.8805205777044056e-07;-3.8192252696086414e-07;1.0099711137080676;9.999794588799192;0.8335880336508059;0.015561558917337135;0.015561897106994191;0.7977095894770432;0.014895966091936256;1.0448335567728038;0.7978970486386355;1.0099949128759678
88.38638;1.0445372188275317;0.833396580505716;0.7979163341396218;-3.8850342375156825e-07;-3.8194119903994655e-07;1.0099719576520605;9.999807256535417;0.833589597199542;0.015561571174982965;0.015561903421902579;0.7977107960673578;0.014895965832718806;1.0448343672842595;0.7978984176061705;1.009995478552374
88.39638;1.0445396540315273;0.8333966566016502;0.7979174153448073;-3.8895010686077766e-07;-3.8196012054345366e-07;1.0099727720931224;9.999819676569574;0.8335912161764102;0.015561584273110952;0.015561909737461483;0.7977120041284355;0.014895963598696603;1.0448351994981397;0.797899791916539;1.0099960151527951
88.40638;1.0445420806844745;0.8333967131052574;0.7979184766487101;-3.893919695229004e-07;-3.8197893543650306e-07;1.0099735561549374;9.99983173998131;0.8335928853097375;0.015561598171237125;0.015561916068078632;0.7977132128709318;0.014895959363747333;1.0448360524640565;0.797901169700196;1.0099965253971046
88.41638;1.0445444991183888;0.8333967494958033;0.7979195166707846;-3.898287711834567e-07;-3.8199725361845867e-07;1.0099743077487566;9.999843344370563;0.8335946003228456;0.015561612818082594;0.015561922427753502;0.7977144210505547;0.01489595311959393;1.0448369267285507;0.7979025484732588;1.0099970120116426
88.42638;1.04454690797347;0.8333967659081091;0.7979205333856739;-3.9026018730615513e-07;-3.8201443570514033e-07;1.0099750248732846;9.999854401706862;0.8335963571217095;0.015561628143368172;0.015561928833403849;0.7977156266006787;0.014895944859531505;1.044837824413677;0.7979039253035072;1.0099974782059353
88.43638;1.0445493049648888;0.8333967623151981;0.797921524110073;-3.9068591978667013e-07;-3.8202941451602505e-07;1.0099757063633772;9.999864844509837;0.8335981513594191;0.015561644059634849;0.01556193530945398;0.7977168267137421;0.014895934566158096;1.0448387483882562;0.7979052974829477;1.0099979273085988
88.44638;1.0445516885408137;0.8333967380510657;0.7979224863905935;-3.91105883150302e-07;-3.8204076598049047e-07;1.009976351785514;9.9998746266014;0.8335999788527362;0.015561660473343454;0.015561941888196946;0.7977180183624132;0.014895922209635199;1.044839701587772;0.7979066627840755;1.009998361806266
88.45638;1.0445540588015148;0.8333966921692291;0.7979234185479424;-3.9152016071127135e-07;-3.820468925811337e-07;1.0099769608955143;9.99988371189549;0.8336018359459346;0.015561677291068195;0.015561948597458214;0.7977191987159634;0.014895907762113922;1.0448406870302644;0.7979080192725687;1.0099987828026737
88.46638;1.044556417143827;0.8333966237079686;0.79792431946907;-3.919287928339817e-07;-3.820461205320725e-07;1.0099775327134346;9.999892057968715;0.8336037193640956;0.015561694423867442;0.015561955446154647;0.7977203652587168;0.014895891213734726;1.0448417079469754;0.7979093652566236;1.009999190724238
88.47638;1.0445587652967276;0.8333965317231037;0.7979251880273203;-3.9233168614909145e-07;-3.820368116149429e-07;1.0099780644655465;9.999899612451378;0.8336056259824898;0.015561711790334266;0.015561962423124631;0.7977215158390405;0.014895872574413552;1.0448427672622669;0.797910699656141;1.0099995861230018
88.48638;1.0445611042785248;0.8333964152262835;0.7979260226488315;-3.927287602940423e-07;-3.8201757389054187e-07;1.0099785514406212;9.99990632761005;0.8336075526425862;0.015561729312562299;0.01556196950586605;0.7977226489801004;0.014895851872551888;1.0448438666672688;0.7979120224237123;1.009999969813343
88.49638;1.0445634339705347;0.8333962724170485;0.797926821597112;-3.9312021117298407e-07;-3.819873203100939e-07;1.0099789882588865;9.999912172432875;0.8336094959453553;0.015561746914846606;0.01556197667089891;0.7977237641629524;0.014895829163946552;1.0448450062743648;0.7979133346305557;1.010000342991871
