time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.50638;1.0445657533336181;0.833396099822319;0.7979275838573248;-3.935066086246932e-07;-3.819452032390585e-07;1.0099793703718156;9.999917127182183;0.8336114521669159;0.015561764530756157;0.015561983905538836;0.7977248615245122;0.01489580453864424;1.0448461851110449;0.7979146383258986;1.0100007072153958
88.51638;1.0445680605140828;0.8333958929423068;0.7979283097642917;-3.9388868179591977e-07;-3.818905798578528e-07;1.0099796943691124;9.99992116951098;0.8336134171860092;0.015561782104756186;0.015561991212689629;0.7977259411769628;0.014895778111176563;1.0448474018198999;0.7979159361698068;1.0100010642658594
88.52638;1.0445703528430836;0.8333956477334401;0.7979290008242513;-3.9426701767344914e-07;-3.8182293521004317e-07;1.0099799574910584;9.999924268514294;0.8336153864315019;0.015561799577942532;0.015561998601715693;0.7977270025092733;0.014895750009169467;1.0448486549803115;0.7979172308235921;1.0100014163703528
88.53638;1.0445726274039369;0.833395361157037;0.7979296593269604;-3.946420526230551e-07;-3.8174186613816396e-07;1.0099801574811653;9.999926393837862;0.8336173553479752;0.015561816872896669;0.015562006073412262;0.7977280435776879;0.014895720370577936;1.0448499426929792;0.7979185243860356;1.010001766389676
88.54638;1.0445748818861715;0.833395031100474;0.7979302883484005;-3.950143290608496e-07;-3.8164714091476385e-07;1.0099802926454224;9.999927524448367;0.8336193202750191;0.015561833894735415;0.015562013605870851;0.7977290607119782;0.014895689333892237;1.044851261592674;0.7979198178490794;1.0100021177574527
88.55638;1.0445771144106086;0.8333946563920155;0.7979308915633813;-3.9538465349720323e-07;-3.8153863890168886e-07;1.0099803616058223;9.999927643994388;0.8336212787069622;0.015561850541426295;0.01556202115015834;0.7977300487403446;0.014895657028276181;1.0448526063188928;0.7979211107244862;1.010002474029119
88.56638;1.0445793224580786;0.8333942364985558;0.7979314726965395;-3.9575403636398097e-07;-3.8141622516792344e-07;1.009980362751992;9.999926737983193;0.8336232288355572;0.015561866716912565;0.015562028638857169;0.797731001992406;0.014895623579869148;1.0448539696280517;0.7979224015031787;1.0100028379627977
88.57638;1.0445815025247853;0.8333937710474819;0.7979320352116988;-3.96123591428029e-07;-3.812795774971166e-07;1.0099802939388824;9.999924800140908;0.833625169395289;0.015561882343273225;0.015562035992248298;0.7977319148143771;0.014895589123407244;1.0448553427235867;0.7979236885804403;1.0100032114391366
88.58638;1.0445836508004922;0.8333932597683742;0.7979325823094942;-3.964944565326278e-07;-3.811279975990378e-07;1.0099801529034755;9.999921833987786;0.8336270997673265;0.015561897357554063;0.015562043118591128;0.7977327809669879;0.014895553810478043;1.0448567164398306;0.7979249706436018;1.0100035967290788
88.59638;1.0445857637213742;0.8333927027720212;0.7979331169312089;-3.9686765365208576e-07;-3.809605726524662e-07;1.0099799375432859;9.999917850218875;0.8336290199092949;0.01556191169377463;0.015562049921319307;0.7977335936707989;0.01489551781364567;1.0448580826267289;0.7979262467062945;1.01000399725273
88.60638;1.0445878379503868;0.8333921007143471;0.7979336414470143;-3.972440635112502e-07;-3.8077663316917817e-07;1.009979645409608;9.99991286699639;0.833630930453674;0.015561925268867844;0.015562056313219587;0.7977343471267561;0.014895481321956672;1.044859433908252;0.7979275160495082;1.0100044169077924
88.61638;1.0445898701642624;0.8333914544242348;0.7979341573383767;-3.97624589940068e-07;-3.805760146432337e-07;1.0099792735408708;9.999906907763831;0.8336328326484234;0.015561937983817938;0.015562062226281351;0.7977350381061424;0.014895444529647885;1.044860762678912;0.7979287775865362;1.0100048590987067
88.62638;1.0445918568168184;0.8333907642090836;0.797934665459638;-3.9801019199904593e-07;-3.8035900778357567e-07;1.0099788193936634;9.999900000628609;0.83363472765627;0.015561949737156305;0.015562067612881803;0.7977356665507893;0.014895407623033282;1.0448620614441513;0.7979300290883348;1.010005326373079
88.63638;1.0445937941881316;0.8333900297081058;0.7979351663420235;-3.9840181351031795e-07;-3.8012611944548926e-07;1.0099782817735952;9.999892185745134;0.8336366159215896;0.015561960441223696;0.01556207244119799;0.7977362349288691;0.014895370765427966;1.0448633242805883;0.7979312672617845;1.0100058206754023
88.64638;1.044595678962275;0.8333892505399739;0.7979356601978947;-3.9880041735465966e-07;-3.7987773136808226e-07;1.0099776606432784;9.999883520285183;0.833638497080262;0.015561970033771287;0.015562076688343023;0.7977367465704344;0.014895334083396074;1.044864547790186;0.7979324886666331;1.0100063437713476
88.65638;1.0445975084928762;0.8333884271867367;0.7979361473282445;-3.9920688763714403e-07;-3.79613919110597e-07;1.0099769563293208;9.999874076346899;0.8336403700834798;0.015561978484874244;0.015562080334405827;0.7977372043897832;0.014895297663681244;1.044865730932792;0.7979336906896067;1.010006897552635
88.66638;1.0445992797412635;0.8333875615118139;0.797936628685721;-3.996217456876551e-07;-3.7933462729196204e-07;1.0099761690837463;9.999863936876405;0.8336422334548124;0.015561985803771569;0.015562083358277296;0.7977376109990075;0.014895261557176926;1.0448668741234592;0.7979348720087381;1.0100074841116664
88.67638;1.0446009875908222;0.8333866565681091;0.7979371056488811;-4.000450348222538e-07;-3.790399055747497e-07;1.0099752989806117;9.999853187823648;0.833644085622434;0.015561992041732465;0.015562085736756888;0.7977379692066806;0.014895225784583478;1.0448679782587798;0.7979360325271355;1.010008105295272
88.68638;1.0446026243575945;0.8333857161874155;0.7979375795946549;-4.004764777782143e-07;-3.787299168653526e-07;1.0099743458962045;9.999841910877635;0.8336459254031577;0.015561997274697193;0.015562087448658288;0.797738281921304;0.014895190349710468;1.0448690443420043;0.7979371729539056;1.010008762026479
88.69638;1.0446041809209017;0.8333847449390774;0.7979380521216418;-4.0091568384144224e-07;-3.7840495754081834e-07;1.0099733094180041;9.999830185911563;0.8336477528764354;0.015562001568731446;0.015562088477608343;0.7977385515771258;0.014895155256904262;1.0448700735008503;0.797938294434359;1.010009454278748
88.70638;1.0446056483948745;0.8333837481841602;0.7979385252174288;-4.013622810570025e-07;-3.7806565019439294e-07;1.0099721884074855;9.999818096362894;0.8336495698262031;0.015562004962627773;0.015562088814547353;0.7977387794684296;0.01489512052111398;1.0448710670845824;0.7979393982680586;1.0100101818456677
88.71638;1.0446070190409569;0.8333827320276779;0.7979390010571573;-4.0181599222116427e-07;-3.777130017139757e-07;1.0099709807875508;9.999805726652344;0.8336513788533122;0.015562007481950675;0.015562088471169622;0.7977389657662729;0.014895086162166895;1.0448720270062368;0.7979404855152211;1.0100109448128498
88.72638;1.0446082856497974;0.8333817030451074;0.7979394819149722;-4.022766381158925e-07;-3.7734821231479487e-07;1.0099696843643617;9.999793153966575;0.8336531818889277;0.015562009152056046;0.015562087492392485;0.7977391102790439;0.014895052189769732;1.0448729558344183;0.7979415569701248;1.0100117431451265
88.73638;1.044609440744347;0.8333806674977439;0.7979399699897368;-4.0274403963194196e-07;-3.7697250753667823e-07;1.0099682981102995;9.99978044240232;0.8336549791122976;0.015562009987617977;0.015562085947161668;0.797739212779241;0.01489501859254456;1.0448738561964883;0.7979426133255446;1.010012576248021
88.74638;1.0446104773909428;0.833379630607013;0.7979404671891278;-4.0321781212915964e-07;-3.765870050646845e-07;1.0099668228974579;9.999767639761966;0.8336567685100829;0.015562009983197239;0.015562083911184021;0.7977392727946927;0.01489498533523609;1.0448747300110173;0.7979436549598827;1.0100134430269292
88.75638;1.0446113905676369;0.8333785966339206;0.7979409752266862;-4.036970491581224e-07;-3.761925004491711e-07;1.0099652614583448;9.999754774655385;0.8336585463250161;0.015562009125472575;0.015562081464666738;0.7977392899054231;0.014894952374754463;1.0448755783252874;0.7979446816757453;1.0100143422650805
88.76638;1.0446121772932002;0.8333775691417219;0.797941495519945;-4.0418000121213873e-07;-3.757893999766321e-07;1.009963617871068;9.99974185883938;0.8336603082188395;0.015562007409958414;0.015562078696807684;0.7977392646116167;0.014894919691486505;1.044876402056289;0.7979456925665729;1.0100152729118967
88.77638;1.0446128355283695;0.8333765507723069;0.797942028778746;-4.0466404949790687e-07;-3.7537786762827404e-07;1.0099618970096365;9.999728896447179;0.8336620501142155;0.015562004843175636;0.015562075698741207;0.7977391989159995;0.01489488730613401;1.0448772028688782;0.7979466862659936;1.0100162336993068
88.78638;1.0446133629020073;0.8333755433712924;0.7979425752210481;-4.0514607650041225e-07;-3.74957948206318e-07;1.0099601043481068;9.999715893501104;0.833663768142565;0.015562001435578475;0.015562072549650353;0.7977390957307818;0.014894855268603392;1.0448779831037531;0.7979476617976397;1.0100172223760069
88.79638;1.0446137561929185;0.8333745489159179;0.797943135353594;-4.056229234188128e-07;-3.745297113900916e-07;1.0099582458786267;9.999702860848894;0.8336654581425477;0.015561997200414894;0.015562069313039585;0.7977389575755459;0.014894823633381762;1.044878745255653;0.7979486188573583;1.0100182353462899
88.80638;1.0446140117612444;0.8333735700184831;0.7979437104226348;-4.0609167359767824e-07;-3.7409357884836246e-07;1.0099563274081935;9.999689809477443;0.8336671153537585;0.015561992164833774;0.015562066039420626;0.7977387863711397;0.014894792443604874;1.0448794921970366;0.7979495568584456;1.0100192678895048
88.81638;1.0446141264117421;0.8333726093837455;0.7979443025302126;-4.065496984599078e-07;-3.73650586413497e-07;1.0099543534379851;9.999676745915313;0.8336687347333587;0.015561986383678603;0.015562062760121514;0.7977385841711631;0.014894761732280014;1.044880227537381;0.7979504741409643;1.0100203148780063
88.82638;1.044614097791843;0.8333716692378847;0.797944914546017;-4.069945797972497e-07;-3.732022850031091e-07;1.0099523266755888;9.999663675688089;0.8336703117531719;0.015561979939979594;0.015562059484479304;0.7977383530052256;0.01489473152730733;1.0448809549549802;0.7979513683601687;1.0100213717958708
88.83638;1.0446139242694776;0.8333707513709749;0.7979455493973278;-4.0742409603275234e-07;-3.7275044499077674e-07;1.0099502490736563;9.999650608192193;0.8336718429173784;0.015561972930912054;0.015562056216923158;0.7977380940801408;0.014894701845546055;1.0448816771164753;0.7979522372967621;1.0100224352922558
88.84638;1.0446136048891441;0.8333698574899833;0.7979462090950356;-4.078361731008955e-07;-3.7229672083678346e-07;1.0099481240252044;9.999637549723053;0.8336733255270187;0.015561965449280247;0.01556205297750258;0.7977378079694168;0.014894672682073666;1.0448823954093869;0.7979530791765703;1.0100235027851774
88.85638;1.0446131392175741;0.8333689894259781;0.7979468946653231;-4.082287310482191e-07;-3.718422765621105e-07;1.0099459575454512;9.999624492279708;0.8336747573938573;0.015561957572865881;0.015562049809030138;0.7977374957027313;0.014894644011916548;1.0448831104024738;0.7979538923674686;1.010024571923495
88.86638;1.044612526911478;0.833368148962053;0.7979476070842009;-4.0859964324534004e-07;-3.713877209524095e-07;1.009943757295964;9.999611415121562;0.8336761371006055;0.015561949369027531;0.015562046776692467;0.7977371591969926;0.014894615806840294;1.0448838220992058;0.7979546747716284;1.0100256407095833
88.87638;1.0446117672862907;0.8333673376488044;0.7979483481679251;-4.089468680016915e-07;-3.7093351392615624e-07;1.0099415309188686;9.999598293517234;0.8336774639669033;0.015561940898578396;0.015562043956774088;0.797736800814086;0.01489458805202257;1.0448845299730098;0.7979554234575719;1.0100267076631937
88.88638;1.0446108594175008;0.8333665567775718;0.7979491206184773;-4.0926861060276135e-07;-3.7048034218608445e-07;1.0099392850064521;9.99958510211605;0.8336787375886671;0.015561932208880186;0.015562041410284777;0.7977364231084879;0.014894560741940508;1.0448852338992816;0.7979561347812414;1.0100277710745715
88.89638;1.0446098028976725;0.8333658074303973;0.7979499273585354;-4.095634255499385e-07;-3.700290742855775e-07;1.0099370244138308;9.999571818504863;0.8336799576700757;0.015561923331086764;0.015562039168031503;0.7977360285829981;0.014894533855205465;1.044885935926342;0.7979568048060907;1.0100288278858625
88.90638;1.044608598311134;0.8333650909452873;0.7979507711456074;-4.098302708857322e-07;-3.6958038464868146e-07;1.0099347517393;9.999558431646447;0.8336811240230024;0.015561914288141366;0.015562037241202538;0.7977356191355637;0.014894507337609029;1.0448866411512827;0.7979574299627943;1.0100298737518598
88.91638;1.044607247401967;0.8333644091598517;0.7979516548679807;-4.1006852207204423e-07;-3.6913440399696663e-07;1.0099324676951809;9.999544943144247;0.8336822367838748;0.015561905106323812;0.015562035633269246;0.797735196170779;0.014894481113648864;1.0448873570872346;0.7979580076420388;1.0100309041739342
88.92638;1.0446057537938342;0.8333637633235199;0.7979525817014875;-4.102778878453757e-07;-3.6869079431874424e-07;1.009930172459843;9.999531358265408;0.8336832967140722;0.015561895818714368;0.015562034339183567;0.7977347615985635;0.014894455112085198;1.044888092205471;0.7979585361029187;1.010031914863198
88.93638;1.0446041237892851;0.833363152607192;0.7979535545394127;-4.1045835508937553e-07;-3.6824920073986506e-07;1.0099278671461205;9.999517679914325;0.8336843050882523;0.015561886461444668;0.01556203334478501;0.7977343186115927;0.014894429274790334;1.0448888542535908;0.797959013983959;1.0100329013317544
88.94638;1.0446023662099422;0.8333625739769602;0.7979545751422492;-4.10610291565906e-07;-3.678096697870147e-07;1.0099255547639523;9.99950390962952;0.8336852635733515;0.015561877078712098;0.015562032631818167;0.7977338714842683;0.014894403546888943;1.0448896494286917;0.7979594402049887;1.0100338592585754
88.95638;1.0446004913161635;0.8333620231609741;0.7979556438524466;-4.1073442612925033e-07;-3.67372828985143e-07;1.0099232399421503;9.999490049084027;0.8336861743159794;0.01556186772862775;0.01556203217399512;0.7977334246712251;0.014894377872995194;1.044890482417368;0.7979598142559379;1.0100347852808353
88.96638;1.0445985095813037;0.8333614952909356;0.7979567600130494;-4.108316180242089e-07;-3.6693984611890024e-07;1.0099209276595646;9.99947610070469;0.8336870396504674;0.015561858471980274;0.015562031919532843;0.7977329817325806;0.01489435220111852;1.0448913559942583;0.7979601363156836;1.0100356773073227
88.97638;1.044596430989828;0.8333609852194933;0.7979579222493947;-4.109028268357622e-07;-3.66512153206066e-07;1.0099186233210737;9.999462071585388;0.8336878614529474;0.015561849358480297;0.015562031780240532;0.7977325445851859;0.014894326481757111;1.044892270779347;0.7979604069106501;1.0100365346125524
88.98638;1.0445942648693278;0.8333604879821639;0.7979591279741728;-4.109492703759563e-07;-3.6609100377194126e-07;1.009916334207358;9.999447980770698;0.8336886409115659;0.0155618404315274;0.015562031643937808;0.7977321139130386;0.014894300659028215;1.044893226247215;0.7979606267304163;1.0100373576442816
88.99638;1.0445920199787568;0.8333599986947902;0.7979603726657435;-4.1097235957395155e-07;-3.656772090255863e-07;1.0099140695719322;9.999433861805137;0.8336893787056494;0.01556183174623418;0.015562031397365483;0.7977316906273589;0.014894274657359447;1.0448942218754476;0.7979607969748767;1.0100381475823978
89.00638;1.0445897050939499;0.8333595117760808;0.7979616502168575;-4.109735262295635e-07;-3.6527123171909493e-07;1.0099118393150293;9.999419757462631;0.8336900751308352;0.015561823379079314;0.01556203094041699;0.7977312767153316;0.014894248377802757;1.044895257526254;0.7979609192135153;1.0100389061668191
89.01638;1.0445873298472133;0.8333590207106754;0.7979629547544448;-4.109542129450981e-07;-3.648733548921255e-07;1.0099096530250522;9.999405714262311;0.8336907304887173;0.015561815415262484;0.01556203019516899;0.7977308745837846;0.014894221710678963;1.0448963333111674;0.7979609946706888;1.0100396354581707
89.02638;1.0445849052398386;0.8333585183142536;0.7979642823824562;-4.109158987688576e-07;-3.6448380292373995e-07;1.0099075195651313;9.999391776075084;0.8336913458553807;0.015561807926813475;0.015562029111891203;0.7977304860777071;0.014894194553539407;1.0448974488846967;0.7979610243686734;1.0100403371533397
89.03638;1.0445824439731146;0.8333579964826161;0.7979656310765132;-4.108601020745236e-07;-3.6410294349988625e-07;1.0099054465537183;9.999377975399378;0.8336919232746463;0.015561800962443917;0.015562027666412905;0.7977301126145395;0.014894166824226049;1.044898602602312;0.7979610099260759;1.010041012191065
89.04638;1.0445799600435195;0.8333574462323544;0.7979669989958414;-4.107884586403433e-07;-3.6373142126453576e-07;1.0099034395952882;9.99936433344899;0.8336924647065543;0.015561794544138162;0.015562025857086768;0.7977297560024663;0.014894138466155475;1.044899791597722;0.7979609534553139;1.010041661276885
89.05638;1.0445774672053163;0.833356858845878;0.797968382884101;-4.107027605677661e-07;-3.6337013074133033e-07;1.0099015018088653;9.99935086817486;0.8336929707275573;0.01556178866249896;0.015562023702675863;0.7977294183842959;0.014894109446414927;1.0449010127547285;0.7979608566661825;1.010042285856951
89.06638;1.044574977776206;0.8333562269468285;0.7979697778930906;-4.106047674688664e-07;-3.630202854825702e-07;1.009899634479499;9.999337597109916;0.8336934402384963;0.015561783282543292;0.015562021226151022;0.7977291012415056;0.014894079753764635;1.0449022634317973;0.7979607203743979;1.010042888791437
89.07638;1.0445725026712334;0.8333555445781402;0.7979711787437843;-4.104959755789798e-07;-3.6268352309042006e-07;1.0098978388280908;9.999324534600543;0.8336938708903948;0.01556177835833296;0.01556201843080159;0.7977288047292205;0.014894049399204853;1.0449035413744907;0.7979605445889649;1.0100434743321351
89.08638;1.0445700518629923;0.8333548065806277;0.7979725807848306;-4.1037775402764224e-07;-3.623617496224401e-07;1.0098961173910668;9.999311694420639;0.8336942593705473;0.015561773841206708;0.015562015300651419;0.7977285279356109;0.014894018410048532;1.0449048443805473;0.7979603285682414;1.0100440474767167
89.09638;1.0445676346196282;0.8333540082459227;0.7979739799855827;-4.102517359942015e-07;-3.6205689460787453e-07;1.0098944735822155;9.999299102224713;0.8336946015819621;0.015561769677161422;0.015562011830538642;0.7977282698512341;0.014893986821790627;1.0449061702666798;0.7979600706424419;1.0100446131023701
89.10638;1.0445652594434072;0.8333531458812968;0.7979753720618374;-4.1011984384845293e-07;-3.617707870805755e-07;1.0098929107179544;9.999286804850692;0.8336948932476855;0.015561765793809593;0.015562008047035062;0.7977280301839866;0.014893954678585206;1.044907517119359;0.7979597683642793;1.0100451751974848
89.11638;1.044562933799113;0.8333522177297067;0.7979767516739688;-4.099839318413824e-07;-3.6150502481343487e-07;1.0098914325134374;9.999274862058556;0.8336951305453065;0.015561762088024055;0.015562003995518643;0.7977278091901977;0.014893922035690862;1.0449088838842366;0.7979594193295069;1.0100457366136464
89.12638;1.04456066376609;0.8333512243494487;0.7979781127512358;-4.0984562791541286e-07;-3.61260854363407e-07;1.009890043854597;9.999263327171073;0.8336953099332373;0.0155617584288656;0.015561999716271868;0.797727607127057;0.014893888960497264;1.0449102709938656;0.7979590217914392;1.010046299193204
89.13638;1.0445584534633316;0.8333501681347675;0.7979794494200085;-4.097063042058817e-07;-3.6103919800842365e-07;1.009888750157331;9.999252231413568;0.8336954275379609;0.015561754668646175;0.015561995235943102;0.7977274240739384;0.014893855534779421;1.0449116799380866;0.7979585743507503;1.0100468636276525
89.14638;1.0445563043881894;0.8333490526814085;0.7979807564513158;-4.095669164192253e-07;-3.6084072015602735e-07;1.009887556220348;9.9992415790861;0.8336954789325307;0.015561750650932264;0.015561990566515683;0.7977272598738542;0.014893821848866963;1.0449131119052035;0.7979580756538905;1.0100474291576111
89.15638;1.0445542156478458;0.8333478826855131;0.797982029339548;-4.0942799455175865e-07;-3.6066594953863025e-07;1.0098864656506115;9.999231357141383;0.8336954594572492;0.015561746222287367;0.015561985702725782;0.7977271141013175;0.014893787985758078;1.0449145669015998;0.7979575250332632;1.010047993458563
89.16638;1.044552185381883;0.833346663732199;0.7979832642825804;-4.092897321573837e-07;-3.6051556770262263e-07;1.0098854809548532;9.999221550926375;0.8336953647200162;0.01556174124816783;0.015561980630435198;0.7977269861846318;0.014893754013166026;1.0449160436546194;0.7979569233713287;1.0100485531427121
89.17638;1.044550211970704;0.8333454016130886;0.7979844582200716;-4.09151917791666e-07;-3.603904658604553e-07;1.009884604060726;9.99921214978046;0.8336951907954213;0.015561735618841055;0.015561975342878882;0.7977268756579374;0.014893719993725518;1.0449175402480748;0.7979562732550884;1.0100491049038611
89.18638;1.0445482939128554;0.833344101977037;0.7979856090820017;-4.090139428999283e-07;-3.602913994461502e-07;1.009883836902982;9.999203141011918;0.8336949343728676;0.015561729246649055;0.015561969853023942;0.7977267823753019;0.014893686001488457;1.0449190554670356;0.797955578617096;1.01004964622965
89.19638;1.0445464295773894;0.8333427703224024;0.7979867159758344;-4.0887505244762784e-07;-3.6021867636766253e-07;1.0098831818938778;9.99919450281206;0.833694593197146;0.015561722061222244;0.015561964200535263;0.7977267064139051;0.01489365212959769;1.0449205895254703;0.7979548444022092;1.0100501756501767
89.20638;1.0445446178382043;0.8333414118165792;0.7979877791889902;-4.0873458192757056e-07;-3.601720393385162e-07;1.0098826421956344;9.999186204196539;0.8336941660991852;0.015561713999984563;0.015561958445138732;0.7977266477350105;0.014893618488145492;1.0449221432727311;0.7979540763241645;1.010050693440517
89.21638;1.0445428580016036;0.8333400313185385;0.7979887999688821;-4.085918741011589e-07;-3.601508053042089e-07;1.0098822218325267;9.999178209622595;0.8336936522710867;0.015561704999088804;0.01556195265220217;0.7977266059859416;0.014893585198163526;1.0449237168524554;0.7979532804337255;1.0100512022278356
89.22638;1.044541148671203;0.8333386337911178;0.7979897798587274;-4.084459605669767e-07;-3.601542865500185e-07;1.009881925342206;9.999170482575838;0.8336930504841384;0.015561694988899576;0.015561946889964134;0.7977265806980236;0.014893552383517911;1.0449253090668182;0.7979524626148021;1.0100517066776304
89.23638;1.0445394873046867;0.8333372247207036;0.7979907199729166;-4.0829547560378104e-07;-3.601820430530856e-07;1.0098817568919596;9.99916299101987;0.8336923588847598;0.015561683891432103;0.015561941237774409;0.7977265715097889;0.014893520164307223;1.0449269176317695;0.7979516285269649;1.010052212327173
89.24638;1.0445378706567559;0.8333358101057555;0.7979916208704937;-4.081389679323444e-07;-3.602338081744036e-07;1.0098817199624746;9.99915571048009;0.8336915756284077;0.015561671621088987;0.015561935789171899;0.7977265780453339;0.014893488650516602;1.0449285397627097;0.7979507837408616;1.0100527241148596
89.25638;1.0445362952806778;0.8333343956595407;0.797992482634998;-4.0797526201368286e-07;-3.6030947553768156e-07;1.009881817745339;9.999148614613006;0.8336906998123342;0.015561658090868185;0.015561930635975182;0.7977265999478209;0.014893457932436079;1.0449301725818798;0.7979499334443593;1.0100532458019442
89.26638;1.0445347578198143;0.8333329857699351;0.7979933042875595;-4.078034892609499e-07;-3.604091920102808e-07;1.0098820530913444;9.999141661342742;0.8336897316397893;0.015561643219372317;0.015561925841357597;0.7977266372679163;0.014893428080102812;1.0449318133939283;0.7979490821313624;1.0100537804092766
89.27638;1.0445332554059232;0.8333315833532067;0.7979940828896698;-4.076227889469026e-07;-3.6053325063188403e-07;1.009882428010328;9.999134791358369;0.8336886721090216;0.015561626931427194;0.015561921429074197;0.7977266904924543;0.014893399153227871;1.0449334600980071;0.7979482337172898;1.0100543304852614
89.28638;1.0445317861457235;0.8333301908024517;0.7979948133323617;-4.0743215719392743e-07;-3.6068176454753164e-07;1.0098829437166479;9.999127942212397;0.8336875233149939;0.01556160915699692;0.015561917399801305;0.7977267600866095;0.014893371205836;1.0449351111479082;0.7979473916799871;1.0100548981789266
89.29638;1.044530349125986;0.8333288110590484;0.7979954888143488;-4.072307029776796e-07;-3.6085438567848046e-07;1.009883601482788;9.999121060444894;0.8336862889967427;0.015561589834502051;0.015561913756971184;0.7977268463631807;0.01489334428974632;1.0449367642959748;0.7979465591416471;1.01005548539802
89.30638;1.0445289445275867;0.8333274479540114;0.797996101526562;-4.070178684791724e-07;-3.610502371627397e-07;1.0098844034218073;9.999114096778612;0.8336849744678961;0.015561568909657509;0.015561910515508315;0.7977269498035264;0.014893318463391978;1.0449384149270668;0.7979457391833041;1.0100560933964944
89.31638;1.0445275743461933;0.8333261057520508;0.7979966433405992;-4.067934011191635e-07;-3.612680272864691e-07;1.0098853525742388;9.999107000763887;0.8336835860815931;0.015561546327668367;0.015561907692564015;0.7977270712112927;0.014893293792557393;1.0449400557561277;0.7979449352660198;1.010056722154431
89.32638;1.0445262427344193;0.8333247883489917;0.797997106026357;-4.0655737856544465e-07;-3.615062409028061e-07;1.0098864524878237;9.999099731312969;0.8336821303889483;0.015561522034443307;0.015561905305393333;0.7977272116520606;0.014893270340141906;1.0449416784751522;0.7979441513041489;1.0100573705732407
89.33638;1.0445249556514586;0.8333234989781156;0.7979974807608674;-4.0631021721852665e-07;-3.617633090591291e-07;1.0098877064532956;9.999092270339911;0.8336806129475003;0.015561495990667784;0.015561903383413282;0.7977273725124413;0.014893248156625512;1.0449432757562103;0.797943391161586;1.0100580371289827
89.34638;1.0445237203503457;0.8333222407516725;0.7979977578557691;-4.0605255090513094e-07;-3.620376146293278e-07;1.0098891168020503;9.99908462287813;0.833679037511222;0.015561468186764866;0.01556190197958087;0.7977275558158385;0.014893227274325682;1.0449448418717038;0.7979426578901668;1.0100587202464053
89.35638;1.0445225447248656;0.8333210172988549;0.7979979275550478;-4.057853022824e-07;-3.623272777102913e-07;1.009890684769634;9.999076805101856;0.8336774065096864;0.015561438651160074;0.015561901167607486;0.797727764503204;0.01489320770744772;1.0449463720752068;0.7979419532477887;1.010059418388097
89.36638;1.0445214365745759;0.8333198328393642;0.7979979813267234;-4.0550987138675116e-07;-3.626300247084529e-07;1.0098924106446396;9.999068835178239;0.8336757225632359;0.01556140744858815;0.015561901022174014;0.7977280020534742;0.01489318946019757;1.044947861618898;0.7979412778571642;1.01006012980856
89.37638;1.044520402906928;0.8333186916989586;0.7979979124658132;-4.0522797564480266e-07;-3.6294347539960357e-07;1.009894293562559;9.99906073343477;0.8336739893412833;0.015561374671222535;0.015561901597527624;0.7977282716005375;0.014893172532972888;1.044949305147638;0.797940631858276;1.010060851993782
89.38638;1.0445194490747984;0.8333175976356981;0.7979977158531693;-4.049411425540682e-07;-3.6326563870268043e-07;1.0098963312230262;9.999052525773578;0.8336722108011511;0.015561340425070621;0.01556190292360814;0.797728575411101;0.014893156920677067;1.0449506970342848;0.7979400155706187;1.0100615814228735
89.39638;1.0445185783071211;0.8333165533903755;0.7979973877707676;-4.0465026164663375e-07;-3.635951122743237e-07;1.0098985202376771;9.999044246356249;0.8336703901721395;0.01556130481078644;0.015561905014152529;0.7977289149061442;0.014893142606568531;1.0449520324879937;0.7979394300925349;1.0100623141411187
89.40638;1.044517792462039;0.8333155605855089;0.797996925990374;-4.0435560091906884e-07;-3.6393085460888945e-07;1.009900856541239;9.999035937227074;0.8336685296199423;0.01556126791138353;0.015561907867320575;0.7977292908641461;0.014893129556589179;1.044953308530189;0.7979388777446677;1.0100630468325367
89.41638;1.044517092865429;0.8333146197998017;0.7979963295076808;-4.0405728579947425e-07;-3.6427185777621547e-07;1.0099033351673725;9.99902764782006;0.8336666302439562;0.015561229795144014;0.015561911460031221;0.797729703647313;0.014893117722975843;1.0449545239217253;0.7979383619657036;1.0100637772489829
89.42638;1.0445164801285538;0.8333137306985254;0.7979955980345719;-4.037557447384047e-07;-3.646170195982585e-07;1.009905950279454;9.99901943828735;0.8336646925807215;0.015561190523867723;0.015561915748530194;0.7977301534684363;0.014893107055357882;1.044955678243767;0.7979378867472691;1.010064503674158
89.43638;1.0445159541093627;0.8333128922987425;0.7979947318584648;-4.0345177625824183e-07;-3.6496513956761363e-07;1.0099086958609036;9.999011380008554;0.8336627172863873;0.015561150163527611;0.015561920678855173;0.7977306406753383;0.014893097504877703;1.044956771300543;0.7979374558220157;1.0100652249536168
89.44638;1.044515514427503;0.8333121032086593;0.7979937320747477;-4.031462722210775e-07;-3.653147768038619e-07;1.0099115658141635;9.999003550831793;0.8336607050744811;0.01556110879617851;0.015561926199526696;0.797731165895622;0.014893089016535946;1.0449578033414406;0.7979370719628497;1.0100659411914856
89.45638;1.044515160342449;0.8333113615396928;0.7979926008298895;-4.0283986823284525e-07;-3.65664056958818e-07;1.0099145530902824;9.998996031733652;0.8336586560477894;0.015561066519567788;0.015561932265316453;0.7977317300359066;0.01489308152155127;1.0449587754322989;0.7979367370594853;1.0100666532926714
89.46638;1.0445148898909675;0.8333106649030576;0.7979913413341191;-4.0253281802678514e-07;-3.6601077220009044e-07;1.009917649087393;9.99898890442807;0.8336565692085004;0.015561023432278236;0.015561938839335999;0.7977323342526058;0.014893074938653448;1.0449596892676951;0.7979364525217703;1.0100673616936553
89.47638;1.0445146996149737;0.8333100109183802;0.7979899576347025;-4.0222500030025205e-07;-3.6635273451691754e-07;1.0099208441636127;9.998982245554132;0.8336544426249061;0.015560979618141747;0.015561945903695305;0.7977329799081009;0.014893069177639596;1.0449605464990228;0.7979362192413597;1.010068066197553
89.48638;1.0445145851974103;0.8333093978286922;0.7979884546427286;-4.0191595801887215e-07;-3.666880283777713e-07;1.0099241284145886;9.998976123289657;0.8336522744995813;0.015560935142162842;0.015561953464931692;0.7977336687598474;0.014893064141829577;1.0449613482644586;0.7979360377028775;1.0100687667172863
89.49638;1.0445145419768227;0.8333088248917916;0.7979868386926662;-4.016050990675307e-07;-3.6701494610275055e-07;1.009927491676154;9.99897060068422;0.8336500647010017;0.015560890064834892;0.015561961537664712;0.7977344034354235;0.014893059737021203;1.0449620953927623;0.7979359085746365;1.0100694633766187
89.50638;1.044514565052929;0.833308292484892;0.797985117584643;-4.0129191685879445e-07;-3.6733166685682095e-07;1.0099309230963047;9.99896573506291;0.8336478152732316;0.015560844463364828;0.015561970115155456;0.7977351876279225;0.014893055883045186;1.0449627886253934;0.7979358328476279;1.0100701555873313
89.51638;1.0445146490352792;0.8333078022462356;0.7979832998431986;-4.0097609939828116e-07;-3.6763598924672464e-07;1.0099344106832577;9.99896157071982;0.8336455292204212;0.015560798435798977;0.015561979152021408;0.797736025852176;0.014893052514287866;1.0449634281067923;0.7979358110852098;1.0100708409491492
89.52638;1.0445147876408434;0.8333073576439475;0.7979813943588694;-4.006576370755902e-07;-3.679253824178456e-07;1.009937941138492;9.998958138177786;0.833643209015696;0.015560752089504082;0.015561988573657804;0.7977369230930628;0.014893049575385295;1.0449640127247788;0.797935842685878;1.0100715150945818
89.53638;1.0445149739483885;0.8333069640236747;0.7979794100689883;-4.003368942002611e-07;-3.6819725209576376e-07;1.0099415003055092;9.998955459804836;0.8336408563432564;0.015560705539128507;0.015561998301843495;0.7977378843432854;0.014893047026924783;1.0449645400488194;0.7979359260142731;1.0100721726780584
89.54638;1.0445152012134729;0.8333066274599445;0.7979773550757786;-4.000145550820627e-07;-3.68449218423246e-07;1.0099450738633415;9.99895354925866;0.8336384725130571;0.015560658918588273;0.01556200827412946;0.7977389140742172;0.014893044852397763;1.0449650070061487;0.7979360590794841;1.0100728086658837
89.55638;1.0445154635094853;0.8333063533725327;0.7979752362458346;-3.996915566063214e-07;-3.686793429391039e-07;1.00994864798424;9.998952406539876;0.8336360585268257;0.015560612387779832;0.015562018447958195;0.7977400161341417;0.014893043048405155;1.0449654107379285;0.7979362397595445;1.0100734191799743
89.56638;1.0445157562479261;0.8333061458530283;0.7979730598084619;-3.993691472148131e-07;-3.6888616698861554e-07;1.0099522093545066;9.998952018109609;0.8336336150136499;0.01556056612524308;0.015562028797928326;0.7977411942838076;0.014893041604056644;1.044965748879299;0.7979364653991473;1.0100740014437983
89.57638;1.044516076683227;0.8333060080174359;0.797970832176958;-3.9904893301409946e-07;-3.690685185072892e-07;1.0099557444023473;9.998952364278734;0.8336311420305338;0.015560520310200216;0.015562039310161039;0.7977424525085518;0.01489304049554299;1.0449660198360324;0.7979367328364187;1.0100745530634025
89.58638;1.044516423732228;0.8333059425961471;0.7979685602345361;-3.987327247334574e-07;-3.692252744936276e-07;1.0099592390924117;9.998953428771173;0.8336286386622623;0.015560475104937172;0.015562049967219167;0.7977437943058664;0.014893039701023538;1.0449662234672943;0.7979370389493269;1.0100750715214473
89.59638;1.0445167966079723;0.8333059515916612;0.797966251113217;-3.9842232680082906e-07;-3.693552379943835e-07;1.0099626796525802;9.998955200242476;0.8336261032506069;0.01556043065237091;0.015562060731161682;0.7977452216472969;0.0148930392107985;1.0449663615153357;0.7979373806601985;1.010075554293652
89.60638;1.0445171930830501;0.8333060358003742;0.7979639118230764;-3.981194124362717e-07;-3.6945721456333353e-07;1.0099660533559771;9.998957666172737;0.8336235342133491;0.015560387082906628;0.015562071538557914;0.7977467345245909;0.014893039020456654;1.0449664378157724;0.7979377545631271;1.0100759995013662
89.61638;1.04451760875568;0.8333061952156302;0.7979615487379499;-3.9782537730388564e-07;-3.695302798011042e-07;1.0099693488599355;9.998960807677014;0.833620930588512;0.01556034451669844;0.015562082304052618;0.7977483312209304;0.014893039122538271;1.0449664582190057;0.7979381569242613;1.010076406415316
89.62638;1.0445180373982004;0.833306429363814;0.7979591673933424;-3.9754119810036287e-07;-3.695741012612956e-07;1.0099725561604325;9.998964593871923;0.8336182921197296;0.015560303069181039;0.01556209292856606;0.7977500090990551;0.01489303950480549;1.0449664293213445;0.7979385838359572;1.0100767750314796
89.63638;1.0445184713399926;0.833306737097208;0.7979567732026441;-3.97267530272636e-07;-3.695890206381066e-07;1.0099756667145734;9.998968977031653;0.8336156192095814;0.015560262870463354;0.015562103307201371;0.7977517649942437;0.014893040145258012;1.0449663566853553;0.7979390310817265;1.0100771054497593
89.64638;1.0445189014027265;0.8333071166868214;0.7979543721181358;-3.970049707776295e-07;-3.6957574923616003e-07;1.0099786736773966;9.998973892866955;0.833612912857447;0.015560224082332551;0.015562113324971077;0.7977535945667296;0.014893041005466973;1.0449662445548815;0.7979394940149047;1.0100773980073645
89.65638;1.0445193171020164;0.8333075661228347;0.7979519701751128;-3.9675412755350214e-07;-3.6953508051780173e-07;1.009981571804198;9.998979265748547;0.8336101743717336;0.015560186888844703;0.015562122848870617;0.7977554916099143;0.014893042030977325;1.044966096636164;0.79793996800571;1.0100776534980231
89.66638;1.044519707361525;0.8333080826931162;0.7979495728880686;-3.965154463340875e-07;-3.694679073795604e-07;1.0099843569870448;9.998985021524295;0.8336074048828206;0.015560151464985945;0.015562131730715922;0.7977574485510004;0.014893043153159178;1.0449659161988742;0.7979404491331694;1.0100778731111382
89.67638;1.0445200607154899;0.8333086622190714;0.7979471855765168;-3.962890083693348e-07;-3.6937525738810286e-07;1.0099870255490724;9.998991098376507;0.8336046046763028;0.01556011794869406;0.015562139817901596;0.79775945769532;0.01489304429234051;1.0449657060650452;0.7979409343776106;1.01007805864684
89.68638;1.0445203652842476;0.8333092991743094;0.7979448139392096;-3.96074512990913e-07;-3.692581621154163e-07;1.0099895740065812;9.998997443273385;0.8336017726124801;0.015560086434287022;0.015562146974239553;0.7977615119106706;0.014893045373555274;1.0449654692711616;0.7979414213631979;1.0100782122384506
89.69638;1.0445206097315893;0.8333099875545715;0.7979424638818957;-3.95871580261857e-07;-3.6911750191640394e-07;1.009991999601705;9.999004006144057;0.8335989064905455;0.015560056987717117;0.015562153099309075;0.7977636045484263;0.014893046344808175;1.0449652093661705;0.7979419082015254;1.0100783349563447
89.70638;1.044520784390163;0.8333107215253566;0.797940140846401;-3.9568002838414496e-07;-3.689539364335722e-07;1.0099943010044061;9.999010742604337;0.8335960042307791;0.015560029666464397;0.0155621581220703;0.7977657293213647;0.014893047177891673;1.044964929860317;0.7979423933561075;1.010078426396178
89.71638;1.0445208811484552;0.8333114956780215;0.7979378495765493;-3.9549978068527317e-07;-3.687680183021295e-07;1.0099964787780498;9.999017620225361;0.8335930648626653;0.015560004524847737;0.015562161986489765;0.7977678803659478;0.014893047859995918;1.0449646335749412;0.7979428752687532;1.0100784868566888
89.72638;1.0445208926534846;0.8333123053393975;0.7979355945685279;-3.9533079624441396e-07;-3.6856047764688054e-07;1.0099985348709426;9.999024626071419;0.8335900889929072;0.01555998160686435;0.015562164654499529;0.7977700523617277;0.014893048387698853;1.044964322217339;0.7979433523535568;1.0100785197625701
89.73638;1.044520812147581;0.8333131468973904;0.797933380374774;-3.9517323991706273e-07;-3.683323394277221e-07;1.0100004711098138;9.999031770522816;0.833587079021584;0.015559960938292074;0.015562166114697103;0.79777224099168;0.014893048756195652;1.0449639959142998;0.7979438236443479;1.01007853174192
89.74638;1.0445206339476172;0.8333140175117241;0.79793121111814;-3.9502742319565713e-07;-3.6808477048621993e-07;1.0100022883325792;9.999039082509494;0.8335840392737461;0.015559942520779376;0.015562166382927836;0.7977744434298513;0.014893048948249514;1.0449636529227582;0.7979442891399914;1.0100785313100313
89.75638;1.0445203541536552;0.8333149142347369;0.7979290898903083;-3.948934249952896e-07;-3.6781892753427794e-07;1.0100039867935962;9.99904660037231;0.8335809759187465;0.015559926332783781;0.015562165494234748;0.7977766581220967;0.014893048938686496;1.044963290162801;0.7979447493852164;1.010078528070968
89.76638;1.0445199712335171;0.8333158335310176;0.7979270190175518;-3.9477088623390605e-07;-3.6753591583968634e-07;1.0100055673570951;9.99905436392326;0.8335778963351144;0.015559912340192373;0.0155621634903593;0.7977788843176478;0.014893048709417368;1.0449629042343773;0.7979452051455093;1.0100785325686197
89.77638;1.0445194853826405;0.8333167715844791;0.797925000940348;-3.9465921427718007e-07;-3.6723685335481344e-07;1.0100070331796502;9.999062411434371;0.8335748078477699;0.015559900509713629;0.015562160411536904;0.7977811219107963;0.01489304825556945;1.044962491988655;0.7979456576137981;1.0100785558771137
89.78638;1.0445188970308836;0.8333177247388561;0.7979230387433702;-3.9455792456719157e-07;-3.6692296402343466e-07;1.010008390614635;9.999070776745995;0.8335717166332915;0.015559890814571018;0.015562156293446405;0.7977833713720717;0.014893047582814479;1.0449620504929498;0.7979461086233808;1.0100786084034663
89.79638;1.044518206235465;0.8333186897952629;0.7979211361336903;-3.944666759106396e-07;-3.665955798261972e-07;1.0100096481822756;9.999079482141791;0.8335686272804959;0.015559883228638136;0.01556215116142878;0.7977856337084831;0.014893046705760577;1.044961576583374;0.7979465605349816;1.0100786983653587
89.80638;1.0445174129216288;0.8333196642292188;0.797919297374234;-3.943849555533279e-07;-3.6625601731403906e-07;1.0100108145571756;9.999088534589914;0.833565542758283;0.015559877722624012;0.015562145033355528;0.7977879103165825;0.014893045641480435;1.0449610666810003;0.7979470157674001;1.010078831023033
89.81638;1.0445165167838928;0.8333206458670092;0.7979175274193663;-3.9431188701997246e-07;-3.6590534339252313e-07;1.010011897416795;9.9990979283695;0.8335624652782926;0.015559874270947065;0.01556213794031082;0.7977902022837405;0.01489304439970769;1.0449605173928063;0.7979474761031984;1.010079008912111
89.82638;1.0445155163249467;0.8333216321098373;0.7979158317384888;-3.942464098614322e-07;-3.6554416827639284e-07;1.0100129035112209;9.999107650497589;0.8335593976067943;0.015559872862340575;0.015562129935993861;0.7977925093272182;0.014893042983743145;1.0449599258730253;0.7979479422380387;1.0100792321858443
89.83638;1.0445144082182072;0.8333226196261426;0.7979142152325116;-3.9418759102652193e-07;-3.651726950325981e-07;1.0100138389213864;9.999117686175547;0.8335563431626235;0.015559873505275646;0.015562121082827018;0.7977948293345035;0.014893041396016866;1.0449592891130985;0.7979484138797086;1.010079498870567
89.84638;1.044513188440237;0.8333236045844074;0.7979126809352607;-3.9413485759209666e-07;-3.6479107936003005e-07;1.0100147091584508;9.999128021161033;0.8335533054952217;0.015559876213856494;0.01556211144358876;0.7977971588101705;0.014893039633390573;1.0449586030782783;0.797948890197818;1.0100798054674824
89.85638;1.0445118540034006;0.8333245828375908;0.7979112299082581;-3.940880116278888e-07;-3.643997286503811e-07;1.0100155190947697;9.999138642380746;0.8335502884004413;0.015559880980461098;0.015562101080749197;0.7977994934389387;0.014893037680165163;1.0449578628660035;0.7979493700786134;1.0100801475837113
89.86638;1.044510403511782;0.833325550049959;0.7979098624161005;-3.940469181500985e-07;-3.6399929358257953e-07;1.0100162723725796;9.999149537195438;0.8335472960553656;0.015559887770002544;0.015562090042871658;0.797801828554993;0.014893035514452735;1.0449570634227434;0.7979498517609739;1.0100805206773469
89.87638;1.0445088367610877;0.8333265019518197;0.7979085790505785;-3.9401108768264915e-07;-3.635906367984147e-07;1.0100169709694045;9.999160688317989;0.8335443329130513;0.01555989653935469;0.015562078353401034;0.797804159836204;0.014893033120573447;1.0449561997581682;0.7979503325148649;1.0100809212250697
89.88638;1.0445071542640703;0.8333274346718924;0.7979073807984216;-3.9397941647170924e-07;-3.6317481606032933e-07;1.010017616005248;9.99917206807874;0.8335414035989529;0.01555990725254956;0.015562066026098506;0.7978064835780168;0.014893030490606713;1.0449552670288234;0.7979508093099003;1.0100813473245365
89.89638;1.0445053572727927;0.8333283448101733;0.797906268648631;-3.939501244891572e-07;-3.6275286717077043e-07;1.0100182093935792;9.999183634943858;0.8335385124414604;0.015559919880821773;0.015562053089702507;0.7978087960923422;0.014893027616469193;1.044954260791512;0.7979512795695058;1.0100817982782286
89.90638;1.0445034483384577;0.8333292291211184;0.797905243794871;-3.9392082663059385e-07;-3.6232559940053384e-07;1.0100187546950634;9.999195329135476;0.8335356627264666;0.015559934392301406;0.015562039591119169;0.79781109282383;0.014893024482093228;1.0449531768509932;0.7979517406626481;1.0100822739884876
89.91638;1.0445014310167349;0.8333300844213855;0.797904308028448;-3.938887006908981e-07;-3.6189365544775945e-07;1.010019256625953;9.999207074390355;0.8335328564497695;0.015559950739692591;0.015562025580146221;0.7978133677959646;0.014893021064521726;1.0449520107951258;0.797952188896277;1.0100827744252023
89.92638;1.0444993082370726;0.8333309078178308;0.7979034635575819;-3.938508765439474e-07;-3.614576508386899e-07;1.010019720336917;9.99921879366041;0.8335300951219663;0.015559968856838123;0.015562011101469885;0.7978156140828967;0.014893017348843436;1.0449507575521901;0.7979526195232773;1.0100832991396353
89.93638;1.0444970814843366;0.833331696715649;0.7979027125491293;-3.938049484367947e-07;-3.6101823394578834e-07;1.0100201507787259;9.99923042523982;0.8335273807483053;0.015559988663355076;0.015561996197870874;0.7978178252711188;0.014893013336025874;1.044949411384613;0.7979530277970123;1.0100838474966278
89.94638;1.0444947517630199;0.8333324488329973;0.7979020569143891;-3.9374916033363877e-07;-3.605760744919773e-07;1.0100205514951643;9.999241927026132;0.8335247155137725;0.015560010070845159;0.015561980907068269;0.7978199964321402;0.014893009025195006;1.0449479667391621;0.7979534100341293;1.0100844194690053
89.95638;1.0444923210621873;0.8333331623462449;0.7979014984671517;-3.936821901719632e-07;-3.601316637517945e-07;1.0100209234865578;9.999253274863062;0.8335221007546002;0.015560032988178077;0.015561965253014159;0.7978221241320883;0.014893004395258258;1.0449464185780466;0.7979537641222005;1.0100850155169596
89.96638;1.0444897928893815;0.8333338356632194;0.7979010390389887;-3.9360303566016803e-07;-3.5968510942530907e-07;1.0100212655665322;9.999264457579745;0.833519536871446;0.015560057319917548;0.01556194924369951;0.7978242063057706;0.014892999409070054;1.0449447613210194;0.7979540895599948;1.0100856356088392
89.97638;1.0444871714343182;0.833334467096262;0.7979006799988736;-3.9351126078076887e-07;-3.592362601098806e-07;1.0100215757572917;9.99927546981633;0.8335170240630515;0.015560082959906607;0.015561932876484842;0.797826241934028;0.01489299402493116;1.0449429889587316;0.7979543872382459;1.010086279126444
89.98638;1.0444844609709876;0.8333350547994643;0.7979004216404848;-3.934072343083865e-07;-3.5878502972571005e-07;1.0100218522404198;9.999286308031712;0.8335145627239989;0.01556010979083687;0.015561916150006296;0.7978282304869606;0.014892988201542855;1.0449410970683155;0.7979546591952976;1.0100869458865245
89.99638;1.0444816661403669;0.8333355966905563;0.7979002633746987;-3.9329198673922037e-07;-3.583316581260047e-07;1.0100220938412354;9.999296966420955;0.833512153262651;0.015560137687528204;0.01556189907761908;0.7978301715294569;0.01489298190260461;1.044939083575419;0.7979549082784541;1.0100876364715197
90.00638;1.0444787913673796;0.8333360906898392;0.7979002045569319;-3.931668342235426e-07;-3.5787676036249413e-07;1.0100223004267601;9.999307435253172;0.8335097957492382;0.015560166514625932;0.01556188169034994;0.797832064218847;0.01489297510254179;1.0449369477615393;0.7979551374764093;1.0100883513626633
90.01638;1.0444758395479845;0.833336535440109;0.797900245257053;-3.930331445295131e-07;-3.574211200450116e-07;1.0100224729300438;9.999317707940914;0.8335074898469496;0.01556019611885376;0.015561864025350527;0.797833907060071;0.014892967787841417;1.0449346897772713;0.7979553490348834;1.0100890905989999
90.02638;1.0444728115570907;0.8333369307727533;0.7979003865640355;-3.9289227095772554e-07;-3.5696534846961467e-07;1.01002261291349;9.999327786022052;0.833505234975903;0.015560226327613377;0.015561846114818687;0.7978356984102258;0.014892959955071563;1.0449323109744741;0.7979555437176029;1.0100898539476693
90.03638;1.0444697066892805;0.8333372777356465;0.7979006301306771;-3.9274547659983736e-07;-3.565095791375172e-07;1.0100227217808684;9.999337677435317;0.833503030204866;0.015560256959799835;0.01556182799065607;0.7978374367239193;0.014892951608167069;1.0449298138171235;0.7979557207721015;1.0100906404038748
90.04638;1.0444665238030324;0.8333375784907333;0.7979009775009581;-3.9259387247166613e-07;-3.5605341468030786e-07;1.0100228000072182;9.999347395700253;0.8335008740798363;0.01556028783597324;0.01556180969560903;0.7978391202529695;0.014892942753718594;1.0449272009266906;0.7979558784905192;1.0100914479982708
90.05638;1.0444632625057084;0.8333378362141933;0.7979014299687957;-3.9243844925666943e-07;-3.555961976795451e-07;1.01002284703197;9.999356958113466;0.8334987648224065;0.015560318782498845;0.015561791283246959;0.7978407470474994;0.014892933399067734;1.0449244741669566;0.7979560142284795;1.0100922747096444
90.06638;1.0444599232820773;0.8333380551745828;0.7979019886099508;-3.922801163616787e-07;-3.551373032891185e-07;1.0100228614983526;9.999366380844183;0.8334967006162001;0.01556034963662264;0.01556177280894533;0.7978423150749082;0.014892923558390584;1.0449216349135795;0.7979561238960953;1.010093119457369
