time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.07638;1.0444565071556207;0.833338240649305;0.7979026539687709;-3.9211965687309246e-07;-3.5467623220231137e-07;1.010022841111806;9.999375674459072;0.8334946795881288;0.015560380252913114;0.015561754325470526;0.7978438222251382;0.014892913256261275;1.0449186857181172;0.7979562023093877;1.010093982247899
90.08638;1.044453015696177;0.8333383981952893;0.7979034255709053;-3.9195777202583725e-07;-3.54212662167992e-07;1.0100227824544294;9.999384840599028;0.833492699711651;0.015560410511625114;0.015561735880697388;0.797845266358832;0.014892902522386568;1.0449156318636408;0.7979562444149214;1.0100948636175295
90.09638;1.044449450612489;0.8333385330483231;0.797904301622822;-3.9179525657778346e-07;-3.537466400631574e-07;1.010022681092598;9.999393866508147;0.8334907590526043;0.01556044032555299;0.015561717511903028;0.7978466450738316;0.014892891390830729;1.0449124810372104;0.7979562458634208;1.0100957638790458
90.10638;1.044445813027328;0.833338650315049;0.7979052791402037;-3.9163296295581587e-07;-3.532787800734127e-07;1.0100225318839862;9.99940271934556;0.8334888561227084;0.01556046963837243;0.015561699247846145;0.7978479554134333;0.01489287990441951;1.0449092418144155;0.7979562025840132;1.010096682120395
90.11638;1.0444421035021405;0.8333387552180632;0.7979063545403484;-3.914715615747926e-07;-3.528101366779977e-07;1.0100223296067632;9.999411351824305;0.8334869902397738;0.015560498415965698;0.015561681116261907;0.7978491940045892;0.014892868110804407;1.0449059226178892;0.7979561103393222;1.0100976150959708
90.12638;1.0444383225606058;0.8333388527238751;0.797907524428307;-3.913114972349248e-07;-3.52341803767926e-07;1.0100220696515367;9.999419717794607;0.8334851620442074;0.015560526630303067;0.015561663140383371;0.7978503575059935;0.014892856056058322;1.0449025310406126;0.7979559644488332;1.0100985568946135
90.13638;1.0444344711296316;0.8333389467441603;0.7979087860908203;-3.9115312376766946e-07;-3.518746694562645e-07;1.0100217486520813;9.999427780479733;0.8334833734249885;0.01556055424419177;0.015561645327950097;0.7978514431664864;0.014892843787898723;1.0448990730380838;0.7979557594685773;1.0100994995242287
90.14638;1.0444305511229315;0.8333390399941428;0.7979101370683276;-3.9099673012162995e-07;-3.5140940534881664e-07;1.0100213649248446;9.999435509561424;0.8334816265601767;0.015560581212281743;0.0155616276663601;0.7978524490834805;0.014892831364745195;1.0448955526767696;0.7979554891010008;1.0101004338893553
90.15638;1.0444265657550666;0.8333391352571504;0.7979115739983048;-3.908425050285855e-07;-3.5094650007883146e-07;1.0100209176575008;9.999442879429786;0.8334799231816432;0.015560607486201458;0.015561610129912301;0.7978533739593123;0.014892818861578554;1.044891972705441;0.7979551464336844;1.0101013508807568
90.16638;1.0444225188818426;0.8333392364867679;0.7979130921650135;-3.906906151800267e-07;-3.5048639984049906e-07;1.0100204054641286;9.999449869978926;0.8334782644637008;0.015560633012317089;0.015561592691670043;0.7978542169252413;0.01489280636366612;1.0448883351662595;0.7979547246306002;1.0101022417955672
90.17638;1.0444184139231736;0.8333393480652042;0.7979146863328123;-3.90541349126665e-07;-3.500296950854859e-07;1.0100198264296032;9.999456460404645;0.8334766507601543;0.015560657734615024;0.015561575328160946;0.7978549776796059;0.014892793948319778;1.044884641727205;0.7979542179471008;1.0101030981797654
90.18638;1.0444142532875194;0.8333394733776373;0.797916351886207;-3.903951134717327e-07;-3.495771283197294e-07;1.0100191793382003;9.999462621361523;0.8334750809583058;0.015560681600856423;0.015561558021467749;0.7978556566547188;0.014892781676800124;1.0448808938447824;0.797953622069336;1.010103912667879
90.19638;1.0444100386213222;0.833339614195027;0.7979180852676664;-3.902523132680848e-07;-3.491295571975434e-07;1.0100184646099217;9.999468314280232;0.8334735520366073;0.015560704560710455;0.015561540760393238;0.7978562549977299;0.014892769610056134;1.0448770928246338;0.7979529335385516;1.0101046804320384
90.20638;1.0444057716445567;0.8333397706896736;0.7979198833256211;-3.9011342518024896e-07;-3.4868799548517143e-07;1.010017684647266;9.99947349209048;0.833472059482216;0.015560726557382176;0.015561523529588572;0.7978567741809789;0.014892757827169145;1.0448732400081095;0.7979521493332598;1.0101053993495817
90.21638;1.0444014550131597;0.8333399418923625;0.7979217423264927;-3.899791999264428e-07;-3.4825354668058516e-07;1.0100168435652594;9.999478097302623;0.833470598568296;0.015560747525141841;0.015561506294699167;0.7978572154100931;0.01489274642580532;1.0448693367538042;0.7979512670577116;1.0101060689287276
90.22638;1.0443970927407553;0.8333401262748237;0.7979236576771866;-3.898506593560339e-07;-3.4782718305396146e-07;1.0100159463639307;9.999482061552342;0.8334691655476263;0.015560767407031353;0.01556148900500879;0.797857579298846;0.014892735511932391;1.0448653839230855;0.7979502851523244;1.0101066892813588
90.23638;1.0443926898908757;0.833340322059438;0.797925624031849;-3.8972893916329874e-07;-3.474095955681272e-07;1.0100149980571682;9.999485309117222;0.8334677579056488;0.01556078618101191;0.015561471612506058;0.7978578660406709;0.014892725192184405;1.0448613818034362;0.7979492030578376;1.0101072609318458
90.24638;1.0443882517943521;0.8333405275715324;0.7979276354304466;-3.8961524366789423e-07;-3.4700133567915895e-07;1.0100140034197325;9.999487763060634;0.83346637390342;0.015560803869216615;0.015561454089277817;0.797858075853496;0.014892715564238988;1.0448573310047287;0.7979480215811974;1.0101077850866147
90.25638;1.0443837836157104;0.8333407417123061;0.7979296858498444;-3.8951085046640923e-07;-3.4660320192736556e-07;1.0100129673115485;9.999489352077585;0.8334650119814202;0.015560820527351573;0.015561436433710654;0.797858209076852;0.014892706697585365;1.0448532332798106;0.797946742734059;1.0101082634246656
90.26638;1.0443792906459715;0.8333409645627555;0.7979317698365628;-3.8941700509461574e-07;-3.462164961890369e-07;1.0100118949001446;9.999490015025724;0.8334636700928498;0.015560836220081016;0.015561418665785092;0.7978582657519301;0.01489269862252501;1.0448490914096982;0.7979453691304212;1.0101086973815858
90.27638;1.04437477877021;0.8333411980653274;0.7979338827920798;-3.8933483122891596e-07;-3.4584295510095686e-07;1.0100107916869736;9.999489702884569;0.8334623453017769;0.01556085099294872;0.015561400818288116;0.7978582452857704;0.014892691344347554;1.0448449086956804;0.7979439040573387;1.010109087495272
90.28638;1.0443702545240094;0.8333414459797046;0.7979360211639835;-3.8926529409304527e-07;-3.45484652957823e-07;1.010009663141041;9.99948838243179;0.8334610343619646;0.015560864868676276;0.015561382933499086;0.7978581465667197;0.014892684864982639;1.0448406890556465;0.7979423516200639;1.0101094335653562
90.29638;1.0443657247788773;0.8333417130086676;0.7979381824846319;-3.892090949163034e-07;-3.451440669441539e-07;1.0100085136656682;9.999486037498757;0.8334597350436315;0.015560877875313718;0.015561365070541814;0.7978579685681625;0.014892679191210187;1.0448364377468213;0.7979407160380875;1.010109735914867
90.30638;1.0443611966647741;0.833342003910111;0.7979403649332868;-3.89166486570792e-07;-3.448241543289074e-07;1.0100073462786328;9.999482662320881;0.8334584469727003;0.01556089007170775;0.015561347318132976;0.7978577112463497;0.014892674335325132;1.0448321618792207;0.7979390008510152;1.010109996613223
90.31638;1.0443566780718132;0.8333423227864817;0.7979425666286498;-3.891371311809586e-07;-3.445282517268811e-07;1.0100061636691398;9.999478255811944;0.8334571715611322;0.015560901544066379;0.015561329798591495;0.7978573759031119;0.01489267031914526;1.0448278704085059;0.7979372090290577;1.0101102197248026
90.32638;1.0443521780419147;0.8333426725156264;0.797944785208965;-3.8912018411080574e-07;-3.442597697650465e-07;1.0100049688196666;9.999472820027803;0.8334559117749095;0.015560912385576338;0.01556131265817959;0.7978569646959546;0.014892667177167687;1.0448235734335396;0.7979353438493598;1.0101104107041008
90.33638;1.044347706519607;0.8333430545536581;0.7979470177230784;-3.8911450789627924e-07;-3.440218643326914e-07;1.0100037646020195;9.999466356110991;0.8334546718267791;0.015560922676534408;0.015561296048385726;0.7978564800014157;0.014892664956844217;1.044819280916313;0.7979334096080539;1.010110575195088
90.34638;1.0443432736525753;0.8333434692703698;0.7979492601817476;-3.8911880370582777e-07;-3.4381717670952683e-07;1.0100025538092674;9.999458866194585;0.8334534563625862;0.01556093247261869;0.015561280106674173;0.7978559239364718;0.01489266372283531;1.0448150022517602;0.7979314116431133;1.0101107181328302
90.35638;1.0443388888290146;0.8333439165167856;0.7979515069552551;-3.891316847135098e-07;-3.4364765752621526e-07;1.010001339555004;9.999450363981135;0.83345226953449;0.015560941813453619;0.015561264944914359;0.7978552980004998;0.014892663558719614;1.0448107470533818;0.7979293556572771;1.010110843845737
90.36638;1.0443345598380336;0.8333443957005044;0.7979537508557788;-3.891516939238914e-07;-3.435145638366055e-07;1.010000125028308;9.999440872769291;0.8334511144773664;0.015560950743771892;0.015561250643426132;0.797854603188027;0.014892664555175884;1.0448065254747496;0.7979272468280877;1.0101109561487733
90.37638;1.0443302925568676;0.8333449056212688;0.7979559836217917;-3.8917726405751187e-07;-3.434184749692273e-07;1.009998913374706;9.999430410303932;0.833449993174782;0.015560959315519004;0.01556123725476148;0.7978538403922102;0.014892666793205245;1.0448023475316441;0.7979250895180353;1.0101110577470904
90.38638;1.044326090901066;0.8333454445248598;0.7979581964690647;-3.8920668817886893e-07;-3.433591641539413e-07;1.009997707972465;9.999418984727912;0.833448906688852;0.015560967574851075;0.015561224821096663;0.7978530104553664;0.014892670332456743;1.0447982226115036;0.7979228874918431;1.0101111496906447
90.39638;1.0443219568621118;0.8333460099457781;0.7979603810556797;-3.892381591200679e-07;-3.433356016071703e-07;1.0099965122362895;9.99940660862225;0.8334478556075031;0.015560975562060044;0.01556121338299752;0.7978521139286137;0.014892675204341914;1.0447941592451429;0.7979206442429869;1.0101112310812044
90.40638;1.044317890942324;0.8333465986426558;0.7979625304593672;-3.8926991966889685e-07;-3.4334625472396666e-07;1.0099953294842954;9.999393313175633;0.8334468403417541;0.01556098332180879;0.015561202965084734;0.7978511510898588;0.014892681414243297;1.0447901643825017;0.7979183634414019;1.0101112988980359
90.41638;1.0443138927555455;0.8333472072163134;0.7979646394090435;-3.8930034631088657e-07;-3.4338943857207714e-07;1.0099941632570832;9.999379144642349;0.8334458613046443;0.015560990912224891;0.015561193561672662;0.7978501224790635;0.014892688951232181;1.0447862427740011;0.7979160489831583;1.0101113484675104
90.42638;1.0443099616519982;0.8333478328512959;0.7979667036270236;-3.8932787995215306e-07;-3.4346359608434024e-07;1.0099930172967984;9.999364150894802;0.8334449192492919;0.015560998403591913;0.015561185139699936;0.7978490294001278;0.014892697790143475;1.044782397165641;0.7979137045263902;1.0101113744935861
90.43638;1.0443060973620943;0.8333484733516948;0.7979687190266331;-3.8935120135736547e-07;-3.435675336714162e-07;1.0099918950758369;9.999348373898302;0.8334440156772728;0.015561005857189484;0.015561177645789737;0.7978478737991841;0.014892707885869763;1.044778628772755;0.797911333549621;1.0101113717546761
90.44638;1.0443022998368403;0.8333491267294775;0.7979706818469362;-3.8936968505945157e-07;-3.4370039407913224e-07;1.0099907994317636;9.999331852101736;0.8334431529919253;0.015561013308378889;0.015561171013010192;0.7978466580200916;0.014892719177445638;1.044774937648934;0.7979089400047853;1.01011133512149
90.45638;1.044298568460241;0.833349791001118;0.7979725893778631;-3.893834164965942e-07;-3.4386133007095147e-07;1.0099897323507034;9.999314628715574;0.8334423343250865;0.015561020779476858;0.015561165178398404;0.7978453850006333;0.014892731601421995;1.0447713230403595;0.797906528628089;1.010111259139718
90.46638;1.0442949017011673;0.8333504638453693;0.7979744401772653;-3.893926121381029e-07;-3.4404929324019577e-07;1.0099886946467718;9.999296754173368;0.8334415629859111;0.015561028299846054;0.015561160099755672;0.7978440587513084;0.014892745098567726;1.0447677834229132;0.7979041047645177;1.0101111377502152
90.47638;1.0442912971508396;0.8333511422316766;0.7979762336657549;-3.893972586200554e-07;-3.4426298219385975e-07;1.0099876855372756;9.999278282814089;0.8334408415029403;0.01556103590219594;0.015561155752957776;0.797842684763375;0.014892759613015838;1.0447643161826106;0.7979016739885553;1.0101109648105622
90.48638;1.0442877518199223;0.833351822932474;0.7979779697133514;-3.893973736862688e-07;-3.4450075544325105e-07;1.0099867022348934;9.999259276096108;0.8334401712727978;0.015561043601147765;0.015561152121802686;0.7978412699142934;0.014892775089082036;1.0447609174234382;0.7978992420366445;1.01011073516076
90.49638;1.0442842629164097;0.8333525031304252;0.7979796486592335;-3.893933120928023e-07;-3.447607489663212e-07;1.0099857399884329;9.999239812586083;0.8334395533757148;0.015561051381707084;0.01556114919188566;0.7978398216005128;0.014892791464487473;1.044757582054092;0.7978968153404175;1.0101104452984264
90.50638;1.04428082868604;0.8333531795691052;0.7979812713287112;-3.893856443454472e-07;-3.450412225021545e-07;1.0099847925812966;9.999219993561022;0.8334389891313775;0.015561059206678338;0.01556114694272747;0.7978383466548722;0.014892808663650357;1.0447543043931258;0.7978944013072653;1.010110093400954
90.51638;1.0442774491704891;0.833353846963095;0.7979828387349496;-3.8937482137913726e-07;-3.453407388584587e-07;1.0099838525604445;9.999199934737527;0.8334384798755459;0.015561067029599007;0.015561145347938692;0.7978368510533113;0.014892826596405215;1.044751079393437;0.7978920077027473;1.0101096789841106
90.52638;1.0442741269490534;0.8333544977143452;0.7979843520265134;-3.8936100922332494e-07;-3.4565809938948483e-07;1.0099829115653582;9.999179748715937;0.8334380270169036;0.015561074807996454;0.01556114438907199;0.7978353403119038;0.014892845160804446;1.0447479033910103;0.7978896414845211;1.010109202074354
90.53638;1.0442708667721052;0.833355123257841;0.7979858128583759;-3.893442014923245e-07;-3.459922390705342e-07;1.0099819615256562;9.999159536243587;0.8334376324294787;0.015561082516071257;0.015561144066958221;0.7978338195588084;0.014892864247287682;1.0447447735864623;0.7978873078576593;1.010108662111184
90.54638;1.0442676738578989;0.8333557155946958;0.7979872236371512;-3.893243569353276e-07;-3.4634210933631575e-07;1.0099809955512553;9.99913939159518;0.8334372985213057;0.015561090147077922;0.0155611443975875;0.7978322931593922;0.01489288374368673;1.0447416872191266;0.7978850102196624;1.0101080577338668
90.55638;1.0442645529991694;0.8333562678184814;0.7979885873553643;-3.893012880070395e-07;-3.46706524078219e-07;1.0099800075436582;9.99911940616951;0.8334370276083439;0.015561097707995596;0.015561145391925716;0.7978307646916002;0.014892903543141373;1.044738641726609;0.7978827507860159;1.0101073876803985
90.56638;1.0442615093376217;0.8333567735534447;0.7979899073032822;-3.892745141899938e-07;-3.470840511896752e-07;1.0099789918447015;9.999099665688249;0.8334368209165309;0.015561105213916335;0.015561147038460971;0.7978292373944096;0.014892923554177496;1.044735635677185;0.7978805313029917;1.0101066518467017
90.57638;1.0442585488180864;0.8333572265381654;0.7979911868035874;-3.8924343982031365e-07;-3.4747304728181317e-07;1.0099779437814487;9.999080248107072;0.8334366783861213;0.01556111267731203;0.015561149305944336;0.7978277144804771;0.01489294370111257;1.0447326693421874;0.7978783535697057;1.010105851866622
90.58638;1.0442556776104515;0.8333576214448847;0.7979924288003649;-3.8920768681834537e-07;-3.478718603135353e-07;1.0099768603057173;9.999061218046492;0.8334365994226249;0.015561120096651941;0.01556115215097634;0.797826199041444;0.014892963915022681;1.044729744549068;0.7978762195086544;1.0101049908653212
90.59638;1.0442529017319355;0.8333579549266174;0.7979936353138478;-3.891673468159906e-07;-3.4827896937115714e-07;1.0099757401738951;9.999042619945465;0.8334365833398308;0.01556112745743117;0.015561155512762633;0.7978246935991024;0.014892984134371262;1.0447268639340872;0.79787413093247;1.0101040729276207
90.60638;1.0442502266277585;0.8333582255513525;0.797994806964937;-3.891231659495033e-07;-3.486929075277247e-07;1.0099745836620257;9.999024479045163;0.8334366292789124;0.015561134746338787;0.0155611593120982;0.7978231995772146;0.014893004309173456;1.0447240299757137;0.797872089330919;1.0101031029498821
90.61638;1.0442476561552168;0.8333584329126273;0.7979959428625323;-3.8907647748924953e-07;-3.491122689269096e-07;1.0099733919384832;9.999006810099432;0.833436736636943;0.015561141962362749;0.015561163465017042;0.7978217171384185;0.014893024390704135;1.044721244870553;0.7978700957216363;1.0101020861495034
90.62638;1.0442451921382714;0.8333585768938861;0.7979970409928142;-3.8902888331758633e-07;-3.495359713209918e-07;1.0099721665824444;9.998989627600317;0.8334369061049756;0.015561149109733049;0.015561167880994554;0.7978202456352577;0.014893044320520844;1.044718511295204;0.7978681509539578;1.0101010271185145
90.63638;1.0442428351479554;0.8333586578083282;0.7979980986880802;-3.889820801392549e-07;-3.4996351065813657e-07;1.0099709095336211;9.998972947477293;0.833437140259784;0.01556115618644647;0.015561172439969689;0.797818784485158;0.014893064031084343;1.0447158325028931;0.797866256444126;1.0100999295234943
90.64638;1.0442405853682135;0.833358677229442;0.7979991128105403;-3.8893791238114273e-07;-3.5039495928287226e-07;1.0099696231441377;9.998956783275347;0.8334374429796929;0.01556116318679644;0.01556117698483462;0.7978173337765925;0.01489308345194441;1.0447132114491513;0.7978644145247656;1.010098796673675
90.65638;1.0442384428480465;0.8333586381992498;0.7980000799096588;-3.8889825570337316e-07;-3.5083074285345125e-07;1.0099683099851775;9.998941148001688;0.8334378181002038;0.015561170110212123;0.015561181342306484;0.7978158941223124;0.014893102520068995;1.044710650263147;0.7978626282499753;1.0100976320921693
90.66638;1.044236407846636;0.8333585441882576;0.7980009964287169;-3.8886457972729477e-07;-3.51271440225385e-07;1.0099669725662892;9.998926059159537;0.8334382685195982;0.015561176969170974;0.015561185354489951;0.7978144660832374;0.01489312118372375;1.0447081502659754;0.7978609012485088;1.0100964395811431
90.67638;1.0442344813337625;0.8333583980992204;0.7980018589219079;-3.888376611787908e-07;-3.5171774377006745e-07;1.0099656133723314;9.998911540781277;0.8334387961348911;0.015561183797276529;0.015561188903366358;0.7978130499030817;0.014893139391426493;1.0447057119164789;0.7978592378859499;1.0100952231205262
90.68638;1.0442326651412093;0.8333582021614521;0.7980026649288401;-3.8881773997851683e-07;-3.5217044639946327e-07;1.00996423525913;9.998897618960658;0.833439401771566;0.015561190652878754;0.01556119191436327;0.7978116458683252;0.014893157083045415;1.0447033347706265;0.7978576434508476;1.0100939868939482
90.69638;1.0442309620975359;0.8333579578970813;0.7980034140947136;-3.888047135306444e-07;-3.5263033358025626e-07;1.0099628417174222;9.998884315921073;0.8334400848618234;0.015561197617936099;0.015561194338412286;0.7978102547198558;0.014893174194359537;1.0447010177332898;0.7978561237546743;1.0100927353204965
90.70638;1.0442293761205317;0.8333576664246862;0.7980041078597724;-3.887981211938565e-07;-3.530980713749091e-07;1.0099614365819845;9.998871652837012;0.8334408434377361;0.015561204791123592;0.015561196136670084;0.7978088777301138;0.014893190662808573;1.044698759520509;0.7978546839252292;1.010091472904277
90.71638;1.0442279115318742;0.8333573298547112;0.7980047481748886;-3.887972548821054e-07;-3.535741064540133e-07;1.0099600236567412;9.99885965243579;0.8334416743888675;0.015561212270639595;0.0155611972907159;0.7978075169703757;0.014893206429111284;1.0446965588522659;0.7978533272194315;1.01009020393519
90.72638;1.044226572137537;0.833356951877345;0.7980053369276752;-3.888014618570104e-07;-3.540584751131895e-07;1.009958606969059;9.998848332880277;0.8334425736989759;0.0155612201382089;0.015561197826893797;0.797806175576318;0.014893221443671627;1.0446944141159618;0.7978520547537753;1.0100889321388171
90.73638;1.044225361559959;0.833356536254133;0.7980058760916589;-3.888103106342713e-07;-3.5455073690962956e-07;1.0099571913554997;9.998837705215823;0.8334435369287914;0.015561228458420572;0.015561197822641268;0.7978048572013154;0.014893235676104118;1.0446923231764658;0.7978508662001473;1.010087660018645
90.74638;1.0442242841355038;0.8333560855543568;0.7980063678234273;-3.888235478216819e-07;-3.550502995228814e-07;1.009955782601149;9.998827777273817;0.8334445598736789;0.015561237287947288;0.01556119738380906;0.7978035650930685;0.014893249116613327;1.0446902838069527;0.7978497605337017;1.0100863884466398
90.75638;1.0442233444394695;0.8333556016171118;0.79800681419692;-3.888409639029339e-07;-3.555567694518497e-07;1.0099543871477337;9.998818554291118;0.8334456385868924;0.015561246685252442;0.015561196617334025;0.797802301506072;0.014893261764321451;1.04468829417306;0.7978487360411878;1.010085117794838
90.76638;1.0442225460952113;0.8333550863102872;0.7980072170396731;-3.8886231248830197e-07;-3.5606986634873556e-07;1.0099530118427218;9.998810038974387;0.8334467685797264;0.015561256712691913;0.015561195621925258;0.7978010675762477;0.014893273613366474;1.0446863531451915;0.7978477902694135;1.0100838495596003
90.77638;1.0442218914752721;0.833354541800041;0.7980075782381791;-3.8888737204098277e-07;-3.565891442582302e-07;1.0099516636492236;9.998802238835083;0.8334479443412105;0.015561267426625317;0.015561194488248144;0.7977998636430582;0.014893284654012634;1.0446844604321734;0.7978469204502217;1.0100825864040859
90.78638;1.0442213817354287;0.833353970893575;0.7980079001689538;-3.8891598330357577e-07;-3.5711391281082446e-07;1.0099503490625878;9.99879517264788;0.8334491599563453;0.01556127886549516;0.015561193292306024;0.7977986894406464;0.014893294884290609;1.0446826164162708;0.7978461239793078;1.0100813314301584
90.79638;1.0442210168437394;0.8333533772528258;0.7980081861192252;-3.889480006639821e-07;-3.5764332355370496e-07;1.0099490738756483;9.998788866895154;0.8334504102175735;0.01556129104412315;0.01556119208896406;0.7977975439130093;0.014893304311864123;1.0446808219941963;0.7978453987935569;1.0100800879419225
90.80638;1.0442207964531864;0.8333527650205714;0.7980084405541513;-3.889834164065794e-07;-3.58176473031073e-07;1.009947843990642;9.998783350219597;0.8334516910589517;0.015561303956609707;0.015561190922504863;0.7977964252904073;0.014893312946246516;1.0446790780716788;0.7978447433982707;1.0100788590905108
90.81638;1.0442207211116517;0.833352138414718;0.7980086688376407;-3.890226445487926e-07;-3.587124613690977e-07;1.0099466662005832;9.998778650426088;0.8334529988916998;0.015561317583650366;0.015561189840577687;0.7977953314390444;0.014893320799226948;1.0446773845504438;0.797844156402517;1.010077647591358
90.82638;1.0442207929452574;0.8333515018119629;0.7980088766365507;-3.8906657361035e-07;-3.592503617552098e-07;1.009945547632297;9.998774791223681;0.8334543301653796;0.015561331894556362;0.015561188888423382;0.7977942599527079;0.014893327893658949;1.044675739772973;0.7978436362409068;1.0100764561858284
90.83638;1.044221015781179;0.8333508601068474;0.7980090695083147;-3.8911635187409404e-07;-3.5978919489223725e-07;1.0099444945569604;9.99877179126523;0.8334556821744943;0.015561346848276737;0.01556118809535184;0.7977932082413668;0.014893334269710361;1.0446741410358655;0.7978431814068583;1.0100752878882029
90.84638;1.0442213946585759;0.8333502188897246;0.7980092528229058;-3.891732051923165e-07;-3.6032812082468415e-07;1.0099435118656248;9.998769662240765;0.8334570538145655;0.015561362397383418;0.015561187472874919;0.7977921738034313;0.014893339986467202;1.0446725856519068;0.7978427905119825;1.0100741455477766
90.85638;1.044221934905789;0.8333495839827243;0.7980094321269867;-3.8923831721456953e-07;-3.6086670393048245e-07;1.0099426034090073;9.998768401784291;0.8334584450318385;0.01556137848752962;0.015561187022541625;0.7977911538279424;0.014893345115922533;1.0446710715459182;0.7978424620690678;1.0100730318691475
90.86638;1.044222641269703;0.8333489605008544;0.7980096135266083;-3.8931271149250945e-07;-3.614047579919399e-07;1.009941772738524;9.998767991159154;0.8334598559078946;0.01556139505189265;0.015561186740629281;0.797790144202279;0.014893349738665471;1.0446695972230728;0.7978421947688445;1.0100719497586943
90.87638;1.0442235172930938;0.8333483525123284;0.798009803375912;-3.893971295222971e-07;-3.6194180030394093e-07;1.0099410236332766;9.998768404906745;0.8334612864146272;0.015561412007664527;0.015561186618748666;0.797789139352554;0.014893353950170787;1.04466816177535;0.7978419880761352;1.0100709022663215
90.88638;1.0442245646820745;0.8333477636172294;0.7980100075241742;-3.8949187961562346e-07;-3.6247673686614065e-07;1.0099403597295953;9.99876962374847;0.8334627362841194;0.015561429259372234;0.015561186648100963;0.797788133015659;0.014893357856241258;1.0446667651694144;0.7978418422221893;1.0100698929426652
90.89638;1.0442257828298511;0.8333471971847146;0.7980102307557936;-3.8959683321768196e-07;-3.6300794518863877e-07;1.0099397835086157;9.998771640600225;0.8334642047005847;0.015561446703941911;0.015561186820980987;0.7977871189982862;0.014893361553777835;1.0446654082987188;0.797841757593702;1.010068926418223
90.90638;1.0442271690275788;0.8333466557279642;0.7980104768760294;-3.897115860649109e-07;-3.635334152895816e-07;1.009939295941343;9.998774458273974;0.8334656900891618;0.01556146422638119;0.015561187130298254;0.7977860916748211;0.014893365120744115;1.044664092457689;0.7978417344926982;1.010068008161608
90.91638;1.0442287192404023;0.8333461404028187;0.7980107496264093;-3.8983554083954123e-07;-3.640509051947956e-07;1.009938896874951;9.998778083500886;0.833467190036943;0.015561481688144793;0.015561187573781615;0.7977850461899899;0.014893368618494465;1.0446628188169862;0.7978417737263686;1.0100671438728341
90.92638;1.0442304287671447;0.833345651034165;0.7980110536138328;-3.899678674098729e-07;-3.6455825370336355e-07;1.009938585371078;9.998782523698772;0.8334687016908222;0.015561498925964808;0.015561188152178109;0.7977839785946774;0.014893372098972816;1.0446615886631958;0.7978418771343978;1.01006633896649
90.93638;1.0442322922743594;0.8333451860335163;0.7980113946626767;-3.901074636980927e-07;-3.650536349082641e-07;1.009938360473893;9.99878778838651;0.8334702223124809;0.015561515769843014;0.015561188857493599;0.797782886238854;0.014893375611043503;1.0446604038274976;0.797842047298706;1.0100655982239755
90.94638;1.0442343036131696;0.8333447421961884;0.7980117798595645;-3.9025312843352873e-07;-3.6553545511929036e-07;1.009938222275538;9.998793888244954;0.8334717491944195;0.015561532070586373;0.015561189661809815;0.7977817681334604;0.014893379197084635;1.0446592664011387;0.797842287285525;1.0100649257378862
90.95638;1.044236456182443;0.8333443153678425;0.7980122167821343;-3.904039626506156e-07;-3.660021244067484e-07;1.0099381719504859;9.99880083161575;0.8334732794011817;0.015561547722051641;0.015561190520497658;0.7977806249655679;0.014893382884516134;1.0446581786289928;0.7978426009394146;1.0100643245887193
90.96638;1.0442387437853817;0.8333439017676263;0.7980127120279953;-3.905596632826858e-07;-3.6645196223793407e-07;1.009938211001672;9.99880862723397;0.8334748098122959;0.015561562661024802;0.015561191396615754;0.7977794587719669;0.014893386684417113;1.0446571436913343;0.7978429925515882;1.0100637965129895
90.97638;1.044241161168345;0.8333434986433634;0.79801327064945;-3.907205425995583e-07;-3.6688301554596297e-07;1.0099383407129576;9.998817287667016;0.8334763367968935;0.015561576846399784;0.015561192286860029;0.7977782727619944;0.014893390596833716;1.0446561662985945;0.7978434656764531;1.0100633424786885
90.98638;1.0442437035046181;0.8333431041041897;0.7980138963503622;-3.908874114254433e-07;-3.67292903585656e-07;1.0099385617038465;9.99882682391952;0.8334778555849732;0.015561590247410325;0.015561193224162448;0.7977770714937223;0.014893394615272207;1.044655252444098;0.7978440222695975;1.0100629632667237
90.99638;1.0442463653334675;0.8333427167335694;0.7980145913341881;-3.9106141908898343e-07;-3.676791419646034e-07;1.0099388733691825;9.998837233696651;0.8334793606067601;0.015561602849600766;0.015561194262242138;0.7977758603828766;0.01489339872796287;1.0446544087450265;0.7978446625841294;1.010062659280923
91.00638;1.04424914007579;0.8333423352041444;0.7980153564541721;-3.9124375869817355e-07;-3.680397178278341e-07;1.0099392735322086;9.998848491744562;0.8334808467956912;0.015561614656184199;0.015561195464197718;0.7977746445260928;0.014893402919492302;1.0446536413962548;0.7978453855374176;1.0100624305290187
91.01638;1.044252020021828;0.8333419578232308;0.7980161917626775;-3.914353168267054e-07;-3.683733531766304e-07;1.009939758713331;9.998860554479421;0.8334823103088839;0.015561625682101534;0.015561196901284338;0.7977734285035633;0.014893407170782646;1.044652955065799;0.7978461889985339;1.0100622765273022
91.02638;1.0442549965712744;0.8333415823428981;0.7980170962006993;-3.9163661578167687e-07;-3.6867945041863386e-07;1.0099403248639696;9.998873378570106;0.8334837482508823;0.015561635954646802;0.015561198651038643;0.7977722170049012;0.014893411452346746;1.04465235281722;0.7978470697715677;1.0100621956298417
91.03638;1.0442580612366994;0.8333412064495168;0.7980180667420604;-3.918479734970377e-07;-3.689579997972726e-07;1.0099409681634832;9.998886935317614;0.8334851583800909;0.015561645510880988;0.015561200789988319;0.7977710143575064;0.014893415716181468;1.0446518368196471;0.7978480239441227;1.0100621849922087
91.04638;1.0442612068720274;0.8333408284455831;0.7980190984802755;-3.9206948641418194e-07;-3.692094927058319e-07;1.0099416857272678;9.998901210345833;0.8334865391258578;0.015561654383562698;0.01556120338880377;0.7977698233477928;0.014893419896663151;1.0446514087847165;0.7978490475253046;1.0100622411187976
91.05638;1.0442644279991833;0.8333404476752433;0.7980201855905631;-3.9230088449842205e-07;-3.694347085673209e-07;1.0099424759316558;9.998916193873951;0.8334878894931711;0.015561662595143197;0.01556120651287545;0.7977686452213312;0.014893423920363021;1.0446510698619424;0.7978501362730408;1.0100623601998484
91.06638;1.0442677201232016;0.8333400647803476;0.7980213220266213;-3.925415619146527e-07;-3.696344358194158e-07;1.0099433382623668;9.998931872030985;0.8334892089532353;0.015561670163540226;0.015561210221935637;0.7977674805839848;0.014893427711917253;1.0446508204638556;0.7978512852713456;1.0100625386149886
91.07638;1.0442710786790317;0.833339681716617;0.7980225019371637;-3.927908970954715e-07;-3.6980947447193007e-07;1.009944272644663;9.998948227582632;0.8334904976518541;0.01556167710031724;0.015561214568866135;0.7977663298652278;0.01489343119716143;1.0446506610537278;0.7978524893196912;1.0100627731658123
91.08638;1.0442744983812073;0.8333393015041755;0.7980237203001874;-3.9304864701453895e-07;-3.6996096217329924e-07;1.0099452782485716;9.99896524517917;0.8334917566303736;0.015561683408134932;0.015561219602412212;0.7977651932180883;0.01489343431097854;1.0446505936073223;0.7978537431968642;1.0100630606525778
91.09638;1.0442779732206224;0.8333389277001038;0.7980249731539142;-3.9331501691792214e-07;-3.7009056885618296e-07;1.0099463528317585;9.998982908290232;0.8334929880158558;0.015561689095979688;0.01556122537414547;0.7977640704928519;0.014893436998785555;1.044650621857121;0.7978550413087383;1.0100633976038123
91.10638;1.044281496852026;0.8333385637110086;0.7980262571007106;-3.9359039636218565e-07;-3.7020028105263127e-07;1.009947493020343;9.999001192578687;0.8334941953391928;0.015561694190984849;0.015561231941772615;0.7977629617566429;0.014893439211504718;1.0446507500525366;0.7978563775570647;1.0100637804418466
91.11638;1.0442850631109235;0.8333382125361508;0.7980275690010291;-3.938750718852543e-07;-3.7029201436355307e-07;1.0099486946749507;9.99902006963802;0.8334953831764798;0.015561698721507339;0.015561239360374056;0.7977618680861248;0.014893440906685288;1.0446509817282472;0.7978577457816193;1.0100642057657314
91.12638;1.0442886663071236;0.8333378769480252;0.7980289060077994;-3.941691417405715e-07;-3.7036753449849324e-07;1.009949953463461;9.999039515809095;0.8334965561214174;0.015561702693973969;0.015561247674192187;0.79776079166067;0.014893442056396441;1.0446513190682465;0.7978591405946531;1.0100646706496956
91.13638;1.0442923012777943;0.8333375593284693;0.7980302654614737;-3.944726331312272e-07;-3.704287769460673e-07;1.009951265384129;9.999059512234906;0.8334977183020603;0.015561706092769127;0.015561256920203284;0.7977597350096967;0.014893442654614552;1.0446517626764702;0.7978605579409161;1.0100651731440724
91.14638;1.044295963708453;0.8333372609896804;0.798031644868147;-3.9478545820052964e-07;-3.704780195266285e-07;1.0099526262525833;9.999080036908259;0.8334988735188643;0.01556170889647509;0.015561267133568691;0.7977587005304233;0.0148934427173642;1.044652311499777;0.7978619946918961;1.0100657128893393
91.15638;1.0442996509679223;0.8333369817507856;0.7980330419581092;-3.9510714081885105e-07;-3.705176018160316e-07;1.0099540311013289;9.99910106098481;0.8335000251518261;0.015561711088441529;0.015561278352945506;0.7977576905526927;0.014893442272693262;1.0446529624753127;0.7978634475525836;1.0100662910750267
91.16638;1.0443033626337888;0.8333367202691793;0.7980344547503279;-3.9543677459486144e-07;-3.705496641309628e-07;1.0099554746515782;9.99912255460681;0.833501175659106;0.0155617126534575;0.015561290626370985;0.7977567072879012;0.014893441342923228;1.044653710573231;0.7978649122009054;1.0100669095792982
91.17638;1.044307099629809;0.8333364746180016;0.7980358817121764;-3.9577338136669585e-07;-3.705761980324151e-07;1.009956951945138;9.999144492082461;0.8335023262916404;0.01556171357159247;0.01556130400688199;0.7977557528545459;0.014893439932320543;1.0446545498477577;0.7978663833623383;1.0100675702077073
91.18638;1.0443108625368687;0.833336242893433;0.7980373215853171;-3.961163719803729e-07;-3.705990955914201e-07;1.0099584584140944;9.999166845902787;0.8335034771779716;0.015561713815649558;0.01556131853917628;0.797754829821694;0.014893438027416859;1.0446554739203542;0.7978678558327229;1.0100682741155567
91.19638;1.0443146500048135;0.8333360240167416;0.798038772831425;-3.96465704851674e-07;-3.7062018007089675e-07;1.0099599896868865;9.999189575756349;0.8335046274061113;0.015561713346668936;0.015561334252346425;0.797753941585218;0.014893435600574873;1.0446564753113254;0.7978693254891582;1.0100690207315761
91.20638;1.0443184577138285;0.8333358182039917;0.7980402331892115;-3.968216287817914e-07;-3.7064140823050605e-07;1.0099615412406464;9.999212625933309;0.8335057749241568;0.015561712113789608;0.015561351164079827;0.7977530917542999;0.01489343261265443;1.044657545498671;0.7978707893083379;1.0100698068292802
91.21638;1.0443222793694233;0.8333356270356455;0.7980416997715118;-3.9718432232388784e-07;-3.7066502071430205e-07;1.0099631086564467;9.99923593105112;0.8335069163676558;0.015561710062043238;0.015561369289668926;0.7977522833556671;0.014893429014052184;1.0446586759506071;0.7978722447042549;1.0100706269355315
91.22638;1.0443261093938854;0.8333354532809794;0.7980431696370097;-3.9755379155267994e-07;-3.706934036741258e-07;1.009964688758029;9.999259422372678;0.8335080473824439;0.015561707134011506;0.01556138865254519;0.7977515189376208;0.014893424747089264;1.0446598588295746;0.7978736889889113;1.0100714746354187
91.23638;1.0443299443211256;0.8333352998917312;0.7980446399997111;-3.9792995560936753e-07;-3.7072879932972115e-07;1.009966280109441;9.99928303218112;0.8335091634092145;0.015561703266589946;0.015561409292861287;0.7977508008910008;0.01489341975982025;1.0446610875245799;0.7978751192246589;1.0100723435996126
91.24638;1.044333782220564;0.8333351686250381;0.7980461078408089;-3.983125198543981e-07;-3.7077316041915807e-07;1.0099678825453395;9.999306696234202;0.8335102602625337;0.015561698393746123;0.015561431266613595;0.7977501312867842;0.01489341402514192;1.0446623573123752;0.7978765324684897;1.0100732283725218
91.25638;1.0443376218863005;0.8333350597703694;0.7980475697042068;-3.987007462330751e-07;-3.708281513934017e-07;1.0099694966597967;9.999330356487013;0.8335113342203602;0.015561692449943647;0.01556145463735368;0.7977495119414635;0.014893407551287355;1.0446636652818726;0.7978779262762937;1.010074125570695
91.26638;1.0443414624677003;0.8333349730967273;0.7980490219271528;-3.990935859021987e-07;-3.7089510763967076e-07;1.0099711230208623;9.999353962314983;0.8335123818469655;0.015561685375988942;0.015561479467482481;0.7977489449205357;0.014893400381151943;1.0446650094571344;0.7978792991943793;1.0100750349292376
91.27638;1.0443453030004386;0.8333349088678995;0.798050460873024;-3.99489985194878e-07;-3.7097509420285793e-07;1.0099727613800744;9.999377464837687;0.8335134002012998;0.015561677130767773;0.015561505813961455;0.7977484326487597;0.014893392581889119;1.0446663882240823;0.7978806507743005;1.0100759586683172
91.28638;1.0443491419940292;0.8333348680844649;0.7980518831167698;-3.9988891389933066e-07;-3.71069101837676e-07;1.009974410628034;9.999400811710474;0.8335143872864614;0.015561667692192414;0.015561533725516278;0.7977479777063315;0.014893384229189713;1.044667800250027;0.7978819811009817;1.0100768994991844
91.29638;1.0443529779733394;0.8333348517802385;0.7980532856489138;-4.002892915872643e-07;-3.7117798237130394e-07;1.0099760688010306;9.999423955078498;0.833515342098141;0.015561657045572046;0.015561563231681758;0.7977475830140028;0.014893375396132271;1.0446692445366312;0.7978832908065109;1.0100778593382096
91.30638;1.0443568098292744;0.8333348600929199;0.7980546656962626;-4.0069012763853865e-07;-3.713021143326033e-07;1.009977732763486;9.999446867133498;0.8335162643972872;0.015561645172902101;0.015561594328384363;0.797747252001622;0.014893366151758462;1.044670720721149;0.7978845813532021;1.010078839159167
91.31638;1.044360635393296;0.8333348923346298;0.7980560200843462;-4.010906199611823e-07;-3.7144122766249486e-07;1.0099793982350265;9.999469546692083;0.8335171545883181;0.015561632044944523;0.015561626975279888;0.7977469881965373;0.014893356560844794;1.0446722290102717;0.7978858542533226;1.0100798388434362
91.32638;1.0443644502731926;0.8333349477678245;0.7980573448825669;-4.014899845731892e-07;-3.715945793661611e-07;1.0099810604294523;9.999492013453695;0.8335180137433814;0.015561617626892892;0.015561661107473776;0.7977467947255827;0.014893346679551545;1.044673769189232;0.7978871100391131;1.010080856667472
91.33638;1.0443682489803594;0.8333350256139531;0.7980586357069072;-4.018873719189339e-07;-3.7176135175559724e-07;1.0099827150280012;9.999514296201388;0.8335188432135365;0.015561601899521544;0.015561696650372674;0.7977466741305237;0.01489333655773096;1.044675339749955;0.7978883483953235;1.0100818892971262
91.34638;1.0443720265287415;0.8333351244224272;0.798059888034518;-4.0228200973626926e-07;-3.7194096964412245e-07;1.0099843588397988;9.999536419876474;0.8335196439446899;0.0155615848681595;0.015561733529538197;0.7977466280826279;0.014893326252227767;1.0446769379879697;0.797889568751229;1.0100829327084941
91.35638;1.0443757785821275;0.8333352417653996;0.7980610972451961;-4.0267317580741184e-07;-3.7213310819128766e-07;1.009985989844967;9.999558397362597;0.8335204166840698;0.015561566548427741;0.015561771673675581;0.7977466568704256;0.014893315838695105;1.0446785607569764;0.797890770303218;1.0100839829401989
91.36638;1.0443795008235712;0.8333353740760604;0.7980622589803034;-4.0306005468871894e-07;-3.72337473071939e-07;1.0099876067077953;9.999580227692338;0.833521162781051;0.015561546948041943;0.015561811008275585;0.7977467591379366;0.014893305411587327;1.0446802054172384;0.7978919517743174;1.0100850357246285
91.37638;1.044383188995386;0.8333355165846087;0.7980633696229608;-4.0344180075513684e-07;-3.725536682548332e-07;1.009989207812786;9.999601900329047;0.833521884217617;0.015561526067284493;0.015561851448327866;0.7977469319701944;0.014893295074355946;1.0446818702535943;0.797893111810457;1.0100860853333458
91.38638;1.0443868401614549;0.8333356637869196;0.798064426126603;-4.0381757328033313e-07;-3.7278123477957584e-07;1.009990790717097;9.999623406431473;0.8335225833183507;0.01556150392084156;0.015561892900287142;0.7977471710601214;0.014893284927751493;1.044683554374296;0.7978942499311161;1.0100871236179434
91.39638;1.0443904541699671;0.8333358100383196;0.7980654257468358;-4.0418650876258245e-07;-3.7301968836730014e-07;1.0099923524584213;9.999644749614395;0.8335232631903453;0.01556148055110806;0.015561935266114258;0.7977474708998081;0.01489327505940588;1.0446852579244126;0.797895366959381;1.0100881401507245
91.40638;1.0443940336967124;0.8333359497908027;0.7980663664018482;-4.0454790227184476e-07;-3.732686055804112e-07;1.0099938898613754;9.999665947933504;0.8335239279860092;0.015561456009354628;0.015561978449141001;0.7977478249780416;0.014893265535881831;1.0446869820405413;0.7978964643224371;1.010089123856755
91.41638;1.0443975831415282;0.8333360777802992;0.7980672471310111;-4.0490133404683536e-07;-3.735278368543816e-07;1.0099953996917184;9.999687028433442;0.8335245820771003;0.01556143032904361;0.015562022363146763;0.7977482261225655;0.01489325640505501;1.0446887279129558;0.7978975428771556;1.0100900653397433
91.42638;1.0444011079976732;0.8333361894401865;0.7980680682130885;-4.0524642620290347e-07;-3.737977175490127e-07;1.009996879017175;9.999708018650828;0.8335252292653449;0.015561403520814598;0.015562066930443;0.7977486673407992;0.01489324771019325;1.0446904962193637;0.7978986027653375;1.0100909580555948
91.43638;1.044404614622215;0.8333362813972588;0.7980688309770583;-4.05582474758289e-07;-3.740791718049428e-07;1.0099983258107037;9.99972893813469;0.8335258728023098;0.015561375581271374;0.015562112074924412;0.7977491429077178;0.014893239497786759;1.044692287895128;0.7978996443104309;1.0100917974076662
91.44638;1.0444081093590567;0.8333363515613565;0.7980695371167161;-4.059084061611733e-07;-3.743736129003607e-07;1.0099997394215134;9.999749790019356;0.8335265155243335;0.01556134650479618;0.015562157723171322;0.7977496487787825;0.014893231807409169;1.0446941052701082;0.79790066819422;1.0100925787617756
91.45638;1.0444115975869561;0.833336398601604;0.7980701879343335;-4.062231110307587e-07;-3.746825123037611e-07;1.0100011203711166;9.999770557959224;0.8335271598446492;0.015561316296710714;0.01556220380589965;0.7977501818168251;0.01489322466071916;1.04469595210611;0.7979016746369428;1.01009329647964
91.46638;1.044415083716076;0.8333364217782504;0.7980707843463221;-4.065258371760848e-07;-3.7500683448368464e-07;1.0100024696046241;9.999791216547079;0.8335278077862676;0.015561284977859571;0.015562250257535841;0.7977507388059549;0.014893218059993312;1.0446978323461746;0.797902663120664;1.0100939446452395
91.47638;1.0444185717854353;0.8333364218133054;0.798071327030081;-4.0681647471077945e-07;-3.7534679069427673e-07;1.0100037877084787;9.999811746037455;0.8335284607274716;0.01556125258133451;0.015562297016989253;0.7977513168119297;0.014893211987981917;1.0446997488116556;0.7979036329696666;1.0100945179231156
91.48638;1.04442206552755;0.8333364016092051;0.7980718160952696;-4.070956554638886e-07;-3.757019793535019e-07;1.010005074650949;9.999832136101993;0.8335291191578094;0.015561219148296715;0.015562344032136214;0.7977519143443863;0.014893206413538243;1.0447017030940886;0.7979045836443149;1.0100950120591365
91.49638;1.044425567518269;0.8333363657048144;0.7980722513083172;-4.0736461384647287e-07;-3.7607161554956815e-07;1.010006330049211;9.999852380830884;0.8335297832405367;0.015561184720026593;0.015562391267789117;0.7977525314063476;0.014893201301816818;1.0447036963295737;0.7979055146964086;1.0100954242779308
91.50638;1.0444290786364183;0.8333363192015322;0.7980726327170357;-4.0762487822620174e-07;-3.764547011464176e-07;1.0100075535665638;9.999872476650959;0.8335304533899586;0.015561149332935098;0.01556243870439392;0.7977531683961815;0.0148931966188365;1.0447057297516524;0.7979064258624682;1.0100957526814802
91.51638;1.0444325983768898;0.8333362670588711;0.7980729603061881;-4.0787784953085863e-07;-3.768501208235184e-07;1.0100087456294795;9.999892423008339;0.8335311299631281;0.015561113022609775;0.015562486330425191;0.7977538252224533;0.014893192336670536;1.044707804871834;0.7979073167264277;1.01009599517801
91.52638;1.044436124781927;0.8333362137200669;0.7980732332588871;-4.0812446793975704e-07;-3.772567093804301e-07;1.0100099081119076;9.999912220708948;0.8335318128944634;0.015561075826279604;0.015562534142840758;0.797754500880299;0.014893188440198152;1.0447099235903259;0.7979081858441391;1.010096149631208
91.53638;1.0444396543156091;0.8333361630073829;0.798073449909629;-4.0836513602795927e-07;-3.776734499803823e-07;1.0100110439435992;9.999931872004725;0.8335325017475465;0.015561037784075754;0.015562582145046012;0.7977551930368108;0.014893184924575437;1.0447120879041993;0.7979090303810004;1.0100962147980286
91.54638;1.044443183010917;0.8333361183975965;0.7980736080886924;-4.08599855902132e-07;-3.7809969174640344e-07;1.0100121560322626;9.999951382105413;0.8335331957510971;0.01556099894859051;0.015562630331931669;0.797755897959731;0.014893181784893217;1.044714299089389;0.7979098468980962;1.0100961904995753
91.55638;1.044446707613679;0.833336083512405;0.7980737056382685;-4.088285035171997e-07;-3.785350977382649e-07;1.0100132470435885;9.999970758319868;0.8335338939727774;0.015560959395987336;0.015562678675241155;0.7977566109609454;0.01489317901019928;1.0447165577010955;0.7979106325416431;1.0100960767977771
91.56638;1.0444502252510104;0.8333360622402721;0.7980737409318509;-4.090510013071066e-07;-3.789794413041973e-07;1.0100143201135516;9.99999000996385;0.8335345957086578;0.015560919224832229;0.015562727123966879;0.7977573268218706;0.01489317659067416;1.0447188647233776;0.7979113856798598;1.0100958730992813
91.57638;1.0444537325597385;0.8333360581944093;0.7980737127188255;-4.092672187087606e-07;-3.7943250365930427e-07;1.0100153789640929;10.000009147498227;0.8335353005872714;0.01556087854190648;0.015562775623874984;0.7977580400846129;0.014893174531532532;1.0447212216549677;0.797912105961079;1.0100955782317074
91.58638;1.0444572249965152;0.8333360740404658;0.7980736195031383;-4.0947672325307027e-07;-3.798940732281347e-07;1.0100164270258825;10.000028177827662;0.8335360083863239;0.015560837449992596;0.015562824141860722;0.7977587452927452;0.014893172856425857;1.0447236292309434;0.7979127939440689;1.0100951912803817
91.59638;1.0444606963117617;0.8333361111597909;0.798073459466993;-4.0967863769295414e-07;-3.8036405155586334e-07;1.010017466924848;10.000047102149558;0.8335367188871183;0.015560796046884847;0.015562872669097665;0.7977594369982041;0.014893171595741767;1.0447260868845303;0.7979134503562662;1.0100947119755566
91.60638;1.0444641385981923;0.8333361697682269;0.7980732309409189;-4.098718307006292e-07;-3.8084257591195875e-07;1.010018500605843;10.000065918304081;0.8335374319308467;0.015560754431586237;0.015562921204335339;0.7977601096050779;0.014893170769712848;1.0447285930171784;0.797914075317945;1.0100941404115047
91.61638;1.0444675428687538;0.833336249343248;0.7980729328395938;-4.1005526752057125e-07;-3.8132988683481153e-07;1.0100195288845284;10.000084621754015;0.8335381474928015;0.015560712716438328;0.015562969743955895;0.7977607573061388;0.014893170381493388;1.0447311446156538;0.7979146681335062;1.0100934763578244
91.62638;1.0444709000016807;0.8333363487883716;0.798072565105237;-4.1022816694286075e-07;-3.8182607104532284e-07;1.0100205507865796;10.000103204392925;0.8335388651649905;0.015560671038746622;0.015563018284367703;0.7977613741468612;0.014893170430671123;1.0447337363600024;0.7979152279320991;1.0100927185616033
91.63638;1.0444742018144595;0.8333364664120291;0.7980721288456116;-4.103899715157103e-07;-3.8233097725875576e-07;1.0100215640253845;10.0001216471391;0.8335395832937441;0.01556062956178969;0.015563066817840088;0.7977619539852251;0.014893170933380821;1.0447363609505413;0.7979157540972364;1.0100918648843702
