time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.64638;1.0444774414374751;0.8333366001038159;0.7980716258105015;-4.105402785530438e-07;-3.8284414941696644e-07;1.010022566078146;10.00013990406031;0.8335402990596639;0.015560588473419382;0.01556311531469224;0.7977624902651758;0.014893171925500832;1.0447390107972219;0.7979162455905416;1.0100909128124156
91.65638;1.0444806131128852;0.833336747519717;0.7980710579114844;-4.106787562433011e-07;-3.8336471135754023e-07;1.01002355504468;10.000157894805856;0.8335410096074128;0.015560547981840894;0.015563163708310547;0.7977629763194101;0.014893173446420549;1.0447416787992982;0.7979167002816173;1.0100898596117887
91.66638;1.0444837120150887;0.8333369062374154;0.7980704270578733;-4.108049707156962e-07;-3.838913550675797e-07;1.010024530722472;10.000175516103855;0.8335417126677224;0.015560508290749262;0.015563211902684188;0.7977634064356294;0.014893175520450783;1.0447443575869655;0.7979171153169865;1.010088702534653
91.67638;1.0444867339035413;0.8333370736521227;0.7980697348233076;-4.1091818763799254e-07;-3.8442238970059533e-07;1.010025495073395;10.000192658011322;0.8335424062554417;0.015560469572772531;0.015563259800372488;0.7977637763966379;0.014893178152522875;1.0447470390676215;0.7979174879314525;1.010087438996038
91.68638;1.044489674737742;0.8333372466286659;0.7980689818503726;-4.1101745236621174e-07;-3.849558586712121e-07;1.0100264510690757;10.000209211267764;0.8335430885734553;0.015560431973774708;0.015563307327489919;0.7977640830020611;0.014893181336967654;1.0447497150859408;0.7979178160476305;1.0100860666473797
91.69638;1.0444925304815336;0.8333374216883298;0.7980681673753308;-4.111018699838439e-07;-3.854897233238254e-07;1.0100274012419015;10.000225068489796;0.8335437584567796;0.015560395632655802;0.015563354438770268;0.7977643237524894;0.014893185069291838;1.044752378276242;0.7979180983959623;1.0100845836989583
91.70638;1.0444952970613464;0.8333375956534769;0.7980672896219988;-4.111706677936147e-07;-3.8602205000594917e-07;1.0100283471741236;10.000240124248533;0.8335444160740438;0.015560360687354271;0.015563401102960605;0.7977644971550926;0.01489318935544459;1.0447550222799395;0.79791833393306;1.0100829895087233
91.71638;1.0444979707206439;0.8333377657921774;0.7980663470581951;-4.112230808235775e-07;-3.865513145127483e-07;1.0100292897391254;10.000254277634113;0.8335450632802014;0.015560327268172825;0.015563447285472905;0.7977646028893182;0.01489319421134194;1.0447576415428723;0.7979185212684105;1.0100812853408676
91.72638;1.0445005485038115;0.8333379291588447;0.798065339395189;-4.112584008292945e-07;-3.8707667639429025e-07;1.010030229342214;10.000267439909384;0.8335457028243879;0.015560295496324223;0.015563492950809185;0.7977646416459048;0.014893199653423806;1.0447602313117101;0.7979186588223768;1.010079474512952
91.73638;1.0445030281478171;0.8333380822047849;0.7980642677945452;-4.1127618261823943e-07;-3.875977305034544e-07;1.0100311657362802;10.000279538168687;0.8335463372310269;0.015560265492060103;0.015563538078126526;0.7977646149267984;0.01489320569192219;1.0447627877942198;0.7979187450843005;1.01007756152677
91.74638;1.0445054076440614;0.8333382217488882;0.7980631347321412;-4.1127629642513825e-07;-3.8811390704470464e-07;1.0100320981588473;10.000290510452402;0.8335469684492595;0.01556023737585306;0.015563582663616198;0.797764524645199;0.014893212330018717;1.0447653080413997;0.7979187785776986;1.0100755512866204
91.75638;1.0445076853039912;0.8333383461704513;0.7980619437264801;-4.112587833180485e-07;-3.886243300115923e-07;1.01003302593982;10.000300302831615;0.8335475976587223;0.015560211255295959;0.015563626708578816;0.7977643725252098;0.014893219566526892;1.0447677896844727;0.7979187581318361;1.0100734491328112
91.76638;1.0445098600113984;0.8333384550838738;0.7980606984864513;-4.1122381791435616e-07;-3.8912812434470447e-07;1.0100339487525543;10.000308870492981;0.8335482248250419;0.01556018721323496;0.015563670212510497;0.7977641596671973;0.014893227397830932;1.0447702307463815;0.797918683255142;1.0100712611644835
91.77638;1.0445119306041102;0.8333385484264362;0.7980594018651505;-4.1117188340542676e-07;-3.8962453936549055e-07;1.0100348664116376;10.000316173828873;0.8335488486530173;0.01556016530655806;0.015563713175803457;0.7977638866151511;0.014893235817634482;1.044772629250327;0.7979185538661333;1.0100689939765561
91.78638;1.0445138946215746;0.8333386265320604;0.7980580557051646;-4.1110381494578835e-07;-3.901129986682603e-07;1.0100357783709053;10.000322169983177;0.8335494673439059;0.015560145572604506;0.01556375559916906;0.7977635540417678;0.014893244826553062;1.044774982776477;0.7979183698166793;1.0100666537143912
91.79638;1.0445157479239056;0.8333386903761515;0.7980566613257409;-4.110205552635471e-07;-3.9059337864795006e-07;1.0100366831264176;10.000326813090435;0.8335500796248867;0.015560128042773453;0.01556379747231959;0.7977631638473229;0.01489325444803477;1.0447772885670543;0.797918131065612;1.0100642453082753
91.80638;1.04451748535067;0.833338741110361;0.7980552200010402;-4.1092299565291665e-07;-3.9106613971929455e-07;1.0100375781122928;10.000330064753072;0.8335506849871439;0.015560112755061764;0.01556383876150372;0.7977627199795041;0.014893264727135924;1.0447795441314127;0.7979178384671489;1.0100617724621725
91.81638;1.0445191011426413;0.8333387794694892;0.7980537332291586;-4.108119304362045e-07;-3.9153205310874897e-07;1.0100384598662133;10.000331897984154;0.8335512829741966;0.015560099752779675;0.015563879410513418;0.7977622281913038;0.014893275712270924;1.044781747750669;0.7979174942034482;1.0100592384504223
91.82638;1.0445205890337932;0.8333388056165093;0.7980522022937392;-4.1068789044517484e-07;-3.919918985911823e-07;1.0100393241347718;10.00033229074469;0.833551872439986;0.01556008907366557;0.015563919354751736;0.7977616951273548;0.014893287438045487;1.0447838986407838;0.7979171012402247;1.0100566474559056
91.83638;1.0445219424591774;0.8333388195177236;0.7980506275463775;-4.105510527724593e-07;-3.9244646451126515e-07;1.0100401666239391;10.000331221859245;0.8335524518281704;0.015560080741046034;0.015563958535957906;0.7977611276097125;0.014893299918781012;1.0447859968762643;0.797916662404742;1.010054005696549
91.84638;1.0445231547031257;0.833338821134404;0.7980490084841728;-4.104012954518505e-07;-3.9289672934551376e-07;1.0100409838081736;10.000328675565735;0.8335530206267647;0.015560074759746162;0.015563996914105527;0.7977605321199572;0.014893313161408125;1.0447880434522343;0.7979161796653983;1.010051321879623
91.85638;1.0445242193956226;0.8333388100022547;0.7980473443460779;-4.1023833724582527e-07;-3.9334393762366177e-07;1.0100417722443595;10.00032464913653;0.8335535804114277;0.015560071116578951;0.015564034475666271;0.7977599143049704;0.01489332719061728;1.0447900407045634;0.7979156540709665;1.0100486070189547
91.86638;1.0445251313331045;0.8333387854390332;0.7980456345640381;-4.1006209158870973e-07;-3.9378950780871296e-07;1.0100425271794002;10.000319154046032;0.833554134068281;0.015560069783546245;0.015564071230346067;0.797759278578519;0.01489334205493747;1.0447919922101931;0.7979150867419289;1.0100458736162106
91.87638;1.0445258871388383;0.8333387478737592;0.7980438791182318;-4.0987304667132003e-07;-3.942349517041417e-07;1.0100432423845827;10.0003122126883;0.8335546841755381;0.015560070718958844;0.015564107200670358;0.7977586281313997;0.01489335780553857;1.0447939018046575;0.7979144798641427;1.010043134557128
91.88638;1.0445264862523451;0.8333386995637989;0.7980420787006101;-4.0967240466883397e-07;-3.946818887204709e-07;1.0100439111932884;10.00030385956978;0.8335552325025289;0.01556007386778709;0.01556414241313278;0.7977579655750092;0.014893374474854951;1.0447957730071962;0.7979138366748489;1.0100404024307321
91.89638;1.044526931613581;0.8333386436867849;0.7980402344369033;-4.094620080312892e-07;-3.9513198136045403e-07;1.010044527223961;10.00029414073251;0.8335557810156414;0.015560079164529584;0.015564176889113079;0.7977572934539315;0.014893392074745762;1.0447976093389308;0.7979131609439801;1.0100376893474077
91.90638;1.0445272289374223;0.8333385831334063;0.7980383473725569;-4.0924402712444515e-07;-3.955865936184581e-07;1.010045084564271;10.000283100686506;0.8335563327824548;0.015560086539612257;0.015564210639761402;0.7977566139674258;0.01489341060810161;1.0447994145310417;0.7979124561833271;1.0100350069467638
91.91638;1.044527385723597;0.8333385202594007;0.7980364181304247;-4.090205072076974e-07;-3.960463568667922e-07;1.010045578350036;10.00027076791452;0.8335568913569285;0.015560095930025303;0.015564243666473175;0.7977559283979333;0.014893430078247897;1.0448011924291087;0.7979117247644664;1.010032366409763
91.92638;1.0445274111244078;0.8333384572637498;0.7980344471219978;-4.087932368921984e-07;-3.9651106207479294e-07;1.0100460054892118;10.000257154255928;0.8335574591643784;0.015560107287888822;0.015564275959357044;0.7977552369656205;0.014893450488410526;1.0448029472284341;0.7979109677871495;1.0100297778822982
91.93638;1.0445273160960167;0.8333383966971945;0.7980324354342937;-4.0856408559152085e-07;-3.9697986869849793e-07;1.0100463647818778;10.000242259474238;0.8335580364057908;0.015560120577486004;0.015564307497874122;0.797754539425581;0.014893471832787704;1.0448046838852096;0.7979101857121716;1.0100272492928357
91.94638;1.0445271130767233;0.833338341934923;0.7980303853283831;-4.0833527264930657e-07;-3.9745150056164467e-07;1.0100466563310697;10.000226073818313;0.8335586212820689;0.015560135764160763;0.015564338262009085;0.7977538359976609;0.014893494086605175;1.044806408160733;0.7979093789424784;1.0100247859492069
91.95638;1.044526815100729;0.8333382969792996;0.7980282997738756;-4.081092205984789e-07;-3.9792438075506096e-07;1.0100468804571672;10.000208586602776;0.8335592108988265;0.015560152811042286;0.015564368247960687;0.7977531280057514;0.014893517201766961;1.0448081260170998;0.797908547618773;1.010022391893471
91.96638;1.0445264346694432;0.8333382654324399;0.7980261822799709;-4.07888358263884e-07;-3.9839682920718077e-07;1.0100470364823921;10.000189799852325;0.8335598018714812;0.015560171684190096;0.015564397475881453;0.7977524182027221;0.014893541103293205;1.0448098425864898;0.7979076908071489;1.0100200718711734
91.97638;1.0445259828648097;0.8333382496215979;0.7980240370492511;-4.0767511110239533e-07;-3.988672600222521e-07;1.0100471220101663;10.000169738707473;0.8335603905513816;0.015560192349829506;0.015564425985645223;0.7977517105976069;0.014893565685599743;1.044811561775121;0.7979068062722651;1.0100178319935718
91.98638;1.0445254693633401;0.8333382505226894;0.7980218685010373;-4.0747178403230535e-07;-3.993343149540221e-07;1.010047133124788;10.000148452279;0.8335609729792858;0.015560214765931937;0.015564453829362671;0.7977510095824767;0.014893590818825062;1.0448132866971678;0.7979058911204578;1.0100156790229486
91.99638;1.044524903195337;0.8333382683091195;0.7980196810020502;-4.072802912341529e-07;-3.9979700883189935e-07;1.0100470647220796;10.000126007664656;0.8335615443551838;0.015560238882480844;0.01556448107009406;0.7977503192150689;0.01489361635621449;1.044815019747434;0.7979049423661879;1.0100136193162488
92.00638;1.044524293421372;0.8333383030762807;0.7980174791490117;-4.071020238452643e-07;-4.0025478846441224e-07;1.0100469105872465;10.00010248695756;0.8335620983438663;0.015560264644064192;0.015564507780177303;0.797749643368659;0.014893642133047556;1.0448167624098443;0.7979039571117871;1.0100116578497536
92.01638;1.0445236496015549;0.8333383548862341;0.7980152672472174;-4.0693782061180506e-07;-4.007073734505754e-07;1.0100466642593673;10.000077984532835;0.833562626907483;0.015560291983089034;0.015564534030343871;0.7977489861440066;0.014893667974704828;1.0448185158056973;0.7979029325816013;1.0100097976755784
92.02638;1.044522981839335;0.8333384227919511;0.7980130480809556;-4.067878367872012e-07;-4.0115448290973194e-07;1.0100463204865906;10.000052600315511;0.8335631208557461;0.015560320818123934;0.01556455987847625;0.7977483518848908;0.014893693714939182;1.0448202814799854;0.79790186605389;1.0100080400055191
92.03638;1.044522300079655;0.8333385039060345;0.7980108224417878;-4.0665145363210494e-07;-4.0159555948856493e-07;1.0100458756362256;10.000026436342255;0.8335635707342485;0.015560351071054915;0.015564585363662198;0.7977477449613084;0.014893719204219214;1.0448220615942163;0.7979007548830017;1.010006384471553
92.04638;1.0445216133023565;0.8333385934750652;0.7980085898868503;-4.0652756410359343e-07;-4.0202972898484126e-07;1.0100453270667236;9.99999959776071;0.8335639676183345;0.015560382680987014;0.015564610497032387;0.7977471696214317;0.014893744309167659;1.0448238584018326;0.7978995965974147;1.0100048292981363
92.05638;1.0445209294267133;0.8333386856956198;0.7980063499215595;-4.064151364965249e-07;-4.0245616222406083e-07;1.0100446731647839;9.999972193384261;0.8335643037657964;0.015560415596860779;0.015564635254625182;0.7977466295380657;0.014893768912339901;1.0448256731989736;0.7978983889902032;1.0100033715516759
92.06638;1.0445202558504012;0.833338774496527;0.7980041021427307;-4.063135389297968e-07;-4.0287435951636456e-07;1.0100439142382898;9.999944333978592;0.8335645729732732;0.015560449762865997;0.015564659588132542;0.7977461269745532;0.014893792909625607;1.0448275057697274;0.797897130391742;1.0100020071694122
92.07638;1.0445195998756323;0.8333388537976434;0.7980018453257999;-4.062224588963622e-07;-4.032839310521804e-07;1.0100430528827287;9.999916124955671;0.8335647704398605;0.015560485109710247;0.015564683444589429;0.7977456629083336;0.014893816208357946;1.0448293547832241;0.7978958200031647;1.010000730809758
92.08638;1.0445189688319583;0.8333389174304658;0.7979995771055008;-4.0614171221357287e-07;-4.036843118385172e-07;1.0100420932990755;9.999887656595645;0.833564892525896;0.01556052155569873;0.015564706773913289;0.797745238546216;0.014893838728990607;1.044831217979824;0.7978944581035096;1.0099995366426382
92.09638;1.0445183702557337;0.8333389592560001;0.7979972944554539;-4.0607109793178054e-07;-4.040749337321573e-07;1.0100410403184972;9.999859002523255;0.8335649366318156;0.015560559015688619;0.015564729527532456;0.7977448563615673;0.014893860405439623;1.0448330919618218;0.7978930459378886;1.0099984198757987
92.10638;1.044517812048452;0.8333389737266491;0.7979949939563756;-4.060102569922589e-07;-4.0445551093932833e-07;1.0100398988937864;9.999830225810486;0.8335649009363977;0.015560597408380894;0.01556475166425344;0.7977445195500884;0.014893881187199637;1.0448349729913187;0.7978915850961344;1.009997376999813
92.11638;1.0445173024008447;0.8333389562536903;0.7979926720312311;-4.059586257564998e-07;-4.048259216873335e-07;1.0100386738886107;9.999801382196644;0.8335647840655185;0.015560636659069668;0.015564773161626315;0.7977442311049935;0.014893901041112104;1.0448368583607126;0.7978900769225606;1.0099964046644023
92.12638;1.0445168497476958;0.8333389029936029;0.7979903256579193;-4.0591556406808686e-07;-4.051859986064764e-07;1.0100373700686869;9.999772519283507;0.8335645851724642;0.015560676694839513;0.015564794016205823;0.7977439933748999;0.014893919944868592;1.044838746184481;0.7978885225627449;1.0099954992712104
92.13638;1.044516462996987;0.8333388107320207;0.7979879527229291;-4.0588052097788753e-07;-4.055354984331221e-07;1.0100359921544826;9.999743676469606;0.8335643043024636;0.015560717432873176;0.01556481423420973;0.7977438076635986;0.014893937882287281;1.0448406340086567;0.7978869232548662;1.0099946575102041
92.14638;1.0445161517608732;0.8333386766982546;0.7979855514268605;-4.058530760089909e-07;-4.0587387913961724e-07;1.0100345443274215;9.999714884948567;0.8335639424223846;0.015560758775656339;0.015564833827246816;0.7977436740314091;0.014893954846686515;1.0448425185664736;0.7978852800524466;1.0099938768401584
92.15638;1.044515926260491;0.8333384980168702;0.7979831199348683;-4.058328417286726e-07;-4.062000612694638e-07;1.0100330300304687;9.99968616856751;0.8335635013213782;0.015560800620112284;0.015564852805687847;0.7977435915361042;0.014893970841591326;1.0448443970117984;0.7978835932761961;1.0099931562096534
92.16638;1.0445157967749086;0.8333382715123798;0.7979806568905798;-4.058193203514799e-07;-4.065126855470804e-07;1.010031452833714;9.999657547383384;0.8335629835706456;0.01556084287040263;0.015564871164871921;0.797743558367494;0.014893985879783894;1.0448462682805115;0.797881862744301;1.0099924970808813
92.17638;1.044515772790292;0.8333379940817977;0.7979781618216667;-4.0581186212393435e-07;-4.068105435708782e-07;1.0100298168717716;9.999629041819945;0.8335623921305897;0.015560885436277283;0.015564888880345887;0.7977435719702419;0.014893999982495382;1.044848133543248;0.797880088649661;1.009991903922235
92.18638;1.0445158624932531;0.8333376633343168;0.7979756350066045;-4.058098146329711e-07;-4.070927613030415e-07;1.0100281261355923;9.999600674913571;0.8335617299549902;0.015560928224534087;0.015564905912958659;0.7977436291605269;0.014894013169417367;1.0448499953039612;0.7978782724852057;1.0099913835350876
92.19638;1.0445160729667082;0.8333372780895871;0.7979730770895306;-4.05812663657877e-07;-4.073589001389282e-07;1.010026384017939;9.999572472228998;0.8335610000211332;0.015560971146496695;0.015564922215331966;0.7977437258779492;0.01489402545109901;1.0448518557245283;0.7978764177724829;1.0099909433517809
92.20638;1.0445164104389517;0.8333368386797482;0.7979704884613595;-4.0582000305431845e-07;-4.076089494436618e-07;1.0100245938193473;9.999544462937468;0.8335602053857052;0.015561014130974528;0.015564937741083393;0.7977438573400076;0.014894036839865765;1.044853715760418;0.7978745300084094;1.0099905897699162
92.21638;1.044516880030106;0.8333363474204621;0.7979678689103268;-4.0583157705742934e-07;-4.07843017022155e-07;1.0100227591665318;9.999516682413876;0.8335593492047104;0.015561057129501007;0.015564952453941938;0.7977440190372898;0.014894047355640183;1.044855575269785;0.7978726159586159;1.0099903275605044
92.22638;1.0445174856544037;0.833335808562226;0.7979652182914317;-4.0584746863374224e-07;-4.080610175910221e-07;1.0100208835571158;9.999489173789472;0.8335584349425929;0.015561100121092662;0.01556496633132174;0.797744207584026;0.014894057005078998;1.0448574328029634;0.7978706830328465;1.0099901604594634
92.23638;1.044518230255999;0.8333352270252342;0.7979625376277253;-4.0586817855354273e-07;-4.082627136004985e-07;1.0100189698930129;9.999461988173653;0.8335574663280036;0.015561143114091831;0.015564979360980004;0.7977444205082397;0.014894065765259232;1.0448592854017564;0.7978687388004286;1.0099900917887403
92.24638;1.044519115305328;0.8333346072828076;0.7979598292499563;-4.058945721356408e-07;-4.084480361466597e-07;1.010017020629126;9.999435179858038;0.8335564468297273;0.015561186144489928;0.015564991534035772;0.7977446553953714;0.014894073601737196;1.04486112926406;0.797866790575766;1.009990124070499
92.25638;1.044520139751865;0.8333339537734729;0.7979570956328608;-4.0592776389250614e-07;-4.086173033059456e-07;1.0100150379792288;9.999408796478905;0.833555379288837;0.015561229273364688;0.015565002839421709;0.7977449095735084;0.014894080496928313;1.0448629602486736;0.7978648451564352;1.0099902584659424
92.26638;1.0445212995682345;0.8333332718064786;0.7979543383727757;-4.059688645093854e-07;-4.087710127006347e-07;1.0100130241560945;9.999382870585166;0.8335542661277909;0.015561272573126854;0.015565013257889357;0.79774518038295;0.014894086452994415;1.0448647731872216;0.7978629085468543;1.0099904948741194
92.27638;1.0445225879847662;0.8333325674029197;0.7979515585252566;-4.060187146233937e-07;-4.0890947418774694e-07;1.010010981717028;9.999357417261077;0.833553110124675;0.015561316102335444;0.01556502276106074;0.7977454653070177;0.014894091478741014;1.0448665611332604;0.797860985424509;1.0099908322789064
92.28638;1.0445239961469426;0.8333318462821588;0.7979487573950307;-4.0607784496506107e-07;-4.090327617254486e-07;1.0100089134269827;9.999332443252028;0.8335519153457056;0.015561359885635595;0.015565031326099215;0.7977457618717334;0.01489409558937704;1.044868315878376;0.7978590786868788;1.0099912689426174
92.29638;1.044525513690783;0.8333311133315002;0.7979459368826026;-4.0614657257106805e-07;-4.0914095262379126e-07;1.0100068216146563;9.999307960770471;0.8335506871011097;0.01556140391245569;0.015565038949855134;0.7977460672787104;0.014894098816677134;1.044870028782261;0.7978571898918112;1.0099918024840233
92.30638;1.0445271288217655;0.8333303731656103;0.7979430997813791;-4.0622502488315446e-07;-4.092343337881743e-07;1.0100047077642254;9.999283985977842;0.8335494309649429;0.015561448153614842;0.0155650456435837;0.7977463778808747;0.014894101213706781;1.0448716907171125;0.797855320659307;1.0099924299744356
92.31638;1.0445288285953749;0.8333296308042697;0.7979402500491852;-4.0631306344291685e-07;-4.093135247843747e-07;1.010002573157446;9.999260525976764;0.8335481523366199;0.015561492577229044;0.01556505142409668;0.7977466893057805;0.014894102847875741;1.0448732919404842;0.7978534739777543;1.009993147632692
92.32638;1.0445305998324212;0.8333288917829159;0.7979373927205592;-4.064101969279334e-07;-4.0937963508869555e-07;1.0100004202668047;9.999237576990827;0.8335468566333706;0.015561537147433694;0.0155650563126149;0.797746997530427;0.014894103786306501;1.0448748229712275;0.7978516542949784;1.009993949819387
92.33638;1.0445324297891745;0.8333281621723947;0.7979345335543958;-4.065156514143537e-07;-4.0943424836879183e-07;1.009998253583989;9.999215137351245;0.8335455491388714;0.015561581818536062;0.01556506032744586;0.7977472995868117;0.014894104083358449;1.0448762757051109;0.7978498663975416;1.0099948281728182
92.34638;1.0445343060649164;0.8333274487747991;0.7979316785819945;-4.0662861930318634e-07;-4.0947907211710136e-07;1.0099960795394347;9.999193222403742;0.8335442343771607;0.015561626548622568;0.015565063475062556;0.7977475929332718;0.01489410377032325;1.044877643637989;0.797848114277103;1.0099957720490687
92.35638;1.044536216440515;0.8333267596215947;0.7979288335001488;-4.067484879391961e-07;-4.0951559275089013e-07;1.0099939060734022;9.999171866762035;0.833542915716387;0.015561671317458486;0.015565065752527852;0.797747874752386;0.014894102851980189;1.0448789214465537;0.7978464010874481;1.0099967702251358
92.36638;1.0445381491677461;0.8333261043105824;0.7979260030346741;-4.0687488178425877e-07;-4.0954504281708353e-07;1.0099917421315707;9.999151108444362;0.8335415958241861;0.015561716118402366;0.015565067151570218;0.7977481419931414;0.014894101324755753;1.0448801046831286;0.79784472979173;1.009997812202051
92.37638;1.0445400931438917;0.8333254932421136;0.7979231908981526;-4.070075649302458e-07;-4.095685903930292e-07;1.0099895971426038;9.99913097215745;0.8335402774291042;0.015561760946244828;0.015565067655707051;0.7977483913327105;0.01489409920202047;1.0448811901157402;0.7978431032685025;1.009998887989183
92.38638;1.0445420376971675;0.8333249362295624;0.7979204002237895;-4.071464032241765e-07;-4.0958750536953004e-07;1.0099874805565843;9.999111469192512;0.833538963659397;0.015561805803490647;0.015565067235246526;0.7977486190297002;0.01489409651866676;1.044882176462434;0.7978415237391311;1.009999987453019
92.39638;1.0445439728576746;0.833324441404686;0.7979176336884669;-4.072913484665625e-07;-4.096031639802244e-07;1.009985401437701;9.999092604927753;0.8335376580220302;0.015561850698087;0.015565065845456699;0.7977488211373118;0.014894093322582985;1.0448830646674676;0.7978399925666161;1.0100011005038327
92.40638;1.0445458897156679;0.8333240146957724;0.7979148935723345;-4.074422364280018e-07;-4.096169046713051e-07;1.0099833683735457;9.999074382375925;0.8335363638805602;0.015561895621698357;0.015565063428733731;0.7977489937588108;0.01489408967040429;1.0448838574423702;0.7978385109775054;1.0100022179184263
92.41638;1.0445477797855922;0.8333236603568727;0.7979121820192147;-4.075984905295463e-07;-4.096299193923809e-07;1.0099813899355417;9.999056807457766;0.8335350838730134;0.015561940528914582;0.015565059921216328;0.7977491331452361;0.014894085625373386;1.044884558269379;0.797837080675551;1.010003332065101
92.42638;1.0445496347378656;0.833323382057067;0.7979095009509618;-4.0775897737818453e-07;-4.096433782121986e-07;1.009979475094162;9.999039897097559;0.8335338201953258;0.01556198533308812;0.0155650552652156;0.7977492358597309;0.014894081250446027;1.0448851702597979;0.7978357034463099;1.0100044369250538
92.43638;1.0445514475339621;0.8333231829694632;0.797906851762145;-4.0792213395387146e-07;-4.096586367953725e-07;1.009977633248753;9.999023678365822;0.8335325750241631;0.015562029923170281;0.015565049423679714;0.7977492990166792;0.014894076597411616;1.0448856954259191;0.7978343807402608;1.0100055272761224
92.44638;1.0445532135457076;0.8333230646799292;0.7979042355769685;-4.080862866922409e-07;-4.0967723030964005e-07;1.0099758739864901;9.999008179496007;0.8335313500980881;0.015562074187763841;0.01556504238692542;0.7977493206440276;0.014894071704918561;1.0448861347376739;0.7978331140946927;1.0100065978613322
92.45638;1.044554930814367;0.833323026228981;0.7979016537990696;-4.082498363337906e-07;-4.0970071393701115e-07;1.0099742063378343;9.998993426598169;0.8335301461343454;0.015562118025962886;0.015565034164637956;0.7977493001130896;0.014894066606989904;1.0448864887169251;0.7978319056105768;1.010007643480357
92.46638;1.044556599837947;0.8333230644477875;0.7978991079736184;-4.0841121891048706e-07;-4.0973060330170956e-07;1.0099726379633243;9.998979446759757;0.8335289631036659;0.015562161343576415;0.015565024774908781;0.7977492378932883;0.014894061330120483;1.0448867578757586;0.7978307577451184;1.0100086600818128
92.47638;1.0445582228924857;0.8333231755720768;0.79789659927582;-4.08568896518952e-07;-4.0976828696714283e-07;1.0099711750691855;9.998966271273966;0.8335278013388535;0.015562204049196568;0.01556501424443792;0.7977491347098248;0.014894055877032875;1.0448869428404595;0.7978296728653221;1.0100096459011845
92.48638;1.0445598027854095;0.8333233568086315;0.7978941284407182;-4.087213259849624e-07;-4.098148062752815e-07;1.0099698225621005;9.998953936409443;0.8335266623511726;0.015562246058906616;0.015565002606469204;0.7977489912624275;0.014894050227004288;1.0448870443559017;0.7978286531719682;1.010010601537976
92.49638;1.0445613414962207;0.8333236065171016;0.7978916959216298;-4.088668976361417e-07;-4.0987084206049106e-07;1.0099685837149124;9.998942479055996;0.833525548354449;0.015562287305375688;0.015564989887060633;0.7977488084551712;0.014894044358507781;1.0448870631661038;0.7978277007279045;1.0100115289793978
92.50638;1.0445628390250121;0.8333239229649931;0.7978893017958114;-4.0900412703490063e-07;-4.099367758100759e-07;1.0099674598311132;9.998931933221783;0.8335244610510852;0.015562327744020813;0.015564976096727377;0.7977485873464506;0.014894038263013679;1.0448869999178425;0.797826817363633;1.0100124301972004
92.51638;1.0445642931179873;0.8333243029930613;0.7978869451601511;-4.0913193023094557e-07;-4.100124848576825e-07;1.0099664505503245;9.998922329958386;0.8335234009083624;0.01556236735620109;0.015564961231832613;0.7977483291053757;0.014894031941271039;1.0448868553859558;0.7978260048722589;1.010013305966847
92.52638;1.0445657005487787;0.8333247418420879;0.7978846233102138;-4.092497349943435e-07;-4.1009722197895e-07;1.0099655547696604;9.998913689867749;0.8335223672755423;0.01556240614728549;0.015564945274384576;0.7977480354219262;0.0148940254047675;1.0448866308305103;0.7978252651685258;1.0100141554102102
92.53638;1.0445670582105997;0.8333252339044489;0.7978823316261081;-4.0935753412680074e-07;-4.1018977060779565e-07;1.0099647713996038;9.998906010193068;0.8335213591842169;0.01556244413348349;0.015564928194967681;0.7977477087548225;0.01489401868477158;1.0448863279799694;0.7978245996607303;1.0100149763964057
92.54638;1.0445683625005624;0.8333257734205274;0.7978800642781023;-4.0945575998729306e-07;-4.102886693559109e-07;1.0099640990760173;9.998899260771449;0.8335203761920136;0.015562481328439523;0.015564909964036729;0.7977473518317566;0.014894011828670098;1.0448859488060727;0.7978240085498992;1.0100157669341567
92.55638;1.0445696086157477;0.8333263546890782;0.7978778152911494;-4.095449848507093e-07;-4.103924669614855e-07;1.0099635357186791;9.998893390487812;0.8335194184210161;0.015562517742586714;0.015564890558005619;0.7977469670234586;0.014894004881869241;1.0448854953048328;0.7978234907303219;1.010016526660353
92.56638;1.0445707913783133;0.8333269723046214;0.7978755799282121;-4.0962587373917744e-07;-4.1049985698146754e-07;1.0099630790310181;9.998888337566191;0.8335184863027582;0.015562553388142133;0.01556486995508111;0.7977465563723475;0.014893997872349041;1.0448849691352358;0.7978230436601091;1.0100172568252548
92.57638;1.0445719068855377;0.8333276215999633;0.7978733554990101;-4.096993701452863e-07;-4.106096346000579e-07;1.0099627267759361;9.998884040580208;0.8335175808480033;0.015562588280807846;0.015564848133439415;0.7977461222119718;0.014893990805902275;1.0448843715186882;0.7978226634315299;1.0100179592290035
92.58638;1.0445729531329537;0.8333282987992314;0.7978711406874737;-4.097667701183424e-07;-4.1072074960773897e-07;1.0099624763893802;9.99888044838897;0.8335167038772706;0.015562622435783139;0.01556482507422174;0.7977456676490512;0.014893983669398427;1.044883703924282;0.7978223453872753;1.0100186357254024
92.59638;1.0445739296946321;0.8333290010370082;0.7978689343606001;-4.0982977153047066e-07;-4.1083243988584885e-07;1.009962325177116;9.998877527269793;0.8335158577782511;0.015562655861785474;0.015564800765464192;0.79774519634489;0.014893976430509437;1.0448829692202755;0.7978220842688928;1.0100192882921983
92.60638;1.0445748379004915;0.8333297260966188;0.7978667349637338;-4.098905665018863e-07;-4.109442356783297e-07;1.0099622707029774;9.998875262166617;0.8335150452249586;0.01556268856022144;0.015564775212454742;0.7977447124374146;0.014893969025997265;1.044882172221469;0.7978218738719521;1.0100199189341221
92.61638;1.044575680793334;0.8333304717594593;0.797864540540651;-4.099516796704196e-07;-4.11055845551694e-07;1.0099623102796642;9.998873648960316;0.8335142689462588;0.015562720522598059;0.015564748449396568;0.7977442208957847;0.014893961358398686;1.0448813191741102;0.7978217074791263;1.0100205294632563
92.62638;1.0445764618795437;0.8333312356524045;0.797862348977966;-4.1001564156767257e-07;-4.111669844685625e-07;1.009962439863789;9.998872684329903;0.8335135314973866;0.015562751721491352;0.015564720536319543;0.7977437269952689;0.014893953314123815;1.0448804169724684;0.797821578836791;1.0100211212452455
92.63638;1.0445771840106837;0.8333320155429853;0.7978601580586753;-4.100848705181143e-07;-4.1127725975381827e-07;1.0099626533993098;9.998872362998384;0.8335128350142235;0.015562782112933925;0.015564691541306139;0.7977432354674774;0.014893944779347242;1.0448794726535944;0.7978214824053995;1.010021695050955
92.64638;1.0445778496938665;0.8333328094995008;0.797857965499528;-4.101616037177452e-07;-4.113862013105076e-07;1.0099629432582284;9.99887268065907;0.8335121806676741;0.015562811657018909;0.015564661525327489;0.7977427507330986;0.014893935644238826;1.044878492748562;0.7978214132002426;1.010022251492454
92.65638;1.044578461605812;0.8333336160280269;0.7978557693057532;-4.1024769779695543e-07;-4.114933609484691e-07;1.0099633008661708;9.998873635998303;0.833511568360093;0.015562840338025529;0.015564630544053966;0.7977422774289143;0.014893925811742386;1.044877482522594;0.7978213670207335;1.0100227916071502
92.66638;1.044579022016017;0.8333344341192422;0.7978535682976131;-4.103445550472237e-07;-4.115984008273992e-07;1.0099637164998039;9.998875229302605;0.8335109974871648;0.015562868171135594;0.015564598660959415;0.7977418202854877;0.014893915204097996;1.0448764461964055;0.7978213405346676;1.0100233168290602
92.67638;1.044579532390333;0.8333352629556374;0.7978513623247409;-4.1045324582054955e-07;-4.1170110000877085e-07;1.009964179206981;9.998877456692304;0.8335104678990948;0.015562895192934247;0.015564565951239848;0.7977413835413454;0.01489390374911546;1.0448753880779516;0.7978213309510539;1.0100238289526495
92.68638;1.0445799941818334;0.8333361012881626;0.7978491519187682;-4.1057462811474714e-07;-4.1180125618232805e-07;1.009964678045115;9.998880302206603;0.8335099798278593;0.015562921438008406;0.015564532490132356;0.7977409703602384;0.014893891355350804;1.0448743130825935;0.797821335881449;1.0100243303882637
92.69638;1.0445804097784928;0.8333369468360111;0.7978469379924163;-4.107093722156593e-07;-4.1189856128125665e-07;1.0099652040996776;9.998883735767489;0.8335095333784581;0.015562946922358446;0.015564498343010526;0.7977405829565267;0.014893877900807918;1.044873226542706;0.7978213533822035;1.010024823744705
92.70638;1.044580782493788;0.8333377964799124;0.7978447220251246;-4.108578845692165e-07;-4.1199244375669963e-07;1.009965751814326;9.99888771898158;0.8335091283624254;0.01556297164828049;0.01556446356860871;0.7977402235150964;0.014893863245572856;1.044872134057297;0.7978213818229872;1.010025310984887
92.71638;1.0445811155932783;0.8333386473791267;0.7978425062442916;-4.110201939327521e-07;-4.1208200500051345e-07;1.0099663188520462;9.998892208087817;0.8335087640796889;0.015562995617648769;0.015564428226595556;0.7977398947905315;0.01489384725939128;1.0448710411874644;0.797821419626013;1.0100257930716299
92.72638;1.0445814114834564;0.8333394977991881;0.7978402935288684;-4.111958986596564e-07;-4.121663116537407e-07;1.0099669048256836;9.998897151359133;0.8335084391528143;0.015563018844294875;0.015564392380943155;0.7977395997466221;0.014893829847734835;1.0448699529224847;0.7978214649052651;1.010026269738147
92.73638;1.0445816719875491;0.8333403469842576;0.7978380870790561;-4.1138416496837543e-07;-4.1224461465002447e-07;1.0099675099480871;9.99890249143079;0.8335081518079878;0.015563041363039357;0.015564356100606372;0.7977393409505441;0.014893810965627554;1.0448688735305425;0.7978215150727341;1.0100267393820146
92.74638;1.0445818987668323;0.833341194765063;0.7978358896233395;-4.1158379130899007e-07;-4.123160707931358e-07;1.0099681349328409;9.998908174475517;0.8335078999903844;0.015563063225565318;0.015564319458402674;0.7977391201938485;0.014893790619754111;1.0448678070154216;0.797821566858935;1.010027199559666
92.75638;1.044582092646032;0.8333420413130578;0.7978337024806861;-4.1179336709536823e-07;-4.1237962461950735e-07;1.0099687818655785;9.998914159383991;0.833507681248186;0.015563084485600237;0.01556428252079865;0.797738938014121;0.014893768859313048;1.0448667571904628;0.7978216168885643;1.0100276474295435
92.76638;1.0445822527167279;0.8333428869538732;0.7978315253379527;-4.1201139742233966e-07;-4.1243435126172995e-07;1.0099694538034627;9.998920421037395;0.8335074932036857;0.015563105187162054;0.015564245332087542;0.7977387932234552;0.014893745757283092;1.044865727039236;0.7978216621687471;1.0100280793939007
92.77638;1.0445823762644302;0.8333437319943591;0.7978293569389989;-4.122363715516313e-07;-4.1247959240626014e-07;1.0099701529595513;9.998926946736008;0.833507333883889;0.015563125363952195;0.015564207912606527;0.7977386828591561;0.014893721396783313;1.0448647185499793;0.7978216998615064;1.010028490121175
92.78638;1.0445824591003081;0.833344576609577;0.7978271960526006;-4.1246696583711715e-07;-4.1251481262661816e-07;1.0099708797490103;9.9989337297355;0.8335072011796045;0.015563145047292034;0.015564170273619189;0.7977386025970626;0.014893695872630975;1.0448637330863892;0.7978217266972357;1.0100288720579473
92.79638;1.044582496286273;0.8333454208454396;0.7978250419808902;-4.1270232854252906e-07;-4.125396157309927e-07;1.0099716331562394;9.998940758306155;0.8335070929035641;0.015563164271390843;0.015564132431939744;0.7977385475306086;0.014893669297362277;1.0448627712118104;0.7978217391582588;1.010029215959753
92.80638;1.0445824832942505;0.8333462644368239;0.797822894569896;-4.129421248392491e-07;-4.125538554828492e-07;1.0099724116720445;9.998948008622627;0.833507007721308;0.015563183074045731;0.015564094416601249;0.797738512968924;0.014893641796970059;1.0448618319769827;0.7978217345809108;1.0100295113228799
92.81638;1.0445824167141866;0.8333471065652452;0.7978207542208394;-4.131862836947973e-07;-4.125576664656944e-07;1.009973214528713;9.998955456904017;0.833506945187166;0.015563201495826344;0.015564056270659028;0.7977384948622152;0.014893613495100193;1.0448609128196298;0.797821712147295;1.0100297469851223
92.82638;1.044582294200399;0.8333479460256324;0.7978186218704956;-4.1343472089327426e-07;-4.1255140804640237e-07;1.0099740421556749;9.998963091336421;0.8335069046004185;0.01556321957183402;0.015564018046850328;0.7977384898963422;0.014893584502321488;1.0448600102857741;0.7978216733250516;1.0100299132596358
92.83638;1.0445821143008909;0.8333487813481445;0.7978164987185076;-4.1368725936393856e-07;-4.1253549958049825e-07;1.0099748952581182;9.998970902055378;0.8335068840303315;0.015563237320535257;0.015563979792554508;0.7977384955173162;0.01489355492388817;1.0448591207205848;0.7978216218175891;1.0100300041990125
92.84638;1.0445818764054453;0.8333496106662696;0.7978143860493897;-4.1394366446935505e-07;-4.1251025985581416e-07;1.0099757733910975;9.998978869405056;0.8335068801084161;0.015563254740798605;0.015563941534107544;0.7977385101085046;0.014893524868058984;1.0448582413732914;0.7978215629659754;1.0100300177910413
92.85638;1.0445815802292404;0.83335043194717;0.7978122852841185;-4.14203596258346e-07;-4.124758993318304e-07;1.0099766741010237;9.998986965835169;0.8335068882672673;0.015563271815154028;0.01556390327836933;0.797738533182077;0.014893494441612138;1.0448573721446643;0.7978215027464308;1.0100299545895255
92.86638;1.0445812247389816;0.8333512435545916;0.7978101979395967;-4.1446655989703335e-07;-4.124326083987973e-07;1.0099775932746853;9.998995161127818;0.8335069034669704;0.01556328851775033;0.0155638650293189;0.7977385652851741;0.014893463750029291;1.0448565162664591;0.7978214467988897;1.0100298165381414
92.87638;1.0445808076023964;0.8333520446962142;0.7978081254648122;-4.147319918418624e-07;-4.1238056276620013e-07;1.0099785260728156;9.999003424819321;0.8335069210766669;0.015563304824985288;0.015563826804439197;0.7977386077039154;0.014893432902469146;1.0448556792345973;0.7978213999592589;1.0100296067301342
92.88638;1.0445803261502165;0.8333528354482259;0.7978060692163169;-4.1499932005140883e-07;-4.12319789679063e-07;1.0099794674463847;9.99901172420903;0.833506936881467;0.015563320715802199;0.015563788639916941;0.7977386621180491;0.014893402007345777;1.0448548671526994;0.7978213659454555;1.01002932952466
92.89638;1.0445797792751759;0.833353616118525;0.797804030552345;-4.152679706323897e-07;-4.122499934768237e-07;1.0099804122786467;9.99902002143506;0.8335069464791814;0.015563336159545048;0.01556375058479942;0.7977387302856521;0.014893371166256842;1.0448540856532758;0.7978213467519705;1.010028990031315
92.90638;1.04457916842473;0.8333543864320685;0.7978020108270546;-4.155375282145969e-07;-4.1217051545415634e-07;1.009981355593423;9.999028280189796;0.8335069451923791;0.015563351107972015;0.015563712695344081;0.7977388138513843;0.014893340470023341;1.0448533399281925;0.7978213425145404;1.010028593429013
92.91638;1.0445784968139016;0.8333551452194374;0.7978000112901882;-4.158079062661415e-07;-4.120806145395117e-07;1.0099822928266349;9.999036474677464;0.8335069285427105;0.015563365498505214;0.01556367503329509;0.7977389140818341;0.014893309991638707;1.04485263486991;0.7978213521805941;1.0100281451306556
92.92638;1.0445777680396702;0.8333558903179772;0.7977980329410286;-4.160792269004315e-07;-4.1197994987980623e-07;1.0099832197384713;9.999044584338396;0.8335068929321482;0.01556337925896359;0.015563637665108362;0.797739031455191;0.014893279780866141;1.044851974040885;0.7978213740824778;1.010027651113258
92.93638;1.0445769852025788;0.8333566182858783;0.7977960764405388;-4.163517166842408e-07;-4.118688514585282e-07;1.009984132283754;9.999052582156535;0.833506836221869;0.015563392310708888;0.015563600658415104;0.7977391655390779;0.014893249861927825;1.044851358618117;0.7978214060017988;1.0100271178557099
92.94638;1.0445761501843491;0.8333573241753256;0.7977941422415692;-4.166259641342276e-07;-4.1174825105503933e-07;1.0099850270953583;9.99906043311506;0.8335067576669141;0.015563404571609303;0.015563564071476292;0.7977393153045305;0.01489322023447144;1.0448507879103632;0.7978214453842692;1.0100265523370078
92.95638;1.0445752632207035;0.8333580016515999;0.7977922309688374;-4.1690291477709965e-07;-4.116194772528691e-07;1.0099859020176756;9.999068101582797;0.8335066574961102;0.015563415954199106;0.015563527946195478;0.7977394796282231;0.014893190881750399;1.044850260668389;0.7978214901578478;1.0100259617832112
92.96638;1.044574323493262;0.8333586437316312;0.7977903437703064;-4.17183277261705e-07;-4.114839444171093e-07;1.0099867559436742;9.99907555555443;0.8335065366961252;0.015563426364740625;0.015563492310307939;0.7977396577968405;0.014893161783778303;1.0448497757270596;0.797821539151066;1.0100253530198375
92.97638;1.0445733299702753;0.8333592441110776;0.7977884821492085;-4.1746718425834144e-07;-4.11342729243809e-07;1.0099875883077427;9.99908276405191;0.8335063965718412;0.015563435713986482;0.015563457174570925;0.7977398494606156;0.014893132929161947;1.044849331882076;0.7978215913781902;1.0100247321706444
92.98638;1.0445722814787202;0.8333597981474459;0.7977866475574101;-4.177544396979624e-07;-4.111963562749328e-07;1.0099883989998857;9.999089696967488;0.8335062380971313;0.015563443932914107;0.015563422529000174;0.7977400539065646;0.014893104316894503;1.044848928048598;0.7978216455624315;1.0100241046294225
92.99638;1.0445711761994532;0.833360302505966;0.7977848413139024;-4.180448477624148e-07;-4.110449851996452e-07;1.0099891885486867;9.999096332370465;0.8335060621285628;0.01556345097823957;0.015563388357139395;0.7977402698567408;0.01489307594773106;1.0448485639405225;0.7978217007703383;1.0100234746834167
93.00638;1.0445700115497163;0.8333607539465443;0.7977830645385777;-4.183383543606088e-07;-4.1088875566315414e-07;1.0099899579037652;9.999102663147266;0.8335058704407661;0.015563456826344307;0.015563354662068533;0.797740496212651;0.014893047820307533;1.044848239820378;0.7978217571237912;1.0100228449477398
93.01638;1.0445687852676855;0.8333611486847476;0.7977813178128264;-4.18635028307919e-07;-4.107279418099444e-07;1.0099907082675352;9.999108696079308;0.8335056660002;0.015563461468174087;0.015563321482314157;0.7977407324286759;0.014893019937730742;1.0448479552652974;0.7978218157700244;1.0100222163571855
93.02638;1.0445674963906229;0.8333614826701584;0.7977796011632076;-4.189350432378949e-07;-4.105626944583873e-07;1.0099914413927342;9.999114445530722;0.8335054519821602;0.015563464909538003;0.015563288892695511;0.7977409780014596;0.014892992314453618;1.044847708713537;0.7978218784901797;1.0100215892677669
93.03638;1.0445661447786165;0.8333617522615901;0.7977779147793607;-4.192386681250866e-07;-4.103926525084108e-07;1.009992159351564;9.999119924979471;0.8335052308356812;0.015563467168659216;0.015563256999690406;0.7977412320681115;0.014892964980119543;1.044847497869594;0.7978219476002125;1.0100209649610696
93.04638;1.0445647303808963;0.833361954962277;0.7977762595486005;-4.1954612120458904e-07;-4.102169685965817e-07;1.0099928636175577;9.999125138359421;0.8335050041842567;0.015563468274426723;0.015563225930572341;0.79774149367404;0.014892937981788913;1.0448473201386488;0.7978220257375092;1.010020346080467
93.05638;1.0445632530956805;0.8333620897036833;0.7977746366121926;-4.198574589777186e-07;-4.100346100945209e-07;1.0099935548496024;9.999130074475616;0.833504773058446;0.015563468274925489;0.015563195811935325;0.7977417621971552;0.014892911379185554;1.04484717339281;0.797822115273617;1.010019735767197
93.06638;1.0445617128179392;0.8333621565199562;0.7977730467302957;-4.2017270892868747e-07;-4.0984456157236785e-07;1.0099942336039056;9.999134708828159;0.8335045379213187;0.015563467242352729;0.015563166753209233;0.7977420373312761;0.014892885235414178;1.04484705661669;0.7978222184381395;1.0100191366466702
93.07638;1.0445601091897059;0.8333621560877397;0.7977714903233523;-4.204921130120649e-07;-4.096460137862767e-07;1.0099949008537046;9.999139014984207;0.8335042985223035;0.015563465258389718;0.015563138848333581;0.7977423187083988;0.014892859616744266;1.0448469691214433;0.7978223380274834;1.0100185507465445
93.08638;1.0445584412461804;0.8333620891789187;0.7977699676886706;-4.208162655204383e-07;-4.094385604444988e-07;1.0099955579351072;9.99914297933398;0.8335040539782188;0.015563462397255286;0.01556311218622333;0.7977426057194401;0.014892834601366672;1.0448469094624386;0.797822477240668;1.010017980302701
93.09638;1.0445567083316312;0.8333619559365015;0.7977684787705266;-4.211461142608657e-07;-4.0922225777683095e-07;1.0099962062286016;9.999146606442082;0.8335038031454345;0.015563458727701394;0.015563086857392217;0.7977428977996517;0.0148928102812202;1.0448468762902068;0.7978226386627326;1.0100174282013716
93.10638;1.0445549117696131;0.8333617555881385;0.7977670231125173;-4.21482896237343e-07;-4.089974073241239e-07;1.0099968466881761;9.999149907607997;0.8335035448637065;0.015563454325204442;0.015563062950005563;0.7977431948535983;0.014892786752454201;1.0448468697148632;0.7978228236461806;1.0100168973901642
93.11638;1.0445530549859579;0.8333614869524676;0.7977656003165489;-4.218279619685458e-07;-4.0876413724706674e-07;1.009997479486912;9.999152884737295;0.8335032779855739;0.015563449274423801;0.015563040537373188;0.7977434974881238;0.014892764108067136;1.0448468907032156;0.7978230326657626;1.0100163904987662
93.12638;1.0445511423578506;0.8333611490393357;0.7977642099361155;-4.2218253544286474e-07;-4.085222963000391e-07;1.0099981042889423;9.999155530278632;0.8335030012498347;0.015563443658797764;0.015563019672934424;0.7977438068011893;0.014892742436695436;1.0448469397213398;0.797823265964453;1.01001591053842
93.13638;1.0445491784552827;0.8333607411340566;0.7977628506168151;-4.225476860362249e-07;-4.082717569431316e-07;1.0099987208650503;9.999157841947666;0.833502712792359;0.015563437549526273;0.015563000402340415;0.7977441235932341;0.014892721818629788;1.0448470163639947;0.7978235237522878;1.0100154617166814
93.14638;1.0445471676250446;0.8333602627428378;0.7977615198629447;-4.229244703643812e-07;-4.0801262560385593e-07;1.009999329007392;9.999159836218304;0.8335024096306893;0.015563431003242045;0.015562982768641079;0.7977444477694416;0.014892702323775228;1.044847119304518;0.7978238061526691;1.0100150492965632
93.15638;1.044545113824694;0.8333597138584129;0.7977602148033979;-4.23313854048911e-07;-4.077452671338145e-07;1.0099999277243699;9.999161553661148;0.8335020880107452;0.015563424069117452;0.015562966791320703;0.7977447787278855;0.01489268401319927;1.044847246287397;0.7978241130879562;1.0100146788210722
93.16638;1.0445430210434377;0.8333590950678632;0.7977589330901147;-4.237164397803028e-07;-4.074702741047187e-07;1.0100005147208082;9.999163053427154;0.8335017446008953;0.015563416798720142;0.015562952453610371;0.7977451159738855;0.014892666934877652;1.044847395059308;0.7978244439301296;1.0100143558478476
93.17638;1.0445408932733193;0.8333584072112725;0.7977576734437082;-4.241323939883363e-07;-4.071882171240354e-07;1.0100010863467614;9.999164400272178;0.8335013774402787;0.015563409250043882;0.015562939729119409;0.7977454588979301;0.014892651122399904;1.044847564860966;0.7978247974069541;1.0100140859944295
93.18638;1.0445387340320296;0.8333576513464347;0.7977564358404543;-4.245616809840446e-07;-4.068992298247733e-07;1.0100016380374424;9.999165655547325;0.8335009860597764;0.015563401489265842;0.015562928613926694;0.7977458060376102;0.014892636603061567;1.0448477568921333;0.797825172297297;1.010013874132557
93.19638;1.0445365471776418;0.8333568291729838;0.7977552215896714;-4.25004407852804e-07;-4.0660277002591793e-07;1.0100021651967426;9.999166873744631;0.8335005710847369;0.015563393596221237;0.015562919125081493;0.79774615454919;0.014892623402522225;1.0448479732038987;0.797825567949371;1.0100137232540343
