time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.20638;1.0445343382464907;0.8333559432379906;0.7977540331995546;-4.254609861765479e-07;-4.062977636579856e-07;1.0100026630894314;9.999168101899413;0.8335001336444154;0.015563385667788721;0.01556291128526285;0.7977465000503807;0.01489261154421387;1.0448482152894523;0.7978259838256152;1.0100136343189137
93.21638;1.0445321141860366;0.8333549969264272;0.797752873817362;-4.25931900208052e-07;-4.059830808293419e-07;1.0100031258726316;9.999169382131692;0.8334996748705876;0.01556337781444891;0.015562905119003939;0.7977468369340496;0.014892601055270602;1.0448484838608223;0.797826419044607;1.0100136067877525
93.22638;1.0445298819264113;0.8333539946664292;0.7977517469710907;-4.2641724584343125e-07;-4.056578868062229e-07;1.0100035468294453;9.999170749516903;0.8334991956976907;0.015563370153138708;0.01556290065173998;0.7977471592156334;0.014892591981153412;1.0448487794241739;0.797826872301431;1.0100136390585064
93.23638;1.0445276471526532;0.8333529421415182;0.7977506569813599;-4.2691651910851655e-07;-4.053215254802757e-07;1.0100039193877413;9.999172224903909;0.8334986965981883;0.015563362800950106;0.015562897909594076;0.7977474613605905;0.014892584395606227;1.0448491024477369;0.797827341621366;1.0100137285733104
93.24638;1.04452541383379;0.8333518458320637;0.7977496090250502;-4.2742883637986354e-07;-4.0497325804945695e-07;1.010004237460708;9.999173815318533;0.8334981771466491;0.015563355869533214;0.015562896919810451;0.7977477383978746;0.014892578387299302;1.0448494531495784;0.7978278244679632;1.0100138715226625
93.25638;1.0445231846742542;0.8333507119617308;0.7977486083282861;-4.279531494770746e-07;-4.0461215781865354e-07;1.0100044957469212;9.999175521653685;0.83349763625797;0.015563349460527114;0.015562897701110677;0.7977479856747328;0.01489257402691539;1.0448498312313395;0.797828318434054;1.010014062813105
93.26638;1.0445209617815059;0.8333495458312473;0.7977476594515525;-4.2848818216189496e-07;-4.0423706716306546e-07;1.0100046907023243;9.999177342735546;0.8334970732071376;0.015563343668158602;0.015562900252573947;0.7977481991741525;0.014892571351672993;1.0448502355618627;0.7978288214415464;1.0100142966402308
93.27638;1.0445187466976205;0.8333483519432422;0.7977467664546185;-4.2903243628392896e-07;-4.038466337815306e-07;1.0100048210178902;9.999179276322206;0.8334964882173251;0.015563338585833333;0.015562904557818627;0.797748376280004;0.014892570382957271;1.0448506642144317;0.7978293312073638;1.0100145669593932
93.28638;1.0445165400441403;0.8333471343471397;0.7977459332576714;-4.29584375777564e-07;-4.034395895920296e-07;1.0100048863198254;9.999181321823905;0.8334958822795456;0.015563334305568015;0.015562910600344877;0.797748516054907;0.014892571143251921;1.0448511148899393;0.7978298449798503;1.0100148676390777
93.29638;1.0445143411967641;0.833345896728432;0.797745163311857;-4.3014248052382265e-07;-4.0301511267943797e-07;1.010004885739638;9.999183478176718;0.8334952569895727;0.015563330908329663;0.01556291837380648;0.7977486186791657;0.014892573652546696;1.044851585074914;0.7978303600826493;1.0100151929214898
93.30638;1.04451214785539;0.8333446425468826;0.7977444594119402;-4.307052948469759e-07;-4.0257293680833973e-07;1.0100048184255905;9.999185732573574;0.8334946142937902;0.0155633284591438;0.015562927876521979;0.7977486845029707;0.014892577919789573;1.0448520720034982;0.7978308750334139;1.0100155384913112
93.31638;1.0445099562514366;0.8333433755729058;0.7977438243686301;-4.312717423228366e-07;-4.021132811604976e-07;1.0100046842946744;9.999188053565053;0.8334939557783062;0.015563327017327818;0.015562939093543914;0.7977487135086374;0.014892583935468762;1.044852573020493;0.7978313903119983;1.0100159020321395
93.32638;1.0445077625782475;0.8333421002661157;0.7977432610925862;-4.3184129113921215e-07;-4.0163684278275307e-07;1.010004483674782;9.99919040008807;0.833493282198407;0.015563326643498448;0.015562951984491693;0.7977487055331269;0.01489259166592932;1.0448530859782041;0.7978319078768005;1.010016282202093
93.33638;1.044505564070042;0.8333408214090412;0.7977427714551037;-4.324136087751342e-07;-4.011447137356373e-07;1.010004217578659;9.999192733466153;0.833492593574618;0.01556332739434016;0.015562966489821976;0.7977486605546825;0.014892601056779586;1.044853608934283;0.7978324300534874;1.0100166773053978
93.34638;1.0445033590275041;0.8333395432055893;0.79774235550634;-4.3298818311192655e-07;-4.006380708406231e-07;1.0100038886235452;9.999195017144858;0.8334918891946448;0.015563329323867045;0.015562982548877146;0.7977485784746943;0.01489261203889921;1.0448541395250246;0.7978329587448763;1.0100170849829644
93.35638;1.0445011468763268;0.8333382684287304;0.7977420118209652;-4.3356429761260525e-07;-4.001179561900002e-07;1.0100035008299908;9.999197213317178;0.8334911675938179;0.015563332488173917;0.015563000112917164;0.7977484588467668;0.014892624525260236;1.0448546749441674;0.7978334950912614;1.0100175020103164
93.36638;1.04449892817688;0.8333369982194909;0.7977417380969468;-4.341411471394418e-07;-3.9958538562309277e-07;1.0100030590861027;9.999199289364633;0.8334904272302098;0.015563336936655998;0.01556301913782481;0.797748301117647;0.014892638401180184;1.0448552124756305;0.7978340395699944;1.0100179237003246
93.37638;1.044496704094933;0.8333357327048749;0.7977415315595338;-4.3471801285008285e-07;-3.990414838760416e-07;1.0100025699006252;9.999201226888875;0.8334896672788094;0.015563342695779586;0.015563039564042458;0.7977481053268761;0.014892653523174874;1.044855749564929;0.7978345922982818;1.0100183438407384
93.38638;1.0444944758757149;0.8333344720039556;0.7977413895643718;-4.352945196517711e-07;-3.984873834908609e-07;1.010002042157804;9.999203022057657;0.8334888876509746;0.015563349762568736;0.015563061310054856;0.7977478726390251;0.014892669739962004;1.0448562828692598;0.7978351532174152;1.0100187554864448
93.39638;1.044492245225782;0.8333332170584837;0.7977413102560755;-4.358706890279663e-07;-3.9792408243109905e-07;1.0100014861020714;9.99920468147645;0.833488088725341;0.015563358112008312;0.015563084287315851;0.7977476048971842;0.014892686926818818;1.0448568070186215;0.7978357223793902;1.0100191521254642
93.40638;1.0444900154323953;0.8333319698698282;0.7977412926273315;-4.364468123414933e-07;-3.9735252593290805e-07;1.0100009117536197;9.999206224440446;0.8334872713708622;0.01556336770518949;0.01556310841430597;0.797747303355527;0.014892705006045918;1.0448573144883475;0.7978363005056225;1.0100195284518416
93.41638;1.0444877917099846;0.8333307330427343;0.7977413361086744;-4.370234918216778e-07;-3.967738622349564e-07;1.0100003287295465;9.999207688577842;0.8334864372914552;0.015563378491909544;0.015563133606560378;0.7977469682421962;0.014892723944521648;1.0448577967404455;0.7978368891976033;1.0100198802976994
93.42638;1.0444855803617683;0.8333295091199155;0.797741440323543;-4.376016401445743e-07;-3.961896910593285e-07;1.009999746914946;9.999209125125892;0.8334855896316754;0.015563390415345994;0.015563159756894778;0.797746599733777;0.01489274374178823;1.0448582452473574;0.7978374904515763;1.0100202045559539
93.43638;1.0444833876983233;0.8333283002470662;0.7977416049200684;-4.3818223746168376e-07;-3.9560216226209955e-07;1.0099991762985516;9.999210585898926;0.8334847331909034;0.015563403415596422;0.015563186731298938;0.7977461985857917;0.014892764413495612;1.0448586519863086;0.7978381057776116;1.0100204995316246
93.44638;1.0444812191595156;0.8333271082748;0.7977418291200137;-4.3876619233911817e-07;-3.950138956479241e-07;1.0099986258773055;9.999212115719851;0.833483873545457;0.015563417429986652;0.015563214374339988;0.7977457656867386;0.014892785975399767;1.0448590099413495;0.7978387354489146;1.0100207646213146
93.45638;1.0444790790754723;0.8333259353309412;0.7977421114487326;-4.393543730367689e-07;-3.944279458291211e-07;1.0099981026237674;9.999213752585034;0.8334830156859284;0.015563432399118494;0.015563242514371647;0.797745301837718;0.01489280843998481;1.0448593131306272;0.7978393787115576;1.0100209994715104
93.46638;1.0444769713963136;0.8333247844359819;0.7977424503093298;-4.399476024076646e-07;-3.938477630830053e-07;1.0099976112317495;9.999215530883834;0.8334821635309618;0.015563448271821816;0.015563270972122708;0.7977448084496815;0.014892831817818801;1.0448595561912524;0.7978400346567289;1.0100212040843486
93.47638;1.0444749004980989;0.8333236593172412;0.7977428448737441;-4.405466249965695e-07;-3.932768360385812e-07;1.0099971542804582;9.999217484140772;0.8334813204779168;0.015563465002360992;0.01556329957353152;0.7977442883161178;0.014892856110388025;1.0448597347409363;0.7978407025560188;1.01002137952359
93.48638;1.0444728707989337;0.8333225637119949;0.7977432954213215;-4.411521182182504e-07;-3.9271827217592527e-07;1.0099967320691428;9.99921964457927;0.833480489847543;0.015563482547605296;0.015563328160142435;0.7977437451686359;0.014892881303637839;1.0448598461293928;0.7978413815690262;1.0100215282692044
93.49638;1.04447088554494;0.8333215012177754;0.7977438030884246;-4.417647010673083e-07;-3.9217468421316087e-07;1.00999634302674;9.99922204133583;0.8334796747584906;0.015563500861287667;0.015563356586515784;0.7977431822140307;0.014892907373176004;1.0448598891992837;0.7978420702084081;1.0100216544156078
93.50638;1.044468946728342;0.8333204755411183;0.7977443693013634;-4.4238483511425176e-07;-3.9164822104524823e-07;1.0099959854120897;9.999224700783172;0.8334788781045833;0.015563519887874534;0.015563384713715454;0.7977426015099162;0.014892934294316476;1.0448598634970172;0.797842766032688;1.0100217636309419
93.51638;1.0444670559859972;0.8333194904959296;0.7977449956950153;-4.4301270411337484e-07;-3.911406237794245e-07;1.009995658685224;9.999227645693106;0.8334781027769856;0.015563539572687614;0.01556341241594208;0.7977420047675274;0.014892962044851224;1.0448597690177104;0.7978434660750213;1.0100218629724864
93.52638;1.0444652144219932;0.8333185499734214;0.7977456846814279;-4.4364819010470776e-07;-3.906534087258137e-07;1.009995363817686;9.99923088905612;0.8334773514330196;0.015563559879201154;0.015563439591283547;0.7977413941396542;0.014892990597816277;1.0448596063989248;0.7978441673652329;1.0100219609500662
93.53638;1.0444634220217535;0.8333176580928934;0.7977464391815995;-4.4429086557626736e-07;-3.9018807117831777e-07;1.0099951037022064;9.999234426486298;0.8334766258952448;0.015563580786377016;0.015563466163297087;0.797740772091149;0.014893019915796704;1.0448593768006502;0.7978448669773999;1.0100220673930747
93.54638;1.0444616780891167;0.8333168193306795;0.7977472614327594;-4.4494000495717e-07;-3.897461560718875e-07;1.0099948834719;9.99923823337012;0.8334759270163374;0.015563602270831025;0.015563492067346666;0.7977401408210147;0.014893049952894618;1.0448590811321476;0.7978455621897776;1.0100221927802233
93.55638;1.044459981412993;0.833316038344757;0.7977481522941273;-4.4559473154353005e-07;-3.8932920872700265e-07;1.0099947095543413;9.999242268574339;0.8334752552121044;0.015563624298851962;0.015563517224391653;0.7977395018843771;0.014893080658262873;1.0448587193546772;0.7978462509978765;1.0100223472241587
93.56638;1.0444583296256824;0.8333153194522286;0.797749111106114;-4.462542257997797e-07;-3.889385912666283e-07;1.0099945880789623;9.999246482752902;0.8334746113032971;0.015563646830115204;0.015563541535441216;0.7977388563350751;0.014893111978102681;1.0448582905139385;0.7978469322779553;1.0100225395353357
93.57638;1.044456719372985;0.8333146665233265;0.7977501357184272;-4.469178023282099e-07;-3.885753245960511e-07;1.0099945240570405;9.999250827405268;0.8334739969746233;0.015563669824041034;0.015563564910539089;0.7977382052978932;0.014893143854174621;1.044857793091048;0.797847605247531;1.010022776937785
93.58638;1.044455147546025;0.8333140833848905;0.7977512228336693;-4.4758484305578287e-07;-3.8824025483034397e-07;1.0099945210532946;9.999255259150852;0.8334734142997884;0.015563693246620977;0.015563587293009353;0.79773755029326;0.014893176219005842;1.0448572250338606;0.7978482691049449;1.0100230654538163
93.59638;1.0444536124450337;0.833313573674456;0.7977523685247129;-4.4825465406376644e-07;-3.879343569505016e-07;1.009994580889346;9.999259736779472;0.8334728650302266;0.015563717067310584;0.015563608655467765;0.7977368932276331;0.014893208988774284;1.0448565837048565;0.7978489233842384;1.0100234102284575
93.60638;1.044452113935455;0.8333131401444448;0.797753568710506;-4.4892627316354027e-07;-3.876587693062063e-07;1.0099947042434887;9.999264217643075;0.833472350537018;0.01556374124450348;0.015563628984211503;0.7977362368129699;0.014893242057983591;1.0448558665264047;0.7978495682445452;1.0100238152342735
93.61638;1.044450652640156;0.8333127840924829;0.7977548195153746;-4.49598388269831e-07;-3.8741467349741587e-07;1.0099948921713282;9.999268660943804;0.8334718719947695;0.015563765720528032;0.015563648267600275;0.7977355849312058;0.014893275305008344;1.044855071672888;0.7978502044389598;1.010024282846811
93.62638;1.044449229370631;0.8333125051027594;0.7977561173689297;-4.5026953362378833e-07;-3.872032541409904e-07;1.0099951472925999;9.999273034907244;0.8334714300452286;0.015563790432985721;0.015563666493444582;0.7977349420578641;0.014893308605998391;1.0448541976243912;0.7978508334430268;1.0100248141656296
93.63638;1.0444478450081427;0.8333123010919979;0.7977574586771001;-4.5093838776272576e-07;-3.8702561661179175e-07;1.009995473747635;9.999277320232123;0.8334710242583422;0.01556381532571932;0.015563683655414499;0.7977343123917815;0.014893341846714472;1.044853242524877;0.7978514575641584;1.010025410032847
93.64638;1.0444465004480212;0.833312168638289;0.7977588391805753;-4.51603868430317e-07;-3.8688255795572717e-07;1.0099958763041952;9.999281510085455;0.8334706534129621;0.015563840345292061;0.01556369976003223;0.797733699505119;0.014893374930588062;1.044852204432338;0.797852079906964;1.0100260719539726
93.65638;1.0444451968159254;0.8333121036685164;0.7977602536401213;-4.5226508596210176e-07;-3.867743117045409e-07;1.0099963595833108;9.99928561013135;0.83347031652032;0.015563865432022018;0.015563714827366527;0.7977331065278411;0.014893407786513354;1.044851081735786;0.7978527044859858;1.0100268022122447
93.66638;1.0444439353929773;0.8333121021048369;0.7977616961494911;-4.5292132956715654e-07;-3.867005617122501e-07;1.0099969271863585;9.999289637288511;0.833470013429586;0.015563890528627283;0.015563728886496753;0.7977325365275839;0.014893440378396012;1.0448498734205087;0.7978533361561598;1.0100276030755981
93.67638;1.0444427169080397;0.833312160009263;0.7977631605404114;-4.53572051633607e-07;-3.8666086765265383e-07;1.0099975803297327;9.999293615160145;0.8334697447932934;0.015563915595600476;0.015563741965434537;0.7977319928569968;0.014893472711558647;1.044848579320524;0.7978539799964444;1.010028475926948
93.68638;1.0444415412020618;0.8333122735261578;0.7977646408309287;-4.5421689313691145e-07;-3.8665505469568214e-07;1.009998317186;9.99929756495144;0.8334695120600265;0.015563940601737311;0.0155637540778347;0.797731479295767;0.01489350482028694;1.0448471998945703;0.7978546405539316;1.0100294208437364
93.69638;1.044440407475929;0.8333124388743999;0.7977661321032022;-4.548558247032882e-07;-3.866830199834897e-07;1.009999133629662;9.999301491493474;0.8334693174160487;0.015563965504666571;0.01556376521230188;0.797730999571782;0.014893536739151496;1.04484573612336;0.7978553214627356;1.0100304360369152
93.70638;1.0444393145966828;0.8333126521740304;0.7977676313877358;-4.55489315685217e-07;-3.867442691312624e-07;1.0100000238228524;9.999305372506885;0.8334691633571625;0.015563990252142317;0.015563775331755366;0.7977305564938556;0.014893568488853488;1.0448441901993804;0.7978560256220786;1.0100315174687151
93.71638;1.044438261696483;0.8333129094046268;0.7977691378636531;-4.5611847052656946e-07;-3.868379446935652e-07;1.0100009798674292;9.999309160086385;0.8334690523661402;0.015564014793861066;0.015563784389378821;0.7977301515821426;0.01489360008721723;1.044842566258466;0.7978567557592715;1.0100326596576332
93.72638;1.0444372485676;0.8333132070606513;0.7977706522210108;-4.5674494311568467e-07;-3.8696320298385575e-07;1.0100019918044567;9.999312789087796;0.8334689869013858;0.015564039087911971;0.01556379234700862;0.7977297854698681;0.014893631564063021;1.0448408706206305;0.7978575147035879;1.0100338564007478
93.73638;1.044436275130191;0.8333135427888043;0.7977721756697123;-4.573704646520754e-07;-3.871192406103707e-07;1.010003048571822;9.99931618583385;0.83346896940276;0.015564063102787198;0.015563799181061969;0.7977294586494103;0.014893662962766807;1.0448391113260493;0.7978583048975101;1.0100351002619872
93.74638;1.0444353408559774;0.8333139151067468;0.7977737092836785;-4.579963926857502e-07;-3.8730502307799113e-07;1.0100041396852908;9.999319277808663;0.8334690024794077;0.015564086811187382;0.015563804882074947;0.7977291720369781;0.014893694327620187;1.0448372970489122;0.7978591278372444;1.010036382844932
93.75638;1.0444344445975646;0.8333143228179545;0.7977752538626076;-4.5862362067564606e-07;-3.8751918321141664e-07;1.0100052565646236;9.999322000236019;0.833469089153863;0.015564110178266245;0.015563809450252254;0.7977289271438772;0.014893725684216087;1.0448354360737213;0.7978599842108169;1.0100376961803204
93.76638;1.0444335843461565;0.8333147649158331;0.7977768100699212;-4.5925265788297736e-07;-3.8776014139919864e-07;1.0100063923906644;9.999324296221227;0.8334692323865202;0.015564133160571144;0.01556381288889109;0.7977287257214938;0.014893757023668401;1.0448335355096454;0.7978608743969311;1.0100390326403472
93.77638;1.0444327573810286;0.833315240677231;0.7977783783371168;-4.5988371294783334e-07;-3.880263043905942e-07;1.0100075416256562;9.999326116069644;0.8334694340665335;0.015564155714708407;0.015563815204693358;0.7977285689031194;0.014893788304721857;1.0448316010066452;0.7978617991604656;1.0100403837537928
93.78638;1.0444319608968142;0.8333157495854613;0.7977799582693587;-4.605167080986831e-07;-3.883162024045829e-07;1.0100086998707751;9.999327418957485;0.833469694553374;0.015564177800222621;0.01556381641457628;0.7977284567051491;0.01489381947614997;1.0448296376712856;0.7978627604455765;1.0100417403209605
93.79638;1.0444311924014316;0.8333162912760878;0.7977815482630295;-4.611512362813011e-07;-3.88628399197361e-07;1.0100098631313548;9.999328175824374;0.8334700129447541;0.015564199382813755;0.015563816551827363;0.7977283884171072;0.014893850494655376;1.0448276516836859;0.7978637611748128;1.0100430937677307
93.80638;1.044430449971226;0.83331686548622;0.7977831459104195;-4.617866185323375e-07;-3.889613196527501e-07;1.0100110268911822;9.999328371475476;0.8334703876389077;0.015564220445394605;0.015563815661110876;0.7977283629074687;0.01489388131952913;1.044825651188139;0.7978648038910354;1.0100444369003223
93.81638;1.044429732230784;0.833317471821159;0.7977847486093673;-4.6242203779730937e-07;-3.8931327861607053e-07;1.0100121858554079;9.999328002168886;0.8334708169834032;0.015564240993514802;0.015563813780610657;0.7977283780168851;0.01489391190515654;1.0448236459423763;0.7978658898525408;1.010045763257841
93.82638;1.0444290378670156;0.8333181094590099;0.7977863538744181;-4.630565778687635e-07;-3.8968259643620685e-07;1.010013334321266;9.999327070637406;0.8334712995551082;0.01556426105006775;0.015563810934080864;0.7977284299365152;0.014893942212588636;1.0448216464801092;0.7978670194525795;1.010047066272419
93.83638;1.0444283654355364;0.8333187771883006;0.7977879594499067;-4.63689123351232e-07;-3.9006751063102384e-07;1.0100144668054056;9.999325582101081;0.8334718339898066;0.015564280645569303;0.015563807144838347;0.7977285136844036;0.01489397222126073;1.0448196632078686;0.7978681930361012;1.0100483391371156
93.84638;1.0444277133863717;0.833319473820062;0.7977895629747036;-4.6431823241450305e-07;-3.904659471737368e-07;1.010015578400976;9.999323541764483;0.8334724190736401;0.015564299809298517;0.015563802448803784;0.7977286242210126;0.014894001923607863;1.0448177049420164;0.7978694113019055;1.0100495753224843
93.85638;1.0444270796090729;0.8333201980517765;0.7977911612734201;-4.649422477435271e-07;-3.908754779993005e-07;1.0100166649241638;9.999320958072296;0.8334730541010074;0.015564318566505003;0.01556379688932131;0.797728757188529;0.014894031318253663;1.0448157775430003;0.7978706752982168;1.0100507697771512
93.86638;1.0444264610262761;0.8333209475165356;0.7977927502035017;-4.655596598799823e-07;-3.912935373641995e-07;1.0100177229910454;9.999317850767971;0.8334737390073156;0.015564336941365971;0.015563790508422869;0.7977289088064465;0.014894060406592443;1.0448138842958405;0.7978719861417;1.0100519197775422
93.87638;1.0444258540333042;0.8333217184562282;0.7977943253091129;-4.6616922572620925e-07;-3.9171772876616405e-07;1.010018749506138;9.999314252146188;0.8334744744291334;0.015564354961931565;0.015563783346964689;0.7977290752373032;0.014894089184190324;1.0448120277704547;0.797873345056359;1.0100530245107746
93.88638;1.0444252553111204;0.8333225066152078;0.7977958826085393;-4.667696029584541e-07;-3.921460371696978e-07;1.0100197406332796;9.999310198374728;0.8334752614326794;0.01556437266164427;0.015563775443014136;0.7977292524655875;0.01489411764364787;1.0448102111165611;0.7978747540206058;1.010054084133049
93.89638;1.044424662417144;0.833323308362661;0.7977974189880636;-4.673590826454681e-07;-3.925766871229742e-07;1.0100206912004182;9.999305718470668;0.8334761007381163;0.01556439007394534;0.015563766826665751;0.7977294369820666;0.014894145795777669;1.044808438113829;0.7978762160788856;1.0100550989977861
93.90638;1.044424074660399;0.8333241213198622;0.7977989321987107;-4.6793592822831105e-07;-3.9300779220473573e-07;1.010021595365002;9.999300825921072;0.8334769922844658;0.015564407225273812;0.015563757520768813;0.7977296263766179;0.014894173682922932;1.0448067129310987;0.7978777346578166;1.0100560693144354
93.91638;1.044423494118943;0.8333249441591677;0.7978004208452469;-4.684987278801413e-07;-3.9343730020637477e-07;1.0100224482583056;9.999295518916508;0.8334779352702518;0.015564424129641966;0.015563747545726671;0.797729819153632;0.01489420137253128;1.0448050394993333;0.7978793126057121;1.010056995288739
93.92638;1.04442292548728;0.8333257758714709;0.797801884393896;-4.6904610581688444e-07;-3.938631334246886e-07;1.010023247062543;9.999289790292323;0.8334789281618665;0.015564440784447523;0.015563736922629781;0.7977300139999975;0.014894228938341731;1.0448034201399399;0.7978809518599763;1.0100578772536646
93.93638;1.0444223744795715;0.8333266153536266;0.7978033227881749;-4.6957632045790426e-07;-3.9428319365013246e-07;1.0100239905948118;9.999283635053162;0.8334799685442477;0.01556445717099181;0.01556372567045734;0.797730209431666;0.014894256437284419;1.044801854875978;0.7978826535996704;1.0100587157058298
93.94638;1.0444218458340837;0.8333274613624679;0.7978047358583401;-4.700873883861647e-07;-3.94695387035282e-07;1.0100246783844198;9.999277050194225;0.8334810526235529;0.015564473255213514;0.01556371379584881;0.7977304041491817;0.01489428389607692;1.0448003423020265;0.7978844183124447;1.010059511577454
93.95638;1.0444213421545048;0.8333283126263751;0.7978061229709011;-4.7057754373922064e-07;-3.950978138544431e-07;1.0100253105876063;9.999270035002208;0.8334821748294231;0.015564488981305684;0.015563701283292167;0.7977305971623958;0.014894311312557591;1.0447988805887147;0.7978862457399807;1.010060266411237
93.96638;1.0444208642469126;0.8333291682957755;0.7978074827111964;-4.71045659228786e-07;-3.954890074101066e-07;1.0100258883905113;9.999262592531252;0.8334833283807059;0.015564504269887572;0.015563688099043767;0.7977307873077261;0.014894338664551046;1.0447974675352945;0.7978881349613142;1.0100609818946233
93.97638;1.0444204119808647;0.8333300283631285;0.7978088124297373;-4.714914123538544e-07;-3.9586803609981085e-07;1.010026413672164;9.999254730128419;0.8334845061616297;0.015564519034553451;0.015563674209833398;0.7977309730482541;0.014894365923837886;1.0447961002258368;0.7978900846123069;1.0100616591987133
93.98638;1.0444199845267683;0.8333308934388267;0.7978101082015254;-4.719150303298184e-07;-3.962343867882608e-07;1.0100268882890848;9.999246462163201;0.8334857007597032;0.01556453320371167;0.015563659596570037;0.7977311529905414;0.014894393068502737;1.044794774861424;0.7978920928218463;1.010062299046073
93.99638;1.0444195808014671;0.8333317639752735;0.7978113656634479;-4.723168120148542e-07;-3.965877890000894e-07;1.0100273140393847;9.99923780854795;0.8334869045377586;0.015564546727309012;0.015563644251379393;0.7977313264453337;0.014894420079343005;1.0447934869290192;0.7978941566894847;1.0100629023574932
94.00638;1.044419200710875;0.8333326396052534;0.7978125810261736;-4.726968172727796e-07;-3.9692813625653357e-07;1.0100276930254921;9.99922878979726;0.83348811081392;0.015564559567811083;0.015563628170721256;0.7977314930913977;0.014894446921239519;1.0447922315704072;0.7978962718610342;1.0100634706496048
94.01638;1.0444188457937005;0.8333335192979094;0.797813751144214;-4.7305481443405193e-07;-3.9725542487556003e-07;1.0100280280209954;9.99921943329932;0.8334893147093504;0.015564571682796173;0.01556361134679905;0.7977316518456449;0.014894473525616625;1.0447910035382117;0.7978984326809656;1.0100640059035098
94.02638;1.0444185185271038;0.8333344020152074;0.7978148729565391;-4.7339054950624693e-07;-3.975696735958271e-07;1.010028322963906;9.9992097830755;0.8334905127124176;0.015564583005395104;0.015563593752489323;0.7977318005789071;0.014894499786824934;1.0447897968230087;0.7979006329061822;1.0100645101617047
94.03638;1.0444182215443882;0.8333352866824024;0.7978159435097675;-4.7370413608969754e-07;-3.978709278505578e-07;1.0100285829523212;9.999199894019497;0.8334917023468258;0.015564593430013329;0.015563575348513227;0.7977319372679387;0.014894525575844692;1.0447886051830113;0.7979028665568899;1.0100649855202466
94.04638;1.0444179577633208;0.833336171707016;0.7978169607446345;-4.739959446946555e-07;-3.9815925288285794e-07;1.0100288132780926;9.99918981850257;0.8334928820526779;0.015564602810522101;0.01556355612136108;0.7977320609029336;0.014894550763515629;1.0447874236547032;0.7979051281704708;1.0100654346059377
94.05638;1.0444177308153186;0.8333370551018745;0.7978179243353279;-4.7426606033009983e-07;-3.984346075362032e-07;1.0100290182508522;9.999179603262084;0.8334940505227072;0.015564610975959783;0.015563536103026606;0.7977321712913179;0.014894575240873852;1.0447862491755886;0.7979074124042979;1.010065860732652
94.06638;1.0444175448145794;0.8333379345934891;0.7978188358964157;-4.745140698606519e-07;-3.986967950869809e-07;1.0100292004771236;9.999169291615617;0.8334952065437458;0.015564617752942938;0.015563515354960257;0.7977322684560572;0.014894598925908083;1.0447850796416491;0.7979097136165044;1.0100662677443815
94.07638;1.0444174036326364;0.8333388072726221;0.7978196981640182;-4.7473944903780354e-07;-3.989457045647553e-07;1.0100293607882045;9.999158920022696;0.8334963498741673;0.015564622976212491;0.015563493947899621;0.797732352254073;0.014894621752259344;1.0447839130583167;0.797912025723732;1.0100666599583337
94.08638;1.0444173105680903;0.8333396698173072;0.7978205136838427;-4.749420201327052e-07;-3.991816540432001e-07;1.0100294986143776;9.99914851663027;0.8334974818492173;0.015564626487927372;0.015563471953491946;0.7977324225081077;0.01489464365378734;1.0447827479132776;0.7979143421134842;1.0100670418533215
94.09638;1.0444172683480286;0.8333405191161735;0.7978212840964131;-4.751219127478638e-07;-3.9940538143134907e-07;1.0100296120438867;9.99913810637675;0.8334986048251511;0.015564628137403844;0.015563449443757696;0.7977324792806773;0.014894664563268606;1.0447815838978987;0.7979166555181803;1.0100674175626723
94.10638;1.0444172787231187;0.833341352270841;0.7978220104839341;-4.7527929738860325e-07;-3.9961771238563503e-07;1.0100296978769718;9.999127715782494;0.8334997211893014;0.015564627781586887;0.015563426487093348;0.7977325227757398;0.014894684419657914;1.0447804218345091;0.7979189584617451;1.0100677907990496
94.11638;1.0444173420947813;0.8333421664575723;0.7978226944167408;-4.7541445636317105e-07;-3.9981940709352203e-07;1.0100297527118942;9.999117374738171;0.8335008330890229;0.015564625282609244;0.015563403135074294;0.7977325531791746;0.014894703167941805;1.0447792628983792;0.7979212441536478;1.0100681651864971
94.12638;1.0444174580346748;0.8333429590986968;0.7978233385066563;-4.7552793300232123e-07;-4.000112367197361e-07;1.0100297740401758;9.999107111329568;0.8335019427435418;0.015564620510045223;0.015563379416588094;0.7977325707283985;0.014894720752429178;1.0447781077115423;0.7979235068159679;1.0100685445301318
94.13638;1.0444176258843103;0.8333437276373286;0.7978239456253979;-4.756203173197857e-07;-4.001939592178127e-07;1.0100297598925594;9.9990969416816;0.8335030524041478;0.015564613352324494;0.015563355347238505;0.7977325759444268;0.014894737112582768;1.0447769557801319;0.7979257413375724;1.0100689327213233
94.14638;1.0444178443986947;0.8333444691852637;0.7978245178275373;-4.756920681605323e-07;-4.0036824733824786e-07;1.0100297082767842;9.99908687089243;0.8335041640398921;0.015564603729929048;0.01556333093907908;0.7977325703372634;0.014894752189401823;1.0447758058904277;0.7979279428300393;1.0100693333607615
94.15638;1.0444181116181321;0.8333451808025266;0.7978250561777881;-4.7574372196209787e-07;-4.0053473259067696e-07;1.0100296174342132;9.999076907037443;0.8335052796197089;0.015564591604219922;0.01556330620887014;0.7977325570265684;0.014894765940306514;1.0447746575419414;0.7979301067316027;1.0100697496689535
94.16638;1.0444184257276163;0.8333458597088518;0.7978255611279272;-4.7577598443028155e-07;-4.006940125244091e-07;1.0100294858819836;9.99906707235238;0.8335064017062991;0.0155645769757172;0.015563281192290637;0.7977325399731704;0.014894778342461107;1.0447735125306865;0.7979322291955036;1.0100701846865836
94.17638;1.0444187851599702;0.8333465030550122;0.7978260327834974;-4.7578945708085506e-07;-4.008465965306484e-07;1.0100293123657496;9.999057404627711;0.833507533210387;0.015564559869718431;0.015563255949606154;0.7977325225599187;0.014894789383042614;1.0447723754377376;0.7979343066130296;1.0100706411497462
94.18638;1.0444191877904827;0.8333471080684558;0.7978264711003469;-4.757845134689111e-07;-4.0099305649772356e-07;1.0100290962382836;9.999047952192395;0.8335086765488046;0.015564540320988638;0.015563230548850768;0.7977325073692028;0.014894799056673395;1.044771252545905;0.7979363345274936;1.010071121423893
94.19638;1.0444196309119982;0.8333476725205814;0.7978268764156511;-4.7576147592952535e-07;-4.011343499241968e-07;1.010028837678687;9.999038769643484;0.833509833461971;0.015564518367130261;0.015563205046541148;0.7977324969018769;0.014894807371037185;1.044770150371263;0.7979383073616118;1.010071627717061
94.20638;1.0444201115058076;0.8333481947867067;0.7978272501206967;-4.7572066837569184e-07;-4.0127191503975534e-07;1.0100285379097949;9.99902991903285;0.8335110055965907;0.015564494050457761;0.015563179484302149;0.7977324935386068;0.014894814351850336;1.044769075059238;0.7979402192386026;1.0100721618350432
94.21638;1.044420626056774;0.8333486732626942;0.7978275947314811;-4.7566226287652855e-07;-4.014074833907233e-07;1.0100281992433024;9.999021471987023;0.833512194780396;0.015564467420200633;0.015563153887366996;0.7977324987025141;0.014894820048053987;1.0447680321565673;0.7979420649110691;1.0100727248372765
94.22638;1.0444211707045274;0.8333491057298704;0.7978279135403434;-4.755862460129269e-07;-4.0154288430192676e-07;1.0100278242584404;9.999013506088616;0.8335134024191977;0.015564438526153882;0.015563128260786515;0.7977325127771768;0.014894824539136969;1.0447670261128468;0.7979438402057204;1.010073316986621
94.23638;1.0444217418000934;0.8333494897979269;0.7978282105836049;-4.7549263861165183e-07;-4.016798813117358e-07;1.0100274150203985;9.999006097037583;0.8335146290021721;0.015564407414317541;0.0155631025963366;0.7977325360891356;0.014894827941012356;1.0447660598579505;0.7979455422583726;1.0100739375302001
94.24638;1.044422336331366;0.8333498240064054;0.7978284907900557;-4.753818018961455e-07;-4.0182000866944864e-07;1.0100269730192262;9.998999316769293;0.8335158746985971;0.015564374132772573;0.015563076882127656;0.7977325695345435;0.014894830403191658;1.0447651347701903;0.7979471695700889;1.010074584951772
94.25638;1.0444229517542236;0.833350108153262;0.7978287599105618;-4.7525465828111264e-07;-4.0196454234946323e-07;1.0100264987271372;9.998993237527108;0.8335171399113135;0.015564338731119343;0.015563051098219727;0.7977326138245946;0.01489483209652116;1.0447642514259448;0.7979487214548254;1.0100752581788484
94.26638;1.0444235851239216;0.833350343057097;0.7978290242476472;-4.7511271829294564e-07;-4.021145945068723e-07;1.010025990870966;9.99898792849862;0.8335184247155302;0.015564301251581442;0.015563025202286276;0.7977326682726629;0.01489483319465091;1.04476341078455;0.7979501971980056;1.0100759574092444
94.27638;1.0444242327480469;0.8333505303679039;0.7978292903489369;-4.749578694891747e-07;-4.022711474258038e-07;1.010025447035998;9.998983444671838;0.8335197281538664;0.015564261734548814;0.01556299912922848;0.7977327304920077;0.014894833854559418;1.0447626141596529;0.7979515957631248;1.0100766836080735
94.28638;1.0444248910334224;0.8333506720687753;0.79782956490215;-4.7479211782185636e-07;-4.02435061066907e-07;1.0100248651461632;9.998979820354672;0.8335210480775037;0.015564220231248456;0.015562972815240217;0.7977327966196708;0.014894834209219767;1.0447618624205501;0.7979529158841107;1.0100774376050723
94.29638;1.0444255572689283;0.833350769892289;0.7978298546044101;-4.746174963968659e-07;-4.0260719951125303e-07;1.0100242441356837;9.998977071770948;0.8335223814649286;0.015564176804212218;0.015562946218960696;0.7977328614444095;0.014894834369275092;1.044761156260044;0.7979541559257505;1.0100782199191127
94.30638;1.0444262295605635;0.8333508253952036;0.7978301656499844;-4.7443616626712864e-07;-4.0278853811478346e-07;1.0100235837396105;9.998975205913238;0.833523725320941;0.015564131529397195;0.015562919318256707;0.797732919187919;0.01489483441904477;1.0447604965256116;0.7979553139756788;1.0100790310900587
94.31638;1.0444269065752079;0.8333508403494241;0.7978305032874377;-4.7425058326193e-07;-4.0298004731808447e-07;1.0100228842867287;9.99897422688024;0.8335250775100186;0.015564084502968872;0.015562892098130152;0.7977329651168151;0.014894834410366351;1.044759883273828;0.7979563886399171;1.0100798719053907
94.32638;1.0444275875470994;0.8333508166556677;0.7978308717102476;-4.740633670053399e-07;-4.031825316978253e-07;1.0100221469203667;9.998974130664203;0.8335264368823805;0.015564035842964166;0.015562864548117368;0.797732996644249;0.014894834363911376;1.0447593149351635;0.7979573795742989;1.0100807435276131
94.33638;1.0444282723943858;0.8333507559527589;0.7978312739283429;-4.7387683625052145e-07;-4.0339669935962855e-07;1.0100213736351225;9.998974899694964;0.8335278030898043;0.01556398568920757;0.015562836668376758;0.7977330132174184;0.01489483428153901;1.0447587889065355;0.7979582872926348;1.0100816473976852
94.34638;1.0444289617301115;0.8333506597564233;0.7978317115399176;-4.7369272926093787e-07;-4.0362332470003705e-07;1.010020566802486;9.998976507440062;0.8335291763256933;0.01556393419874061;0.01556280847105119;0.7977330157638313;0.014894834163233629;1.0447583028970404;0.7979591130070188;1.0100825845405583
94.35638;1.044429656451387;0.8333505300823725;0.7978321845654662;-4.7351218970211213e-07;-4.038631697201759e-07;1.0100197290045774;9.99897891788994;0.833530556971521;0.015563881538444582;0.015562779972695132;0.7977330061766124;0.014894834016709272;1.0447578557716581;0.7979598585553791;1.0100835546124989
94.36638;1.0444303569736078;0.8333503695403647;0.7978326916406967;-4.733357251558595e-07;-4.0411666487534393e-07;1.010018863155131;9.998982075580532;0.8335319454363166;0.015563827878689401;0.01556275119327178;0.7977329867595518;0.014894833858141806;1.0447574472875474;0.7979605261981977;1.01008455576953
94.37638;1.044431062522281;0.8333501811755356;0.7978332306187066;-4.7316318064465203e-07;-4.043837616859903e-07;1.0100179719523472;9.998985905308253;0.8335333420336374;0.015563773382841562;0.015562722166594701;0.797732959935389;0.01489483370742876;1.04475707713046;0.7979611184390849;1.0100855854960544
94.38638;1.044431770745138;0.8333499689451921;0.7978337990071986;-4.7299380013518955e-07;-4.046640989910253e-07;1.010017056919472;9.9989903283582;0.8335347467628818;0.015563718197213505;0.015562692941898458;0.7977329281266775;0.014894833583294994;1.0447567442267067;0.7979616377232034;1.0100866412624696
94.39638;1.044432477989186;0.8333497379097087;0.7978343940555579;-4.7282636096713127e-07;-4.0495707608957916e-07;1.0100161182250995;9.99899527955107;0.8335361593517329;0.015563662448339049;0.015562663566788223;0.7977328933998455;0.014894833505858936;1.0447564467548238;0.7979620861703935;1.0100877207449324
94.40638;1.0444331799061826;0.833349493416829;0.7978350127368588;-4.7265943299802245e-07;-4.052617288201876e-07;1.0100151552518484;9.999000711261953;0.8335375791290823;0.0155636062434425;0.015562634072485381;0.7977328571309512;0.014894833504011393;1.0447561827733827;0.7979624658763436;1.0100888219874058
94.41638;1.044433871319517;0.8333492403403301;0.7978356515892981;-4.7249171478480275e-07;-4.0557676918901004e-07;1.010014166716367;9.999006588670468;0.8335390043860028;0.015563549673205288;0.015562604478680887;0.7977328199502508;0.014894833616335982;1.0447559511321418;0.7979627794797747;1.0100899431488208
94.42638;1.0444345457418696;0.833348983111469;0.7978363066904223;-4.7232228278363486e-07;-4.05900829058304e-07;1.0100131505057421;9.99901288542403;0.8335404322467851;0.015563492820423913;0.01556257480382175;0.7977327818842356;0.01489483388523617;1.0447557516518118;0.7979630303372157;1.0100910816892266
94.43638;1.044435196092982;0.8333487260712584;0.7978369738847314;-4.7215058503435566e-07;-4.062325543408289e-07;1.0100121046982469;9.999019580140692;0.8335418595628727;0.01556343576791851;0.015562545061959292;0.7977327428773473;0.014894834356171118;1.0447555841790126;0.7979632223170732;1.0100922337541776
94.44638;1.044435816160253;0.8333484735679382;0.7978376488195588;-4.719761840897469e-07;-4.065703568645603e-07;1.01001102921887;9.999026653878941;0.8335432838843322;0.0155633785977903;0.015562515256628004;0.797732703560042;0.014894835079223394;1.044755447785727;0.797963359479159;1.010093394096046
94.45638;1.0444364015389982;0.8333482298065787;0.797838326961947;-4.717985260586228e-07;-4.069120616022009e-07;1.0100099257325228;9.999034093876004;0.8335447037154518;0.0155633213853456;0.01556248538714217;0.7977326653471416;0.014894836100186158;1.044755341226693;0.7979634458060241;1.0100945560633319
94.46638;1.044436950194758;0.8333479986334988;0.7978390039872804;-4.7161696998549594e-07;-4.072548188001205e-07;1.0100087954959198;9.999041899092399;0.83354611831864;0.01556326419811643;0.015562455458797947;0.7977326294649381;0.01489483745073745;1.0447552640191684;0.7979634851895723;1.0100957119799263
94.47638;1.044437462123027;0.8333477835462672;0.7978396761367309;-4.714309160964751e-07;-4.0759539408640736e-07;1.0100076373902127;9.999050072115908;0.8335475275403211;0.015563207105900237;0.01556242548795819;0.7977325955584329;0.0148948391505953;1.0447552166877219;0.7979634817428071;1.0100968543002768
94.48638;1.044437938018982;0.8333475880282266;0.7978403401120557;-4.7123974306598307e-07;-4.0793062232958026e-07;1.0100064477747832;9.999058600581492;0.8335489315635015;0.015563150189860328;0.015562395500911246;0.7977325610149378;0.014894841214150866;1.0447551999395193;0.7979634398993878;1.0100979768080935
94.49638;1.044438378618188;0.8333474155125759;0.7978409929545732;-4.710426155611709e-07;-4.082576811280047e-07;1.010005221913545;9.999067452369799;0.8335503303263907;0.015563093540200154;0.015562365529983262;0.7977325217128757;0.01489484365711015;1.0447552141941174;0.797963364082398;1.010099074874851
94.50638;1.0444387851092611;0.8333472690136603;0.7978416325732357;-4.708384253480578e-07;-4.0857415824158376e-07;1.0100039553328168;9.999076588863183;0.8335517230659316;0.015563037249841183;0.015562335616535647;0.797732473176841;0.014894846499223284;1.0447552602605437;0.7979632587165505;1.0101001442709692
94.51638;1.0444391597097542;0.8333471512385986;0.7978422585711156;-4.706259770953046e-07;-4.088781260578685e-07;1.0100026440705996;9.999085973078849;0.833553108529051;0.01556298140887919;0.015562305814748737;0.7977324107971753;0.014894849750676075;1.0447553397669986;0.7979631282827512;1.0101011796842942
94.52638;1.0444395057681264;0.8333470645926497;0.7978428724262081;-4.7040430052187204e-07;-4.0916814045257445e-07;1.0100012844560036;9.999095562260932;0.8335544851351819;0.015562926100130377;0.01556227618196437;0.7977323296876632;0.014894853394341274;1.0447554544180822;0.7979629766482292;1.0101021746538665
94.53638;1.0444398274390985;0.8333470104986577;0.7978434768867723;-4.7017284443796657e-07;-4.0944298983947046e-07;1.0099998728073845;9.999105299053632;0.8335558503707117;0.015562871397255387;0.015562246764069207;0.797732225191517;0.014894857390199226;1.0447556053955012;0.7979628066230903;1.010103122585065
94.54638;1.0444401294240329;0.8333469889469207;0.7978440754184883;-4.69931494600427e-07;-4.0970144611817176e-07;1.0099984053622215;9.9991151120565;0.8335572001855274;0.015562817363337344;0.015562217594739325;0.7977320936070954;0.014894861694329008;1.0447557935619942;0.7979626201383225;1.0101040175987013
94.55638;1.044440416541076;0.8333469985788529;0.7978446720634821;-4.696804929260448e-07;-4.099423142265328e-07;1.00999687928004;9.999124922984798;0.8335585293457399;0.015562764051738419;0.015562188705820953;0.7977319324703116;0.014894866269782037;1.0447560193359313;0.7979624182724704;1.010104854926137
94.56638;1.0444406930352073;0.8333470367568401;0.7978452709641444;-4.6942024408179915e-07;-4.101645334962791e-07;1.0099952941279025;9.999134655749886;0.8335598324156128;0.01556271150661968;0.015562160133576237;0.7977317406306907;0.01489487108855572;1.0447562820090457;0.7979622012157831;1.0101056311001588
94.57638;1.0444409622518998;0.8333470996309691;0.797845875624123;-4.69151182575684e-07;-4.103671347734211e-07;1.009993652361796;9.999144242153955;0.8335611045592811;0.015562659754489162;0.015562131918433036;0.7977315182935157;0.014894876131217347;1.0447565796957137;0.7979619683488086;1.0101063440420173
94.58638;1.0444412268453307;0.8333471824733634;0.7978464887655411;-4.688738182602593e-07;-4.1054920251401554e-07;1.0099919586425035;9.99915362001215;0.8335623420609989;0.015562608793377617;0.015562104103773854;0.7977312666549276;0.014894881385624394;1.0447569099151288;0.7979617182720884;1.0101069930050464
94.59638;1.044441489447541;0.83334728036673;0.7978471123661407;-4.685886968726779e-07;-4.1070982428840164e-07;1.0099902187397805;9.99916272806609;0.8335635424753656;0.015562558591549022;0.015562076738012326;0.7977309873554963;0.014894886847656259;1.044757269503579;0.7979614489272382;1.0101075785721902
94.60638;1.0444417534799002;0.8333473890439341;0.7978477473529699;-4.6829626804568906e-07;-4.108481375032706e-07;1.0099884384019746;9.999171503732397;0.8335647043271813;0.015562509100814722;0.015562049882930553;0.7977306823572813;0.014894892526272059;1.044757653992721;0.7979611580872326;1.0101081027449772
94.61638;1.044442023224105;0.8333475052414311;0.7978483933411745;-4.679969424769214e-07;-4.1096353603357367e-07;1.0099866226718819;9.999179885707013;0.8335658270344337;0.015562460281792397;0.015562023621055002;0.7977303537446523;0.014894898446737522;1.0447580575326911;0.7979608442962465;1.0101085685171893
94.62638;1.0444423027155625;0.8333476262549223;0.7978490487148713;-4.676912545359761e-07;-4.1105562285689715e-07;1.0099847759034883;9.99918782206028;0.8335669110635578;0.015562412124080783;0.015561998049665916;0.7977300032245153;0.014894904640028276;1.0447584730012585;0.7979605074611482;1.0101089788383184
94.63638;1.0444425947545255;0.8333477492062482;0.7978497109888795;-4.673799917358978e-07;-4.111238137106935e-07;1.0099829018209205;9.999195277399279;0.8335679574351429;0.015562364642805174;0.015561973270597817;0.7977296321133037;0.014894911119993985;1.0447588920074142;0.7979601484523787;1.0101093359602324
94.64638;1.0444429008773295;0.8333478709298049;0.7978503770890286;-4.670642461914106e-07;-4.1116717778715335e-07;1.0099810035358379;9.999202233982341;0.8335689668244879;0.015562317861727524;0.015561949394638354;0.79772924135417;0.01489491787198056;1.044759305137309;0.7979597684010725;1.010109641312326
94.65638;1.0444432212205428;0.8333479884803753;0.7978510433544957;-4.6674524496608896e-07;-4.1118478065798995e-07;1.0099790836135178;9.999208692302561;0.8335699392045347;0.015562271800613068;0.015561926552644777;0.7977288308947225;0.014894924862494972;1.0447597027697368;0.7979593682929671;1.0101098960089794
94.66638;1.044443553890983;0.83334809935183;0.797851705543095;-4.6642405568701244e-07;-4.111759897849281e-07;1.0099771437485336;9.9992146722321;0.8335708741540355;0.015562226464993145;0.015561904896033608;0.7977283991560877;0.014894932051307049;1.0447600765167222;0.7979589489495696;1.0101101021617322
94.67638;1.0444438948361725;0.833348201460597;0.7978523590536191;-4.661015430102522e-07;-4.1114033099628486e-07;1.0099751845069633;9.999220205928639;0.8335717714110595;0.015562181837636852;0.015561884587713801;0.7977279432430522;0.014894939394307135;1.0447604203158005;0.797958511348874;1.0101102639047645
94.68638;1.0444442387216137;0.8333482933957636;0.7978529992867127;-4.6577868241102074e-07;-4.1107736941402995e-07;1.0099732059348758;9.999225323195414;0.8335726310505719;0.015562137876878341;0.015561865787893155;0.7977274595984809;0.01489494684465445;1.0447607302577648;0.7979580567165233;1.0101103875077613
94.69638;1.0444445802970352;0.8333483740110782;0.7978536218440028;-4.654568345782936e-07;-4.1098699881836657e-07;1.0099712089785453;9.999230047016916;0.8335734532521087;0.015562094523790308;0.015561848635976393;0.797726944432129;0.014894954360896162;1.044761003556069;0.7979575862693882;1.0101104804758494
94.70638;1.0444449153414628;0.8333484414969689;0.7978542225422726;-4.6513764746182956e-07;-4.1086975001003794e-07;1.0099691967622024;9.99923440294157;0.8335742386088492;0.015562051722252012;0.015561833237815698;0.7977263940016373;0.014894961924185659;1.0447612375314494;0.7979571008770309;1.0101105497313427
94.71638;1.044445240846994;0.8333484938100426;0.7978547975710306;-4.6482284637014366e-07;-4.10726816385332e-07;1.0099671744073864;9.99923842253953;0.8335749887466565;0.015562009440456838;0.015561819661470808;0.7977258050836812;0.014894969550606426;1.0447614289785019;0.7979566005488179;1.0101106008313465
94.72638;1.0444455547161071;0.8333485298239379;0.7978553437300304;-4.6451404511473085e-07;-4.105598436765471e-07;1.009965147786541;9.999242139002124;0.8335757061711841;0.015561967670254969;0.015561807933288164;0.7977251751200587;0.014894977276698236;1.0447615738670162;0.7979560842919063;1.0101106388335732
94.73638;1.044445855184692;0.8333485492366038;0.797855858241261;-4.6421243630026354e-07;-4.103706585787993e-07;1.0099631227097303;9.999245587510828;0.8335763936194136;0.015561926406870909;0.015561798036410708;0.7977245019033516;0.014894985128713316;1.0447616672902627;0.7979555511264076;1.0101106687947365
94.74638;1.0444461402479266;0.8333485518568026;0.7978563384263289;-4.639186928612913e-07;-4.101612236600875e-07;1.0099611045440668;9.999248807126994;0.8335770535368157;0.015561885638127687;0.015561789918833968;0.7977237832375378;0.014894993108210203;1.0447617035413974;0.79795500150485;1.0101106956545944
94.75638;1.0444464074247135;0.8333485375235545;0.7978567821452869;-4.636331967935394e-07;-4.0993371991585475e-07;1.0099590980509965;9.999251838601872;0.8335776878947286;0.015561845356707273;0.01556178350649484;0.7977230163897384;0.014895001195619526;1.0447616763739687;0.7979544376079042;1.0101107244072778
94.76638;1.0444466539707644;0.8333485063290981;0.797857188468488;-4.633561006620146e-07;-4.096904100844247e-07;1.0099571075099283;9.999254721264133;0.8335782985540707;0.015561805572265658;0.01556177871889332;0.7977221973625067;0.014895009352110066;1.0447615795180583;0.7979538625872213;1.010110760361795
