time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.77638;1.0444468774426017;0.8333484587568263;0.7978575575724416;-4.630872476008263e-07;-4.09433336684649e-07;1.0099551365731516;9.999257490867523;0.8335788878051666;0.01556176630469334;0.01556177548541085;0.7977213211881624;0.014895017518633641;1.044761407184341;0.7979532799396502;1.010110809071903
94.78638;1.0444470756746733;0.8333483960431668;0.7978578900498673;-4.6282633757995046e-07;-4.0916407523333217e-07;1.0099531882925026;9.999260177494397;0.8335794582543498;0.015561727570705338;0.015561773749311704;0.7977203836677851;0.014895025621270624;1.0447611545198987;0.7979526931750152;1.0101108756865125
94.79638;1.0444472459207073;0.833348320523215;0.7978581863331413;-4.6257316266574384e-07;-4.088836973126113e-07;1.0099512656732657;9.999262807952977;0.833580012035855;0.015561689376391115;0.015561773460310459;0.7977193828053846;0.01489503358405223;1.0447608180785566;0.7979521054124376;1.0101109641162733
94.80638;1.044447384894828;0.8333482354226013;0.7978584466238919;-4.62327694715182e-07;-4.085930032621181e-07;1.0099493718881567;9.9992654120442;0.8335805503354728;0.015561651713994387;0.015561774572116235;0.7977183186395999;0.014895041344730787;1.0447603958598815;0.7979515191447704;1.0101110767012342
94.81638;1.044447489690034;0.8333481443381334;0.797858670799136;-4.620900227532131e-07;-4.0829277521511124e-07;1.0099475103694664;9.999268021534649;0.8335810734657252;0.015561614559951172;0.015561777046301807;0.7977171920896888;0.014895048863728883;1.0447598865185126;0.7979509361799562;1.0101112140201571
94.82638;1.0444475580423678;0.8333480507533237;0.797858858158108;-4.6186012743042e-07;-4.0798387823203813e-07;1.009945685400885;9.999270663302887;0.833581581048141;0.015561577881382616;0.015561780842930296;0.7977160039160317;0.014895056120971539;1.0447592877885703;0.7979503573130274;1.0101113741874133
94.83638;1.0444475885782796;0.8333479576445203;0.7978590078777641;-4.6163779708074426e-07;-4.076673824752637e-07;1.0099439024297665;9.999273354904144;0.8335820725742121;0.015561541654881552;0.015561785889135203;0.7977147545339143;0.014895063110759126;1.04475859546584;0.797949781937394;1.0101115524155924
94.84638;1.044447581256026;0.833347867248276;0.7978591198400571;-4.61422807296611e-07;-4.0734476101454277e-07;1.0099421672248623;9.999276103715978;0.833582548041021;0.015561505888206734;0.015561792054407468;0.797713444535223;0.014895069842426226;1.0447578047989163;0.7979492080855195;1.010111741953305
94.85638;1.044447536858795;0.8333477809823961;0.7978591946663599;-4.612150109627526e-07;-4.0701797769433215e-07;1.009940484659859;9.999278911829098;0.8335830078469609;0.015561470632203667;0.015561799158181925;0.7977120752490133;0.014895076338886518;1.0447569127962295;0.7979486327322319;1.0101119357744401
94.86638;1.0444474562997978;0.8333476996280088;0.7978592330994843;-4.610142866941011e-07;-4.0668936786242717e-07;1.009938858434765;9.999281785197503;0.8335834525104506;0.015561435968325103;0.015561806999860248;0.7977106491101078;0.014895082627860453;1.0447559186592705;0.797948052058571;1.0101121279333856
94.87638;1.044447341002426;0.8333476238200469;0.7978592358286404;-4.6082052039234407e-07;-4.0636138543413894e-07;1.0099372914770735;9.999284743530932;0.8335838828125215;0.015561401976486347;0.015561815388366387;0.7977091695923203;0.01489508873391424;1.0447548233652375;0.7979474613514693;1.0101123146583153
94.88638;1.044447193351918;0.8333475544283835;0.7978592041861773;-4.606335804941711e-07;-4.0603636866554916e-07;1.0099357863888783;9.999287823690585;0.8335842998085076;0.015561368713364214;0.01556182415622152;0.7977076404888099;0.01489509467682253;1.0447536299533349;0.7979468547277037;1.0101124947593545
94.89638;1.0444470160408237;0.8333474923056803;0.7978591408635325;-4.6045330328528815e-07;-4.057164587608369e-07;1.0099343457749936;9.999291065792075;0.833584704663331;0.015561336210783105;0.015561833162120293;0.7977060652185578;0.014895100470456456;1.0447523435270758;0.7979462257295131;1.0101126684462474
94.90638;1.0444468115631662;0.8333474375517921;0.7978590495872561;-4.602795929339875e-07;-4.0540360451686444e-07;1.0099329721546775;9.999294493501447;0.8335850987850604;0.015561304476306754;0.015561842292880844;0.7977044468645117;0.014895106119719125;1.0447509706756395;0.7979455683915809;1.0101128355677624
94.91638;1.0444465827975997;0.8333473891139164;0.7978589339671469;-4.6011252295146666e-07;-4.050995018390334e-07;1.0099316676057792;9.99929810745438;0.8335854837752777;0.015561273489472323;0.015561851464481915;0.7977027885704777;0.014895111616401245;1.0447495188944906;0.7979448774440349;1.0101129949122698
94.92638;1.0444463333209946;0.8333473449737995;0.7978587967230996;-4.599522270327405e-07;-4.048055920526605e-07;1.0099304333243346;9.99930188747886;0.8335858607751392;0.015561243201027782;0.015561860616348133;0.7977010936532134;0.014895116931460258;1.0447479960656363;0.797944148118038;1.0101131446461822
94.93638;1.0444460670904407;0.8333473024465381;0.7978586398874402;-4.5979868689806104e-07;-4.0452333027628715e-07;1.009929269269924;9.99930579844648;0.8335862300695154;0.01556121353879876;0.01556186970152951;0.7976993655251519;0.014895122013611487;1.044746410543557;0.7979433764450775;1.0101132827178834
94.94638;1.0444457882922396;0.8333472582538959;0.7978584653558638;-4.596516893499012e-07;-4.0425457841800946e-07;1.009928174373144;9.999309801668552;0.8335865915210733;0.015561184417346434;0.015561878680481861;0.7976976077791287;0.014895126805211722;1.0447447716882599;0.7979425598369297;1.0101134066469908
94.95638;1.044445501168839;0.8333472084029641;0.7978582751465214;-4.5951092025391254e-07;-4.0400175692379423e-07;1.0099271468502244;9.999313865918888;0.8335869451964306;0.015561155749922406;0.015561887518422225;0.7976958243404869;0.014895131260116308;1.044743089498263;0.7979416975564361;1.0101135136734207
94.96638;1.044445209845928;0.8333471485780506;0.797858071544275;-4.5937602010061633e-07;-4.0376757117481553e-07;1.0099261837668239;9.99931797197279;0.8335872916486138;0.015561127465826143;0.015561896187161672;0.7976940193172659;0.014895135343021717;1.0447413735917481;0.7979407909670184;1.0101136010301177
94.97638;1.0444449183295217;0.8333470751488642;0.7978578573081393;-4.592465721287394e-07;-4.0355446046848155e-07;1.0099252805678542;9.999322106990077;0.8335876319400677;0.015561099526381359;0.015561904674839214;0.7976921965432391;0.01489513901996827;1.044739633006881;0.7979398433333857;1.0101136652828184
94.98638;1.0444446302581178;0.83334698553541;0.7978576356876409;-4.5912211394022276e-07;-4.0336414487472984e-07;1.0099244317116738;9.999326253017202;0.8335879675385142;0.015561071924964977;0.015561912995016646;0.7976903595884969;0.0148951422586668;1.0447378767031226;0.7979388589042273;1.0101137018209705
94.99638;1.0444443488370956;0.8333468777725652;0.7978574098798067;-4.5900227493760783e-07;-4.03197534207647e-07;1.0099236318616747;9.999330383485749;0.8335882999942817;0.015561044669964247;0.015561921185444546;0.7976885123149272;0.014895145027136783;1.0447361137469804;0.7979378420740761;1.0101137053895088
95.00638;1.0444440773358374;0.8333467502979713;0.7978571821804794;-4.5888694512181947e-07;-4.030549410367089e-07;1.0099228765714403;9.999334468660477;0.8335886303239293;0.015561017769313987;0.01556192929852182;0.7976866588206208;0.014895147279497681;1.0447343533035067;0.7979367976068364;1.010113670743923
95.01638;1.044443819392013;0.8333466021834411;0.7978569538160009;-4.5877617892016994e-07;-4.029363848404646e-07;1.0099221621483498;9.999338478963287;0.8335889583868329;0.015560991235095165;0.015561937388842843;0.7976848028353394;0.01489514895091426;1.0447326048003058;0.7979357309761296;1.0101135926816216
95.02638;1.0444435788605453;0.8333464332169679;0.7978567254365746;-4.586699355476261e-07;-4.0284172216890877e-07;1.0099214850159888;9.999342383930236;0.8335892828460412;0.015560965096672607;0.015561945503597938;0.7976829476407072;0.014895149973740515;1.044730877603588;0.7979346479076942;1.0101134656547157
95.03638;1.04444335936993;0.8333462434600772;0.7978564972723627;-4.5856811687401376e-07;-4.0277049282800423e-07;1.0099208416107694;9.999346151509371;0.833589601903376;0.015560939397527427;0.015561953681463845;0.7976810964642371;0.014895150294190897;1.0447291801858607;0.7979335542099817;1.0101132835535382
95.04638;1.0444431637983813;0.8333460328448383;0.7978562689387926;-4.5847074695480456e-07;-4.0272181632559975e-07;1.0099202291804759;9.9993497504587;0.8335899141387624;0.015560914178804541;0.015561961958467868;0.7976792526362204;0.014895149873491907;1.044727519955818;0.7979324563441275;1.010113039957942
95.05638;1.0444429938280375;0.8333458011931014;0.7978560396234551;-4.58377893393896e-07;-4.0269458949154056e-07;1.0099196466486688;9.999353156622286;0.8335902187651342;0.015560889470867381;0.015561970370618336;0.7976774193951129;0.014895148679375263;1.0447259036660785;0.7979313615467986;1.0101127288033362
95.06638;1.0444428493911595;0.8333455485104891;0.7978558087726139;-4.5828953284596045e-07;-4.0268772942156706e-07;1.0099190950072843;9.99935635893578;0.8335905152346493;0.015560865295734246;0.015561978950126436;0.7976755998596482;0.01489514668169471;1.044724337444782;0.7979302770561405;1.010112345132016
95.07638;1.0444427287164193;0.8333452753901547;0.7978555764046142;-4.5820563967419257e-07;-4.027001925151985e-07;1.0099185767489107;9.999359356801225;0.8335908026238665;0.015560841671218077;0.015561987724283965;0.7976737972328376;0.01489514385772437;1.0447228267166628;0.7979292091494036;1.0101118854429856
95.08638;1.044442629529679;0.8333449828604187;0.7978553425528854;-4.5812629992088745e-07;-4.027308264133473e-07;1.0099180942744237;9.999362150833443;0.8335910795698126;0.015560818622030922;0.015561996716659048;0.7976720148009573;0.01489514019773561;1.0447213763955223;0.7979281625040662;1.0101113474673071
95.09638;1.0444425501940617;0.8333446716595827;0.7978551068887805;-4.5805155318374826e-07;-4.027782600444501e-07;1.0099176488259793;9.999364738720152;0.8335913446549467;0.015560796192107375;0.015562005940946687;0.7976702559913861;0.014895135701109128;1.044719991113134;0.7979271401014191;1.0101107295783596
95.10638;1.044442489539428;0.833344341766859;0.7978548689694116;-4.5798120846995767e-07;-4.028408318158467e-07;1.0099172408468031;9.999367116647747;0.8335915962111484;0.01556077443917475;0.015562015389551048;0.7976685248478588;0.014895130367345317;1.0447186756718017;0.7979261436812755;1.0101100303941248
95.11638;1.0444424459597168;0.8333439924302491;0.7978546284361738;-4.579149870799653e-07;-4.02916469350547e-07;1.009916870669436;9.999369279123636;0.8335918317375599;0.015560753426399952;0.015562025030863348;0.7976668263126603;0.014895124196100317;1.0447174356647566;0.7979251740551334;1.010109248905477
95.12638;1.0444424174126619;0.8333436226186062;0.7978543852497073;-4.578527326540834e-07;-4.030027009580482e-07;1.0099165386197324;9.999371215660087;0.8335920477043143;0.015560733228415415;0.015562034821143265;0.7976651659328273;0.014895117199914069;1.0447162774035115;0.7979242309065117;1.0101083847739487
95.13638;1.0444424027703498;0.8333432315525874;0.7978541398092319;-4.5779448399823276e-07;-4.030970002387319e-07;1.0099162450677515;9.999372906012043;0.8335922394775676;0.015560713930304566;0.015562044721130314;0.7976635494764218;0.01489510941340357;1.044715206992054;0.7979233128471889;1.010107438424161
95.14638;1.0444424030658446;0.8333428185668278;0.7978538925208002;-4.57740619519418e-07;-4.0319730000140587e-07;1.0099159908903728;9.999374319072489;0.8335924014515915;0.015560695610120112;0.015562054708917125;0.7976619825204192;0.014895100893150492;1.0447142294443175;0.7979224183454423;1.0101064109068592
95.15638;1.04444242141339;0.8333423827013423;0.7978536433450524;-4.5769195997154507e-07;-4.0330223894065114e-07;1.0099157774787424;9.999375417122359;0.8335925279002989;0.015560678325787513;0.015562064786371534;0.7976604696591332;0.014895091717099934;1.0447133482328226;0.7979215468326132;1.0101053037594965
95.16638;1.0444424622682644;0.83334192297929;0.7978533916367297;-4.576495816888611e-07;-4.034109649250802e-07;1.0099156060109293;9.999376160769039;0.8335926141299913;0.01556066211211566;0.01556207497563965;0.7976590136863878;0.014895081978274594;1.0447125653482057;0.7979206987005778;1.0101041189763953
95.17638;1.044442530531924;0.8333414387308756;0.7978531361926692;-4.5761460502675153e-07;-4.0352270004214963e-07;1.0099154768041998;9.999376512601438;0.8335926571659238;0.015560646984657927;0.015562085313571415;0.7976576153383719;0.014895071770232;1.0447118821076735;0.7979198744291746;1.010102859119286
95.18638;1.0444426302817877;0.8333409293691086;0.7978528757255186;-4.575882094113119e-07;-4.0363631803110736e-07;1.0099153890987562;9.999376439424067;0.8335926555096312;0.015560632953961885;0.015562095853888994;0.7976562736693447;0.014895061175740562;1.0447112995514518;0.7979190744268196;1.0101015276429688
95.19638;1.0444427643339884;0.833340394192017;0.7978526094915241;-4.5757164217918253e-07;-4.037502344746018e-07;1.009915341361016;9.999375912982234;0.8335926083341971;0.01556062003566515;0.01556210666616673;0.7976549869531416;0.01489505026214179;1.0447108178136035;0.7979182996737891;1.0101001290430482
95.20638;1.044442935314796;0.8333398321643535;0.7978523374693898;-4.5756607853648277e-07;-4.0386270945425133e-07;1.0099153315353562;9.9993749113522;0.8335925149516896;0.015560608244658705;0.015562117821934033;0.7976537537137873;0.014895039080190494;1.0447104357131785;0.7979175518792468;1.01009866876832
95.21638;1.0444431466937711;0.8333392414962582;0.797852060216058;-4.575725046962092e-07;-4.03972158620932e-07;1.009915356794947;9.999373422393118;0.8335923743268236;0.015560597590751624;0.01556212938003053;0.7976525730270734;0.014895027665725166;1.0447101506392662;0.7979168330821962;1.0100971531717258
95.22638;1.0444434026372649;0.8333386193919152;0.7978517788913645;-4.575917339007527e-07;-4.0407715892049454e-07;1.009915413584337;9.999371448209462;0.8335921845244635;0.015560588084110765;0.015562141379145166;0.7976514438773055;0.014895016042903166;1.0447099587156785;0.7979161454334277;1.010095589302038
95.23638;1.0444437072098653;0.833337961984656;0.7978514951838575;-4.5762444749589446e-07;-4.041762916556083e-07;1.0099154980632719;9.999369007351639;0.8335919425965743;0.01556057973264558;0.015562153833442342;0.7976503646726404;0.014895004229679204;1.0447098558247887;0.7979154907241133;1.0100939848251433
95.24638;1.0444440640801351;0.8333372642159773;0.7978512106837023;-4.576710047287268e-07;-4.0426803449928613e-07;1.009915606283301;9.999366129340538;0.8335916445151821;0.015560572525976207;0.015562166735486094;0.7976493337529815;0.014894992242592133;1.0447098384157685;0.7979148692190068;1.0100923483287922
95.25638;1.0444444766071665;0.8333365197943136;0.7978509264009295;-4.5773106422050576e-07;-4.043508632864425e-07;1.0099157339903975;9.999362843332458;0.8335912850574286;0.01556056642378521;0.015562180063773646;0.7976483501033363;0.014894980091550247;1.0447099031334666;0.797914279137738;1.0100906893959423
95.26638;1.0444449474341464;0.8333357219436202;0.7978506429486774;-4.5780351120753055e-07;-4.044235008916264e-07;1.0099158763061438;9.999359170186839;0.8335908585066849;0.015560561362431646;0.015562193782445078;0.7976474134778194;0.014894967775462294;1.0447100461910848;0.7979137178782721;1.0100890179499122
95.27638;1.044445478093507;0.8333348648411875;0.797850360768018;-4.578867773501802e-07;-4.0448488421860053e-07;1.0099160279873094;9.999355119897567;0.8335903599187146;0.015560557280363124;0.015562207841096779;0.7976465244564676;0.014894955294339974;1.0447102634420948;0.7979131834418435;1.0100873432363044
95.28638;1.0444460690006043;0.8333339443159109;0.797850080235905;-4.5797906545739813e-07;-4.0453378575414843e-07;1.0099161844086153;9.999350691674742;0.8335897853398934;0.01556055414274186;0.015562222183966003;0.7976456844946359;0.01489494265826924;1.0447105507868477;0.7979126743192123;1.0100856736499357
95.29638;1.0444467192306528;0.8333329575450601;0.7978498017222643;-4.580784155438218e-07;-4.045686678612953e-07;1.0099163419853683;9.999345877378905;0.8335891307407808;0.015560551940430753;0.01556223675543397;0.797644895201572;0.014894929881254964;1.0447109045298226;0.7979121888860573;1.0100840177247041
95.30638;1.0444474262876533;0.8333319028026311;0.797849525265598;-4.581828978127368e-07;-4.0458797504914386e-07;1.0099164978824258;9.999340664278524;0.8335883914342499;0.015560550670657515;0.015562251494314285;0.7976441573123119;0.014894916982233277;1.0447113217137098;0.7979117257703728;1.0100823845526539
95.31638;1.0444481864259614;0.8333307794307481;0.7978492502835238;-4.582907992159942e-07;-4.0459041141310015e-07;1.0099166502471717;9.999335031814091;0.8335875626898667;0.015560550322769484;0.015562266326578802;0.7976434703257285;0.014894903994012238;1.0447117998942408;0.7979112845398337;1.0100807825875664
95.32638;1.0444489951324223;0.8333295877074699;0.7978489759653112;-4.5840054881983494e-07;-4.0457504397415804e-07;1.0099167983377277;9.999328951126204;0.8335866404306693;0.015560550880545029;0.015562281168474608;0.7976428326418084;0.014894890961896029;1.0447123361344055;0.7979108655774738;1.0100792186060326
95.33638;1.0444498474847708;0.8333283287020795;0.7978487019015061;-4.585105150440066e-07;-4.0454135070005274e-07;1.0099169414159932;9.99932239631214;0.8335856215211844;0.015560552334195472;0.015562295940622818;0.7976422418199376;0.014894877937069794;1.0447129260511803;0.7979104692938757;1.0100776985434783
95.34638;1.0444507386622366;0.8333270041813468;0.79784842826687;-4.586190423443677e-07;-4.044891577339782e-07;1.0099170776313295;9.999315356780889;0.8335845041069603;0.015560554684244991;0.015562310579860506;0.7976416948860239;0.014894864970974673;1.0447135635952762;0.7979100956313234;1.0100762290601177
95.35638;1.0444516642553414;0.8333256164472126;0.7978481558003737;-4.587247924872375e-07;-4.0441862143568404e-07;1.009917204158898;9.999307839956227;0.8335832878048446;0.015560557937746168;0.015562325042453612;0.7976411884474423;0.014894852107999014;1.044714241727483;0.7979097441488131;1.0100748178104657
95.36638;1.0444526202048172;0.8333241680430022;0.7978478858109893;-4.5882698440686963e-07;-4.043302825334745e-07;1.0099173180291832;9.999299871533767;0.8335819732203205;0.01556056210680403;0.015562339301081621;0.7976407188814628;0.014894839385062168;1.0447149538415854;0.7979094143238955;1.0100734722104396
95.37638;1.0444536028313318;0.8333226617626254;0.7978476197423462;-4.589252182629587e-07;-4.042248538956565e-07;1.0099174167249783;9.999291498108336;0.8335805612176791;0.01556056721042345;0.01556235333925575;0.7976402828495932;0.014894826838226771;1.044715694704988;0.7979091057453476;1.010072198014294
95.38638;1.0444546086956599;0.8333211013180358;0.7978473585759865;-4.5901901044390816e-07;-4.041027938882507e-07;1.0099174981113823;9.999282781922357;0.8335790528750796;0.015560573280161307;0.015562367150948454;0.7976398772066923;0.014894814498401717;1.0447164599193737;0.7979088177731427;1.010070998914085
95.39638;1.0444556344016152;0.8333194916341577;0.7978471029692095;-4.591074245568088e-07;-4.039640496827312e-07;1.0099175602354316;9.999273785637879;0.833577450132446;0.015560580363089946;0.015562380746180661;0.7976394983370488;0.01489480237785408;1.044717245097855;0.7979085486413213;1.0100698771098033
95.40638;1.044456677042864;0.8333178378214254;0.7978468536387493;-4.5918900306656573e-07;-4.0380819907323806e-07;1.0099176018613565;9.999264562261557;0.8335757561502006;0.015560588510801937;0.015562394157436175;0.797639142333772;0.01489479047069827;1.044718046264713;0.7979082946996404;1.0100688339502744
95.41638;1.0444577343364896;0.8333161438427625;0.7978466112759519;-4.592618459429069e-07;-4.036349231418277e-07;1.009917622951339;9.999255157706584;0.8335739749681563;0.015560597756946806;0.015562407442177534;0.7976388059241107;0.014894778765184856;1.0447188610060758;0.7979080506277549;1.0100678704002146
95.42638;1.0444588036346123;0.8333144121627448;0.797846376679134;-4.593238531786975e-07;-4.034444823695097e-07;1.0099176240591914;9.999245616493035;0.833572110854;0.015560608102229203;0.015562420675326106;0.7976384870572361;0.014894767247448213;1.044719688939762;0.7979078104957159;1.0100669875514423
95.43638;1.0444598813017012;0.8333126441849641;0.7978461511394113;-4.5937319142067817e-07;-4.0323795854706095e-07;1.0099176056102264;9.999235981477218;0.8335701676796935;0.015560619520921106;0.015562433933259547;0.7976381847802635;0.01489475589828585;1.0447205309189957;0.7979075684778623;1.010066186642347
95.44638;1.044460963270242;0.8333108406554249;0.7978459362250889;-4.59408543603813e-07;-4.030171901164604e-07;1.0099175678800765;9.999226289344202;0.8335681487998661;0.015560631980610973;0.0155624472803917;0.797637898763779;0.014894744696689083;1.0447213876239954;0.7979073189410019;1.0100654683677426
95.45638;1.0444620457760034;0.8333090017976904;0.7978457336206933;-4.594289383020548e-07;-4.0278445342022053e-07;1.0099175108410363;9.999216567570947;0.8335660572931278;0.01556064545869566;0.015562460769177335;0.7976376290439597;0.014894733628902278;1.0447222588571206;0.7979070566338535;1.0100648326421624
95.46638;1.044463125670902;0.8333071275094515;0.7978455457865226;-4.5943359976786963e-07;-4.0254209657430235e-07;1.0099174337257326;9.999206833623667;0.8335638956998358;0.015560659942918416;0.015562474453961929;0.7976373755607676;0.014894722688556437;1.0447231440648599;0.7979067772268005;1.0100642790718117
95.47638;1.0444642002063895;0.8333052179123916;0.7978453761497462;-4.5942200736607075e-07;-4.0229229976425513e-07;1.0099173351388173;9.999197098013141;0.8335616655795521;0.015560675414803661;0.015562488401717069;0.7976371373469116;0.01489471186896803;1.0447240428083648;0.7979064777349919;1.0100638069822871
95.48638;1.0444652664349627;0.833303274040841;0.7978452282851748;-4.5939398605763275e-07;-4.020370957323556e-07;1.009917213786142;9.999187373659602;0.8335593676808765;0.015560691834670523;0.015562502683574692;0.7976369124431075;0.014894701165960443;1.0447249539765542;0.7979061560003353;1.0100634149848013
95.49638;1.0444663211733844;0.833301297822889;0.7978451055828352;-4.593497777444839e-07;-4.0177854161305787e-07;1.0099170693677861;9.999177682391096;0.8335570026253637;0.01556070914275613;0.015562517358096096;0.7976366986008109;0.014894690590768814;1.0447258749734605;0.7979058096214487;1.0100631007143817
95.50638;1.0444673618390434;0.8332992910197213;0.7978450116106786;-4.592900850610538e-07;-4.0151876614319275e-07;1.0099169032279776;9.99916804916815;0.833554571911431;0.015560727271406715;0.01556253246877712;0.7976364939602227;0.01489468017367508;1.044726802244879;0.7979054356879418;1.0100628607812763
95.51638;1.04446838705034;0.8332972542873497;0.7978449498273094;-4.5921602021432524e-07;-4.0125993029879743e-07;1.0099167186414177;9.999158490033754;0.833552078734196;0.01556074615957915;0.015562548052483943;0.7976362974520989;0.014894669952509501;1.0447277317401311;0.7979050314868082;1.0100626911051855
95.52638;1.0444693963189644;0.8332951871681951;0.7978449227731289;-4.591288476957322e-07;-4.0100414469147794e-07;1.0099165207352319;9.999149006310251;0.8335495278525052;0.015560765766415179;0.015562564142576157;0.797636108809188;0.01489465996127549;1.0447286584601005;0.7979045953497801;1.0100625874747955
95.53638;1.0444703893477398;0.8332930881993126;0.7978449321250732;-4.5902964376190505e-07;-4.0075339062781e-07;1.0099163157878916;9.999139589117425;0.8335469246767614;0.015560786078287214;0.015562580769394133;0.797635928075822;0.014894650232385696;1.0447295766070261;0.7979041270260671;1.010062545576881
95.54638;1.0444713655978854;0.8332909549667786;0.7978449794268719;-4.58919267223863e-07;-4.005097024437218e-07;1.009916110152907;9.999130225923894;0.8335442746548956;0.015560807099930806;0.015562597957581836;0.7976357548659126;0.014894640806348699;1.0447304803905972;0.797903627521889;1.0100625604582532
95.55638;1.0444723244093896;0.8332887845831853;0.7978450662847412;-4.587985802548261e-07;-4.002754071493016e-07;1.0099159095133776;9.999120901991006;0.8335415833247628;0.015560828837257566;0.01556261571446132;0.7976355880115309;0.014894631736394395;1.044731364394289;0.7979030984755795;1.0100626262356605
95.56638;1.0444732655032336;0.8332865738005819;0.7978451941830464;-4.5866848943377467e-07;-4.000529161434618e-07;1.0099157185393963;9.999111600260486;0.8335388560697767;0.015560851292428343;0.015562634022978283;0.7976354256310371;0.014894623085653766;1.044732223832425;0.79790254128209;1.0100627362693817
95.57638;1.0444741890998503;0.8332843186555088;0.7978453642351843;-4.5852977813918303e-07;-3.998443471482237e-07;1.0099155405459341;9.999102304790208;0.8335360973053686;0.01556087447283795;0.015562652849199204;0.7976352649730349;0.014894614921713905;1.0447330546514217;0.7979019565995639;1.0100628833901362
95.58638;1.0444750953572643;0.8332820149552177;0.7978455766725578;-4.583830033254659e-07;-3.996516321850974e-07;1.0099153773506784;9.999093006384449;0.8335333099913771;0.015560898394668442;0.01556267215581136;0.797635102201841;0.0148946073112105;1.0447338528188763;0.7979013445112366;1.0100630602439928
95.59638;1.044475984355496;0.833279659708063;0.7978458308508595;-4.5822854086059087e-07;-3.9947689915164765e-07;1.0099152294234073;9.999083705179078;0.8335304960487364;0.015560923070821535;0.015562691910527997;0.797634932623742;0.014894600312742392;1.0447346134504192;0.797900705031563;1.0100632597430494
95.60638;1.044476856864509;0.8332772522280155;0.7978461262796708;-4.580665923668679e-07;-3.9932255557951724e-07;1.0099150957216427;9.999074404624164;0.8335276574413167;0.015560948499166423;0.015562712086404095;0.7976347512495567;0.014894593973660636;1.0447353306480103;0.7979000386945697;1.0100634752239008
95.61638;1.0444777141867085;0.8332747942043379;0.7978464636314515;-4.578970981336731e-07;-3.991910646766313e-07;1.0099149736586726;9.999065097637619;0.8335247966775112;0.015560974666830053;0.01556273265525142;0.7976345534546339;0.014894588341154166;1.044735998418625;0.7978993469717495;1.0100637003766066
95.62638;1.0444785573038085;0.8332722893706851;0.7978468445974717;-4.577197915401535e-07;-3.99084625667936e-07;1.0099148600114978;9.999055760301571;0.833521916258983;0.015561001562323224;0.015562753576754004;0.7976343355716828;0.014894583479687213;1.044736612419492;0.7978986320240061;1.0100639294731775
95.63638;1.0444793870008868;0.8332697433470282;0.7978472707085889;-4.5753436311904423e-07;-3.9900501425370235e-07;1.0099147519179001;9.999046363070265;0.8335190184237102;0.015561029181970616;0.01556277479452324;0.797634095146906;0.01489457947578363;1.0447371709413427;0.7978978957326787;1.0100641581308123
95.64638;1.04448020445215;0.8332671630754295;0.7978477421794109;-4.57340463189329e-07;-3.989537842432915e-07;1.0099146471801288;9.999036883570872;0.833516105654898;0.01556105752613784;0.015562796246791548;0.7976338307160732;0.014894576426032142;1.0447376744261774;0.797897138915646;1.0100643841646733
95.65638;1.0444810112764717;0.8332645555777412;0.7978482574487402;-4.571376703342123e-07;-3.9893250201636193e-07;1.0099145443194604;9.99902730612476;0.8335131809300607;0.01556108658431418;0.015562817881612293;0.7976335415706295;0.014894574421523013;1.0447381248941918;0.7978963615256202;1.010064608066872
95.66638;1.0444818094360733;0.8332619268920954;0.7978488131557055;-4.569255937126681e-07;-3.9894262156849074e-07;1.0099144424224797;9.99901761432975;0.8335102474117457;0.015561116317460582;0.01556283966615286;0.7976332279904264;0.014894573543605336;1.0447385260392648;0.7978955635108453;1.0100648325137338
95.67638;1.0444826014137243;0.8332592820198784;0.7978494041445577;-4.5670382955118115e-07;-3.9898524720065736e-07;1.0099143408712452;9.999007786943876;0.8335073082024228;0.01556114665388581;0.0155628615910197;0.7976328915374331;0.014894573865968107;1.0447388833539242;0.7978947452898448;1.010065060704825
95.68638;1.0444833905346205;0.8332566258775668;0.7978500237295528;-4.564717338066834e-07;-3.9906106189287237e-07;1.0099142397041525;9.998997799147592;0.833504366237244;0.015561177501901035;0.015562883670339964;0.7976325347391809;0.014894575450098183;1.0447392039262902;0.7978939072872427;1.0100652950637485
95.69638;1.0444841810010712;0.8332539644300312;0.7978506646611885;-4.5622842240881785e-07;-3.991702353797289e-07;1.0099141402225356;9.998987627619154;0.8335014239544445;0.015561208764074802;0.015562905938834762;0.7976321604247235;0.01489457833963535;1.0447394957197134;0.7978930491736456;1.0100655370597664
95.70638;1.044484977555417;0.8332513050188968;0.7978513204072298;-4.559730325716954e-07;-3.9931228062008604e-07;1.009914044815821;9.998977258149786;0.8334984830353941;0.015561240340139178;0.015562928446308277;0.7976317716317772;0.014894582566174418;1.044739766156784;0.7978921696534164;1.0100657870773078
95.71638;1.04448578499033;0.8332486557505446;0.7978519859270948;-4.55704978713313e-07;-3.994860574374508e-07;1.0099139563892843;9.998966690940017;0.833495544644885;0.015561272122992312;0.01556295124514102;0.7976313718991229;0.0148945881641946;1.0447400209314086;0.7978912668589183;1.0100660445615137
95.72638;1.044486607872175;0.8332460246164918;0.7978526576324602;-4.5542411158089474e-07;-3.9968989781614975e-07;1.0099138781561805;9.998955940848667;0.8334926100658858;0.015561304001960027;0.015562974376719047;0.7976309650322057;0.014894595177406454;1.0447402640254628;0.7978903387820645;1.0100663090345967
95.73638;1.0444874508138875;0.8332434189817778;0.7978533328220974;-4.5513072789133993e-07;-3.999217583127984e-07;1.00991381356884;9.998945038069479;0.833489681191665;0.015561335877278502;0.015562997865041828;0.7976305546058566;0.0148946036511392;1.044740498327829;0.7978893833989807;1.0100665804678266
95.74638;1.0444883185956195;0.8332408457202606;0.7978540094374458;-4.5482542540350435e-07;-4.001793118361173e-07;1.0099137661258755;9.998934028481852;0.8334867603194177;0.015561367670482584;0.01556302171496933;0.7976301440314427;0.014894613623080213;1.0447407259916077;0.7978883988935729;1.0100668585183916
95.75638;1.044489215628933;0.8332383116622091;0.7978546864002127;-4.5450877102665983e-07;-4.004599113499688e-07;1.0099137393096762;9.998922969130962;0.8334838495320845;0.01556139932172809;0.015563045918501278;0.7976297369314936;0.014894625118184512;1.044740948847047;0.7978873840378324;1.0100671423655896
95.76638;1.0444901458431601;0.8332358236120196;0.7978553637939431;-4.54180877099627e-07;-4.0076055182339457e-07;1.0099137365567963;9.998911919711075;0.8334809501071896;0.015561430783721306;0.01556307046829375;0.7976293369496441;0.014894638144567152;1.0447411688405226;0.7978863382585121;1.010067431153834
95.77638;1.0444911131469283;0.8332333880741809;0.7978560425919152;-4.5384132691528537e-07;-4.0107792178939724e-07;1.0099137604410549;9.998900929583248;0.8334780620083059;0.01556146201778243;0.015563095366041812;0.7976289474130028;0.014894652683382584;1.044741387802522;0.7978852615413822;1.0100677236847786
95.78638;1.0444921212015272;0.8332310113724947;0.7978567239381082;-4.534895459004641e-07;-4.014084810193475e-07;1.0099138115835191;9.998890029837938;0.8334751839345244;0.015561492993661222;0.015563120626763929;0.7976285716669447;0.014894668681497249;1.0447416070994657;0.7978841542814872;1.0100680175889394
95.79638;1.0444931728098827;0.8332286996722105;0.7978574082210436;-4.531250840625794e-07;-4.0174862547906145e-07;1.009913889088621;9.998879238104767;0.8334723138393374;0.01556152369847509;0.015563146282062162;0.7976282133784851;0.014894686063625375;1.0447418280889629;0.7978830168509842;1.0100683092029459
95.80638;1.0444942700368944;0.83322645847355;0.797858094640466;-4.5274756501398354e-07;-4.020950571845419e-07;1.0099139918842601;9.998868563455718;0.8334694491328984;0.015561554147022448;0.015563172368636642;0.797627876049119;0.014894704746540963;1.044742052504731;0.7978818495061829;1.0100685942918635
95.81638;1.0444954146978451;0.8332242921076082;0.7978587815104812;-4.52356712508184e-07;-4.0244513304998027e-07;1.009914118955004;9.998858010076395;0.8334665869011407;0.015561584379185792;0.015563198899688801;0.7976275623607938;0.014894724634520915;1.0447422818117897;0.7978806531958668;1.010068868009763
95.82638;1.0444966083878005;0.8332222035020354;0.7978594670996436;-4.5195258191065016e-07;-4.0279688187806283e-07;1.0099142690460359;9.99884758971854;0.8334637246338696;0.01556161444800015;0.015563225846345506;0.7976272742864113;0.014894745610960842;1.0447425166924054;0.7978794305311575;1.0100691235901489
95.83638;1.044497852194061;0.8332201948742786;0.7978601501638553;-4.5153557097175273e-07;-4.0314876075598607e-07;1.0099144414460766;9.998837331763463;0.8334608607227814;0.015561644407881955;0.015563253145853944;0.7976270136888517;0.014894767543140347;1.0447427572220944;0.7978781858195879;1.0100693521100452
95.84638;1.0444991464022342;0.8332182690745777;0.7978608292852137;-4.5110611601426294e-07;-4.0349944441425843e-07;1.0099146368503473;9.998827276071907;0.8334579943605537;0.015561674310598152;0.015563280719775755;0.797626782367444;0.01489479029825377;1.0447430029414777;0.7978769238984088;1.0100695444289267
95.85638;1.0445004900704433;0.8332164296969309;0.7978615020813862;-4.5066449105966227e-07;-4.0384782505465396e-07;1.0099148568613354;9.998817461362384;0.8334551253639121;0.015561704210422581;0.015563308482495883;0.7976265815330694;0.014894813760447474;1.0447432532711376;0.7978756489712484;1.0100696927878199
95.86638;1.0445018811045013;0.8332146801466184;0.7978621658250165;-4.5021091624203145e-07;-4.0419311104403055e-07;1.0099151034866285;9.998807926821309;0.8334522542897621;0.015561734164209749;0.01556333633540485;0.7976264115800321;0.014894837836320996;1.0447435083669332;0.7978743647892014;1.0100697903987066
95.87638;1.0445033172204476;0.8332130230942357;0.7978628187923854;-4.497456905417207e-07;-4.0453492988839973e-07;1.0099153796073537;9.998798715633646;0.8334493826295195;0.015561764220213194;0.015563364155860612;0.7976262722930034;0.0148948624488164;1.0447437692789516;0.7978730755946147;1.0100698306296623
95.88638;1.0445047966586722;0.8332114601927291;0.7978634608378606;-4.4926912383321085e-07;-4.0487344049405085e-07;1.0099156892911767;9.998789867908288;0.833446512509859;0.015561794402447484;0.015563391792995703;0.7976261628228646;0.014894887535495414;1.0447440371991457;0.7978717864928863;1.010069806909266
95.89638;1.0445063183444818;0.8332099918582805;0.7978640929403176;-4.4878141179617456e-07;-4.0520921604724345e-07;1.0099160373907543;9.99878141210864;0.8334436463066461;0.015561824700621622;0.015563419075366387;0.7976260815658126;0.014894913054027509;1.0447443126707439;0.7978705030881039;1.0100697127241856
95.90638;1.0445078819528977;0.8332086174778571;0.7978647165120721;-4.482826604277236e-07;-4.055428713713122e-07;1.009916428684408;9.998773360548117;0.8334407870025814;0.0155618550758643;0.015563445831362904;0.7976260267286917;0.014894938977170783;1.0447445956031771;0.797869230871814;1.010069541747129
95.91638;1.0445094875578564;0.8332073361757327;0.7978653328745405;-4.4777306582085565e-07;-4.0587480014741006e-07;1.0099168670753025;9.998765709387099;0.8334379385867668;0.015561885475121355;0.015563471910228274;0.7976259968517934;0.014894965273305838;1.044744885709106;0.7978679747494912;1.010069288496184
95.92638;1.0445111355126424;0.8332061479077929;0.7978659425117203;-4.4725296230007146e-07;-4.0620512270575666e-07;1.0099173554273473;9.998758446699512;0.8334351056271784;0.015561915839194616;0.015563497187734789;0.797625990384458;0.01489499188966457;1.0447451824271692;0.7978667390378135;1.0100689488792474
95.93638;1.0445128268030455;0.8332050541231;0.7978665447688414;-4.467225445260473e-07;-4.0653379609221106e-07;1.0099178961431288;9.998751566223403;0.8334322925396807;0.015561946105250472;0.01556352155835513;0.7976260055762634;0.014895018751693967;1.0447454850805038;0.7978655277717724;1.0100685198530766
95.94638;1.044514562061996;0.8332040574588788;0.7978671388729976;-4.4618157130041916e-07;-4.068608926087569e-07;1.0099184917356407;9.998745078148609;0.8334295030667209;0.015561976211883342;0.015563544922523351;0.7976260413790052;0.014895045773556116;1.044745793890463;0.7978643445516316;1.0100679985539442
95.95638;1.0445163394460486;0.8332031608098285;0.7978677248771726;-4.456294248326651e-07;-4.071867625112905e-07;1.0099191443948512;9.998739008441628;0.8334267397858909;0.015562006105697352;0.015563567177534716;0.7976260979816965;0.014895072863494114;1.0447461102965814;0.7978631917399553;1.0100673820028607
95.96638;1.044518153977199;0.8332023663300963;0.7978683031039954;-4.4506547865807716e-07;-4.0751185112791195e-07;1.0099198554421929;9.998733388290894;0.8334240037715321;0.015562035744696357;0.01556358822217805;0.7976261762987253;0.014895099920669853;1.044746435932626;0.7978620700088918;1.010066667965947
95.97638;1.0445199990343381;0.8332016751015319;0.7978688732254395;-4.4448939079941375e-07;-4.0783640867179906e-07;1.009920625717097;9.998728246374295;0.833421295222792;0.015562065096714784;0.015563607970597844;0.7976262772881187;0.014895126835283648;1.04474677141206;0.7978609788530734;1.0100658560705231
95.98638;1.0445218682805175;0.8332010876534058;0.7978694344144486;-4.439010515144894e-07;-4.081604400122708e-07;1.0099214554926474;9.99872360881549;0.8334186150537023;0.015562094134513779;0.015563626358167553;0.7976264016760182;0.014895153493803758;1.0447471157592574;0.7978599172463001;1.0100649479258135
95.99638;1.0445237561879221;0.8332006040676675;0.7978699860806939;-4.43300377559032e-07;-4.08483903960246e-07;1.0099223433507512;9.998719500742673;0.8334159656762924;0.015562122832670269;0.015563643339369784;0.7976265498931328;0.014895179780547814;1.044747466921402;0.7978588837892325;1.010063946469458
96.00638;1.044525657105301;0.8332002233631526;0.7978705280885825;-4.426872933996504e-07;-4.0880686786287996e-07;1.0099232854505982;9.998715948140086;0.833413350175497;0.015562151166463468;0.01556365889207889;0.7976267223888822;0.01489520558064102;1.0447478227428977;0.797857876760059;1.0100628554209774
96.01638;1.0445275646302985;0.8331999435033057;0.7978710602942816;-4.42061928928869e-07;-4.0912956368694876e-07;1.0099242758107239;9.998712979876828;0.8334107712064349;0.015562179110320044;0.015563673023272936;0.7976269201436653;0.014895230793145182;1.0447481807693888;0.7978568943041842;1.0100616791278405
96.02638;1.044529472071616;0.8331997620763739;0.7978715820473795;-4.414248501859029e-07;-4.094524646180853e-07;1.0099253071642624;9.998710626314834;0.8334082303043712;0.01556220663930097;0.015563685761977527;0.7976271447166716;0.01489525534210539;1.0447485372510557;0.7978559344296067;1.0100604223626004
96.03638;1.0445313732356243;0.8331996764495821;0.797872092030381;-4.407772036673453e-07;-4.097761872722418e-07;1.0099263717311082;9.998708914727818;0.8334057275039686;0.015562233734653978;0.015563697148138262;0.7976273979610521;0.014895279170923086;1.0447488874708568;0.7978549947693128;1.0100590897115593
96.04638;1.044533263245032;0.8331996834383835;0.7978725880598234;-4.4012071221038603e-07;-4.101012016813198e-07;1.0099274614676526;9.998707861779273;0.8334032618523345;0.015562260383608407;0.015563707229361299;0.7976276816120856;0.01489530222985622;1.0447492273117036;0.7978540726523834;1.010057685431807
96.05638;1.044535138774667;0.8331997793554198;0.7978730667492541;-4.394575431079073e-07;-4.1042772391783754e-07;1.0099285680645331;9.998707467039031;0.8334008324739753;0.015562286573101372;0.01556371605876258;0.7976279970085709;0.014895324473920415;1.0447495537975735;0.7978531658977076;1.0100562142806113
96.06638;1.0445369969545437;0.8331999603846262;0.7978735233867165;-4.387901254500043e-07;-4.1075587674489033e-07;1.009929683344592;9.998707716784505;0.8333984389015714;0.015562312293326785;0.01556372369366067;0.7976283455368331;0.014895345867808827;1.044749864186868;0.7978522737870002;1.010054682306517
96.07638;1.044538834302032;0.8332002229161272;0.7978739522536167;-4.381209050584793e-07;-4.1108589997341827e-07;1.0099307998864484;9.998708591762012;0.8333960809655937;0.015562337544504371;0.015563730198637025;0.7976287292805856;0.014895366386350424;1.0447501554300138;0.7978513973322342;1.010053096713244
96.08638;1.0445406472235212;0.8332005636893614;0.7978743476875997;-4.3745207751220713e-07;-4.1141822794753715e-07;1.009931911034966;9.998710069338966;0.833393758960161;0.015562362331979787;0.01556373564428161;0.7976291511853297;0.014895386012575958;1.0447504245678683;0.7978505385911975;1.0100514650580108
96.09638;1.0445424332254447;0.8332009797279368;0.7978747054124123;-4.3678544363346965e-07;-4.1175340034554314e-07;1.0099330104421602;9.998712125773595;0.8333914735973731;0.015562386665251308;0.015563740101798253;0.7976296150468934;0.014895404739118882;1.0447506691832995;0.7978496993536185;1.0100497948480178
96.10638;1.044544191390132;0.8332014684998126;0.7978750227876185;-4.361223790344455e-07;-4.1209195626572274e-07;1.0099340920047384;9.998714737673021;0.8333892257148319;0.015562410567877966;0.015563743638349007;0.7976301252775494;0.014895422568460309;1.0447508874254972;0.7978488804022936;1.0100480934486313
96.11638;1.044545922248172;0.8332020281301245;0.7978752978324803;-4.3546375871825766e-07;-4.124343712616945e-07;1.0099351503563887;9.998717879579745;0.8333870163925575;0.015562434077926122;0.015563746311829458;0.7976306863724248;0.014895439506196631;1.0447510775494018;0.7978480822692439;1.0100463674318685
96.12638;1.0445476276931864;0.8332026569491754;0.7978755284739746;-4.3480992373002313e-07;-4.1278097785627044e-07;1.0099361813104653;9.998721523061974;0.8333848472865413;0.015562457231804376;0.015563748170144538;0.7976313024403537;0.014895455555833248;1.044751237396885;0.7978473062304967;1.0100446219006343
96.13638;1.04454931085832;0.8332033524502661;0.7978757128883353;-4.341608893818186e-07;-4.1313190504172884e-07;1.0099371820508682;9.99872563031618;0.8333827206029475;0.015562480048510114;0.01556374926057135;0.7976319767401153;0.014895470729577042;1.0447513643528799;0.797846554253625;1.0100428603551328
96.14638;1.04455097584922;0.8332041104146217;0.7978758500073183;-4.335165827677358e-07;-4.134871296605171e-07;1.009938151446468;9.99873013998551;0.8333806388858701;0.015562502527380102;0.015563749641297236;0.7976327113542121;0.014895485071076955;1.0447514556771311;0.7978458286908008;1.010041085131468
96.15638;1.0445526272110357;0.8332049251484033;0.797875939417568;-4.328768556424285e-07;-4.1384656216235815e-07;1.0099390904116294;9.998734967306428;0.8333786050298838;0.015562524648414077;0.015563749382267174;0.7976335074099298;0.014895498665145852;1.0447515090223212;0.7978451324521391;1.0100392985039763
96.16638;1.0445542690362204;0.8332057908332002;0.7978759813280971;-4.322414455768196e-07;-4.1421003527452213e-07;1.0099400019451938;9.998740024669493;0.8333766224709723;0.015562546366070403;0.0155637485586691;0.7976343657158829;0.014895511618566294;1.0447515229620923;0.797844468926034;1.0100375035545437
96.17638;1.044555904403174;0.8332067027931122;0.7978759769352622;-4.3161007565440515e-07;-4.1457731429342195e-07;1.009940890671241;9.998745240473806;0.8333746952160974;0.015562567613149317;0.015563747244694084;0.7976352871982663;0.014895524030015025;1.0447514971582947;0.7978438411750435;1.0100357040839418
96.18638;1.0445575353428476;0.8332076580361782;0.7978759284824474;-4.3098251964139637e-07;-4.149481560205596e-07;1.0099417620803737;9.998750563412703;0.8333728277417467;0.015562588321647856;0.01556374550525624;0.7976362726564468;0.01489553597347988;1.0447514319349003;0.7978432509862623;1.0100339042302444
96.19638;1.0445591626946258;0.8332086550072841;0.7978758388993561;-4.3035844360138425e-07;-4.153222551000712e-07;1.0099426219018948;9.9987559572846;0.8333710247858159;0.015562608435947513;0.015563743396058064;0.7976373222876002;0.014895547493892004;1.0447513271530637;0.7978426984218239;1.0100321083847843
96.20638;1.0445607859446264;0.833209692527966;0.7978757119797433;-4.29737290519771e-07;-4.156991163059089e-07;1.0099434755868986;9.998761396132002;0.8333692907137711;0.015562627904862293;0.01556374098361469;0.7976384357242182;0.014895558611285512;1.0447511810481043;0.7978421822558522;1.010030321185856
96.21638;1.0445624033848433;0.8332107687348619;0.7978755531975186;-4.291185014163369e-07;-4.16078038354738e-07;1.0099443278558968;9.998766861780444;0.8333676289930125;0.015562646674683897;0.015563738364247607;0.79763961240632;0.014895569336353833;1.044750990653622;0.7978417008452328;1.0100285471344115
96.22638;1.0445640125664377;0.8332118809832164;0.7978753698115135;-4.2850188186474255e-07;-4.1645828450477005e-07;1.009945182307177;9.998772336751072;0.8333660423002559;0.015562664704574227;0.01556373565356922;0.797640851716206;0.014895579691845772;1.0447507538664444;0.7978412521557582;1.010026790001726
96.23638;1.0445656109728407;0.8332130263740175;0.7978751699136702;-4.2788775247725976e-07;-4.1683923930136163e-07;1.0099460409604004;9.998777795884298;0.8333645328071861;0.015562681989793095;0.015563732954460448;0.797642152954788;0.014895589732975037;1.0447504707139759;0.7978408330385568;1.0100250528905543
96.24638;1.0445671966241652;0.8332142020173628;0.7978749612749655;-4.272767984238117e-07;-4.1722031619459063e-07;1.0099469042626452;9.998783208170508;0.8333631026128687;0.015562698559156707;0.015563730336124243;0.7976435153413642;0.014895599554803744;1.0447501428339638;0.7978404394596185;1.0100233390341216
96.25638;1.0445687681025488;0.8332154051449736;0.7978747505591643;-4.266699715071361e-07;-4.1760074274123967e-07;1.00994777208034;9.998788546347964;0.8333617543465771;0.0155627144466202;0.015563727833776827;0.7976449377475322;0.014895609276929097;1.0447497729345459;0.7978400677104537;1.0100216522300098
96.26638;1.0445703237805448;0.8332166333856998;0.7978745434382118;-4.260686260189378e-07;-4.179795268162994e-07;1.009948644945318;9.99879379436383;0.8333604913661956;0.015562729673535275;0.01556372545173181;0.7976464184438379;0.014895619019767672;1.0447493649701063;0.7978397148043533;1.0100199963400602
96.27638;1.0445718610198762;0.8332178849881585;0.7978743453647795;-4.2547442599387465e-07;-4.183556551070746e-07;1.0099495243858025;9.998798947771526;0.8333593175991201;0.015562744253052319;0.015563723167321875;0.7976479551982611;0.01489562888926736;1.0447489244146866;0.7978393780892373;1.0100183749314395
96.28638;1.0445733763739324;0.8332191588805312;0.797874161996724;-4.248888620618572e-07;-4.1872826425124553e-07;1.0099504124113663;9.99880400739499;0.8333582373368689;0.015562758196417698;0.015563720949416946;0.7976495452373874;0.014895638971237805;1.0447484584718056;0.7978390553044552;1.0100167920757932
96.29638;1.0445748665792465;0.8332204543877997;0.7978739990075229;-4.24312939015709e-07;-4.1909661090434815e-07;1.0099513107968574;9.998808972079447;0.8333572545068098;0.015562771517067718;0.01556371878511817;0.797651185115598;0.014895649333873936;1.0447479756888773;0.7978387447095152;1.01001525344557
96.30638;1.0445763291172523;0.8332217706772337;0.7978738616360931;-4.2374728637642533e-07;-4.194599662917358e-07;1.0099522201051603;9.998813833473418;0.833356371791157;0.015562784235099452;0.015563716691120983;0.7976528710597587;0.014895660034501327;1.04474748442718;0.7978384445575863;1.0100137662801907
96.31638;1.044577762003902;0.8332231065373678;0.7978737546853599;-4.2319234363893166e-07;-4.1981759684142037e-07;1.0099531386414595;9.998818574702055;0.8333555907358147;0.015562796374517976;0.015563714704310344;0.7976545996680208;0.014895671122212009;1.044746991062012;0.7978381525304202;1.010012338296942
96.32638;1.0445791635472659;0.8332244606709702;0.7978736831762797;-4.2264845063594273e-07;-4.201688032624786e-07;1.0099540623130923;9.998823176350239;0.8333549123542145;0.015562807959375499;0.015563712865491967;0.7976563680729978;0.014895682633342634;1.0447464993542428;0.7978378658606076;1.010010976732998
96.33638;1.0445805320886146;0.8332258318101752;0.7978736525739366;-4.221160248330007e-07;-4.205127976011475e-07;1.0099549857477808;9.998827621099812;0.8333543373749348;0.015562819010825046;0.015563711208123701;0.7976581730695406;0.014895694588222527;1.0447460109774171;0.7978375815409551;1.01000968783382
