time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.34638;1.0445818651623486;0.8332272181328586;0.7978736679588362;-4.2159580899505503e-07;-4.2084843726494667e-07;1.0099559034457584;9.998831888117678;0.8333538663111574;0.015562829535110376;0.015563709754011381;0.7976600104348962;0.014895706997079079;1.0447455265964911;0.7978372959667215;1.0100084763079142
96.35638;1.0445831587853258;0.8332286166470463;0.797873732855637;-4.2108892112011803e-07;-4.2117421650656265e-07;1.0099568097347753;9.998835948171344;0.8333534997165075;0.015562839515049427;0.015563708509634785;0.7976618758136163;0.014895719867656565;1.0447450474982762;0.7978370046470712;1.0100073447858666
96.36638;1.0445844079808992;0.8332300235502259;0.7978738487484296;-4.2059664418366125e-07;-4.214885908294024e-07;1.0099576980916076;9.998839769074644;0.8333532389808642;0.015562848913331373;0.015563707467365467;0.7976637664296975;0.014895733207964269;1.044744576553865;0.7978367026377872;1.0100062932675518
96.37638;1.044585607760675;0.8332314354641276;0.7978740155424573;-4.2012009701178415e-07;-4.217902466262989e-07;1.0099585608607773;9.99884332620956;0.8333530871217025;0.015562857677481338;0.01556370661767554;0.7976656818336825;0.014895747027871485;1.0447441171352023;0.7978363854184038;1.0100053185287536
96.38638;1.0445867533211406;0.8332328505376357;0.7978742323018465;-4.196599221376724e-07;-4.22078093978722e-07;1.0099593895284542;9.998846612839367;0.8333530485128675;0.015562865751042562;0.01556370595600161;0.7976676229621912;0.014895761341442769;1.0447436714276743;0.7978360495160076;1.010004414312797
96.39638;1.0445878395895876;0.833234268805977;0.7978744978854261;-4.192161672403983e-07;-4.2235119629299353e-07;1.0099601756136654;9.998849643063178;0.8333531278835126;0.015562873088716562;0.015563705478573641;0.7976695904881989;0.014895776168924693;1.0447432404018535;0.7978356924569205;1.0100035728194061
96.40638;1.0445888609407332;0.8332356918292987;0.7978748113569377;-4.187884861771297e-07;-4.226088485263352e-07;1.0099609119892363;9.998852443438425;0.8333533296795621;0.015562879653303073;0.01556370517896668;0.7976715840471275;0.014895791535877036;1.044742825054773;0.7978353124134044;1.010002786692512
96.41638;1.0445898117848837;0.8332371219767211;0.7978751716390534;-4.1837643694963787e-07;-4.228506603851095e-07;1.009961593888231;9.998855043025603;0.8333536582142453;0.015562885392500498;0.015563705045164616;0.7976736027208191;0.01489580747545826;1.0447424271184638;0.7978349079531937;1.0100020504645573
96.42638;1.044590687534949;0.8332385618845439;0.797875576786783;-4.179795273176829e-07;-4.2307650804082644e-07;1.0099622190162156;9.998857470631854;0.8333541182292935;0.015562890229368976;0.0155637050580799;0.7976756455913325;0.01489582404031263;1.0447420488068264;0.7978344780410396;1.0100013608501284
96.43638;1.044591484953385;0.8332400140592108;0.7978760240907482;-4.175971093365514e-07;-4.2328638482047204e-07;1.0099627869684067;9.998859755749981;0.8333547149025391;0.015562894083721038;0.015563705200502535;0.7976777112259325;0.014895841306883461;1.044741692274618;0.7978340226190044;1.010000715891183
96.44638;1.0445922019882157;0.8332414802017278;0.7978765106148268;-4.1722835995746065e-07;-4.2348024904453835e-07;1.0099632989666332;9.998861928494543;0.8333554529371509;0.015562896893842644;0.015563705475325602;0.7976797966163737;0.0148958593589185;1.0447413591929056;0.7978335433120431;1.010000113959599
96.45638;1.0445928373173965;0.8332429605958421;0.7978770331689371;-4.1687226284671155e-07;-4.236579898894255e-07;1.009963758080833;9.998864022576614;0.8333563355605655;0.015562898622975226;0.015563705911779996;0.7976818968786572;0.014895878264512916;1.0447410506820698;0.797833043206857;1.009999553490372
96.46638;1.0445933894926862;0.8332444542248401;0.7978775881964427;-4.165275618175731e-07;-4.238194507789048e-07;1.0099641691782701;9.998866079705719;0.8333573640430672;0.015562899261388197;0.015563706543574618;0.7976840059679895;0.014895898066268815;1.044740767876591;0.7978325257888529;1.0099990330203592
96.47638;1.0445938563547037;0.8332459593445667;0.7978781718565766;-4.1619282422921373e-07;-4.2396437684648167e-07;1.0099645386274978;9.998868146148858;0.8333585378454343;0.01556289882159545;0.015563707385058302;0.7976861178463672;0.01489591878716057;1.0447405122931142;0.7978319941123588;1.0099985507015712
96.48638;1.0445942354043494;0.8332474739832172;0.7978787801416096;-4.158666041071652e-07;-4.240923344825657e-07;1.009964873843897;9.998870264521644;0.8333598555468303;0.01556289733381532;0.015563708435368145;0.7976882275691706;0.014895940432281932;1.0447402851521022;0.7978314508168103;1.0099981039613606
96.49638;1.044594524618283;0.8332489964272455;0.7978794092095246;-4.1554762052719313e-07;-4.242027389231116e-07;1.009965182936305;9.998872472939189;0.8333613156613745;0.015562894851152243;0.015563709689424061;0.797690331698634;0.01489596297863128;1.0447400865943335;0.7978308983150009;1.0099976906269632
96.50638;1.044594723235734;0.8332505256225353;0.7978800556394386;-4.152349823708939e-07;-4.242949338553736e-07;1.0099654750543616;9.998874814638107;0.8333629164370215;0.0155628914502021;0.015563711127927754;0.797692427807299;0.014895986376919294;1.044739915870186;0.7978303383033379;1.0099973103380278
96.51638;1.0445948323953604;0.833252061109799;0.7978807163854759;-4.1492841384159403e-07;-4.243680979505964e-07;1.0099657605768382;9.99887734543148;0.8333646557142228;0.015562887218920003;0.015563712700636749;0.7976945137710758;0.014896010572938625;1.044739772478285;0.7978297713044884;1.009996964336506
96.52638;1.044594854821052;0.8332536026678957;0.7978813888909583;-4.1462819579802216e-07;-4.2442093923108843e-07;1.0099660499650533;9.998880127669297;0.833366531536438;0.015562882245938008;0.015563714325468183;0.7976965873160613;0.014896035515912098;1.0447396573171799;0.797829197179466;1.0099966542576302
96.53638;1.044594793374707;0.83325514994004;0.7978820715850437;-4.1433466334186515e-07;-4.2445147739758237e-07;1.009966352067825;9.998883218234553;0.8333685423643733;0.015562876621442904;0.015563715898188555;0.7976986456560409;0.014896061140222948;1.0447395728147089;0.7978286162337634;1.0099963811114507
96.54638;1.0445946493366696;0.8332567019107049;0.797882763991514;-4.140476547557568e-07;-4.2445728467634143e-07;1.0099666736162007;9.998886659591049;0.8333706862955446;0.015562870444533122;0.015563717296951595;0.7977006853957059;0.014896087354348348;1.0447395222397111;0.7978280300662014;1.0099961446156793
96.55638;1.0445944211259643;0.8332582567022911;0.7978834660294738;-4.1376650823631273e-07;-4.2443612425119003e-07;1.0099670203470852;9.998890473106856;0.833372960186512;0.01556286382617;0.015563718387351886;0.7977027025375379;0.014896114052507866;1.0447395089897216;0.7978274414927867;1.00999594320783
96.56638;1.044594104315156;0.8332598120931424;0.7978841773077258;-4.134905012243933e-07;-4.2438641774099054e-07;1.0099673984057602;9.998894658436285;0.8333753596453969;0.015562856880525762;0.015563719037086888;0.7977046921061366;0.014896141122583764;1.0447395362776957;0.7978268536553492;1.0099957747829877
96.57638;1.0445936934560522;0.8332613661779594;0.7978848970246729;-4.1321897697146615e-07;-4.243072370954865e-07;1.0099678144773825;9.998899203883132;0.8333778796014587;0.015562849717527047;0.015563719128309254;0.7977066477456585;0.014896168441464294;1.0447396071370905;0.7978262693255548;1.0099956372357586
96.58638;1.0445931842984404;0.8332629176828819;0.7978856245603102;-4.1295099518988023e-07;-4.2419812570252614e-07;1.0099682748478165;9.998904101469583;0.8333805145968294;0.015562842448578333;0.01556371855347559;0.7977085619450466;0.01489619587302804;1.044739724324398;0.7978256908346231;1.0099955282533208
96.59638;1.0445925744136242;0.8332644658415944;0.7978863602903575;-4.1268519858215264e-07;-4.240589753225112e-07;1.0099687849152597;9.998909353823988;0.8333832586075247;0.015562835193862552;0.015563717201198335;0.7977104266589022;0.014896223266648549;1.0447398902722866;0.7978251197455389;1.0099954449016912
96.60638;1.0445918628342863;0.833266009978012;0.7978871056186998;-4.1242019443414494e-07;-4.2388993791147305e-07;1.0099693495601438;9.998914969291256;0.8333861048826109;0.015562828083796727;0.015563714957825703;0.7977122335691538;0.014896250455072875;1.0447401074662779;0.7978245559376166;1.0099953834943243
96.61638;1.0445910503079934;0.8332675492477576;0.7978878621987182;-4.121549120360914e-07;-4.2369135116379916e-07;1.0099699731901286;9.998920954735414;0.8333890463560963;0.015562821257409327;0.015563711729397793;0.7977139741011803;0.01489627726748299;1.0447403788074674;0.7978239975927072;1.0099953396600037
96.62638;1.044590139218732;0.8332690826150364;0.7978886312043908;-4.1188853117673605e-07;-4.2346366180330397e-07;1.0099706588883168;9.998927311028464;0.8333920761170761;0.015562814853522951;0.015563707458914545;0.7977156399761725;0.014896303550653484;1.0447407073969546;0.7978234429228569;1.009995308889738
96.63638;1.0445891323465073;0.8332706087439652;0.7978894130482789;-4.11620332678993e-07;-4.232074936697225e-07;1.0099714075324413;9.998934031237168;0.8333951871533573;0.015562808995352857;0.01556370212529861;0.7977172242763294;0.014896329174710137;1.0447410960900565;0.7978228918760747;1.0099952875964953
96.64638;1.0445880321577994;0.8332721260241979;0.7978902074238811;-4.1134988821694e-07;-4.229239043795752e-07;1.0099722177725634;9.998941103522045;0.8333983718719535;0.015562803780884135;0.015563695729124907;0.7977187220881164;0.014896354026334019;1.0447415473899357;0.7978223462282287;1.0099952738453735
96.65638;1.0445868413279404;0.8332736331174155;0.7978910134645796;-4.1107729331921387e-07;-4.226144676276955e-07;1.0099730870337724;9.998948514947735;0.8334016221169969;0.015562799280857655;0.015563688284171175;0.7977201303217943;0.01489637800945066;1.0447420632185094;0.7978218089267425;1.0099952677280557
96.66638;1.044585563201132;0.833275129475499;0.7978918299627947;-4.1080298994366923e-07;-4.22280993870388e-07;1.009974012746519;9.998956252314462;0.8334049295345528;0.015562795537884148;0.015563679827571638;0.7977214472259555;0.014896401056461896;1.0447426441156296;0.7978212838472464;1.0099952717785883
96.67638;1.0445842016412583;0.8332766150151756;0.7978926556176091;-4.1052735734668646e-07;-4.2192525119000585e-07;1.0099749926923793;9.998964301031943;0.8334082856048629;0.015562792572494035;0.01556367042276409;0.7977226716772006;0.014896423127145791;1.0447432885943597;0.7978207757444864;1.0099952906600111
96.68638;1.04458276058408;0.8332780894287188;0.7978934890888237;-4.102504755946256e-07;-4.215489046090855e-07;1.0099760246101925;9.998972642725448;0.8334116811906589;0.015562790398683475;0.015563660138202661;0.7977238023038363;0.014896444186025535;1.0447439934400025;0.7978202898530878;1.0099953297153348
96.69638;1.0445812433130928;0.833279552249576;0.7978943287874791;-4.0997206051955976e-07;-4.211535000984802e-07;1.0099771056208615;9.998981256136545;0.833415106612477;0.01556278903692214;0.015563649027913693;0.7977248372799818;0.014896464191898955;1.0447447547853232;0.7978198312419514;1.0099953933907235
96.70638;1.0445796519846071;0.8332810032321537;0.7978951727561027;-4.096914558690118e-07;-4.2074049279393307e-07;1.0099782315453694;9.998990121015186;0.8334185525925948;0.015562788517993746;0.015563637128442331;0.7977257747343489;0.014896483115053052;1.0447455688153657;0.7978194044707844;1.0099954845750456
96.71638;1.0445779881943875;0.8332824421429168;0.7978960188680329;-4.0940784684593395e-07;-4.2031136996008355e-07;1.0099793968266884;9.998999211561621;0.8334220108562174;0.015562788880059896;0.015563624462842254;0.7977266128143268;0.014896500945659214;1.044746431370328;0.7978190135251029;1.0099956048403345
96.72638;1.0445762537517984;0.8332838685595934;0.7978968650476843;-4.0912068575586605e-07;-4.198677809133578e-07;1.009980595350653;9.999008481984177;0.8334254738890658;0.015562790163045645;0.015563611044365658;0.7977273493999266;0.014896517679931123;1.0447473372793803;0.7978186615434542;1.0099957548496519
96.73638;1.0445744505827685;0.8332852820556697;0.7978977094169434;-4.088298940884365e-07;-4.194116560562174e-07;1.0099818213146248;9.999017867464033;0.8334289346480193;0.015562792407167398;0.015563596876293613;0.7977279821594562;0.014896533312692327;1.0447482802249914;0.7978183506304782;1.0099959347028549
96.74638;1.0445725806337225;0.8332866824213848;0.7978985504275257;-4.0853571920945866e-07;-4.1894520762924866e-07;1.009983069982965;9.999027299936438;0.8334323866075303;0.015562795656408028;0.0155635819549853;0.7977285091259919;0.014896547844562968;1.0447492530302926;0.7978180818778613;1.0099961439116147
96.75638;1.044570646620229;0.8332880699718848;0.7978993864665985;-4.0823869108222506e-07;-4.1847076073896024e-07;1.0099843384616924;9.9990367176365;0.8334358237725387;0.01556279995932647;0.015563566282929507;0.7977289292681033;0.014896561290250574;1.0447502481037483;0.7978178548976379;1.0099963807258645
96.76638;1.0445686525438502;0.8332894455977019;0.7979002151851153;-4.079398160684614e-07;-4.179906392283678e-07;1.009985625772509;9.999046067959481;0.833439240555273;0.015562805356997552;0.015563549878956182;0.797729242532867;0.014896573683090433;1.044751257787441;0.7978176673637416;1.0099966420110715
96.77638;1.0445666030348952;0.8332908099046179;0.7979010337673917;-4.076405929777831e-07;-4.1750716547780337e-07;1.0099869317950292;9.999055309781195;0.8334426320589285;0.015562811863326715;0.015563532776998578;0.797729449568786;0.014896585075930514;1.0447522747390934;0.7978175158116809;1.009996924027435
96.78638;1.0445645026332473;0.8332921620226681;0.7979018396407163;-4.0734263867741183e-07;-4.170226137461528e-07;1.0099882558195172;9.999064411725707;0.8334459949636389;0.01556281946730305;0.015563515025588505;0.797729551510795;0.01489659553488872;1.0447532922247;0.7978173972430227;1.0099972229889718
96.79638;1.0445623559710995;0.833293499564057;0.7979026301134778;-4.070471777796458e-07;-4.165391134750517e-07;1.0099895955844764;9.99907334965575;0.8334493279397147;0.015562828159437873;0.015563496685834446;0.7977295495867092;0.014896605129545434;1.0447543038452884;0.7978173099901833;1.009997535410772
96.80638;1.0445601678011105;0.8332948197135199;0.7979034016243648;-4.067547490713743e-07;-4.160585598446739e-07;1.0099909471205168;9.99908210213945;0.8334526307150377;0.015562837943531155;0.01556347782071529;0.7977294444279448;0.014896613930105237;1.0447553032724135;0.7978172532907817;1.0099978586004454
96.81638;1.0445579421315592;0.8332961199448163;0.7979041500318639;-4.064652732607757e-07;-4.155826020916186e-07;1.0099923054856035;9.999090637097437;0.8334559025032461;0.015562848822154382;0.015563458491945422;0.7977292358562368;0.014896622001108369;1.0447562843725635;0.7978172263890343;1.0099981910590703
96.82638;1.0445556817887351;0.8332973979349774;0.7979048715873057;-4.0617831751118596e-07;-4.151127741490257e-07;1.0099936656804147;9.999098899109262;0.8334591407485007;0.015562860780061503;0.015563438762929269;0.7977289238150149;0.014896629381460703;1.0447572412481119;0.7978172280146789;1.0099985327038548
96.83638;1.0445533892854753;0.8332986514954313;0.7979055635812767;-4.0589331016476864e-07;-4.146506255924553e-07;1.0099950227404189;9.99910680804775;0.8334623408031719;0.015562873780915134;0.015563418693752048;0.7977285100667362;0.014896636079295056;1.0447581685753522;0.7978172561272513;1.0099988844552636
96.84638;1.0445510676353051;0.8332998786753908;0.7979062241979774;-4.056095960159324e-07;-4.141977546971688e-07;1.0099963712042632;9.999114266817626;0.8334654968275188;0.015562887781046553;0.015563398335810741;0.7977279994222435;0.014896642092784879;1.0447590623943632;0.7978173080144657;1.0099992470837436
96.85638;1.044548720335728;0.8333010774502448;0.7979068519727714;-4.0532629278352553e-07;-4.137557971975119e-07;1.0099977050707831;9.999121174908101;0.8334686031250487;0.015562902747846247;0.015563377731950467;0.7977273994468796;0.014896647417819868;1.0447599202745923;0.7978173810844492;1.0099996207447142
96.86638;1.0445463513825268;0.8333022455633402;0.7979074457901467;-4.050421538875085e-07;-4.13326375971834e-07;1.0099990185596492;9.999127445273153;0.8334716548569976;0.015562918658204507;0.015563356918352953;0.7977267190382763;0.014896652032080598;1.0447607404816763;0.7978174734501678;1.0100000057408167
96.87638;1.044543965432571;0.8333033812618834;0.7979080052607916;-4.047557134277455e-07;-4.129111085842229e-07;1.010000306724696;9.999133017632724;0.8334746480795576;0.015562935481900244;0.01556333592403624;0.7977259673030932;0.0148966558878314;1.0447615212503498;0.7978175834667262;1.0100004031051766
96.88638;1.0445415675037704;0.8333044836860741;0.7979085305854506;-4.0446553892433215e-07;-4.125117281539671e-07;1.010001565494053;9.999137859974441;0.8334775796188346;0.015562953178350937;0.015563314772315985;0.7977251534642514;0.01489665892081;1.0447622611568619;0.797817709010702;1.0100008145732575
96.89638;1.0445391623361642;0.8333055521983268;0.7979090219720124;-4.041703195733087e-07;-4.12130093925055e-07;1.0100027915211205;9.999141961329517;0.8334804470914924;0.015562971713092752;0.015563293492621462;0.7977242870222401;0.014896661062309658;1.0447629597314747;0.7978178473858784;1.010001242748712
96.90638;1.0445367542073702;0.8333065858139105;0.7979094792363913;-4.0386886599055833e-07;-4.1176801349667395e-07;1.0100039819830615;9.999145325895341;0.833483249138582;0.015562991073581042;0.01556327212819976;0.7977233771840877;0.01489666225145617;1.0447636172560715;0.7978179957676909;1.0100016913304881
96.91638;1.0445343470848791;0.8333075832026651;0.7979099019357538;-4.035601797738613e-07;-4.114271617731124e-07;1.0100051345139838;9.999147968650854;0.8334859855653112;0.01556301126880748;0.015563250725410007;0.7977224321647294;0.01489666244449913;1.0447642345773542;0.7978181518759654;1.010002164688416
96.92638;1.0445319446001216;0.8333085430007714;0.7979102898359078;-4.032435942095482e-07;-4.1110929615161484e-07;1.0100062471920683;9.999149909532242;0.8334886572138837;0.01556303231777953;0.015563229321182854;0.797721459592591;0.01489666161978974;1.0447648131635328;0.7978183143276802;1.0100026668545778
96.93638;1.044529550653245;0.83330946438615;0.7979106431508933;-4.029189045842304e-07;-4.108165516233391e-07;1.0100073179676996;9.999151170372517;0.833491265965848;0.015563054232804052;0.015563207941721238;0.7977204674908029;0.014896659782513057;1.0447653545304494;0.7978184821988911;1.0100032007427469
96.94638;1.0445271707544141;0.8333103473431452;0.7979109621821396;-4.0258629863009995e-07;-4.105514695374324e-07;1.0100083438233303;9.999151776399291;0.8334938150085979;0.015563077003859054;0.015563186599386465;0.797719464400929;0.014896656968388496;1.0447658594039733;0.7978186544662431;1.0100037682209329
96.95638;1.044524812364866;0.8333111922660641;0.7979112467275209;-4.0224603224415317e-07;-4.103167451405373e-07;1.0100093209242547;9.999151754063034;0.8334963089282147;0.015563100599035156;0.015563165284703816;0.7977184586036453;0.014896653239893887;1.0447663274312486;0.7978188301523735;1.0100043704920063
96.96638;1.0445224833785591;0.8333119996405435;0.7979114962653681;-4.0189826155344186e-07;-4.10114973623528e-07;1.01001024576291;9.999151121620102;0.8334987533615801;0.015563124975266903;0.015563143976248521;0.7977174572656675;0.014896648669933458;1.0447667574395163;0.79781900873174;1.010005007737487
96.97638;1.0445201900253218;0.8333127701251113;0.7979117107170033;-4.0154317957998117e-07;-4.099485795742688e-07;1.0100111159016123;9.999149881215297;0.8335011543753026;0.015563150080087297;0.015563122667778699;0.7977164661287489;0.014896643320748925;1.0447671476698168;0.7978191901783657;1.0100056784055955
96.98638;1.0445179356556051;0.833313504535623;0.7979118906163325;-4.0118110357012186e-07;-4.098198082829773e-07;1.0100119297959063;9.99914801876009;0.8335035177086482;0.015563175848295342;0.015563101380107339;0.7977154897935245;0.014896637233628168;1.044767495774169;0.7978193746326081;1.0100063796890695
96.99638;1.0445157208359157;0.8333142038709639;0.7979120371423731;-4.0081247314241194e-07;-4.097305573744292e-07;1.010012686335382;9.999145511684041;0.833505848373894;0.015563202206631568;0.015563080146885266;0.7977145322407596;0.014896630434138398;1.0447677988932826;0.7978195618754986;1.0100071091926048
97.00638;1.044513544607781;0.8333148697375058;0.7979121525604786;-4.004379018672088e-07;-4.096821277958858e-07;1.010013384526693;9.999142338382535;0.8335081511522942;0.015563229090244437;0.015563058989648491;0.7977135976085352;0.014896622943642452;1.0447680538028488;0.7978197513389476;1.010007866068242
97.01638;1.0445114061208518;0.8333155047286167;0.7979122400064571;-4.000582192591843e-07;-4.096752474297159e-07;1.0100140233652461;9.999138481470096;0.8335104311971289;0.015563256460772506;0.015563037901594018;0.7977126910762155;0.014896614784339922;1.0447682572104997;0.79781994294021;1.010008650662789
97.02638;1.0445093054366845;0.8333161122590024;0.7979123027162037;-3.996744056674172e-07;-4.0971035699558283e-07;1.0100146019363327;9.999133925162084;0.8335126937424221;0.015563284304537996;0.015563016852325093;0.7977118191682818;0.014896605978432668;1.044768406313766;0.7978201377925169;1.0100094629290517
97.03638;1.0445072427551072;0.8333166959319162;0.797912343615762;-3.9928742827498793e-07;-4.097878047724961e-07;1.0100151195100797;9.999128649851196;0.8335149433585934;0.015563312614575915;0.015562995805118156;0.7977109891894942;0.014896596549445796;1.0447684991040447;0.7978203380200096;1.010010301144522
97.04638;1.0445052170773679;0.8333172588922885;0.7979123649687064;-3.9889813957569704e-07;-4.099079106592975e-07;1.0100155754069762;9.9991226300603;0.8335171837209545;0.015563341380483623;0.015562974730404685;0.7977102081976237;0.014896586520092625;1.0447685344275692;0.7978205459657673;1.0100111624682515
97.05638;1.0445032263590406;0.8333178034120687;0.797912368117853;-3.985073841741644e-07;-4.100709849904673e-07;1.0100159688011783;9.999115840650322;0.8335194178733921;0.015563370584107448;0.015562953606524838;0.7977094822436435;0.014896575904004778;1.0447685125235002;0.7978207635290158;1.010012044046221
97.06638;1.0445012688622033;0.833318330755213;0.7979123537087964;-3.9811624986798687e-07;-4.1027722265558627e-07;1.0100162987083356;9.999108263163665;0.8335216481034644;0.015563400197015801;0.015562932415148771;0.7977088163749888;0.014896564706025075;1.0447684354148694;0.7978209920436751;1.0100129433272702
97.07638;1.0444993438207426;0.8333188414933013;0.7979123222211494;-3.9772626472066543e-07;-4.1052657386827857e-07;1.0100165644739845;9.99909988562834;0.833523875416216;0.015563430189795408;0.015562911145440766;0.7977082150602193;0.014896552933651866;1.0447683059700579;0.7978212324722471;1.0100138584681586
97.08638;1.0444974512801168;0.833319335952342;0.7979122745559446;-3.973393754253468e-07;-4.108188432309606e-07;1.010016766327766;9.999090700735627;0.8335260995412536;0.01556346053891458;0.015562889795543471;0.7977076821748323;0.014896540600851011;1.044768126840944;0.7978214854077785;1.0100147887848188
97.09638;1.044495591812396;0.8333198142798284;0.7979122122216847;-3.9695769998464604e-07;-4.1115393457287385e-07;1.0100169050183752;9.999080706922678;0.8335283195311449;0.015563491215298;0.015562868365278941;0.7977072204432583;0.014896527716794419;1.044767900950098;0.7978217511215685;1.010015734122539
97.10638;1.0444937663568483;0.8333202761347547;0.79791213708663;-3.965833014253788e-07;-4.1153188534390706e-07;1.0100169810630055;9.999069911367151;0.8335305344811768;0.015563522173562506;0.015562846861232715;0.7977068312403146;0.014896514274752833;1.0447676325947768;0.7978220299525524;1.0100166933661685
97.11638;1.044491976466553;0.8333207202390962;0.7979120510997619;-3.9621814105847144e-07;-4.1195271709250795e-07;1.0100169945765611;9.999058328760611;0.8335327440206494;0.015563553359444364;0.015562825309371885;0.7977065152249831;0.01489650025474372;1.0447673277202298;0.7978223222508336;1.0100176638498668
97.12638;1.044490224538711;0.8333211441589542;0.7979119557089205;-3.9586399328024623e-07;-4.1241648126611174e-07;1.010016945206813;9.999045972515184;0.8335349479571864;0.015563584722443822;0.015562803752520546;0.797706272935031;0.014896485636811589;1.0447669933180965;0.7978226277809256;1.0100186426127966
97.13638;1.044488513499226;0.8333215445365213;0.7979118510663886;-3.9552228639081906e-07;-4.129233619828005e-07;1.0100168319936633;9.9990328457271;0.8335371455494034;0.015563616221337562;0.015562782236869072;0.7977061046219148;0.014896470412106275;1.0447666365498807;0.7978229456205433;1.0100196278105082
97.14638;1.0444868465475687;0.8333219176119245;0.7979117357664034;-3.951941218891036e-07;-4.1347340771785516e-07;1.0100166537873332;9.99901893866346;0.8335393356902113;0.015563647827567254;0.015562760801527636;0.7977060099345046;0.01489645458682391;1.0447662643416866;0.7978232746279715;1.0100206187241707
97.15638;1.0444852271577187;0.833322259629458;0.7979116072644181;-3.948803611170752e-07;-4.1406614486331667e-07;1.0100164098691458;9.99900423340667;0.8335415175595818;0.015563679525711692;0.015562739475590332;0.7977059880101115;0.014896438185158394;1.0447658836057858;0.797823613785327;1.010021615324522
97.16638;1.044483658577417;0.8333225667378638;0.7979114628876967;-3.9458162367489943e-07;-4.1470050960965643e-07;1.0100160998828938;9.998988714207227;0.833543690706526;0.015563711304316165;0.015562718278073753;0.7977060376017336;0.014896421246790834;1.0447655013450399;0.7978239620546944;1.0100226182009577
97.17638;1.0444821431028748;0.8333228347198949;0.7979113008173012;-3.94298403740239e-07;-4.1537502007080596e-07;1.0100157232126943;9.998972377169782;0.833545854892364;0.015563743141856495;0.015562697216120653;0.7977061569039877;0.014896403812347664;1.0447651242933;0.7978243179069946;1.0100236281636779
97.18638;1.044480682210377;0.8333230592365939;0.7979111201918392;-3.9403125323449354e-07;-4.160879988445319e-07;1.0100152788010452;9.998955232409736;0.8335480099916786;0.015563774999972444;0.01556267628641508;0.7977063435287846;0.01489638590990735;1.0447647587257172;0.7978246792580249;1.010024645464286
97.19638;1.0444792774413316;0.8333232362262277;0.7979109208216737;-3.937807909017432e-07;-4.168377647870257e-07;1.0100147655322471;9.998937300322037;0.8335501557872782;0.015563806824972989;0.015562655474860031;0.7977065950268278;0.014896367553293743;1.044764410563058;0.7978250440015636;1.0100256695101928
97.20638;1.0444779311095655;0.8333233618971859;0.7979107030260788;-3.935475052619731e-07;-4.1762276208540656e-07;1.0100141817981205;9.9989186076248;0.8335522920976806;0.015563838543674643;0.015562634750101513;0.7977069094397151;0.014896348750281573;1.0447640851921516;0.7978254105093529;1.010026699132929
97.21638;1.0444766463294441;0.8333234328569691;0.7979104674722205;-3.93331511269305e-07;-4.184415985683608e-07;1.0100135242302406;9.998899185098834;0.8335544192705746;0.015563870052487237;0.015562614068905323;0.7977072853346902;0.01489632951361464;1.044763787104085;0.7978257779676191;1.0100277327597031
97.22638;1.044475426662961;0.8333234465554585;0.7979102155253481;-3.9313260561023774e-07;-4.1929298259007884e-07;1.010012787463942;9.998879068257752;0.8335565382889364;0.015563901215140088;0.015562593391755794;0.7977077214111274;0.014896309860102956;1.0447635200098353;0.7978261466498625;1.0100287684285723
97.23638;1.044474275967048;0.8333234015450706;0.7979099498845778;-3.9295058964910856e-07;-4.2017561646288e-07;1.0100119652504125;9.99885830308065;0.8335586505586158;0.015563931869704393;0.015562572689861364;0.7977082160856795;0.014896289797136609;1.0447632874321555;0.7978265176519711;1.0100298037239437
97.24638;1.0444731982838975;0.833323297584562;0.7979096743088776;-3.9278546220601246e-07;-4.2108808158017204e-07;1.0100110518153318;9.998836950983806;0.8335607576192101;0.015563961838198108;0.015562551948708822;0.7977087676182731;0.014896269315908874;1.044763092506321;0.7978268920520194;1.0100308353425431
97.25638;1.0444721974796707;0.8333231352872872;0.7979093926412816;-3.926374260659308e-07;-4.220289003618281e-07;1.010010042793796;9.998815085110856;0.8335628601124476;0.01556399093758925;0.015562531170511035;0.7977093747508919;0.014896248396874643;1.0447629368003644;0.7978272703132873;1.0100318586049264
97.26638;1.04447127691661;0.8333229151305585;0.7979091082698714;-3.9250688489642755e-07;-4.229968223419258e-07;1.010008935387045;9.998792783074462;0.83356495645629;0.015564018985556654;0.015562510366785827;0.7977100368525066;0.01489622701646359;1.0447628201964645;0.797827652455231;1.0100328675028056
97.27638;1.0444704391940407;0.8333226367830022;0.7979088243658393;-3.9239448188432615e-07;-4.23990987129896e-07;1.0100077280395854;9.99877012366802;0.8335670430458844;0.015564045800191497;0.015562489543278294;0.7977107531539345;0.014896205151134977;1.0447627421187702;0.7978280385666786;1.0100338550603856
97.28638;1.0444696859339284;0.8333222990471773;0.7979085443043534;-3.923010946435126e-07;-4.250108573182321e-07;1.010006420141713;9.998747187477962;0.8335691158070851;0.015564071203315735;0.015562468683008293;0.7977115219597859;0.014896182777732143;1.0447627021962091;0.7978284286487474;1.0100348137976307
97.29638;1.044469018061583;0.8333218999366263;0.7979082715421534;-3.9222766067103945e-07;-4.2605599290581747e-07;1.0100050117162258;9.998724057699487;0.8335711709001384;0.015564095024890253;0.015562447738118164;0.7977123403990035;0.014896159872044647;1.0447627001010935;0.7978288219362483;1.0100357363288728
97.30638;1.0444684363633372;0.8333214370255219;0.7979080092527128;-3.921748826090923e-07;-4.2712570556332003e-07;1.0100035036200552;9.998700815043449;0.833573204335405;0.01556411709787475;0.015562426639645917;0.7977132045888272;0.014896136415856139;1.0447627354969402;0.7978292171255789;1.0100366158756902
97.31638;1.0444679414268898;0.8333209083264496;0.7979077603587575;-3.921429229638251e-07;-4.282188956612506e-07;1.010001898240204;9.998677529974094;0.833575212193697;0.015564137254324099;0.015562405314500908;0.7977141102847589;0.014896112410725366;1.044762808139703;0.79782961337298;1.0100374467289426
97.32638;1.044467532805645;0.8333203131626045;0.7979075278630026;-3.921311570340747e-07;-4.2933419602616783e-07;1.0100001990780731;9.998654263051051;0.8335771913382665;0.015564155336541399;0.015562383697910432;0.7977150535817804;0.014896087887323533;1.0447629181067286;0.797830010737429;1.0100382243704684
97.33638;1.0444672081867126;0.8333196520115024;0.7979073151397562;-3.92138351224925e-07;-4.3047005457743194e-07;1.0099984093931538;9.99863107176015;0.8335791394510991;0.015564171207027432;0.015562361743017812;0.7977160309758091;0.014896062901149271;1.0447630661186063;0.7978304099160921;1.0100389448097773
97.34638;1.0444669634273192;0.8333189254754352;0.7979071258893039;-3.9216338071835135e-07;-4.3162452112947104e-07;1.009996531789562;9.998608015220322;0.8335810549473798;0.015564184744263536;0.015562339424952248;0.7977170390012126;0.014896037509214114;1.0447632532593198;0.7978308116396258;1.010039603649801
97.35638;1.044466793130052;0.8333181336330354;0.7979069638872219;-3.922057980640965e-07;-4.3279502716728453e-07;1.009994568987299;9.99858515334423;0.8335829369577582;0.015564195843110746;0.015562316735790607;0.7977180738167753;0.014896011749739752;1.0447634804579178;0.7978312159060413;1.0100401957800047
97.36638;1.044466690877718;0.8333172761410214;0.7979068330828104;-3.922657942435709e-07;-4.339784806328343e-07;1.0099925248023365;9.998562541835875;0.8335847842951304;0.015564204429535908;0.015562293678655024;0.7977191307770333;0.014895985651325962;1.0447637484857568;0.7978316214325974;1.010040715994375
97.37638;1.0444666494118382;0.8333163525100962;0.7979067377589907;-3.923438958886135e-07;-4.351715278613683e-07;1.0099904044824553;9.998540230474909;0.8335865941549239;0.01556421046624695;0.015562270264157387;0.7977202040555513;0.014895959254163649;1.0447640576979351;0.7978320257384334;1.0100411598954717
97.38638;1.0444666611227345;0.8333153623122496;0.7979066822846306;-3.9244067084643053e-07;-4.3637066432951875e-07;1.0099882141313434;9.998518267182959;0.8335883624057407;0.015564213939623817;0.015562246509256477;0.7977212865646979;0.01489593260978574;1.044764407614208;0.7978324258051454;1.010041524348883
97.39638;1.0444667184386143;0.8333143054124023;0.7979066710774648;-3.9255629210975394e-07;-4.3757223450461784e-07;1.0099859595838672;9.99849670123781;0.8335900851979924;0.015564214851075269;0.015562222445688452;0.7977223703645624;0.014895905762546903;1.0447647975681456;0.797832819057479;1.0100418070815724
97.40638;1.0444668139603583;0.8333131820075994;0.7979067089369061;-3.9269009610213103e-07;-4.387725063552129e-07;1.0099836450956514;9.998475584190913;0.8335917598888247;0.015564213221572311;0.015562198124105172;0.7977234473769608;0.014895878743954115;1.0447652278194723;0.7978332043850774;1.0100420056621588
97.41638;1.044466940595856;0.8333119926568912;0.797906800939488;-3.9284067003236075e-07;-4.399677113623935e-07;1.009981272686905;9.998454970081648;0.833593384485747;0.015564209094054524;0.01556217359409115;0.797724510214899;0.014895851584757888;1.0447656994687258;0.7978335820349514;1.0100421169021339
97.42638;1.044467091757726;0.8333107389128014;0.797906951851762;-3.930065008566106e-07;-4.411539485467774e-07;1.0099788429273289;9.998434914425692;0.8335949568211993;0.015564202525464893;0.015562148879293953;0.7977255529464358;0.014895824321439807;1.0447662131623618;0.7978339520975245;1.0100421372297141
97.43638;1.044467261247958;0.8333094240631598;0.7979071656498543;-3.9318649143227217e-07;-4.423271182151229e-07;1.0099763562476232;9.99841547251585;0.8335964745984187;0.015564193582511963;0.01556212397964881;0.7977265713212146;0.014895796995896403;1.0447667681033013;0.7978343136033746;1.0100420638383023
97.44638;1.0444674428403689;0.833308052987711;0.7979074452939721;-3.9337998456655793e-07;-4.4348300981566674e-07;1.009973813509367;9.998396695299071;0.8335979363161572;0.015564182352878056;0.015562098895957653;0.7977275619990027;0.014895769664761676;1.0447673624930414;0.7978346650917799;1.0100418954638497
97.45638;1.0444676302957006;0.8333066315359211;0.7979077927277904;-3.9358660781734804e-07;-4.4461749894317627e-07;1.0099712162483072;9.998378623937901;0.8335993419423853;0.015564168951308533;0.015562073648609193;0.7977285212711803;0.014895742413132447;1.0447679949760602;0.7978350054424783;1.010041631859463
97.46638;1.0444678178655527;0.8333051663513021;0.7979082088666394;-3.9380613744610766e-07;-4.4572672623751036e-07;1.009968567459074;9.998361291286244;0.8336006920681939;0.015564153507662827;0.015562048280238133;0.7977294445163292;0.014895715354043807;1.044768665412497;0.7978353342636418;1.0100412730813195
97.47638;1.0444680006483267;0.8333036646978746;0.7979086934318482;-3.940383600878455e-07;-4.468071904595153e-07;1.0099658722444438;9.998344731144208;0.8336019863563295;0.015564136154632178;0.015562022847777152;0.7977303264509368;0.014895688612132278;1.0447693744336934;0.7978356517515575;1.0100408195059891
97.48638;1.0444681748530058;0.8333021336381041;0.7979092451606504;-3.942829955210481e-07;-4.47855834227054e-07;1.0099631374371074;9.998328987200724;0.8336032231346283;0.015564117025768437;0.015561997409681137;0.7977311615504843;0.014895662304427997;1.0447701231624587;0.7978359581818938;1.0100402718913553
97.49638;1.0444683380603872;0.8333005791502083;0.797909862558814;-3.945397707988311e-07;-4.4887003540986007e-07;1.0099603706949842;9.998314117838811;0.8336044000469596;0.015564096257050167;0.015561972013307116;0.7977319445017582;0.01489563652661872;1.0447709133673557;0.7978362539150802;1.0100396312047863
97.50638;1.0444684885670321;0.8332990059739143;0.7979105445885837;-3.948085214778177e-07;-4.49847372729575e-07;1.0099575797011096;9.998300193711668;0.8336055143436222;0.015564073986501982;0.01556194669202634;0.7977326701259799;0.01489561135006221;1.0447717468394622;0.797836540108929;1.010038898671799
97.51638;1.0444686238288414;0.8332974182403992;0.7979112904796736;-3.9508903723121784e-07;-4.50785460860567e-07;1.0099547717201902;9.998287288550026;0.8336065626535206;0.015564050357042886;0.01556192148101154;0.7977333330120446;0.014895586832182745;1.044772624147995;0.7978368190219374;1.010038075643662
97.52638;1.0444687399914532;0.8332958202523146;0.7979120986894083;-3.953807365351484e-07;-4.516820167323278e-07;1.0099519534933645;9.99827547300599;0.833607541159225;0.015564025516548539;0.015561896432146633;0.7977339281966412;0.01489556303240413;1.0447735441240324;0.7978370937184527;1.0100371627528544
97.53638;1.0444688330821559;0.8332942168433762;0.7979129664989738;-3.956825296327808e-07;-4.525349347136126e-07;1.0099491311873974;9.998264811974181;0.8336084462515102;0.015563999605323406;0.01556187160614173;0.7977344524967727;0.014895540019398152;1.0447745045317776;0.7978373676498351;1.0100361594797658
97.54638;1.0444688996644236;0.8332926134400285;0.7979138908393977;-3.959929110212629e-07;-4.533424047797998e-07;1.0099463105171567;9.998255357191042;0.8336092751099239;0.015563972749559203;0.015561847056206033;0.7977349048744329;0.014895517863386267;1.0447755029919956;0.7978376439177332;1.010035064973425
97.55638;1.0444689359379318;0.8332910160488776;0.7979148690118595;-3.9631013987015965e-07;-4.5410300411200456e-07;1.00994349698208;9.998247137414925;0.8336100262304904;0.015563945070632362;0.015561822821131145;0.7977352855546517;0.01489549662664521;1.0447765371603082;0.7978379246738768;1.0100338789352736
97.56638;1.0444689369647686;0.8332894310234885;0.7979158987254267;-3.9663245572372135e-07;-4.548155881775889e-07;1.0099406957327912;9.998240156114587;0.8336106997696349;0.015563916690519645;0.01556179893073487;0.7977355949384604;0.014895476360657883;1.0447776047403299;0.7978382112172013;1.0100326016983392
97.57638;1.0444688972862437;0.8332878645619194;0.7979169782215472;-3.969582247152427e-07;-4.5547932612587904e-07;1.0099379112218703;9.998234400254699;0.8336112972283821;0.015563887726022723;0.015561775416956128;0.7977358332390833;0.0148954571020147;1.044778703918065;0.7978385041700228;1.0100312340253048
97.58638;1.0444688123390664;0.8332863222142255;0.7979181067837521;-3.972860214073182e-07;-4.560939111692321e-07;1.0099351472251967;9.99822985312571;0.8336118211982692;0.015563858283177912;0.015561752316333987;0.7977360008642246;0.014895438871593447;1.0447798331549651;0.7978388035052681;1.0100297771615026
97.59638;1.0444686789685305;0.8332848085608959;0.7979192852707253;-3.976146885576986e-07;-4.566595712083525e-07;1.0099324069181763;9.998226502710413;0.8336122757370028;0.015563828457063085;0.015561729665205335;0.7977360990917227;0.014895421674872292;1.044780990385787;0.7978391090092597;1.010028232871576
97.60638;1.0444684943743425;0.8332833270272039;0.7979205160549158;-3.979431814316732e-07;-4.5717703292394073e-07;1.0099296925674708;9.99822434076097;0.8336126663387969;0.015563798328367103;0.015561707493024804;0.7977361305527991;0.014895405490304192;1.0447821730608764;0.7978394210801963;1.0100266030643819
97.61638;1.0444682554475473;0.8332818798547905;0.7979218019975434;-3.9827032153574456e-07;-4.576476075002681e-07;1.0099270059816476;9.998223352514177;0.8336129992404192;0.015563767955587225;0.015561685812535354;0.7977360991179407;0.014895390265893555;1.0447833789455663;0.7978397412104137;1.0100248897140442
97.62638;1.0444679596063;0.8332804682965327;0.7979231454011227;-3.9859488898258307e-07;-4.580731455305597e-07;1.0099243498645611;9.998223504625598;0.8336132810684009;0.015563737383058034;0.015561664624613593;0.79773600941735;0.01489537593435303;1.0447846067410191;0.7978400716712515;1.0100230954354943
97.63638;1.0444676058592832;0.8332790929325101;0.7979245478340793;-3.989158765095135e-07;-4.5845569875478434e-07;1.0099217277543304;9.998224743291475;0.8336135189143529;0.015563706666293586;0.015561643941869433;0.7977358667460057;0.01489536241698245;1.044785856060544;0.7978404146998523;1.0100212238572546
97.64638;1.0444671950528592;0.8332777539248033;0.7979260101295963;-3.99232428441525e-07;-4.587970674792139e-07;1.0099191427417156;9.998227005641732;0.8336137199728267;0.015563675882131015;0.015561623797782663;0.7977356772210653;0.014895349614503933;1.044787126567033;0.7978407722946982;1.0100192794922012
97.65638;1.044466728765408;0.8332764512103359;0.797927532324814;-3.9954356608203007e-07;-4.5909862790776815e-07;1.0099165976299145;9.99823023205243;0.8336138906634676;0.015563645111462536;0.015561604232680187;0.797735447081944;0.014895337411111065;1.044788417089204;0.7978411466306399;1.0100172672266963
97.66638;1.0444662073764657;0.8332751846742699;0.7979291140437809;-3.998481264757026e-07;-4.5936156309577906e-07;1.009914096071519;9.998234368909186;0.8336140360837881;0.01556361442072437;0.015561585282583409;0.79773518150589;0.014895325688910466;1.0447897259509265;0.7978415400253972;1.0100151916339482
97.67638;1.0444656289721705;0.8332739542738147;0.7979307547636537;-4.001450359217375e-07;-4.5958708785311244e-07;1.0099116426542387;9.99823936517648;0.8336141600409267;0.015563583863298458;0.01556156698041001;0.7977348847499006;0.014895314335907954;1.0447910519826216;0.7978419544543144;1.01001305691328
97.68638;1.0444649895439715;0.8332727600941051;0.7979324537946733;-4.0043356082550364e-07;-4.5977630223197663e-07;1.0099092420183644;9.998245172538875;0.8336142650216325;0.015563553491701267;0.015561549359754805;0.7977345612655776;0.014895303250015743;1.044792395011368;0.7978423913530659;1.010010867377333
97.69638;1.0444642836540952;0.8332716024079007;0.7979342108044035;-4.0071320623353416e-07;-4.599299360984406e-07;1.0099068981061134;9.998251752335275;0.8336143521392924;0.015563523364993016;0.015561532454401892;0.7977342157543543;0.014895292340364371;1.0447937558215037;0.7978428516320046;1.0100086273686764
97.70638;1.0444635053408007;0.8332704817397039;0.797936026454338;-4.009835475957756e-07;-4.6004846661715735e-07;1.009904614150679;9.998259081711366;0.8336144218817431;0.015563493552763525;0.015561516297683218;0.7977338521846359;0.014895281520651771;1.0447951358939664;0.7978433355247296;1.0100063409798836
97.71638;1.0444626492415943;0.8332693987496963;0.7979379018657842;-4.01244299310401e-07;-4.6013250990669776e-07;1.0099023929977564;9.998267154623528;0.8336144753020782;0.015563464136343857;0.015561500925239065;0.797733473388612;0.01489527070428062;1.0447965371644874;0.7978438427414247;1.010004012401854
97.72638;1.0444617112009567;0.8332683539091843;0.7979398375144054;-4.014953492150825e-07;-4.6018299371279605e-07;1.0099002371409795;9.998275980681946;0.8336145143033814;0.015563435199438326;0.015561486370864682;0.7977330814414244;0.014895259810755833;1.0447979617939718;0.7978443730982757;1.0100016459900847
97.73638;1.044460688222054;0.833267347263811;0.7979418331451869;-4.0173658666404704e-07;-4.6020099878161725e-07;1.009898148769902;9.998285581917322;0.833614540922326;0.015563406807106713;0.015561472656345533;0.797732677659528;0.014895248774902725;1.0447994116622308;0.7978449267301705;1.009999245759646
97.74638;1.0444595784039792;0.833266378575901;0.797943888260485;-4.0196779821175876e-07;-4.601875935541693e-07;1.009896130375839;9.998295986081494;0.833614556785378;0.015563378988211486;0.015561459795468668;0.797732262007653;0.014895237547975552;1.0448008875504113;0.7978455039010632;1.0099968149753644
97.75638;1.044458381307686;0.8332654477459762;0.7979460018332115;-4.021888526822156e-07;-4.6014384468025974e-07;1.00989418531301;9.998307218305168;0.8336145632480251;0.01556335174040601;0.01556144780852846;0.797731832954633;0.014895226091977718;1.044802388548317;0.797846105092511;1.0099943558503233
97.76638;1.0444570985430572;0.8332645549424041;0.7979481716545858;-4.024000578041457e-07;-4.6007088206658895e-07;1.0098923169745493;9.998319292870878;0.8336145618211591;0.015563325047389272;0.015561436722458183;0.7977313882755871;0.014895214373769306;1.044803912473818;0.7978467309268558;1.0099918697047034
97.77638;1.0444557337632236;0.8332637002763863;0.7979503945801278;-4.026022640796832e-07;-4.599699152155837e-07;1.0098905272388738;9.998332205790911;0.8336145544285815;0.01556329888863357;0.015561426563767444;0.7977309258820409;0.01489520236525828;1.0448054569658092;0.7978473815829875;1.0099893576924928
97.78638;1.0444542921095532;0.833262883799537;0.7979526674739011;-4.027964634578595e-07;-4.598421356305142e-07;1.0098888163862954;9.99834593381011;0.8336145432452408;0.015563273245570325;0.015561417365911184;0.7977304441087051;0.014895190051664847;1.0448070204118258;0.7978480559660481;1.0099868213669028
97.79638;1.0444527796530734;0.8332621059432547;0.7979549875065518;-4.029832792774715e-07;-4.596885455819929e-07;1.0098871843000683;9.998360443943755;0.8336145300995101;0.015563248106386863;0.015561409175910078;0.7977299421878081;0.014895177439280163;1.0448086021614922;0.7978487509457233;1.009984262845876
97.80638;1.044451202648613;0.83326136750681;0.7979573513695034;-4.031628762693164e-07;-4.595098662041045e-07;1.0098856310370696;9.99837570283942;0.8336145154607495;0.015563223462407839;0.015561402040341303;0.7977294207939277;0.01489516455494091;1.044810201585663;0.7978494614604672;1.00998168457745
97.81638;1.0444495669677913;0.8332606692497646;0.7979597544233832;-4.033352230004198e-07;-4.59306509154281e-07;1.0098841564641874;9.998391678044937;0.8336144976315292;0.015563199296906685;0.015561395988741763;0.7977288816743098;0.014895151438030121;1.0448118169775602;0.7978501814610061;1.00997908883326
97.82638;1.0444478781769906;0.8332600117062242;0.7979621912107555;-4.035003656226412e-07;-4.590787052885744e-07;1.009882759805738;9.998408339678697;0.8336144732392657;0.01556317557552551;0.015561391038409636;0.797728326768086;0.014895138130498902;1.0448134454583913;0.7978509043565516;1.0099764777912326
97.83638;1.0444461415805417;0.8332593949495299;0.7979646568528302;-4.0365866462884756e-07;-4.5882687449831115e-07;1.0098814393754056;9.998425664192842;0.8336144387714055;0.01556315225083771;0.015561387208300982;0.7977277580147766;0.014895124671142315;1.04481508334021;0.7978516225746496;1.0099738543979782
97.84638;1.0444443618326595;0.8332588180489946;0.7979671473161583;-4.038109218776663e-07;-4.585518764131674e-07;1.0098801925298742;9.998443632541576;0.8336143915592377;0.015563129277079377;0.015561384515060048;0.7977271777014111;0.014895111095825449;1.0448167263308477;0.7978523274059967;1.009971222756882
97.85638;1.0444425426964385;0.8332582786682929;0.7979696585245427;-4.0395822452873167e-07;-4.582549697075097e-07;1.0098790160020945;9.998462224460594;0.8336143294981351;0.015563106617180855;0.01556138295746496;0.7977265882918594;0.014895097441522483;1.044818369537008;0.7978530098627526;1.0099685874142312
97.86638;1.0444406876891756;0.8332577732467797;0.7979721854215223;-4.041017438786413e-07;-4.579376738878839e-07;1.009877906046134;9.99848141555655;0.8336142505871178;0.015563084243559257;0.015561382511286935;0.7977259917857591;0.014895083746928158;1.0448200074514418;0.797853661954929;1.0099659524808697
97.87638;1.0444388011058885;0.8332572975486795;0.797974721480514;-4.0424280125577607e-07;-4.5760159737412454e-07;1.0098768581125008;9.998501177819545;0.8336141532815573;0.015563062139937122;0.015561383134059005;0.797725389277184;0.014895070040583094;1.0448216344873231;0.7978542775502501;1.009963321298102
97.88638;1.0444368877925438;0.8332568470683459;0.7979772593100268;-4.043829591218051e-07;-4.5724825821454405e-07;1.0098758672177153;9.998521481313931;0.8336140368139197;0.015563040295638203;0.015561384771213124;0.7977247809604564;0.014895056326875602;1.0448232459454536;0.7978548521863038;1.009960696460712
97.89638;1.044434952085058;0.8332564172930881;0.7979797917662325;-4.045238550443532e-07;-4.5687897192482517e-07;1.0098749292301217;9.998542299042454;0.8336139008357374;0.015563018694036314;0.015561387359775688;0.7977241669148398;0.014895042590019572;1.0448248383327603;0.7978553821073462;1.0099580802772692
97.90638;1.0444329978110876;0.8332560040716332;0.7979823122475141;-4.0466692788523096e-07;-4.564948317595716e-07;1.009874041605641;9.998563611720574;0.8336137452974286;0.015562997308868084;0.015561390830547792;0.7977235482557343;0.014895028808743991;1.0448264086080674;0.7978558640096122;1.0099554759667475
