time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.91638;1.0444310291196983;0.8332556038985522;0.7979848145250968;-4.0481323879614927e-07;-4.5609668470545886e-07;1.0098732031965467;9.998585406520117;0.8336135704548527;0.015562976107409797;0.015561395111241511;0.7977229274589654;0.014895014962047854;1.0448279535954677;0.79785629565364;1.0099528887443128
97.92638;1.0444290506993594;0.8332552137557397;0.7979872927857098;-4.0496349524168467e-07;-4.556850395504296e-07;1.0098724141917723;9.998607676986166;0.8336133765386062;0.015562955053176718;0.015561400124258067;0.7977223077901571;0.014895001028096827;1.0448294704290728;0.7978566758126648;1.0099503254443127
97.93638;1.044427067383662;0.8332548307595872;0.7979897415891838;-4.0511814332032267e-07;-4.5526010081263537e-07;1.0098716761177196;9.998630424650639;0.8336131640848216;0.015562934110166592;0.015561405781300235;0.7977216930110564;0.014894986986000298;1.0448309568489045;0.7978570033212786;1.0099477930098564
97.94638;1.0444250842502558;0.8332544520331923;0.7979921558752773;-4.0527734105090083e-07;-4.548219801349161e-07;1.0098709909213448;9.998653654587521;0.8336129346919243;0.015562913245350722;0.015561411989328753;0.7977210879425755;0.014894972818900277;1.0448324104654465;0.7978572763374345;1.0099452971348675
97.95638;1.0444231070373986;0.833254074611464;0.7979945312127821;-4.0544108663497066e-07;-4.543708258713334e-07;1.0098703599588559;9.998677371388895;0.833612691042348;0.0155628924230688;0.015561418670510134;0.7977204987207397;0.014894958514166537;1.0448338278939207;0.7978574921514356;1.009942841620935
97.96638;1.0444211415440512;0.8332536954285725;0.7979968635156329;-4.056096030539204e-07;-4.5390679465953044e-07;1.0098697842306485;9.998701580236235;0.8336124363877078;0.01556287160408559;0.01556142578083779;0.7977199319041113;0.0148949440621779;1.044835204766402;0.7978576473831201;1.0099404284261786
97.97638;1.0444191923822381;0.8332533119210075;0.7979991484314928;-4.057834993286404e-07;-4.5343003649326956e-07;1.0098692654187973;9.998726286195991;0.8336121740125705;0.01556285075643497;0.015561433308920486;0.7977193937455483;0.014894929457605125;1.0448365363156304;0.7978577387133696;1.009938058130892
97.98638;1.044417262652051;0.8332529230199954;0.7980013816949139;-4.0596354044427486e-07;-4.529407719924325e-07;1.0098688066103096;9.998751489630589;0.833611906966995;0.015562829855346431;0.015561441257145633;0.7977188905288752;0.014894914703600524;1.0448378175238515;0.797857763752987;1.0099357307227972
97.99638;1.0444153546688597;0.8332525295647099;0.7980035601394011;-4.061504045707312e-07;-4.5243928111092736e-07;1.0098684118661536;9.998777183194287;0.8336116379695399;0.015562808866408831;0.01556144962321165;0.7977184287177131;0.014894899815254261;1.0448390431586192;0.7978577214406724;1.0099334464543221
98.00638;1.0444134704764345;0.8332521338600934;0.7980056820645216;-4.0634467388511754e-07;-4.5192567023158946e-07;1.0098680846023695;9.998803354301385;0.83361136909089;0.015562787738878958;0.015561458393581069;0.7977180141546818;0.01489488481866085;1.0448402086115638;0.7978576121670544;1.0099312062302597
98.01638;1.0444116114790323;0.8332517392336515;0.7980077466756094;-4.065469518167959e-07;-4.513998042388366e-07;1.0098678259723315;9.9988299926151;0.8336111013811618;0.015562766415299372;0.01556146754403862;0.7977176513386294;0.014894869747357825;1.0448413105012533;0.7978574378844068;1.0099290114844006
98.02638;1.04440977833093;0.8332513500774476;0.7980097532878031;-4.067579218560135e-07;-4.5086160791197455e-07;1.0098676345889228;9.998857098273;0.8336108345775528;0.015562744841492076;0.01556147703327262;0.797717343353278;0.014894854643405276;1.0448423459698872;0.7978572019391232;1.0099268638545378
98.03638;1.044407972012762;0.8332509718617964;0.7980117010835012;-4.0697835521653277e-07;-4.503111717312682e-07;1.0098675074278012;9.998884682676424;0.833610566897334;0.015562722975088091;0.015561486795405718;0.7977170922849055;0.014894839559067105;1.0448433117040015;0.7978569084386564;1.0099247650640686
98.04638;1.0444061948029115;0.833250610632237;0.7980135894443674;-4.0720911478985427e-07;-4.497485078562254e-07;1.0098674408974904;9.99891275990858;0.8336102955283761;0.01556270079825568;0.015561496743104601;0.7977169000281308;0.014894824547485605;1.044844203597806;0.7978565613657729;1.009922717365507
98.05638;1.0444044502615604;0.8332502720867939;0.7980154183598069;-4.0745101813566725e-07;-4.4917346102502066e-07;1.0098674318270011;9.998941337848237;0.833610017677368;0.015562678330451109;0.015561506776667915;0.7977167686424042;0.014894809652818182;1.044845016844972;0.7978561637724211;1.009920724084947
98.06638;1.0444027432477654;0.833249961008829;0.7980171885674123;-4.0770459801657795e-07;-4.4858578016610386e-07;1.009867477944816;9.998970414529753;0.833609730944425;0.01556265562570653;0.015561516794777587;0.7977166999484089;0.014894794906505335;1.0448457462434788;0.7978557173688304;1.009918789133288
98.07638;1.0444010799270484;0.8332496814029317;0.7980189012307799;-4.0797003881761104e-07;-4.4798498467613075e-07;1.009867577532249;9.99899997746096;0.8336094331506937;0.015562632747943526;0.015561526700638312;0.7977166954632218;0.01489478031608386;1.0448463864989928;0.797855222930014;1.0099169158333556
98.08638;1.0443994669133976;0.833249436776075;0.7980205574136505;-4.082472475473551e-07;-4.473701124057612e-07;1.0098677291550178;9.999030006976458;0.8336091225944442;0.015562609745221782;0.015561536404957771;0.797716756653128;0.014894765860449166;1.044846932212902;0.7978546811600631;1.0099151069755563
98.09638;1.0443979103802092;0.833249230390502;0.7980221578536995;-4.085358363325877e-07;-4.4673974131148546e-07;1.0098679318182293;9.999060483981067;0.8336087985317893;0.015562586644759372;0.015561545832574996;0.7977168843830601;0.014894751507587095;1.0448473781945902;0.7978540928857039;1.0099133661727766
98.10638;1.0443964160216825;0.8332490655000403;0.7980237028147279;-4.0883513372060526e-07;-4.460923109756445e-07;1.009868184604053;9.999091395283456;0.8336084613304287;0.01556256346425293;0.015561554920412257;0.7977170783230071;0.014894737233554379;1.044847720657282;0.797853458941517;1.0099116986893732
98.11638;1.0443949894720346;0.8332489455984485;0.7980251914581173;-4.091443700895565e-07;-4.454264457917124e-07;1.0098684858297358;9.999122732401942;0.8336081122209136;0.015562540224208185;0.015561563600168108;0.7977173376235186;0.01489472302716047;1.0448479578114;0.797852780581725;1.0099101109532291
98.12638;1.0443936368222417;0.8332488747196137;0.7980266212539971;-4.094628724647925e-07;-4.44741209220323e-07;1.0098688332348098;9.999154485364304;0.8336077527718684;0.015562516953246092;0.015561571786928283;0.7977176617946015;0.014894708886754338;1.04484808920636;0.7978520595449746;1.0099086093618428
98.13638;1.0443923647825744;0.8332488570312488;0.7980279885841051;-4.097901101261993e-07;-4.440362482526813e-07;1.0098692250985202;9.999186638400548;0.8336073844227627;0.015562493684723344;0.01556157938999698;0.7977180503141059;0.014894694819512506;1.044848115479136;0.7978512974482815;1.0099071994481494
98.14638;1.0443911799984384;0.8332488957916085;0.7980292901262204;-4.1012559716583883e-07;-4.433116096681991e-07;1.0098696604036832;9.99921917319183;0.8336070084084658;0.015562470449457433;0.015561586327322201;0.7977185014135547;0.014894680841140047;1.0448480389474157;0.7978504954138672;1.009905885940187
98.15638;1.0443900883476838;0.8332489929403986;0.7980305235515046;-4.1046874249647876e-07;-4.4256734018628654e-07;1.0098701381442592;9.99925207013474;0.8336066259345166;0.01556244727188877;0.015561592517598023;0.797719011308852;0.01489466696154299;1.044847863878496;0.7978496541230279;1.0099046732289434
98.16638;1.044389095316919;0.8332491495450146;0.7980316875334748;-4.108188261703805e-07;-4.418032025911809e-07;1.009870657341865;9.999285303174519;0.83360623842822;0.01556242416952813;0.01556159786406298;0.7977195744293154;0.014894653165209548;1.0448475957411643;0.7978487740937376;1.0099035657102617
98.17638;1.0443882066704888;0.8332493665625192;0.798032781795556;-4.1117518406936486e-07;-4.410185960571237e-07;1.0098712173083653;9.999318842257525;0.8336058480388976;0.015562401151838831;0.015561602262063177;0.7977201841507386;0.014894639408316302;1.0448472400881075;0.7978478562101008;1.0099025679453677
98.18638;1.0443874283398797;0.8332496451475033;0.7980338070771359;-4.1153738521987766e-07;-4.4021270704952715e-07;1.0098718171333667;9.99935266414436;0.8336054579595917;0.01556237822283834;0.01556160562238398;0.797720833220141;0.01489462562750709;1.0448468020616204;0.7978469022230292;1.0099016848640288
98.19638;1.0443867662270245;0.8332499859271765;0.7980347648242158;-4.1190512704860925e-07;-4.393848422532722e-07;1.0098724551441778;9.999386753464497;0.8336050718510858;0.015562355396012879;0.015561607881330401;0.797721513687031;0.014894611750640623;1.0448462863379009;0.7978459146510142;1.0099009221252648
98.20638;1.0443862263376045;0.8332503884296216;0.7980356567868381;-4.12278046801551e-07;-4.385346489587494e-07;1.0098731288914191;9.999421090314373;0.8336046927979639;0.015562332712231569;0.01556160899786028;0.7977222169293804;0.014894597711068849;1.0448456972377582;0.7978448960813302;1.0099002862703492
98.21638;1.0443858143404083;0.8332508519356933;0.7980364847992564;-4.126558826005841e-07;-4.3766211895705366e-07;1.0098738352014558;9.999455640691128;0.833604322904715;0.015562310237316869;0.015561608950930781;0.797722934443966;0.01489458345414191;1.0448450391390687;0.7978438482997806;1.0098997842850028
98.22638;1.0443855343511936;0.8332513765372783;0.7980372505992035;-4.130387409128548e-07;-4.3676753493167654e-07;1.0098745701264742;9.999490359888307;0.833603963962407;0.01556228804129234;0.01556160773403544;0.797723658796682;0.014894568927671912;1.044844316916222;0.7978427716529596;1.0098994228219322
98.23638;1.0443853880405172;0.8332519628605523;0.7980379554971975;-4.1342687895992277e-07;-4.3585133276727166e-07;1.0098753289470617;9.99952520336306;0.8336036184530526;0.015562266185666782;0.01556160534382525;0.797724383490796;0.014894554065420873;1.0448435360520465;0.7978416653491736;1.0098992076575526
98.24638;1.0443853750280425;0.8332526112894608;0.7980386004574451;-4.138201542305986e-07;-4.3491385770771994e-07;1.009876106407467;9.99956013239407;0.8336032899607793;0.015562244725951586;0.015561601773417701;0.7977251023565662;0.014894538777896746;1.0448427022867666;0.797840528660368;1.009899143380094
98.25638;1.0443854940743795;0.8332533217902256;0.7980391863419153;-4.142178387788934e-07;-4.339551961338768e-07;1.0098768970208638;9.999595109654257;0.8336029829625266;0.015562223712202908;0.015561597017763312;0.7977258097173252;0.014894522963127809;1.0448418212725865;0.7978393617020502;1.009899233259423
98.26638;1.044385743580237;0.8332540941226537;0.7980397134688596;-4.146189759307609e-07;-4.329751372762038e-07;1.0098776950265536;9.999630096705557;0.8336027022123469;0.015562203183453069;0.015561591081610922;0.7977265008737965;0.014894506526653131;1.044840898879844;0.7978381652289407;1.0098994794072247
98.27638;1.0443861211380674;0.8332549281306468;0.7980401811916591;-4.150227328498579e-07;-4.3197320061403423e-07;1.0098784941541983;9.999665060142483;0.8336024519085466;0.015562183171604672;0.015561583977177475;0.7977271719785118;0.014894489388706111;1.0448399416750984;0.7978369404639937;1.0098998829570902
98.28638;1.044386623577828;0.8332558235326887;0.7980405881856508;-4.1542834866681234e-07;-4.309487729351552e-07;1.009879288038476;9.999699975456762;0.8336022350126109;0.015562163710972056;0.015561575716154723;0.7977278194188353;0.014894471479566134;1.044838956785837;0.7978356892973577;1.0099004443192732
98.29638;1.0443872479147802;0.8332567789607912;0.7980409327859445;-4.1583489440045796e-07;-4.2990134312694875e-07;1.0098800716304188;9.999734821578343;0.8336020527554747;0.015562144831369381;0.015561566311497056;0.7977284394469444;0.014894452737119701;1.0448379513262336;0.797834413860807;1.0099011633379391
98.30638;1.0443879923175503;0.8332577913835928;0.7980412129639648;-4.162412336801681e-07;-4.2883061841569436e-07;1.0098808420516212;9.999769571994179;0.8336019045762353;0.015562126542740777;0.015561555787334166;0.7977290280450148;0.014894433113511268;1.0448369319583375;0.797833115630769;1.009902038999051
98.31638;1.044388856529724;0.8332588569982728;0.798041426200473;-4.166462575810266e-07;-4.277364606640757e-07;1.0098815977033317;9.999804192110211;0.8336017887029308;0.015562108837429235;0.015561544177528223;0.7977295806615261;0.014894412585556517;1.0448359047433413;0.797831795309646;1.0099030693288245
98.32638;1.0443898411643802;0.8332599727633695;0.7980415694869901;-4.1704910166795236e-07;-4.266188567184728e-07;1.0098823373125132;9.999838648653595;0.8336017027849323;0.015562091705242859;0.015561531515320953;0.7977300925878588;0.014894391156755074;1.044834875068832;0.7978304535637434;1.009904251597828
98.33638;1.044390946497109;0.8332611366318827;0.7980416392859002;-4.17449113466861e-07;-4.254779625042971e-07;1.0098830601947986;9.999872919669526;0.833601644336707;0.015562075143327527;0.015561517835406127;0.7977305600654582;0.014894368845780095;1.0448338478773276;0.7978290917043362;1.0099055820841583
98.34638;1.0443921721523968;0.8332623466282388;0.7980416314798573;-4.1784572838110264e-07;-4.2431415487556763e-07;1.0098837665669496;9.999906990242295;0.8336016111828677;0.01556205915891391;0.01556150317862646;0.7977309806771719;0.014894345673960132;1.0448328279912626;0.7978277121124522;1.0099070556461827
98.35638;1.0443935168740053;0.8332636004518116;0.7980415417098454;-4.182384551926578e-07;-4.2312817537257263e-07;1.0098844573331651;9.99994084727659;0.833601601752557;0.015562043768167628;0.015561487585969223;0.7977313527399069;0.01489432166468835;1.0448318197224946;0.797826318701912;1.0099086657622405
98.36638;1.0443949777090835;0.8332648956932529;0.7980413657440032;-4.186268794005088e-07;-4.2192125235756484e-07;1.0098851339861947;9.999974484005348;0.8336016150467737;0.015562028994670657;0.015561471097429969;0.7977316745210637;0.01489429684871303;1.0448308266811142;0.7978249168783048;1.0099104049626897
98.37638;1.0443965499521641;0.8332662300212762;0.7980410996281542;-4.190106333249671e-07;-4.206949684630216e-07;1.0098857984605445;10.000007901805322;0.8336016504341275;0.01556201486629587;0.015561453756931876;0.7977319437014468;0.014894271269550138;1.0448298528779503;0.7978235129311333;1.0099122653244448
98.38638;1.0443982276989265;0.8332676014476915;0.7980407400282341;-4.1938931983973916e-07;-4.19451004177042e-07;1.0098864524535733;10.000041111243112;0.8336017075471804;0.015562001404998128;0.015561435616009754;0.7977321576096637;0.014894244986623766;1.044828903712591;0.7978221137173533;1.0099142385915572
98.39638;1.0444000039102475;0.8332690088424668;0.798040284508697;-4.197621579042176e-07;-4.1819099706891733e-07;1.0098870965720832;10.000074135111484;0.8336017860787186;0.015561988617266171;0.01556141673944938;0.797732314165201;0.014894218071544433;1.0448279856891955;0.7978207264779509;1.0099163157582876
98.40638;1.0444018706926073;0.833270452344124;0.7980397313144859;-4.201277911738833e-07;-4.169165071214505e-07;1.0098877297464082;10.000106999978154;0.8336018852692672;0.015561976500238725;0.015561397204639608;0.7977324123905312;0.014894190608433229;1.0448271056055958;0.7978193586260338;1.0099184868070155
98.41638;1.0444038203604968;0.8332719330386094;0.7980390787966016;-4.204850361794556e-07;-4.1562900568587324e-07;1.0098883487720383;10.000139722561839;0.8336020034727931;0.01556196505862636;0.01556137709315092;0.7977324523324969;0.01489416270481474;1.04482626943941;0.7978180178602728;1.0099207410510664
98.42638;1.044405846273106;0.8332734520493624;0.79803832490689;-4.208337417042533e-07;-4.1432988020698623e-07;1.0098889481816422;10.00017230733102;0.8336021380999524;0.015561954308575956;0.015561356486389705;0.7977324353881345;0.014894134500381448;1.0448254809682629;0.7978167118767492;1.0099230675879856
98.43638;1.0444079426017079;0.8332750098856532;0.7980374671835149;-4.211745162557193e-07;-4.130204294375925e-07;1.0098895211176637;10.0002047526301;0.8336022857919244;0.015561944262765507;0.015561335465557668;0.7977323648776335;0.014894106167480832;1.0448247414856735;0.797815447602954;1.009925455687498
98.44638;1.044410103478595;0.8332766063007248;0.7980365033160773;-4.215078987560363e-07;-4.1170175613448133e-07;1.0098900608881953;10.000237057773678;0.8336024425693564;0.015561934913725069;0.0155613141142161;0.7977322458482204;0.014894077904208743;1.0448240512250047;0.7978142315362182;1.0099278955609738
98.45638;1.0444123224438693;0.8332782402109649;0.7980354319358693;-4.2183398337852596e-07;-4.103745852381832e-07;1.0098905618906546;10.000269226671152;0.8336026037522214;0.015561926224580748;0.015561292521454074;0.7977320842244586;0.014894049921075124;1.0448234106346297;0.7978130709299835;1.0099303791855045
98.46638;1.0444145925758241;0.833279909439934;0.7980342529201272;-4.2215235853982716e-07;-4.0903922255363804e-07;1.0098910195499502;10.000301267625114;0.8336027638756074;0.015561918127769676;0.01556127077681943;0.7977318862652079;0.014894022426727452;1.044822820295243;0.7978119736245332;1.0099329000703046
98.47638;1.044416906943154;0.8332816103391453;0.7980329667962007;-4.2246202971683635e-07;-4.076958022089134e-07;1.0098914303812145;10.000333191589732;0.8336029171251609;0.015561910530083286;0.015561248963256986;0.7977316587100652;0.014893995616433009;1.0448222809737775;0.7978109467051328;1.0099354521830217
98.48638;1.0444192588367354;0.8332833372538251;0.7980315737659945;-4.227616091505005e-07;-4.063445689909885e-07;1.0098917926944206;10.000365005217935;0.8336030580592017;0.01556190332269464;0.015561227161411872;0.7977314091060367;0.01489396966843397;1.0448217941600944;0.7978099958538556;1.0099380294728488
98.49638;1.044421641998638;0.8332850824321614;0.798030073431486;-4.2304989493429445e-07;-4.0498584583956714e-07;1.0098921074177043;10.000396700609532;0.8336031820567498;0.015561896395990553;0.015561205458861332;0.7977311457845266;0.014893944752024291;1.0448213614809774;0.7978091254916624;1.009940626032279
98.50638;1.044424051166014;0.8332868370938157;0.7980284656326451;-4.2332622277197585e-07;-4.036198703733696e-07;1.0098923784884226;10.000428254364648;0.8336032855290298;0.015561889652984193;0.015561183950195361;0.7977308773796978;0.01489392103336701;1.0448209833062594;0.797808339013118;1.0099432361224134
98.51638;1.0444264826586085;0.8332885929826942;0.7980267514397781;-4.235901959192597e-07;-4.022468341373372e-07;1.009892612187547;10.000459639200992;0.8336033655030342;0.015561883021215075;0.015561162728317982;0.797730611954182;0.01489389866543949;1.044820658436129;0.7978076393620523;1.0099458541357311
98.52638;1.0444289346426485;0.8332903434125043;0.7980249334459082;-4.238412782287196e-07;-4.008671015221609e-07;1.0098928155511606;10.00049083342316;0.833603418494956;0.015561876464690559;0.015561141879879095;0.7977303560308303;0.014893877775481885;1.0448203851614875;0.7978070301146497;1.0099484744870089
98.53638;1.0444314067437062;0.8332920836130556;0.7980230157504864;-4.2407868704155366e-07;-3.994813913925581e-07;1.0098929946355901;10.000521816213139;0.833603440213982;0.015561869984545193;0.015561121490058711;0.7977301139204233;0.014893858465754124;1.0448201623241449;0.7978065161647124;1.0099510912461724
98.54638;1.044433899156873;0.8332938104383292;0.7980210040509146;-4.2430152276544115e-07;-3.9809075425611626e-07;1.0098931532096227;10.000552557076952;0.8336034264821153;0.015561863604004855;0.015561101642769314;0.7977298876542154;0.014893840820471101;1.0448199895157615;0.7978061033798137;1.0099536979159172
98.55638;1.0444364121614258;0.8332955218122542;0.7980189054648751;-4.2450891514985354e-07;-3.9669647591808575e-07;1.0098932927909536;10.000583013741723;0.8336033740994142;0.015561857353584918;0.015561082412900284;0.7977296775757602;0.014893824911331809;1.0448198670301256;0.7978057976975836;1.0099562877596573
98.56638;1.044438946511651;0.8332972164513952;0.7980167278046499;-4.2469993445037177e-07;-3.9530011307061236e-07;1.0098934138515687;10.000613139481008;0.8336032815184793;0.0155618512694036;0.015561063870163821;0.7977294833725054;0.014893810801986726;1.0448197964265458;0.7978056041898209;1.0099588541679445
98.57638;1.0444415038404697;0.8332988937412558;0.7980144787920986;-4.248734119097825e-07;-3.939035680429922e-07;1.0098935163971032;10.000642891813367;0.8336031493470134;0.015561845392748757;0.015561046087717797;0.7977293051350274;0.01489379854681742;1.0448197811190332;0.7978055263607188;1.0099613906189886
98.58638;1.0444440863465168;0.8333005534609398;0.7980121654918888;-4.250279700999206e-07;-3.9250913203019814e-07;1.009893599659983;10.000672236768686;0.8336029797984302;0.015561839761797073;0.015561029133998467;0.7977291438087237;0.014893788185344743;1.0448198255185017;0.7978055659309224;1.0099638907954664
98.59638;1.0444466959888428;0.8333021955063089;0.7980097938934259;-4.2516204810706607e-07;-3.9111948842476947e-07;1.0098936623764385;10.000701147097368;0.833602775568199;0.015561834404743033;0.015561013065470307;0.7977290010651041;0.014893779739516734;1.0448199328654295;0.7978057229943883;1.0099663486530677
98.60638;1.0444493332659697;0.8333038198955747;0.7980073691530313;-4.252738470698839e-07;-3.8973754422486706e-07;1.0098937037230733;10.000729597393534;0.8336025394027742;0.015561829343235621;0.015560997940661589;0.7977288790160614;0.014893773210072578;1.044820103829857;0.797805995980011;1.0099687579853718
98.61638;1.044451995986512;0.8333054271949473;0.798004896455403;-4.253614741299756e-07;-3.8836624692890807e-07;1.0098937239253971;10.000757562793263;0.8336022738311216;0.015561824610150566;0.01556098383713185;0.7977287794453101;0.01489376856624395;1.0448203371361604;0.797806381304707;1.0099711125607762
98.62638;1.04445467938401;0.833307018844046;0.7980023813951014;-4.254231903454665e-07;-3.870084994831346e-07;1.0098937243999637;10.000785020574275;0.8336019804745759;0.01556182026533097;0.01556097084786231;0.7977287028542547;0.014893765742600613;1.0448206313252066;0.797806873480995;1.0099734070750401
98.63638;1.0444573777185227;0.833308596572979;0.7979998297659754;-4.25457575105418e-07;-3.856668527571055e-07;1.00989370761464;10.000811948270144;0.8336016597505179;0.015561816387606906;0.015560959062424667;0.7977286484590722;0.014893764663413982;1.0448209860725217;0.7978074659489764;1.0099756374768258
98.64638;1.0444600856661415;0.8333101612901872;0.7979972473933656;-4.2546359904485805e-07;-3.8434319263206805e-07;1.0098936765409485;10.000838319974514;0.8336013112380969;0.015561813055583207;0.01556094854815751;0.7977286149854909;0.01489376527983814;1.0448214020756588;0.797808151980675;1.0099778006270117
98.65638;1.044462798625538;0.8333117126890377;0.7979946395695808;-4.254404975311721e-07;-3.830390553508249e-07;1.0098936336687734;10.00086410377617;0.8336009342705004;0.015561810338845109;0.015560939337248844;0.7977286013218039;0.014893767579310643;1.044821880100389;0.7978089253154852;1.0099798944521947
98.66638;1.0444655124384332;0.8333132499280214;0.7979920103405868;-4.2538759050076733e-07;-3.817562852208439e-07;1.0098935804841918;10.000889261129833;0.8336005285150897;0.015561808297722824;0.01556093143105484;0.7977286066135415;0.014893771567055729;1.0448224207535464;0.7978097803358355;1.0099819183294132
98.67638;1.0444682229869895;0.8333147729101736;0.7979893629383039;-4.2530436771260113e-07;-3.804972224879169e-07;1.0098935180443214;10.000913750367483;0.8336000942486897;0.015561806982885605;0.015560924819021662;0.7977286299180735;0.014893777249624087;1.0448230248377213;0.7978107116894626;1.0099838729253656
98.68638;1.0444709257344917;0.8333162832134494;0.7979867008635202;-4.251906194396701e-07;-3.7926434063991533e-07;1.0098934472881795;10.000937528711434;0.8335996318923239;0.01556180643593531;0.01556091948787144;0.797728670178827;0.014893784619432053;1.0448236933357147;0.7978117139231204;1.0099857593283241
98.69638;1.0444736153230179;0.833317783727249;0.797984028285672;-4.2504640697937364e-07;-3.780598772461807e-07;1.009893368220159;10.000960549243906;0.8335991411195359;0.015561806694319497;0.015560915420938477;0.7977287267667177;0.01489379363933338;1.0448244275738185;0.79781278141245;1.009987577927157
98.70638;1.0444762856111511;0.8333192776524216;0.7979813498032233;-4.248721315049791e-07;-3.768857854410353e-07;1.0098932793668345;10.000982761789539;0.8335986206263216;0.015561807794956344;0.015560912602398403;0.7977287998382326;0.01489380424762512;1.0448252297019964;0.7978139085898263;1.0099893282135315
98.71638;1.0444789299565025;0.8333207677331537;0.797978670117638;-4.246685676737289e-07;-3.75743823307093e-07;1.0098931785787826;10.001004117790561;0.8335980686839732;0.01556180976928246;0.015560911022612502;0.7977288901356755;0.014893816376951485;1.0448261023792795;0.7978150903048983;1.0099910095910616
98.72638;1.0444815411909727;0.8333222556212853;0.7979759938321319;-4.244365797732354e-07;-3.7463554494266107e-07;1.0098930643170203;10.001024571738308;0.8335974836946796;0.015561812634763186;0.015560910677354333;0.797728998479587;0.014893829962445084;1.044827047654076;0.797816321632865;1.0099926218942548
98.73638;1.0444841116523906;0.8333237415750153;0.797973325610952;-4.241768463416497e-07;-3.735622685188932e-07;1.0098929361721072;10.001044082917547;0.8335968644939984;0.015561816394107975;0.0155609115648208;0.797729125426811;0.0148938449366469;1.0448280662792029;0.7978175975510947;1.00999416509701
98.74638;1.0444866339673335;0.8333252246757195;0.7979706704618404;-4.2388996582109976e-07;-3.7252517116936754e-07;1.0098927948403267;10.001062615288678;0.8335962106237631;0.015561821041519323;0.015560913684208897;0.7977292712465329;0.014893861223246131;1.0448291579424274;0.7978189133795688;1.009995639111521
98.75638;1.0444891020361098;0.8333267035363257;0.7979680333107283;-4.2357676460999776e-07;-3.715255459024562e-07;1.0098926425162933;10.001080129360814;0.8335955224081038;0.015561826564853618;0.01556091703239225;0.7977294355028461;0.0148938787351026;1.044830321968123;0.7978202652201541;1.009997044196366
98.76638;1.0444915113970155;0.8333281771440476;0.7979654180407592;-4.232383830467357e-07;-3.705649914647713e-07;1.0098924835218193;10.0010965790851;0.8335948002680258;0.01556183294466136;0.0155609215992155;0.7977296162570399;0.014893897373222107;1.0448315579153749;0.7978216495207848;1.0099983811755693
98.77638;1.0444938591210848;0.833329645382578;0.7979628272434102;-4.228761695217305e-07;-3.6964524532123056e-07;1.009892324323245;10.001111919923806;0.8335940439199402;0.015561840159533573;0.015560927364237512;0.7977298104018434;0.014893917022939919;1.0448328655407229;0.7978230623923788;1.0099996510101323
98.78638;1.0444961429118884;0.8333311093310454;0.7979602629473379;-4.2249172401979556e-07;-3.6876790358838244e-07;1.0098921725491796;10.001126113310113;0.8335932526288001;0.015561848191402002;0.015560934296062725;0.7977300152316551;0.014893937551866137;1.0448342442648746;0.7978244997155958;1.010000854017401
98.79638;1.0444983592565222;0.8333325709156822;0.7979577271695031;-4.220870277032342e-07;-3.6793436561567177e-07;1.0098920354276648;10.001139125308951;0.8335924259035831;0.015561857020917707;0.015560942357561159;0.797730229291328;0.01489395881782062;1.0448356928513725;0.7978259580964041;1.010001989497077
98.80638;1.0445005023701626;0.833334031927296;0.7979552214712768;-4.2166436988929984e-07;-3.6714585930391925e-07;1.009891918706798;10.001150928148533;0.8335915635936272;0.015561866620092705;0.015560951516109521;0.7977304518224959;0.014893980682638537;1.044837209419959;0.7978274354981075;1.0100030565398794
98.81638;1.0445025653435818;0.8333354936405823;0.7979527463978728;-4.212260972116105e-07;-3.6640337579673784e-07;1.0098918263684808;10.001161500133598;0.8335906654863902;0.015561876950705957;0.015560961751647092;0.7977306819243977;0.01489400302190321;1.0448387913697843;0.7978289306460986;1.0100040552784944
98.82638;1.0445045421222907;0.8333369572781384;0.7979503022884071;-4.2077449095853537e-07;-3.657076485466514e-07;1.0098917609247302;10.00117081928293;0.8335897310273467;0.015561887964801544;0.0155609730552872;0.7977309181754777;0.014894025728307465;1.0448404354269638;0.797830441914035;1.0100049873325696
98.83638;1.0445064280904561;0.8333384247093917;0.7979478907047364;-4.2031181177138665e-07;-3.650593371199659e-07;1.0098917245594197;10.001178860993276;0.8335887595051801;0.015561899603715701;0.015560985419268845;0.7977311588606939;0.014894048709386546;1.0448421380173587;0.7978319666722935;1.0100058555198317
98.84638;1.0445082193006805;0.8333398987874979;0.7979455143856152;-4.198402499357513e-07;-3.6445921625336416e-07;1.00989172004417;10.001185605493902;0.8335877502122966;0.015561911798539252;0.01556099882699653;0.7977314025466739;0.01489407188331683;1.0448438952682895;0.7978335010800022;1.0100066635737113
98.85638;1.0445099118279417;0.8333413825636297;0.7979431762480308;-4.193618354191934e-07;-3.6390803514246893e-07;1.009891750137805;10.0011910413137;0.833586702372264;0.015561924476410331;0.015561013247971925;0.7977316482972153;0.014894095175919421;1.04484570287469;0.7978350402948474;1.0100074159067678
98.86638;1.044511501653284;0.8333428778008936;0.7979408792614124;-4.1887844590799986e-07;-3.634061331653452e-07;1.0098918171035145;10.001195159656858;0.8335856153294126;0.015561937570288521;0.015561028637865912;0.7977318955092698;0.014894118519705356;1.0448475567965712;0.7978365792852213;1.0100081168753725
98.87638;1.0445129845190362;0.8333443843313386;0.7979386268501798;-4.183918237481769e-07;-3.62953229020391e-07;1.009891923394194;10.001197955835142;0.8335844886943169;0.015561951024539153;0.015561044946547555;0.7977321438812098;0.014894141855851093;1.0448494540882676;0.7978381134868656;1.010008769902148
98.88638;1.0445143557226215;0.833345900775506;0.7979364227790424;-4.1790359341083127e-07;-3.625485660197092e-07;1.0098920718114717;10.001199439837434;0.8335833219476925;0.01556196479386739;0.015561062127739934;0.7977323936288699;0.014894165135118837;1.0448513925548044;0.7978396388553536;1.0100093774049257
98.89638;1.0445156103198994;0.8333474256113561;0.7979342708037279;-4.17415277070473e-07;-3.621911192964433e-07;1.009892264778329;10.001199640714084;0.8335821141543185;0.015561978836446548;0.015561080138268629;0.7977326459524822;0.01489418831811509;1.0448533695416808;0.79784115189768;1.010009941284256
98.90638;1.0445167436643261;0.8333489575077719;0.7979321745491045;-4.1692826483590565e-07;-3.618795851210925e-07;1.0098925037635693;10.001198602010641;0.8335808645047299;0.015561993108975835;0.015561098933027663;0.7977329033105676;0.01489421138056902;1.044855381071289;0.7978426493718218;1.0100104630637825
98.91638;1.044517751583724;0.8333504950383704;0.7979301372593842;-4.1644374616934393e-07;-3.6161238122848214e-07;1.0098927891009402;10.001196379773697;0.8335795733360997;0.015562007568843215;0.015561118465639904;0.7977331688812872;0.014894234315503645;1.044857421720826;0.7978441274587055;1.010010943596383
98.92638;1.044518629882368;0.8333520365409816;0.7979281611898755;-4.159627280216743e-07;-3.6138787621929403e-07;1.0098931204267285;10.001193047672263;0.8335782426489902;0.015562022169496266;0.01556113868978109;0.7977334458740096;0.014894257123408906;1.0448594845968724;0.7978455812504883;1.0100113827567216
98.93638;1.0445193741629166;0.8333535802124938;0.797926247151862;-4.154862163372086e-07;-3.6120453677509806e-07;1.009893497727621;10.00118869628714;0.8335768754997456;0.015562036847993498;0.01556115956000535;0.7977337377597038;0.014894279801424798;1.0448615611951049;0.7978470049452011;1.0100117793796364
98.94638;1.0445199806933625;0.8333551241170044;0.7979243948053752;-4.15015232235279e-07;-3.610608243364099e-07;1.0098939217787333;10.001183418107177;0.8335754749779107;0.015562051527640479;0.015561181035873515;0.7977340486554093;0.014894302335700679;1.044863641614939;0.7978483924907088;1.0100121311604506
98.95638;1.0445204472008611;0.8333566661271201;0.7979226033879596;-4.1455055103639743e-07;-3.609551657179311e-07;1.0098943934097664;10.001177292554015;0.8335740439290026;0.015562066134617412;0.015561203086193342;0.7977343825059348;0.014894324689051936;1.0448657146138283;0.7978497380054186;1.0100124343063992
98.96638;1.0445207727165475;0.8333582041670208;0.7979208718655058;-4.1409255333437353e-07;-3.608861593917286e-07;1.0098949129591572;10.001170387273012;0.8335725853973701;0.015562080602639004;0.015561225695219673;0.7977347419127333;0.014894346793031733;1.0448677671796125;0.7978510354753435;1.0100126836583998
98.97638;1.0445209568283598;0.833359736856077;0.7979191987392141;-4.136412649120639e-07;-3.608528852992037e-07;1.0098954806164715;10.001162768613087;0.8335711033077352;0.015562094868148236;0.015561248868700805;0.7977351280605337;0.014894368556924342;1.0448697850346136;0.7978522783014819;1.0100128733079823
98.98638;1.044520998909299;0.8333612636478236;0.7979175825331004;-4.131964436952621e-07;-3.608550938858209e-07;1.009896096837993;10.001154505117468;0.8335696027372449;0.015562108880837741;0.015561272629092916;0.7977355412425128;0.014894389889262175;1.044871754205209;0.7978534596638941;1.010012996648417
98.99638;1.044520897762862;0.8333627841143095;0.7979160224118312;-4.127577335672391e-07;-3.608930066667701e-07;1.0098967623356034;10.001145665222738;0.8335680891360945;0.015562122623184503;0.015561297006214551;0.7977359810377649;0.014894410718073188;1.0448736616857175;0.7978545732433451;1.0100130460401555
99.00638;1.044520651640408;0.8333642975533135;0.7979145179828419;-4.123248027457155e-07;-3.609668591446056e-07;1.0098974778329128;10.001136316579403;0.833566567456817;0.015562136112469673;0.01556132202810803;0.7977364462927504;0.0148944309987864;1.0448754947786614;0.7978556134781506;1.0100130132903462
99.01638;1.0445202586648423;0.8333658032769237;0.7979130688041282;-4.11897387067487e-07;-3.610766943101374e-07;1.0098982439270543;10.001126526035435;0.8335650419517584;0.015562149388593577;0.015561347703517574;0.7977369352126921;0.014894450712796598;1.044877240648661;0.7978565759214057;1.0100128909416919
99.02638;1.04451971773837;0.8333673006474324;0.7979116740590699;-4.114753483672442e-07;-3.6122244249117214e-07;1.0098990609388714;10.001116356980644;0.833563515783848;0.015562162506052656;0.015561374006454215;0.7977374456086571;0.014894469863924686;1.044878886905405;0.7978574576332422;1.0100126732661627
99.03638;1.0445190291428796;0.8333687886835219;0.7979103320470048;-4.110588280994771e-07;-3.6140377886604205e-07;1.0098999286274755;10.001105863088119;0.8335619907673713;0.015562175524196172;0.01556140087688107;0.797737975430181;0.014894488471596572;1.0448804224289547;0.7978582568050469;1.010012356493488
99.04638;1.0445181939163164;0.8333702659558974;0.7979090399260615;-4.1064833036125195e-07;-3.616197278008375e-07;1.0099008466169233;10.001095083265009;0.8335604680244468;0.015562188492814296;0.015561428230980457;0.797738523042374;0.014894506562542102;1.0448818376208477;0.79785897197365;1.0100119386754605
99.05638;1.0445172123436388;0.8333717307435553;0.7979077942826068;-4.102444900082444e-07;-3.61868571892083e-07;1.009901815457796;10.00108404075685;0.8335589486122649;0.015562201449285757;0.015561455971747254;0.7977390866536408;0.0148945241638285;1.0448831243813932;0.7978596015077687;1.0100114195936634
99.06638;1.0445160830691709;0.8333731808786409;0.7979065918333835;-4.0984768215721163e-07;-3.621481788080209e-07;1.009902836522951;10.001072744462975;0.8335574336754412;0.015562214424082189;0.015561484001227472;0.7977396639056931;0.01489454129210634;1.0448842760383608;0.7978601436028842;1.0100108008337532
99.07638;1.044514803492226;0.833374613770767;0.7979054294985186;-4.0945795736967643e-07;-3.624563476220415e-07;1.0099039109998857;10.001061193120218;0.8335559245519824;0.015562227438417184;0.015561512237337701;0.7977402527709445;0.014894557940177957;1.0448852871705139;0.7978605966683167;1.0100100857268968
99.08638;1.0445133706291507;0.8333760268935898;0.7979043041254765;-4.0907542297987654e-07;-3.6279092851821885e-07;1.009905039777094;10.001049378856175;0.8335544224968516;0.015562240499588093;0.015561540617017193;0.7977408528356067;0.014894574076485161;1.0448861536963912;0.7978609596750534;1.0100092789302293
99.09638;1.0445117817201306;0.8333774177902266;0.7979032125827594;-4.0870053646676903e-07;-3.6314978831108385e-07;1.0099062236093725;10.001037287507277;0.8335529282192972;0.015562253604242742;0.015561569076391684;0.7977414651965546;0.014894589665085431;1.0448868731335863;0.797861232396157;1.01000838584047
99.10638;1.044510034573187;0.8333787836440096;0.797902152397668;-4.083339034785781e-07;-3.6353093262377096e-07;1.009907462754127;10.00102490527663;0.8335514417695471;0.01556226673731275;0.015561597539517863;0.7977420909306073;0.014894604682553941;1.0448874445601861;0.7978614154876001;1.0100074117130518
99.11638;1.0445081278463384;0.8333801213223683;0.7979011224791055;-4.079760265239052e-07;-3.639327786231882e-07;1.0099087568535114;10.00101223336144;0.8335499624484025;0.01556227986874494;0.015561625930736183;0.7977427296457272;0.014894619109444125;1.0448878686074567;0.7978615100251827;1.0100063607437682
99.12638;1.0445060613319894;0.8333814276515799;0.7979001233919076;-4.076273164102276e-07;-3.643541296733641e-07;1.0099101049396568;10.000999293567492;0.8335484890040167;0.015562292975540635;0.015561654189512598;0.797743379063361;0.014894632912354051;1.0448881478655803;0.7978615172894162;1.010005235840726
99.13638;1.0445038365167956;0.8333826992537461;0.7978991569668117;-4.07288039070026e-07;-3.647938424178013e-07;1.0099115049456817;10.00098611885703;0.8335470204136194;0.015562306069075417;0.015561682271688975;0.7977440352865302;0.01489464604024902;1.0448882870367953;0.7978614396475906;1.0100040387929292
99.14638;1.0445014573484068;0.8333839321814809;0.7978982254251575;-4.0695822679957296e-07;-3.652506919043888e-07;1.0099129532841007;10.000972741110104;0.8335455564334753;0.015562319186919351;0.015561710137745018;0.7977446930836009;0.014894658432731574;1.0448882923120804;0.7978612812061419;1.010002770740874
99.15638;1.0444989303768273;0.8333851218842181;0.7978973304859786;-4.0663771548137313e-07;-3.657236627623474e-07;1.00991444532716;10.000959183704559;0.8335440976617863;0.015562332374959494;0.015561737744443997;0.7977453461363025;0.014894670029045775;1.0448881706914885;0.7978610471770269;1.0100014333180545
99.16638;1.0444962639880286;0.8333862635812065;0.7978964727916057;-4.0632616241675595e-07;-3.662122246251393e-07;1.0099159764490704;10.00094546196567;0.8335426453080943;0.015562345693125472;0.015561765051890407;0.7977459873978898;0.01489468077759857;1.04488792957868;0.7978607430272163;1.0100000292161426
99.17638;1.0444934672431818;0.8333873531129462;0.7978956516008545;-4.060230998181699e-07;-3.667161307633917e-07;1.00991754230991;10.00093159100448;0.8335412006272191;0.015562359221477967;0.015561792034153761;0.7977466094408305;0.014894690642553051;1.044887576206552;0.7978603741901455;1.0099985610548916
99.18638;1.0444905490172396;0.8333883880703259;0.7978948648781231;-4.057280607188899e-07;-3.672351063523528e-07;1.0099191381883832;10.000917590956051;0.8335397647864095;0.01556237304728967;0.015561818677201272;0.7977472047151988;0.014894699597861993;1.0448871173628334;0.7978599458325145;1.009997030070293
99.19638;1.0444875179189443;0.8333893683105562;0.7978941098491182;-4.054405419193983e-07;-3.677689035069993e-07;1.0099207591725274;10.000903485360785;0.8335383395065744;0.015562387251389656;0.015561844964487873;0.7977477656674684;0.01489470761522415;1.0448865596726904;0.7978594625258995;1.009995436330978
99.20638;1.0444843826094834;0.8333902956584476;0.797893383528014;-4.051597595478332e-07;-3.683174045818513e-07;1.009922401620724;10.000889300324285;0.8335369273162649;0.015562401904395394;0.015561870862474942;0.7977482846741133;0.014894714660217861;1.0448859098782326;0.7978589281550242;1.0099937796654201
99.21638;1.044481151781115;0.833391173380648;0.7978926827781034;-4.0488449110483546e-07;-3.688804279828183e-07;1.0099240637928273;10.000875066221818;0.8335355308884493;0.015562417063469138;0.015561896313456142;0.7977487539592208;0.014894720696676423;1.044885175193591;0.7978583461252575;1.009992059910015
99.22638;1.0444778342934782;0.8333920055482588;0.7978920040335229;-4.0461328677080096e-07;-3.694576035877969e-07;1.0099257451918922;10.000860816324236;0.8335341522741675;0.01556243277387233;0.015561921238277782;0.7977491657467298;0.014894725694103508;1.0448843634046059;0.7978577197810144;1.009990276766269
99.23638;1.044474440239258;0.833392796383249;0.7978913433683177;-4.0434496444643537e-07;-3.7004858703336655e-07;1.0099274461744832;10.000846582382618;0.833532792677849;0.015562449083707757;0.01556194554738777;0.7977495126499282;0.014894729635763552;1.044883482176831;0.7978570527190737;1.009988429882804
99.24638;1.0444709817745852;0.8333935497407303;0.797890697280345;-4.0407895010955403e-07;-3.706532410235674e-07;1.009929168160513;10.00083239025944;0.8335314525790509;0.01556246605598024;0.015561969147622597;0.7977497880290001;0.01489473252599378;1.0448825385142533;0.7978563486017226;1.0099865191067532
99.25638;1.044467472458394;0.8333942685915985;0.7978900635275904;-4.0381513472102584e-07;-3.7127162803406003e-07;1.0099309135879098;10.000818258886294;0.8335301319358182;0.015562483758940183;0.015561991945952546;0.7977499861589579;0.014894734399530816;1.0448815390339439;0.7978556107719202;1.0099845452426717
99.26638;1.0444639257096857;0.8333949549026879;0.7978894411819764;-4.0355346545735005e-07;-3.7190408416003923e-07;1.009932685528115;10.000804204176067;0.83352883054913;0.015562502242910269;0.015562013863629057;0.7977501022910047;0.014894735326983155;1.0448804903913147;0.7978548425231539;1.0099825111523346
99.27638;1.0444603535796373;0.8333956102425198;0.7978888300987955;-4.0329371554650755e-07;-3.725513240958074e-07;1.0099344874765916;10.000790244426781;0.8335275484667732;0.015562521527523267;0.015562034851809571;0.7977501325946365;0.014894735408399255;1.0448793991388352;0.7978540480143306;1.0099804216091373
99.28638;1.0444567667589084;0.8333962364584591;0.7978882306152294;-4.0303550864960725e-07;-3.7321442508548156e-07;1.0099363229803653;10.000776405878662;0.8335262865321396;0.015562541605797274;0.015562054894595306;0.7977500740013603;0.014894734763091394;1.0448782709623727;0.7978532329598298;1.0099782820051266
99.29638;1.0444531756102078;0.8333968358939138;0.7978876433672863;-4.027784471054528e-07;-3.738948616816951e-07;1.009938194597068;10.000762725694118;0.8335250470991726;0.01556256245444264;0.015562074001155056;0.7977499240722435;0.014894733520090103;1.04487711012605;0.7978524044894472;1.0099760982007298
99.30638;1.0444495908922014;0.8333974112553323;0.7978870688596974;-4.0252216513867385e-07;-3.7459451620625627e-07;1.009940103089508;10.00074924703239;0.8335238338880253;0.015562584043593007;0.015562092193351336;0.7977496809215238;0.014894731806281657;1.0448759197078346;0.7978515702647111;1.0099738775734566
99.31638;1.0444460232381407;0.8333979654619037;0.7978865074725121;-4.0226619204174545e-07;-3.753153019489165e-07;1.0099420477153138;10.000736009585985;0.8335226507422405;0.015562606343034857;0.015562109497419239;0.7977493432649612;0.01489472973675193;1.0448747020212288;0.7978507377752443;1.0099716291689484
99.32638;1.0444424815991118;0.8333985017271441;0.7978859601952769;-4.0200986393998477e-07;-3.760585551146428e-07;1.0099440268270423;10.00072304031106;0.8335215005526834;0.015562629322517311;0.015562125945716631;0.797748910370339;0.014894727409546355;1.0448734588009572;0.7978499142017389;1.0099693625179782
99.33638;1.0444389721654226;0.8333990233785702;0.7978854292193918;-4.017524165569311e-07;-3.7682479053653546e-07;1.0099460382374184;10.000710346383425;0.8335203848469371;0.01556265294820817;0.015562141579578026;0.7977483818154186;0.014894724903174728;1.044872191439006;0.7978491060396566;1.0099670856639558
99.34638;1.0444354986528976;0.8333995331117412;0.7978849179548545;-4.014930027654629e-07;-3.77613970046502e-07;1.0099480796220741;10.000697917269232;0.8335193038455514;0.015562677187419086;0.015562156438857257;0.7977477576939304;0.014894722282264964;1.0448709011121584;0.7978483183780706;1.0099648030919566
99.35638;1.0444320632823667;0.8334000325940948;0.7978844307053471;-4.0123068555691267e-07;-3.784258716762908e-07;1.0099501486620495;10.000685736409135;0.833518257050643;0.015562702026096505;0.015562170545321413;0.7977470393855584;0.014894719610326958;1.044869588753982;0.797847554623095;1.0099625155181458
99.36638;1.0444286679576165;0.8334005228384386;0.7978839720424804;-4.009646206594503e-07;-3.7926024543629594e-07;1.009952242545566;10.000673791021658;0.8335172439803894;0.015562727477996247;0.0155621838999324;0.7977462301848537;0.014894716958222021;1.0448682552478021;0.7978468168803664;1.0099602221491606
99.37638;1.0444253149656684;0.8334010045440108;0.7978835460676031;-4.00694235923444e-07;-3.801166547260922e-07;1.0099543573787262;10.000662073181354;0.8335162645390153;0.015562753573904265;0.015562196492455879;0.797745335466259;0.014894714406109765;1.0448669015173266;0.7978461066140796;1.0099579231860778
99.38638;1.044422006858708;0.8334014781291083;0.7978831559439707;-4.004192919828239e-07;-3.8099400282259174e-07;1.009956488285453;10.000650576765896;0.8335153189993282;0.015562780345783532;0.015562208308788718;0.7977443624155394;0.014894712042422301;1.0448655283297574;0.797845425267505;1.0099556205565707
99.39638;1.044418746486728;0.8334019439713632;0.797882803711556;-4.0013991531356767e-07;-3.8189021525795533e-07;1.0099586298936094;10.0006392952818;0.8335144078891319;0.015562807814101777;0.015562219338902838;0.7977433196083116;0.014894709966661862;1.044864136188905;0.7978447745102868;1.0099533170997428
99.40638;1.044415537231561;0.8334024027706871;0.7978824902768288;-3.9985642367320376e-07;-3.828025599928239e-07;1.0099607766301868;10.000628221928208;0.8335135318181495;0.015562835975136363;0.015562229587456235;0.7977422168932048;0.01489470829737804;1.0448627251817826;0.7978441559114393;1.0099510156829452
99.41638;1.0444123826735798;0.8334028555877132;0.7978822155930069;-3.9956886609482575e-07;-3.837282423464231e-07;1.009962922938788;10.000617352369407;0.8335126909872331;0.015562864794083824;0.015562239068639192;0.7977410651615167;0.014894707167401532;1.0448612945955535;0.7978435706789844;1.0099487189065492
99.42638;1.0444092860963885;0.8334033035098789;0.7978819790035823;-3.992766885403425e-07;-3.846646992677053e-07;1.0099650636421753;10.000606685985156;0.8335118849052296;0.01556289421587558;0.015562247786387541;0.7977398755270337;0.014894706699680675;1.0448598425816613;0.7978430200995325;1.009946428711226
99.43638;1.044406250535693;0.8334037470263348;0.7978817798303142;-3.9897888106654265e-07;-3.856096348687788e-07;1.0099671944222521;10.000596221680336;0.8335111127274389;0.015562924188109332;0.015562255728097212;0.7977386586233748;0.014894706982335335;1.044858366297721;0.7978425058334797;1.0099441457412415
99.44638;1.0444032794503;0.8334041857476462;0.7978816180955642;-3.986744477853938e-07;-3.865609974594483e-07;1.0099693119084592;10.000585954123578;0.8335103735625377;0.015562954669787379;0.015562262877042585;0.7977374243960728;0.014894708059257545;1.0448568625570491;0.797842029187747;1.009941869694964
99.45638;1.0444003772946164;0.8334046191765498;0.7978814948656292;-3.9836283863546185e-07;-3.875168503279506e-07;1.0099714130967816;10.000575877249664;0.8335096666357076;0.015562985618386043;0.015562269225254128;0.7977361820336585;0.014894709939955399;1.0448553280631092;0.7978415902733328;1.009939600492399
99.46638;1.0443975488079544;0.8334050476631314;0.7978814118759137;-3.980441410252827e-07;-3.8847528379571724e-07;1.0099734947922512;10.000565988285537;0.8335089917252702;0.015563016981383154;0.015562274775140928;0.7977349400322783;0.014894712619471841;1.0448537587733626;0.7978411881594405;1.0099373384500432
