time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.47638;1.0443947975565933;0.8334054722509264;0.7978813705110838;-3.977189733817808e-07;-3.894345485969201e-07;1.0099755534975967;10.000556283965132;0.833508349576011;0.015563048701087653;0.01556227953084617;0.7977337062215664;0.01489471608827368;1.0448521494154968;0.7978408218911238;1.0099350834666379
99.48638;1.0443921256624003;0.8334058937684412;0.7978813709567937;-3.973882107415935e-07;-3.9039313425452337e-07;1.0099775854636497;10.000546757109351;0.8335077417545412;0.015563080717030981;0.015562283495904102;0.7977324873914236;0.014894720328752407;1.0448504941504808;0.7978404914831045;1.0099328347721048
99.49638;1.0443895345105567;0.8334063122714401;0.7978814124233032;-3.970528607345186e-07;-3.9134959965693884e-07;1.0099795870547528;10.000537401943697;0.8335071699523592;0.015563112969192196;0.015562286691115885;0.7977312887435023;0.014894725317043743;1.0448487877531518;0.7978401981176334;1.0099305919449926
99.50638;1.0443870245517877;0.8334067269105808;0.7978814938977079;-3.967141468308277e-07;-3.9230232429939126e-07;1.009981555491105;10.000528219786462;0.8335066353691039;0.015563145402658763;0.015562289173135147;0.7977301135640086;0.014894731026622981;1.044847025818764;0.7978399437776077;1.0099283560860899
99.51638;1.0443845944460373;0.83340713563309;0.7978816145250279;-3.9637347242413485e-07;-3.9324938055831947e-07;1.0099834889525965;10.000519216384925;0.833506138703259;0.015563177959089722;0.015562291022803494;0.7977289632434172;0.014894737416022005;1.0448452045212626;0.7978397307647473;1.0099261295474022
99.52638;1.0443822412269816;0.8334075347369551;0.7978817737502234;-3.9603216328715713e-07;-3.941886360623451e-07;1.0099853854742384;10.000510396838619;0.8335056804694665;0.015563210562714407;0.015562292314327287;0.7977278377254894;0.014894744415522253;1.0448433210963204;0.797839561031164;1.0099239145612529
99.53638;1.0443799613926503;0.8334079188877762;0.7978819714025099;-3.956912074536412e-07;-3.9511797237863263e-07;1.009987241929476;10.000501762677544;0.8335052610092484;0.01556324311554496;0.015562293096943028;0.7977267364538144;0.014894751932494356;1.0448413740571416;0.7978394356574725;1.0099217122683621
99.54638;1.0443777518359612;0.8334082822051558;0.7978822076948537;-3.9535123034286164e-07;-3.9603539206415883e-07;1.009989054386495;10.000493309739555;0.8335048802895295;0.015563275504035747;0.015562293392322258;0.797725659360515;0.014894759868510805;1.044839362933272;0.7978393548519742;1.0099195228205176
99.55638;1.0443756102867081;0.833408619791375;0.7978824835314486;-3.950127862988789e-07;-3.9693895365380167e-07;1.0099908191141014;10.000485033979073;0.8335045383626494;0.015563307614812106;0.015562293202433145;0.7977246071203183;0.01489476813723795;1.0448372885235653;0.7978393178891551;1.0099173460247755
99.56638;1.0443735352892032;0.8334089281499983;0.7978828010345698;-3.9467665042202523e-07;-3.9782681211112706e-07;1.0099925327491854;10.000476943143928;0.8335042360995732;0.01556333934436648;0.015562292527568989;0.7977235808272891;0.01489477667491552;1.0448351531981774;0.7978393227030619;1.0099151818660632
99.57638;1.044371525953211;0.833409204632894;0.7978831633620924;-3.9434374448956577e-07;-3.9869757765636153e-07;1.0099941915462374;10.00046905874955;0.8335039748340615;0.015563370593466378;0.015562291383143275;0.7977225818375828;0.014894785436734236;1.0448329606934899;0.7978393662725398;1.009913030966829
99.58638;1.044369581906984;0.8334094468123142;0.7978835736589385;-3.940148004134198e-07;-3.995504743130554e-07;1.0099957912294868;10.000461407473686;0.8335037553827472;0.015563401260274341;0.015562289802868503;0.797721611853126;0.014894794385349406;1.044830715518656;0.7978394458399698;1.0099108947346096
99.59638;1.0443677034399246;0.8334096518768901;0.797884034000216;-3.9369012546124555e-07;-4.0038490176591306e-07;1.0099973280285957;10.000454012683276;0.833503577953075;0.015563431242294453;0.015562287831546064;0.7977206730775342;0.014894803484517672;1.044828422067311;0.7978395589668;1.0099087749776328
99.60638;1.0443658913529845;0.8334098166280199;0.7978845447698051;-3.9336968042477986e-07;-4.0120005245699947e-07;1.009998799347865;10.000446891196146;0.8335034430495052;0.01556346044130581;0.015562285515107408;0.7977197682994577;0.014894812701740751;1.0448260837971066;0.7978397022913194;1.0099066737453324
99.61638;1.044364146541468;0.8334099383167591;0.7978851041723803;-3.930533678934982e-07;-4.019951618243433e-07;1.010000203585873;10.000440052632962;0.833503351993139;0.015563488765044505;0.015562282891737497;0.7977189004881015;0.014894822011110647;1.044823702932261;0.7978398711542161;1.0099045936219673
99.62638;1.044362469801206;0.8334100154760569;0.797885708097849;-3.927412502541657e-07;-4.0276995372342595e-07;1.0100015403701434;10.000433498836845;0.8335033063102675;0.015563516126601496;0.015562279989331395;0.7977180723190505;0.014894831390382508;1.0448212808747612;0.797840060489017;1.0099025373674984
99.63638;1.044360861853679;0.833410048011893;0.7978863511525167;-3.924335328774636e-07;-4.035246427508904e-07;1.010002811011619;10.000427226622431;0.8335033070798716;0.015563542448789207;0.015562276828572807;0.7977172864346874;0.014894840819396595;1.044818818793334;0.7978402653614538;1.0099005068671518
99.64638;1.0443593237222872;0.8334100364816561;0.7978870278843588;-3.921303329131223e-07;-4.042595885032695e-07;1.0100040182810865;10.000421231051597;0.8335033551584632;0.015563567671565073;0.015562273428626896;0.7977165456972584;0.014894850281634004;1.0448163178579326;0.7978404806331869;1.009898503163497
99.65638;1.044357857323979;0.8334099814141447;0.7978877325650185;-3.9183149412580663e-07;-4.0497504637650365e-07;1.0100051657811742;10.000415503482841;0.8335034518213844;0.015563591747530917;0.015562269810055011;0.7977158527060925;0.014894859761781742;1.04481377949399;0.7978407007989111;1.0098965274057405
99.66638;1.044356465332747;0.8334098835325869;0.7978884586941315;-3.9153668357415494e-07;-4.056711072839847e-07;1.0100062572129505;10.000410032487435;0.833503599064276;0.015563614631040914;0.015562265985639732;0.7977152094513426;0.014894869239385536;1.0448112054210308;0.797840920679642;1.0098945808357724
99.67638;1.0443551505894595;0.8334097443530514;0.7978891995960574;-3.912454482834667e-07;-4.063476763565126e-07;1.0100072958173756;10.000404812961063;0.8335037992582788;0.015563636279500238;0.015562261950943158;0.7977146176888811;0.014894878681750356;1.0448085967536644;0.7978411364807699;1.009892664311792
99.68638;1.0443539156451085;0.8334095661274393;0.7978899491697526;-3.9095699822049026e-07;-4.070044515793564e-07;1.0100082840735207;10.000399852678049;0.8335040545313547;0.015563656655189917;0.015562257690179809;0.7977140793198287;0.014894888039748155;1.0448059530658926;0.7978413465019069;1.0098907784850923
99.69638;1.044352761798586;0.8334093513515591;0.7978907021464698;-3.9067016257936947e-07;-4.076409614181054e-07;1.0100092236842158;10.000395172637253;0.8335043665354099;0.015563675715360981;0.015562253184589236;0.7977135959366083;0.014894897252494857;1.0448032729744787;0.7978415511942384;1.0098889241336289
99.70638;1.0443516884149053;0.8334091026023032;0.7978914541246294;-3.903837226331383e-07;-4.082565695490272e-07;1.0100101164818653;10.000390805664628;0.8335047368017285;0.015563693408668863;0.015562248413025658;0.7977131678324855;0.014894906256112672;1.0448005558967068;0.7978417526586215;1.0098871023248854
99.71638;1.044350694104328;0.8334088225670598;0.7978922015745049;-3.900967355746543e-07;-4.0885047756377713e-07;1.0100109652687117;10.00038679086437;0.8335051673852863;0.015563709681109913;0.01556224335522968;0.7977127939295678;0.014894914986684415;1.044797803083258;0.7978419540967068;1.0098853144234112
99.72638;1.0443497783967097;0.8334085141871882;0.7978929416314285;-3.898085690988624e-07;-4.0942188898710873e-07;1.0100117731313254;10.000383163379428;0.8335056608713026;0.01556372447927365;0.015562238002113817;0.797712472975297;0.014894923381418648;1.0447950173163634;0.7978421593271973;1.0098835621356437
99.73638;1.0443489419153262;0.8334081810386474;0.7978936715756693;-3.8951876615410905e-07;-4.099701522702332e-07;1.010012542299782;10.000379942163956;0.8335062195681744;0.015563737759330308;0.01556223236364727;0.797712204291128;0.014894931385806333;1.0447922023282534;0.7978423722292834;1.009881847805446
99.74638;1.0443481860757884;0.8334078273135613;0.7978943887222577;-3.8922697816396445e-07;-4.104948363919733e-07;1.0100132737196166;10.000377118306607;0.8335068451857892;0.015563749499514796;0.015562226467466281;0.7977119872502509;0.014894938956803846;1.0447893624409272;0.7978425964509543;1.0098801743352255
99.75638;1.044347513174818;0.8334074575412425;0.797895090536898;-3.8893298338343826e-07;-4.1099588328796945e-07;1.0100139670846777;10.000374652468853;0.8335075388378796;0.015563759697707843;0.015562220349485779;0.7977118205079909;0.014894946054304069;1.0447865023733225;0.7978428352098224;1.0098785444976592
99.76638;1.0443469255667677;0.8334070769658086;0.7978957740435478;-3.8863676089511124e-07;-4.1147357922101226e-07;1.0100146212091619;10.000372486554063;0.8335083003897248;0.015563768360103262;0.015562214040515167;0.7977117017999915;0.014894952639227846;1.0447836273921753;0.7978430910438011;1.0098769605134628
99.77638;1.0443464242097091;0.8334066917458448;0.7978964352540758;-3.883386891997129e-07;-4.119282213421771e-07;1.0100152345763451;10.00037055918934;0.8335091279422411;0.01556377549916093;0.015562207555599616;0.797711628130186;0.014894958681925587;1.04478074328938;0.7978433659537784;1.0098754243469643
99.78638;1.0443460082332836;0.8334063081455225;0.7978970697056791;-3.880397336268962e-07;-4.1235985831561817e-07;1.0100158053718953;10.000368812415815;0.8335100179506272;0.015563781143932476;0.015562200893099704;0.7977115958375293;0.014894964161559025;1.044777855687738;0.7978436614748858;1.0098739382819637
99.79638;1.044345675109001;0.8334059319023176;0.7978976734476647;-3.8774134350918745e-07;-4.127682821639241e-07;1.0100163309878825;10.000367190701754;0.8335109653306959;0.01556378534734736;0.015562194041335908;0.7977116007224162;0.014894969061890254;1.0447749694734976;0.7978439782791042;1.0098725049412685
99.80638;1.044345420380581;0.8334055680933314;0.7978982432449349;-3.874450723044563e-07;-4.131530431990785e-07;1.0100168083025245;10.000365644184512;0.8335119636766918;0.015563788174951552;0.015562186984918243;0.7977116384190643;0.014894973373153163;1.0447720887548648;0.7978443159894454;1.0098711264757219
99.81638;1.0443452375339493;0.8334052207577023;0.7978987760717003;-3.871523020290097e-07;-4.135135704873615e-07;1.0100172353094785;10.00036414021408;0.833513006104265;0.015563789686124159;0.01556217970716634;0.7977117045696787;0.014894977089006825;1.0447692167594453;0.7978446732495625;1.0098698041834289
99.82638;1.0443451187483255;0.8334048926934016;0.7978992689827282;-3.8686428305165676e-07;-4.13849597587804e-07;1.0100176124994855;10.000362667055667;0.8335140861246164;0.015563789928901154;0.015562172187945932;0.7977117948058092;0.014894980200010946;1.0447663557335158;0.79784504757607;1.009868538650612
99.83638;1.0443450558922933;0.833404585641875;0.7978997196463544;-3.86582191844885e-07;-4.1416135834782736e-07;1.0100179427479405;10.000361219011692;0.8335151977104869;0.015563788952566516;0.015562164400644115;0.7977119048630914;0.014894982689905434;1.0447635072362758;0.7978454353461409;1.0098673290410107
99.84638;1.0443450409219324;0.8334043001873819;0.797900126499257;-3.8630702337100374e-07;-4.144491992323623e-07;1.010018230401635;10.000359778875374;0.8335163349480414;0.015563786825523262;0.015562156315608967;0.7977120306925244;0.01489498452980387;1.044760672648645;0.7978458323968638;1.009866172791083
99.85638;1.0443450661459674;0.8334040355294563;0.7979004880984292;-3.860395703454161e-07;-4.147132881938344e-07;1.010018480234995;10.000358316892878;0.833517492066397;0.01556378363969211;0.015562147908751604;0.7977121681629931;0.014894985679491005;1.0447578539036733;0.7978462347010943;1.0098650670062632
99.86638;1.0443451246966011;0.8334037896755623;0.7979008027650503;-3.857805738639189e-07;-4.149538340174073e-07;1.0100186965032734;10.000356806754807;0.8335186636531677;0.015563779499881443;0.015562139166031778;0.7977123126022618;0.014894986102736717;1.044755054599781;0.7978466381835941;1.009864009694864
99.87638;1.0443452105833275;0.8334035600033084;0.7979010692698726;-3.8553082952123245e-07;-4.1517137409369665e-07;1.0100188826148866;10.000355241846918;0.8335198446240553;0.015563774513125924;0.015562130077588455;0.7977124590792947;0.01489498577959607;1.0447522805517846;0.797847038216324;1.0098629996161257
99.88638;1.0443453185364742;0.8334033436982692;0.7979012877072925;-3.8529105471032817e-07;-4.153667970132998e-07;1.0100190414760901;10.000353636988903;0.8335210302922971;0.015563768788594303;0.015562120627945982;0.7977126036368828;0.014894984709593226;1.044749538935332;0.7978474300543509;1.009862035820194
99.89638;1.04434544398786;0.8334031374345814;0.7979014595142215;-3.8506153162386775e-07;-4.1554118040225385e-07;1.0100191759515866;10.000352020950448;0.8335222165801537;0.015563762450105845;0.015562110804151933;0.7977127444520143;0.014894982911068673;1.0447468371006856;0.797847809688232;1.0098611178514927
99.90638;1.0443455825645402;0.8334029368855848;0.7979015872246246;-3.8484193466878616e-07;-4.1569567701767396e-07;1.010019289209648;10.000350426703454;0.8335233998050644;0.015563755641769365;0.015562100623872904;0.7977128816763555;0.014894980411106647;1.0447441821967072;0.7978481739511415;1.0098602462044308
99.91638;1.0443457293657685;0.8334027373899697;0.7979016746865478;-3.846316048288528e-07;-4.1583160454685456e-07;1.0100193848527916;10.000348879238196;0.833524576169308;0.015563748507566854;0.015562090148932851;0.797713016082596;0.014894977237708436;1.0447415811657788;0.7978485199944537;1.0098594224480975
99.92638;1.0443458791014273;0.8334025353681738;0.7979017268939855;-3.844299360297785e-07;-4.159505005359874e-07;1.0100194663686164;10.000347390403594;0.8335257413995077;0.015563741169145828;0.015562079467856708;0.7977131479721888;0.014894973431138232;1.0447390405978287;0.7978488447911823;1.009858649112119
99.93638;1.0443460268273925;0.8334023289959689;0.7979017491988091;-3.8423659207919703e-07;-4.160540097638459e-07;1.0100195364032676;10.000345964598024;0.8335268906921173;0.015563733729825786;0.015562068673947547;0.7977132772436234;0.014894969054879302;1.0447365666802246;0.7978491450523509;1.0098579292496028
99.94638;1.044346168049934;0.8334021178811689;0.7979017468749777;-3.840515143177066e-07;-4.1614389956062647e-07;1.0100195970242458;10.000344602922286;0.8335280190424863;0.015563726289984816;0.015562057865316496;0.7977134038079274;0.014894964187178927;1.0447341652627116;0.797849417614051;1.0098572655632772
99.95638;1.0443462981204183;0.8334019025256393;0.7979017247532919;-3.83874676209243e-07;-4.1622208973087785e-07;1.0100196505307977;10.000343301516056;0.8335291216916236;0.015563718951307471;0.015562047155484631;0.797713527355945;0.014894958907334735;1.0447318413596032;0.7978496600473209;1.009856659724458
99.96638;1.0443464122320407;0.833401684148426;0.797901686268811;-3.837058054477575e-07;-4.1629034806786404e-07;1.010019699732865;10.000342051283146;0.8335301944788519;0.015563711811346848;0.015562036665668263;0.797713647148651;0.014894953293189513;1.0447295980182973;0.7978498710461985;1.0098561124192547
99.97638;1.0443465065416484;0.8334014649749459;0.7979016331093781;-3.835443660801023e-07;-4.1634990488447944e-07;1.010019747591285;10.000340841113555;0.8335312340288328;0.015563704957426273;0.015562026500624066;0.7977137622771244;0.014894947426679767;1.044727436167266;0.7978500505675556;1.0098556233316165
99.98638;1.0443465791510658;0.8334012485262626;0.7979015662528122;-3.833897616860206e-07;-4.1640141611950724e-07;1.0100197964312807;10.000339662487342;0.8335322376891238;0.015563698460958463;0.015562016731531358;0.7977138715151861;0.01489494139379656;1.044725356286879;0.7978501998468506;1.009855190453869
99.99638;1.0443466300675384;0.8334010392278101;0.7979014868505203;-3.832416317942535e-07;-4.16445297049354e-07;1.0100198471913442;10.000338512971531;0.83353320325213;0.015563692368495639;0.015562007397093576;0.7977139730762229;0.014894935277285418;1.0447233600640595;0.7978503209091613;1.0098548098634204
99.99998;1.0443466608785434;0.8334008413630333;0.7979013961438477;-3.831000575639317e-07;-4.1648215759892024e-07;1.0100198990403397;10.000337394605236;0.8335341285282112;0.015563686687482661;0.0155619985221313;0.7977140652947219;0.014894929152679173;1.0447214503065019;0.7978504159880662;1.009854476498673
99.99998;1.044346674640655;0.83340065803607;0.7979012956025192;-3.8296544749043546e-07;-4.1651301801107665e-07;1.0100199496110958;10.000336310207766;0.8335350112918423;0.015563681380600897;0.015561990139181393;0.7977141475790511;0.014894923089418855;1.0447196300133634;0.7978504878042785;1.0098541849651175
99.999981;1.0443466753902513;0.8334004906715246;0.7979011874736951;-3.828382431290331e-07;-4.165391754477036e-07;1.0100199964399175;10.000335264741267;0.8335358495818871;0.015563676385175303;0.015561982291321755;0.797714220618535;0.014894917152877406;1.044717901997069;0.797850540002987;1.009853929993283
99.999982;1.0443466671634845;0.8334003392754344;0.7979010747162782;-3.8271877058381615e-07;-4.1656188821861877e-07;1.0100200384255673;10.000334267064881;0.8335366417580213;0.015563671638616597;0.015561975013035327;0.7977142859730645;0.014894911403279129;1.0447162685684448;0.797850576684864;1.0098537065493307
99.999984;1.0443466535257955;0.8334002031558807;0.7979009604279219;-3.826072509196082e-07;-4.1658215445241286e-07;1.0100200755374724;10.000333324809697;0.8335373867605972;0.01556366709238466;0.015561968305330342;0.797714345330609;0.014894905889498423;1.0447147310097509;0.7978506016478701;1.009853509545599
99.999988;1.0443466376484392;0.8334000811554302;0.7979008474846171;-3.825037717133009e-07;-4.166006507140178e-07;1.0100201079193676;10.00033243895579;0.8335380845455329;0.015563662725680188;0.01556196212834914;0.7977143997435925;0.014894900647563773;1.044713289678077;0.7978506181585854;1.0098533337305782
99.999996;1.0443466218252582;0.8333999713299974;0.7979007384016837;-3.824081360666833e-07;-4.166177390762392e-07;1.0100201359661585;10.000331606704762;0.8335387358216544;0.015563658552679861;0.01556195642261989;0.7977144496115415;0.014894895706080444;1.044711944137477;0.7978506290778812;1.00985317423061
100.0;1.044346606983424;0.8333998712637096;0.7979006351161457;-3.823197820867213e-07;-4.1663357317551395e-07;1.0100201606164971;10.000330827234148;0.8335393417297502;0.015563654608725514;0.0155619511366469;0.7977144953167962;0.014894891084757687;1.0447106924304956;0.7978506368639512;1.0098530274577562
