time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0965788978754716;0.41668253798096333;0.38002593385519784;-0.44444418981761735;-0.4052683656396952;0.9999959141792085;10.000690760450825;0.41672589422610773;-0.43690004913936475;-0.4369000534973044;0.3834646422027033;-0.40196796960999376;1.0868700980125572;0.5555934834447708;0.9998957829216754
1e-06;1.0965786127244297;0.416682652175812;0.38002568064219383;-0.4444441895776632;-0.4052683653727439;0.9999968261364532;10.00070006836973;0.4167260748399213;-0.4369000489238572;-0.4369000533493386;0.3834646818044849;-0.40196796958212255;1.0868699474835088;0.5555935673101373;0.9998961557371071
2e-06;1.0965783065405499;0.416682775621565;0.38002540793829226;-0.444444189319029;-0.40526836508568775;0.9999978066906529;10.000710083373908;0.4167262684083668;-0.4369000486912799;-0.4369000531904249;0.38346472560580785;-0.40196796955149866;1.0868697873912978;0.5555936570796934;0.9998965583173468
4e-06;1.096577979533095;0.41668290950177594;0.380025114303454;-0.44444418904070004;-0.4052683647776779;0.9999988578871299;10.000720832717134;0.4167264751158562;-0.4369000484405264;-0.4369000530207745;0.38346477422288544;-0.40196796951718594;1.0868696201471855;0.5555937524365433;0.9998969945198446
8e-06;1.0965776328687704;0.41668305481467777;0.38002479816738344;-0.44444418874192354;-0.4052683644481938;0.9999999801459858;10.00073233205162;0.41672669528620765;-0.4369000481706095;-0.43690005284104577;0.38346482766506634;-0.4019679694783256;1.0868694496141826;0.5555938531144636;0.9998974685353157
1.6e-05;1.0965772680668309;0.4166832119875955;0.38002445828372095;-0.4444441884223464;-0.4052683640972349;1.0000011718090802;10.000744588655957;0.4167269292789383;-0.4369000478804341;-0.43690005265204773;0.38346488575236115;-0.40196796943466206;1.08686928058079;0.5555939589861576;0.9998979836021527
3.2e-05;1.096576886596301;0.4166833811201532;0.3800240941923302;-0.4444441880821402;-0.4052683637252126;1.0000024296684416;10.00075760765084;0.4167271773361976;-0.43690004756866174;-0.4369000524544951;0.3834649486316012;-0.40196796938674384;1.0868691177894934;0.555594069914479;0.9998985419436462
6.4e-05;1.096576490538091;0.41668356220006036;0.3800237061710441;-0.4444441877219036;-0.40526836333273;1.0000037501853623;10.000771394478972;0.41672743956046315;-0.4369000472337298;-0.4369000522487961;0.3834650166326951;-0.40196796933573775;1.0868689645292682;0.5555941855113848;0.9998991455380675
0.000128;1.0965760833800493;0.41668375475040387;0.38002329471971186;-0.4444441873424766;-0.4052683629205316;1.0000051301126383;10.000785951518774;0.41672771597305097;-0.43690004687414524;-0.4369000520348565;0.383465089699465;-0.40196796928289896;1.086868821713301;0.555594304958618;0.9998997966646921
0.000256;1.0965756698768212;0.4166839577319292;0.3800228601584549;-0.4444441869447193;-0.4052683624895662;1.0000065667440643;10.000801272189918;0.41672800648225916;-0.4369000464889632;-0.4369000518121347;0.38346516697127464;-0.4019679692291302;1.0868686883584542;0.5555944272706126;0.9999004981944175
0.000512;1.0965752555095865;0.4166841703194594;0.38002240263792914;-0.44444418652934325;-0.40526836204086303;1.0000080581113375;10.000817340972896;0.4167283108033362;-0.43690004607802585;-0.4369000515798616;0.3834652467405624;-0.4019679691750798;1.0868685629484887;0.555594551633366;0.9999012534568218
0.001;1.0965748463951648;0.4166843925885724;0.380021922065565;-0.44444418609699865;-0.405268361575281;1.0000096026505187;10.000834143001354;0.41672862853564246;-0.43690004564183504;-0.4369000513371204;0.3834653266941213;-0.40196796912131055;1.0868684443231607;0.5555946773109319;0.9999020655852208
0.001;1.0965744495067757;0.4166846250350108;0.3800214177647094;-0.44444418564838445;-0.405268361093459;1.000011198743103;10.0008516704072;0.4167289591979809;-0.43690004518132686;-0.43690005108292373;0.3834654041890543;-0.4019679690681446;1.0868683317529186;0.5555948033675826;0.9999029369818413
0.001001;1.0965740727391038;0.41668486768164675;0.38002088852767074;-0.444444185184156;-0.4052683605959135;1.0000128445403769;10.00086991801834;0.4167293021087251;-0.4369000446976775;-0.43690005081645006;0.38346547644036527;-0.4019679690155207;1.086868224844619;0.555594928434311;0.999903869450026
0.001002;1.0965737246314444;0.41668512006620845;0.38002033310497907;-0.44444418470486036;-0.40526836008308126;1.000014538027877;10.000888882086272;0.4167296564535406;-0.43690004419218087;-0.4369000505372586;0.3834655406546571;-0.4019679689630474;1.086868123703721;0.5555950505463951;0.9999048649096897
0.001004;1.096573413824907;0.4166853817904442;0.38001975045553116;-0.4444441842109425;-0.4052683595553649;1.000016277385409;10.000908565340191;0.4167300215164463;-0.43690004366621177;-0.4369000502453939;0.3834655942070787;-0.4019679689101734;1.0868680293948592;0.5555951670893631;0.9999059259719836
0.001008;1.0965731484384869;0.4166856526082267;0.38001913960286815;-0.4444441837027662;-0.4052683590133004;1.0000180613058387;10.000928970642947;0.41673039673461165;-0.43690004312118363;-0.43690004994130294;0.3834656349544079;-0.40196796885630964;1.0868679444208489;0.5555952750378217;0.9999070556203221
0.001016;1.0965729355605411;0.4166859321597288;0.3800184994974868;-0.4444441831808216;-0.40526835845767034;1.0000198890237573;10.00095008393029;0.4167307816231417;-0.43690004255852544;-0.43690004962547524;0.3834656614086234;-0.4019679688007576;1.0868678724864085;0.5555953714493825;0.9999082559235989
0.001032;1.0965727809443486;0.41668622015414675;0.380017829179511;-0.44444418264589014;-0.4052683578893804;1.0000217603456611;10.000971866989225;0.4167311757565478;-0.4369000419796202;-0.43690004929819237;0.3834656723520385;-0.4019679687426336;1.0868678170391424;0.5555954536517469;0.9999095266693694
0.001064;1.0965726885123726;0.4166865167763482;0.3800171280988784;-0.4444441820987562;-0.40526835730932076;1.0000236754523284;10.000994262039496;0.416731578712943;-0.43690004138567484;-0.43690004895972917;0.38346566630335466;-0.4019679686809594;1.0868677795113628;0.555595519030919;0.9999108654021431
0.001128;1.0965726600610815;0.4166868225455465;0.38001639634298623;-0.4444441815398241;-0.40526835671843614;1.0000256338360491;10.001017197721744;0.4167319899368241;-0.4369000407777221;-0.4369000486106887;0.3834656415463892;-0.4019679686147965;1.0868677590477651;0.5555955650375386;0.9999122686035261
0.001256;1.0965726962512456;0.41668713796410506;0.38001563475725214;-0.4444441809691393;-0.4052683561178624;1.0000276330672067;10.001040592606053;0.41673240877339757;-0.4369000401567268;-0.4369000482520083;0.3834655964259771;-0.4019679685433233;1.0868677538945468;0.5555955896179494;0.9999137322994933
0.001512;1.0965727979166355;0.41668746345132834;0.3800148449191329;-0.4444441803865547;-0.4052683555089037;1.000029668671766;10.001064354028488;0.4167328347155947;-0.43690003952366196;-0.4369000478846179;0.38346552941524825;-0.4019679684658785;1.0868677626048955;0.5555955913207842;0.9999152521134573
0.002024;1.0965729662112587;0.41668779921577515;0.380014028949964;-0.4444441797917577;-0.4052683548929491;1.000031734841645;10.001088377146642;0.41673326741793326;-0.4369000388795021;-0.4369000475091701;0.38346543912139;-0.40196796838205895;1.0868677838514653;0.5555955686603882;0.9999168233906424
0.003048;1.0965732021874957;0.41668814507435353;0.3800131894351618;-0.4444441791843396;-0.40526835427151486;1.000033825184599;10.001112548167754;0.416733706252843;-0.43690003822498363;-0.43690004712606767;0.3834653244002453;-0.40196796829184583;1.0868678158264713;0.5555955194941753;0.9999184409735228
0.005096;1.0965735063886304;0.4166885006181959;0.3800123295485762;-0.44444417856400764;-0.4052683536462449;1.000035933562288;10.001136745450907;0.416734150001003;-0.4369000375602818;-0.43690004673552396;0.3834651844692892;-0.40196796819553743;1.0868678565513963;0.5555954410198094;0.9999200986451762
0.009192;1.0965738786614168;0.4166888655080902;0.380011453157292;-0.4444441779307215;-0.40526835301874453;1.000038054827149;10.001160839363754;0.41673459720367234;-0.4369000368851034;-0.436900046337393;0.3834650188095308;-0.401967968093594;1.0868679048869847;0.5555953301735932;0.999921788844753
0.017384;1.0965743186733115;0.416689239516177;0.3800105646928135;-0.4444441772846108;-0.4052683523904653;1.0000401851937544;10.001184695680193;0.4167350467052125;-0.43690003619928636;-0.4369000459309606;0.38346482688670747;-0.4019679679867459;1.0868679611314982;0.5555951840195338;0.9999235028020917
0.027384;1.0965748261918666;0.4166896224540307;0.3800096686654857;-0.44444417662586433;-0.40526835176272297;1.0000423222258066;10.001208181445328;0.4167354976433143;-0.43690003550323153;-0.4369000455150714;0.38346460804453697;-0.40196796787622213;1.0868680264413735;0.5555950001107551;0.9999252307120576
0.037384;1.0965754006040627;0.4166900142321657;0.38000876922924814;-0.44444417595467306;-0.4052683511367118;1.000044464094149;10.001231172354002;0.41673594893917787;-0.4369000347975867;-0.4369000450885076;0.38346436172532267;-0.40196796776376736;1.0868681017620716;0.5555947769753026;0.9999269621143282
0.047384;1.0965760407448946;0.41669041487863306;0.38000787019260096;-0.4444441752710441;-0.4052683505134635;1.0000466085247217;10.001253556756279;0.416736399066534;-0.4369000340826907;-0.436900044650213;0.38346408786447256;-0.4019679676513496;1.0868681874682617;0.5555945142264788;0.9999286872237902
0.057384;1.0965767448830706;0.41669082429325466;0.38000697498863456;-0.4444441745746221;-0.40526834989379323;1.000048752202108;10.001275230530206;0.41673684650606246;-0.4369000333585872;-0.43690004419928563;0.38346378717391605;-0.40196796754068825;1.0868682831225143;0.5555942118965841;0.9999303983361681
0.067384;1.0965775105755635;0.4166912418347281;0.3800060863543674;-0.44444417386480856;-0.405268349278336;1.0000508905303582;10.001296088537101;0.41673729017248573;-0.4369000326254733;-0.4369000437349413;0.38346346097622486;-0.4019679674330763;1.0868683867275901;0.5555938698607462;0.999932089517817
0.077384;1.0965783351448175;0.41669166595022433;0.3800052062412956;-0.444444173141091;-0.4052683486677461;1.000053017892823;10.001316024752024;0.41673772920916574;-0.4369000318840152;-0.4369000432566297;0.3834631106988165;-0.4019679673295547;1.0868684944978872;0.5555934880862654;0.999933755177343
0.087384;1.0965792162356423;0.4166920941413775;0.3800043360935051;-0.44444417240334766;-0.40526834806289064;1.0000551285363615;10.001334939809682;0.41673816260778795;-0.436900031135276;-0.43690004276425093;0.3834627375718418;-0.40196796723096906;1.0868686014906346;0.5555930670697209;0.9999353891471519
0.097384;1.0965801517133968;0.4166925234069488;0.38000347694542214;-0.4444441716519523;-0.40526834746483476;1.00005721754033;10.001352743776446;0.4167385888828908;-0.4369000303803174;-0.43690004225814294;0.38346234268477675;-0.4019679671379805;1.086868702464104;0.5555926079498857;0.9999369845800808
0.107384;1.096581139332706;0.41669295092167064;0.38000262910068816;-0.4444441708875986;-0.40526834687468344;1.0000592816543998;10.001369355605663;0.41673900577208156;-0.43690002961981445;-0.43690004173884894;0.38346192703482906;-0.40196796705136467;1.0868687924801426;0.5555921125995176;0.9999385347667197
0.117384;1.0965821759475851;0.41669337456511873;0.3800017919109443;-0.44444417011109444;-0.4052683462934739;1.000061319719086;10.001384707632765;0.4167394103510292;-0.4369000288538937;-0.43690004120696513;0.3834614911961974;-0.40196796697233694;1.0868688665370843;0.5555915836115444;0.9999400343237985
0.127384;1.0965832565622922;0.41669379288605507;0.38000096414914747;-0.4444441693234053;-0.4052683457221226;1.0000633320766708;10.001398749532159;0.41673979933771516;-0.43690002808223816;-0.4369000406630749;0.38346103490248784;-0.40196796690248154;1.0868689184746605;0.5555910239086448;0.9999414795619825
0.137384;1.096584374637395;0.4166942045849764;0.38000014481235095;-0.44444416852576507;-0.4052683451614452;1.000065318993603;10.001411446068103;0.41674016919346496;-0.43690002730439803;-0.43690004010770866;0.3834605572998639;-0.4019679668434205;1.0868689407815366;0.5555904364027334;0.9999428681424007
0.147384;1.0965855235555255;0.4166946083286783;0.3799993336478067;-0.4444441677195154;-0.40526834461241634;1.000067279338994;10.001422776400968;0.4167405163524844;-0.43690002651999055;-0.4369000395413426;0.38346005776438813;-0.4019679667965361;1.0868689258060966;0.5555898239375187;0.999944198657346
0.157384;1.0965866980591397;0.41669500316196606;0.3799985310276471;-0.4444441669057218;-0.405268344076449;1.0000692110037968;10.001432739513971;0.41674083753298075;-0.43690002572873177;-0.43690003896437146;0.38345953638863955;-0.4019679667627639;1.086868867138375;0.5555891891507332;0.9999454704631467
0.167384;1.0965878943578475;0.41669538876691065;0.3799977376419891;-0.44444416608493864;-0.4052683435554148;1.0000711122156674;10.001441357285433;0.41674112963034554;-0.43690002493048485;-0.43690003837704594;0.3834589938730654;-0.40196796674252017;1.0868687599016242;0.5555885344078864;0.9999466837024812
0.177384;1.096589108541578;0.41669576527681257;0.3799969543706876;-0.4444441652572722;-0.405268343051526;1.0000729820965624;10.001448666583988;0.4167413894600987;-0.43690002412524065;-0.4369000377795181;0.38345843137745644;-0.4019679667359659;1.086868599909955;0.5555878620484918;0.9999478386369407
0.187384;1.0965903352961817;0.41669613309375225;0.37999618223933845;-0.44444416442261336;-0.40526834256705524;1.0000748207289494;10.001454703215748;0.4167416139415337;-0.43690002331298;-0.43690003717200593;0.3834578504653746;-0.4019679667434915;1.0868683832298547;0.5555871745274289;0.999948934446177
0.197384;1.0965915684385268;0.41669649281652194;0.379995422425121;-0.44444416358095273;-0.4052683421039945;1.0000766290999534;10.001459488805072;0.41674180039978465;-0.43690002249361287;-0.4369000365548668;0.38345725277312304;-0.4019679667660084;1.0868681071618929;0.5555864742891278;0.9999499689930069
0.207384;1.0965928024245388;0.4166968450905389;0.37999467618911603;-0.44444416273261517;-0.40526834166411035;1.0000784087280463;10.001463027465041;0.41674194649778856;-0.4369000216670762;-0.43690003592860277;0.3834566397808409;-0.4019679668049223;1.086867771120689;0.5555857635609607;0.9999509395538598
0.217384;1.096594033455566;0.41669719044326886;0.379993944710433;-0.44444416187826336;-0.40526834124931016;1.0000801611909131;10.001465309857899;0.41674205023917127;-0.43690002083345264;-0.43690003529390947;0.38345601313855715;-0.40196796686193564;1.0868673757918852;0.5555850442150502;0.9999518432586035
0.227384;1.096595259490746;0.41669752929198367;0.3799932290169622;-0.44444416101880596;-0.40526834086173796;1.0000818876454565;10.001466318174126;0.41674211033073993;-0.436900019992965;-0.43690003465157107;0.38345537495855053;-0.40196796693876097;1.0868669215829576;0.555584317881687;0.9999526772648553
0.237384;1.0965964795165837;0.4166978620782575;0.37999252985245086;-0.44444416015534133;-0.405268340503442;1.000083588397204;10.001466029982325;0.41674212625693946;-0.43690001914589277;-0.4369000340022233;0.3834547275482508;-0.4019679670369098;1.0868664082124737;0.5555835861030035;0.9999534393868296
0.247384;1.096597693007341;0.41669818932665326;0.37999184742952247;-0.4444441592891225;-0.4052683401760178;1.0000852623661927;10.001464426141593;0.4167420978709987;-0.43690001829268366;-0.43690003334636424;0.3834540730032205;-0.4019679671576072;1.086865835344106;0.5555828503147368;0.9999541287617122
0.257384;1.0965988996203215;0.4166985116378036;0.37999118157788325;-0.4444441584215794;-0.4052683398806443;1.0000869060881623;10.001461503650443;0.41674202518435427;-0.4369000174342788;-0.4369000326846191;0.3834534130191602;-0.40196796730163686;1.086865202955163;0.5555821119173886;0.9999547457616274
0.267384;1.0966000986645892;0.41669882974116323;0.3799905322074442;-0.444444157554287;-0.40526833961843883;1.0000885131210195;10.001457286334643;0.41674190853267074;-0.43690001657225985;-0.4369000320178533;0.38345274871059154;-0.40196796746918106;1.0868645113327005;0.5555813724405408;0.9999552913234665
0.277384;1.0966012890267907;0.41669914457378465;0.3799898994530717;-0.4444441566887119;-0.40526833939064294;1.000090074883202;10.001451828002496;0.41674174866063574;-0.43690001570862;-0.4369000313470516;0.3834520805243999;-0.40196796765983633;1.0868637613098027;0.5555806335197844;0.9999557665027509
0.287384;1.0966024698329797;0.41669945740473957;0.3799892835388651;-0.44444415582597735;-0.40526833919838445;1.0000915820475833;10.001445207752985;0.4167415465208577;-0.4369000148453017;-0.4369000306732417;0.38345140848341897;-0.4019679678727127;1.0868629544835164;0.5555798966641667;0.9999561725505445
0.297384;1.0966036408084698;0.4166997700816029;0.3799886847092406;-0.4444441549669341;-0.4052683390423435;1.000093025071458;10.00143752191088;0.4167413029835229;-0.4369000139838585;-0.4369000299974734;0.38345073246088335;-0.40196796810659313;1.0868620934318922;0.5555791630448841;0.9999565112620707
0.307384;1.0966048019729613;0.4167000850889325;0.3799881033530509;-0.44444415411240956;-0.4052683389227095;1.0000943941463127;10.001428877039237;0.4167410187890777;-0.43690001312556215;-0.4369000293206594;0.3834500521758868;-0.4019679683601937;1.086861181875397;0.5555784335846718;0.9999567858391686
0.317384;1.0966059531680112;0.4167004051437827;0.3799875402932222;-0.44444415326341996;-0.40526833883933605;1.000095679813051;10.001419383519824;0.4167406945958739;-0.4369000122716723;-0.43690002864342;0.38344936710665023;-0.40196796863233464;1.0868602239448304;0.5555777091768292;0.999957001836928
0.327384;1.0966070941058235;0.4167007326358906;0.3799869968757968;-0.4444441524212057;-0.40526833879189184;1.0000968738490448;10.001409147931152;0.4167403307244155;-0.43690001142340296;-0.4369000279661564;0.38344867660659926;-0.4019679689218823;1.0868592232499477;0.5555769905644338;0.9999571668705457
0.337384;1.0966082248960727;0.41670106928696143;0.3799864746306228;-0.44444415158700795;-0.4052683387800588;1.0000979693570613;10.001398264957597;0.4167399270396032;-0.4369000105817486;-0.43690002728919586;0.38344798012878173;-0.4019679692276288;1.0868581827828945;0.5555762780956681;0.9999572892772929
0.347384;1.0966093461527273;0.4167014160599752;0.3799859748414748;-0.4444441507618112;-0.4052683388037834;1.0000989604987227;10.001386813563402;0.41673948345441314;-0.4369000097475153;-0.4369000266128424;0.38344727729257666;-0.401967969548354;1.086857105073064;0.5555755719373674;0.9999573768767339
0.357384;1.0966104586766077;0.41670177308175377;0.3799854983126809;-0.44444414994626713;-0.40526833886347613;1.0000998422011778;10.001374859778053;0.41673900052847307;-0.43690000892151326;-0.4369000259373818;0.3834465678295661;-0.40196796988312883;1.0868559924963959;0.5555748725267832;0.9999574364485587
0.367384;1.0966115630581927;0.41670213954141994;0.37998504530216637;-0.4444441491406496;-0.40526833896002773;1.0001006098639431;10.001362460452873;0.41673847946608233;-0.4369000081047173;-0.4369000252630669;0.3834458517322903;-0.40196797023156755;1.0868548481542857;0.555574180593542;0.9999574741999311
0.377384;1.096612659234602;0.41670251379989665;0.3799846155140947;-0.44444414834486734;-0.40526833909451404;1.0001012598585561;10.001349664312439;0.41673792159783346;-0.43690000729820755;-0.4369000245901094;0.3834451295373761;-0.4019679705936442;1.0868536767939552;0.5555734966909015;0.9999574967456248
0.387384;1.0966137464467762;0.4167028937566246;0.37998420811457034;-0.4444441475587151;-0.405268339267676;1.000101790576298;10.00133651274688;0.41673732808636094;-0.4369000065028802;-0.43690002391863925;0.38344440228918436;-0.40196797096918135;1.08685248474334;0.5555728208563738;0.9999575114385902
0.397384;1.0966148235777045;0.4167032774245277;0.37998382185565677;-0.4444441467820716;-0.40526833947943103;1.0001022027774082;10.00132303984606;0.4167367000486387;-0.43690000571922616;-0.43690002324860977;0.3834436712388281;-0.4019679713575258;1.0868512786664937;0.5555721530774076;0.999957525936035
0.407384;1.0966158896217173;0.41670366329148184;0.3799834552084759;-0.44444414601484034;-0.40526833972862747;1.000102499128362;10.001309268032855;0.4167360385227739;-0.43690000494737924;-0.4369000225798017;0.38344293764784165;-0.4019679717575413;1.0868500644144101;0.5555714940603078;0.9999575481207702
0.417384;1.0966169441499314;0.4167040500320474;0.3799831063582822;-0.44444414525696335;-0.4052683400131397;1.0001026832794824;10.001295206257108;0.4167353443479203;-0.4369000041873131;-0.4369000219119799;0.3834422026200643;-0.4019679721675907;1.086848846649442;0.5555708451249456;0.9999575864022086
0.427384;1.0966179871401935;0.4167044362236808;0.37998277314999446;-0.4444441445085878;-0.4052683403302235;1.0001027586723708;10.001280860660392;0.41673461855275346;-0.4369000034389794;-0.4369000212450539;0.38344146687541936;-0.40196797258551786;1.0868476284880735;0.5555702077388357;0.9999576495645244
0.437384;1.0966190181198776;0.41670482054943203;0.37998245307801476;-0.444444143770112;-0.40526834067691225;1.0001027277307566;10.001266244951285;0.41673386297731946;-0.4369000027023815;-0.43690002057903626;0.38344073072436596;-0.4019679730089062;1.0868464113857879;0.5555695836254423;0.9999577461424638
0.447384;1.0966200355124407;0.4167052018360241;0.37998214339432856;-0.4444441430420154;-0.4052683410502644;1.0001025913000068;10.001251376922552;0.4167330804034674;-0.4369000019777441;-0.43690001991379585;0.3834399942106995;-0.4019679734354804;1.0868451957975254;0.5555689749284234;0.9999578834755937
0.457384;1.0966210370960787;0.4167055788858905;0.3799818413649649;-0.444444142324596;-0.4052683414474532;1.000102347888361;10.001236275326017;0.4167322741787536;-0.4369000012656333;-0.4369000192490226;0.38343925723779737;-0.4019679738633279;1.0868439814743476;0.5555683841825949;0.9999580666408376
0.467384;1.09662202102149;0.4167059507157104;0.3799815445853159;-0.444444141617865;-0.4052683418658756;1.0001019936827182;10.001220966305372;0.416731447615932;-0.4369000005667495;-0.43690001858454786;0.3834385197899934;-0.4019679742909125;1.086842767085471;0.5555678142678462;0.9999582980100185
0.477384;1.0966229857530063;0.4167063169430683;0.3799812511680868;-0.4444441409217345;-0.4052683423032577;1.0001015238620703;10.001205483677468;0.4167306034819293;-0.4368999998816171;-0.43690001792056254;0.38343778208561513;-0.401967974717031;1.0868415505857962;0.5555672681306103;0.9999585777731479
0.487384;1.0966239293015723;0.4167066777900167;0.37998095966894646;-0.4444441402363576;-0.40526834275754114;1.0001009340831788;10.001189858171823;0.41672974403136465;-0.43689999921051254;-0.43690001725750793;0.3834370444230097;-0.40196797514078697;1.0868403303083018;0.5555667484265475;0.9999589047684676
0.497384;1.0966248491187993;0.41670703381781105;0.3799806689463291;-0.4444441395623395;-0.40526834322671046;1.0001002215837373;10.001174112258283;0.41672887139343406;-0.43689999855352657;-0.43690001659588557;0.3834363070507678;-0.4019679755616806;1.086839105487805;0.5555662574509745;0.9999592768901646
0.507384;1.096625742475293;0.4167073857595595;0.3799803780940269;-0.4444441389005892;-0.4052683437087997;1.0000993860395144;10.00115826475835;0.41672798788550813;-0.43689999791055817;-0.4369000159362717;0.3834355703061311;-0.4019679759798539;1.0868378762504005;0.5555657973296072;0.9999596911056199
0.517384;1.0966266068590202;0.4167077346003649;0.3799800862741061;-0.44444413825191714;-0.4052683442019172;1.0000984297094881;10.00114233323268;0.4167270962206274;-0.43689999728128937;-0.43690001527952416;0.3834348347696613;-0.4019679763961635;1.0868366436019097;0.555565370220744;0.9999601432575698
0.527384;1.096627440339311;0.41670808172571344;0.37997979255728437;-0.4444441376166671;-0.40526834470418355;1.0000973569625229;10.001126331682109;0.41672619942018285;-0.43689999666523394;-0.43690001462682937;0.3834341011677435;-0.4019679768118325;1.0868354090984222;0.5555649783432837;0.9999606276371213
0.537384;1.0966282415963906;0.41670842887134213;0.37997949607799425;-0.4444441369945654;-0.40526834521382304;1.000096173926583;10.00111027175237;0.41672530054131923;-0.4368999960619261;-0.43690001397951916;0.3834333700415943;-0.40196797722798816;1.0868341742828378;0.5555646238424151;0.9999611369507018
0.547384;1.0966290094302995;0.41670877779094706;0.37997919642584094;-0.44444413638497204;-0.40526834572941955;1.0000948881919498;10.001094167380513;0.41672440254698545;-0.4368999954712354;-0.43690001333896394;0.3834326415176721;-0.4019679776454328;1.0868329404750283;0.5555643086767754;0.9999616630840649
0.557384;1.0966297423188571;0.41670912988009823;0.3799788938945576;-0.44444413578728315;-0.4052683462500252;1.0000935081033935;10.001078035906527;0.4167235083048863;-0.43689999489359177;-0.43690001270660395;0.38343191544526883;-0.4019679780646457;1.0868317089581518;0.5555640346084658;0.9999621980391789
0.567384;1.0966304386167594;0.41670948602086627;0.3799785894056039;-0.4444441352009397;-0.40526834677509854;1.000092041997005;10.001061900312688;0.41672262077400496;-0.43689999432998883;-0.4369000120840405;0.3834311916787218;-0.4019679784858944;1.0868304809340343;0.5555638031928437;0.9999627344594082
0.577384;1.0966310970228281;0.4167098466153501;0.3799782843732137;-0.4444441346251816;-0.4052683473042906;1.0000904978809777;10.001045794526812;0.4167217429833194;-0.4368999937817823;-0.43690001147320734;0.38343047012208803;-0.4019679789093035;1.086829257089792;0.5555636157426102;0.9999632655165456
0.587384;1.0966317167652555;0.41671021178379963;0.37997798068489697;-0.44444413405901784;-0.40526834783705284;1.0000888832578867;10.001029763505356;0.41672087753291454;-0.43689999325034606;-0.4369000108765125;0.3834297504622011;-0.4019679793348539;1.0868280380565445;0.555563473226667;0.9999637845800314
0.597384;1.0966322974566571;0.4167105817148957;0.3799776804788978;-0.4444441335014702;-0.40526834837250003;1.0000872050719072;10.001013861280233;0.4167200265088409;-0.43689999273680014;-0.4369000102967616;0.3834290318597691;-0.40196797976247406;1.086826825694351;0.5555633761216686;0.999964285225256
0.607384;1.096632839015171;0.41671095695418997;0.37997738575476625;-0.44444413295172935;-0.4052683489097221;1.0000854699904886;10.000998150647293;0.4167191919689383;-0.4368999922419328;-0.43690000973689436;0.3834283130198423;-0.40196798019223084;1.0868256232010787;0.5555633244541779;0.9999647610635268
0.617384;1.096633342421668;0.4167113382065902;0.37997709831511794;-0.4444441324089231;-0.4052683494479929;1.0000836845177865;10.000982700748043;0.4167183761008968;-0.4368999917662678;-0.43690000919974675;0.38342759267804655;-0.40196798062435213;1.0868244342214852;0.555563317962105;0.9999652052645077
0.627384;1.0966338110743623;0.4167117256552602;0.37997681983320863;-0.4444441318718344;-0.40526834998668765;1.0000818548759578;10.000967584535521;0.41671758109643336;-0.43689999131017215;-0.43690000868796425;0.3834268698851566;-0.401967981059065;1.0868232623613316;0.5555633561680317;0.9999656107934329
0.637384;1.096634250862901;0.416712118722285;0.37997655166397465;-0.4444441313389658;-0.4052683505252626;1.0000799873267738;10.000952879691788;0.41671680919911686;-0.4368999908738231;-0.43690000820393615;0.3834261437478468;-0.40196798149659535;1.0868221108853644;0.5555634384766561;0.9999659712204296
0.647384;1.096634668281762;0.41671251653338015;0.3799762947984624;-0.444444130808798;-0.40526835106315395;1.0000780888724567;10.000938670441924;0.41671606275093614;-0.4368999904571148;-0.43690000774953036;0.38342541325078694;-0.4019679819372772;1.0868209824231214;0.5555635642715034;0.9999662808789194
0.657384;1.0966350685911308;0.4167129182093841;0.3799760500022556;-0.4444441302800992;-0.4052683515994303;1.0000761675849872;10.000925044880397;0.4167153441325725;-0.43689999005980085;-0.4369000073259047;0.38342467759144677;-0.40196798238152076;1.0868198787016115;0.5555637328198652;0.999966534417266
0.667384;1.0966354553142692;0.416713322759194;0.37997581765224553;-0.4444441297522174;-0.405268352132686;1.0000742321004061;10.000912088111992;0.4167146556633506;-0.43689998968187416;-0.4369000069338072;0.3834239365470263;-0.40196798282981805;1.0868188000568835;0.5555639431871062;0.999966726697659
0.677384;1.0966358303083272;0.41671372900596504;0.37997559758578664;-0.4444441292250473;-0.40526835266124267;1.0000722903582513;10.000899874468498;0.4167139993760025;-0.43689998932394447;-0.4369000065740053;0.3834231904618921;-0.4019679832828167;1.0868177453819994;0.5555641944200498;0.9999668534375614
0.687384;1.0966361940644735;0.4167141356026045;0.3799753893964444;-0.44444412869880423;-0.4052683531833259;1.0000703486859464;10.000888462648792;0.4167133767874255;-0.43689998898728155;-0.4369000062473813;0.38342244000277653;-0.40196798374122694;1.0868167128084785;0.5555644856884387;0.9999669120597202
0.697384;1.0966365462536725;0.41671454096119764;0.37997519270947644;-0.4444441281740341;-0.405268353697365;1.0000684119236438;10.00087790074015;0.4167127888513023;-0.43689998867334556;-0.436900005954771;0.38342168611610095;-0.401967984205697;1.0868157003455547;0.5555648161783288;0.9999669019318346
0.707384;1.0966368860057767;0.41671494329201336;0.37997500721750416;-0.44444412765154073;-0.40526835420237917;1.000066483597152;10.00086823939318;0.4167122360229692;-0.4368999883832022;-0.4369000056967137;0.3834209302727773;-0.40196798467686207;1.0868147063301252;0.5555651850368024;0.9999668239814283
0.717384;1.0966372119263152;0.4167153411209367;0.37997483282160355;-0.4444441271320377;-0.40526835469801753;1.000064566014365;10.000859539349545;0.4167117183437523;-0.4368999881174099;-0.4369000054732704;0.3834201744647993;-0.4019679851553152;1.0868137302758667;0.5555655914822241;0.9999666802993245
0.727384;1.0966375223372677;0.4167157339050409;0.3799746696988845;-0.4444441266160906;-0.4052683551843056;1.000062660823369;10.000851865607995;0.41671123553459793;-0.4368999878762065;-0.436900005284048;0.3834194207902406;-0.40196798564133046;1.0868127737657733;0.5555660348231526;0.9999664739218898
0.737384;1.0966378156941337;0.41671612205211844;0.3799745180144172;-0.4444441261043196;-0.4052683556614569;1.0000607693235748;10.0008452780143;0.4167107871038739;-0.4368999876594803;-0.4369000051283906;0.38341867112961564;-0.4019679861347534;1.0868118404996425;0.5555665142695114;0.9999662084535793
0.747384;1.0966380910135283;0.4167165065400949;0.37997437760283015;-0.4444441255973441;-0.4052683561297434;1.0000588926430705;10.000839827960041;0.41671037233544805;-0.4368999874666758;-0.4369000050055454;0.38341792726854845;-0.4019679866352418;1.0868109357735054;0.5555670288203723;0.999965887661373
0.757384;1.0966383483554316;0.4167168886806651;0.37997424794758444;-0.4444441250957339;-0.4052683565893393;1.0000570327119012;10.000835555151713;0.4167099900716203;-0.4368999872969233;-0.43690000491468733;0.38341719120229006;-0.4019679871425234;1.0868100656825994;0.5555675774015728;0.9999655153293249
0.767384;1.0966385887384287;0.4167172699977951;0.37997412832196853;-0.4444441246002138;-0.40526835704040515;1.0000551932300275;10.000832481304158;0.4167096385597836;-0.4368999871492626;-0.4369000048549145;0.38341646498261717;-0.4019679876565706;1.086809235876199;0.5555681590060506;0.9999650951606203
0.777384;1.0966388133819016;0.4167176520069667;0.37997401785423396;-0.44444412411173423;-0.4052683574835098;1.000053379288877;10.000830606425362;0.4167093155588576;-0.43689998702277705;-0.43690000482522273;0.3834157501901508;-0.40196798817768464;1.0868084505434932;0.5555687725182772;0.9999646308369652
0.787384;1.0966390235778591;0.41671803586259243;0.37997391558557503;-0.4444441236314486;-0.4052683579199095;1.0000515961452705;10.00082990475374;0.4167090186376785;-0.43689998691662163;-0.43690000482441954;0.383415047759823;-0.40196798870635425;1.0868077123483904;0.55556941617558;0.9999641262763734
0.797384;1.0966392211696843;0.4167184221097308;0.37997382065700125;-0.44444412316083715;-0.40526835835131614;1.0000498484605223;10.000830320561391;0.416708745544617;-0.4368999868300217;-0.43690000485105657;0.38341435807842167;-0.4019679892429901;1.086807023210398;0.5555700869486937;0.999963585473046
0.807384;1.0966394083013673;0.41671881069362554;0.3799737323849167;-0.4444441227018484;-0.40526835877947404;1.0000481400495052;10.000831775109953;0.4167084944159706;-0.4368999867622722;-0.43690000490336006;0.3834136808934309;-0.4019679897877513;1.0868063850729914;0.5555707802226968;0.9999630118491016
0.817384;1.0966395866301546;0.416719200811128;0.3799736500263617;-0.44444412225704794;-0.40526835920605453;1.000046473637972;10.000834180867527;0.41670826371999525;-0.4368999867128185;-0.4369000049792621;0.38341301527945265;-0.4019679903404331;1.0868057999249547;0.5555714900201801;0.9999624080484768
0.827384;1.0966397571068909;0.41671959061514735;0.37997357262557097;-0.4444441218296525;-0.40526835963279473;1.0000448508290385;10.00083744958784;0.4167080521229857;-0.4368999866814017;-0.4369000050767813;0.38341235990676265;-0.4019679909003442;1.086805269742063;0.5555722098078981;0.9999617766088461
0.837384;1.0966399202303987;0.4167199773260728;0.3799734992660245;-0.4444441214231734;-0.40526836006145345;1.0000432720767631;10.000841497130196;0.4167078583394902;-0.4368999866679579;-0.43690000519454664;0.38341171331237645;-0.4019679914663847;1.0868047970561907;0.555572933554462;0.999961120658206
0.847384;1.096640075889915;0.4167203576832886;0.37997342943317997;-0.4444441210408898;-0.40526836049361115;1.000041736573181;10.00084625001297;0.41670768091442395;-0.43689998667227475;-0.4369000053319096;0.38341107393925;-0.40196799203730466;1.0868043853496934;0.5555736562497464;0.9999604441198543
0.857384;1.0966402231898036;0.41672072850211717;0.37997336306681584;-0.4444441206856342;-0.405268360930598;1.0000402430169606;10.000851646382763;0.4167075181580789;-0.4368999866938318;-0.43690000548862346;0.3834104401524595;-0.40196799261181976;1.086804038650912;0.5555743736632404;0.9999597520150019
0.867384;1.0966403610991853;0.4167210872621929;0.37997330030581655;-0.4444441203599069;-0.4052683613735655;1.0000387909008899;10.000857627478654;0.41670736850019563;-0.4368999867318638;-0.43690000566452064;0.3834098104574266;-0.401967993188588;1.0868037612072212;0.5555750822869575;0.9999590507811256
0.877384;1.0966404889250332;0.41672143237289005;0.3799732412073272;-0.4444441200659513;-0.4052683618236007;1.000037380813514;10.00086412880945;0.41670723104577306;-0.4368999867854463;-0.4369000058593405;0.3834091837991922;-0.4019679937662163;1.0868035574753852;0.5555757797750795;0.9999583478965886
0.887384;1.096640605908436;0.41672176292947166;0.37997318554758536;-0.4444441198056342;-0.405268362281764;1.000036013958328;10.000871079097523;0.41670710575612296;-0.43689998685354964;-0.43690000607261564;0.3834085598303981;-0.4019679943433222;1.0868034317230697;0.5555764648983365;0.9999576512437306
0.897384;1.0966407111208656;0.4167220782408385;0.37997313283579276;-0.44444411958024177;-0.4052683627489111;1.000034691690887;10.000878403537348;0.4167069932443441;-0.43689998693492893;-0.436900006303582;0.3834079389484142;-0.4019679949185055;1.0868033873902836;0.5555771368226782;0.9999569686005096
0.907384;1.0966408038702338;0.41672237752250785;0.3799730825958334;-0.44444411939035594;-0.4052683632253631;1.000033415069479;10.000886025057184;0.4167068946174787;-0.4368999870279847;-0.4369000065512708;0.38340732179907056;-0.401967995490219;1.0868034262068007;0.5555777945311293;0.9999563068285413
0.917384;1.096640883496354;0.41672265995400193;0.37997303449254055;-0.44444411923588195;-0.4052683637106934;1.000032184661786;10.000893861206853;0.41670681122899217;-0.43689998713092576;-0.4369000068148272;0.38340670873508603;-0.4019679960569003;1.0868035474483453;0.5555784366563759;0.9999556711298713
0.927384;1.0966409487937112;0.41672292492343843;0.379972988228397;-0.4444441191160983;-0.40526836420385326;1.0000310005922224;10.00090181878539;0.41670674429722526;-0.4368999872420162;-0.43690000709370375;0.3834060999098694;-0.4019679966173635;1.0868037486814193;0.5555790614419993;0.9999550649649376
0.937384;1.0966409986023964;0.41672317215083227;0.3799729436720874;-0.44444411902973335;-0.4052683647035687;1.0000298623925898;10.000909790432942;0.41670669491401774;-0.43689998735960933;-0.43690000738749046;0.38340549576908756;-0.40196799717103504;1.086804027514166;0.5555796665208175;0.9999544904841842
0.947384;1.096641033364475;0.4167234017080636;0.37997290101849274;-0.44444411897522534;-0.4052683652086165;1.0000287688477538;10.000917657832314;0.41670666446738736;-0.43689998748217573;-0.43690000769552184;0.3834048974089776;-0.40196799771785546;1.0868043824312936;0.5555802486049455;0.9999539489885603
0.957384;1.0966410553846435;0.41672361397756996;0.37997286047648915;-0.44444411895101454;-0.4052683657178817;1.0000277182140922;10.00092530266014;0.4167066550104831;-0.43689998760845034;-0.4369000080165688;0.38340430661659763;-0.4019679982579983;1.086804812164748;0.5555808036787651;0.9999534409066543
0.967384;1.0966410673673304;0.41672380958734523;0.37997282175818087;-0.4444441189556537;-0.4052683662305386;1.0000267088253254;10.000932617105688;0.41670666933541983;-0.4368999877375512;-0.43690000834885967;0.3834037257084676;-0.4019679987917834;1.0868053146280254;0.5555813276442029;0.9999529657828743
0.977384;1.0966410715631425;0.4167239896738067;0.3799727838994086;-0.44444411898774283;-0.40526836674626965;1.0000257397762908;10.000939507049953;0.4167067106030824;-0.4368999878689791;-0.43690000869024676;0.3834031573098763;-0.40196799931973426;1.0868058865403107;0.5555818166655452;0.9999525230844779
0.987384;1.0966410704422578;0.41672415621337766;0.37997274547974896;-0.4444441190457898;-0.4052683672651915;1.0000248111539787;10.000945892312426;0.4167067816421058;-0.43689998800250424;-0.43690000903826814;0.38340260409974714;-0.40196799984241227;1.086806524139301;0.5555822671357933;0.999952112896405
0.997384;1.0966410667599582;0.4167243116168053;0.3799727049638807;-0.4444441191282301;-0.40526836778761716;1.0000239238395803;10.000951707923253;0.41670688444352033;-0.4368999881380646;-0.4369000093902804;0.3834020686098252;-0.401968000360282;1.0868072244522309;0.5555826758010902;0.9999517354451876
1.007384;1.0966410623715621;0.41672445777850575;0.37997266095047527;-0.44444411923366595;-0.40526836831388485;1.0000230793144262;10.000956901697966;0.41670702004651133;-0.43689998827572984;-0.4369000097437184;0.3834015531877855;-0.401968000873828;1.086807985893714;0.5555830400305026;0.999951390693676
1.017384;1.0966410579344252;0.4167245955487623;0.3799726123401129;-0.44444411936099654;-0.40526836884426937;1.0000222793163682;10.000961427973706;0.41670718873497015;-0.4368999884156975;-0.43690001009615803;0.3834010600518122;-0.40196800138361943;1.0868088076898834;0.5555833577909918;0.9999510790819087
1.027384;1.0966410535400803;0.416724724823681;0.3799725583294333;-0.44444411950915147;-0.40526836937901795;1.0000215252616085;10.000965244689663;0.4167073904750404;-0.43689998855842155;-0.4369000104451754;0.38340059124057224;-0.40196800189019716;1.086809688920014;0.555583627457993;0.9999508018764627
1.037384;1.0966410486510365;0.41672484470105037;0.3799724981668581;-0.44444411967663877;-0.40526836991845666;1.0000208175831857;10.000968316772292;0.41670762530335564;-0.4368999887048125;-0.43690001078846263;0.3834001484698859;-0.4019680023938949;1.0868106281202732;0.5555838480232682;0.9999505601595602
1.047384;1.0966410419262955;0.41672495363770085;0.37997243103275485;-0.44444411986147336;-0.40526837046289;1.000020154970369;10.000970620325749;0.4167078935891399;-0.4368999888562594;-0.4369000111242006;0.38339973304071245;-0.40196800289471624;1.0868116233303131;0.5555840196638201;0.9999503538783857
1.057384;1.096641031950916;0.4167250497907923;0.3799723561814329;-0.44444412006155964;-0.405268371012353;1.0000195342874756;10.000972139124022;0.4167081961596625;-0.43689998901432053;-0.4369000114511244;0.38339934576730506;-0.4019680033923127;1.086812671956664;0.555584143977255;0.9999501818823553
1.067384;1.09664101774385;0.41672513129082517;0.37997227299213415;-0.44444412027502184;-0.40526837156660656;1.0000189517257168;10.000972856987483;0.41670853411777037;-0.4368999891801828;-0.43690001176819604;0.3833989868836396;-0.4019680038860204;1.0868137709175978;0.5555842234988767;0.9999500422931008
1.077384;1.0966409978548948;0.4167251962659659;0.3799721809195798;-0.44444412050022697;-0.405268372125351;1.0000184041543012;10.000972754372526;0.4167089085227354;-0.43689998935448027;-0.43690001207434764;0.3833986560556397;-0.4019680043749304;1.0868149174199024;0.5555842608444922;0.9999499324576671
1.087384;1.0966409691389856;0.4167252427838409;0.3799720796270232;-0.444444120735694;-0.4052683726883682;1.0000178897327427;10.000971808506675;0.4167093201823444;-0.4368999895378076;-0.4369000123684674;0.38339835260612126;-0.40196800485794487;1.0868161093769382;0.5555842581208686;0.9999498488533034
1.097384;1.0966409270364634;0.4167252690354094;0.3799719691464062;-0.4444441209801734;-0.4052683732555223;1.0000174076461468;10.000969997018679;0.4167097695152948;-0.43689998973127264;-0.4369000126493879;0.38339807573361506;-0.40196800533381616;1.0868173451281866;0.555584216996272;0.9999497876737331
1.107384;1.096640867220433;0.4167252737101736;0.37997184970875353;-0.4444441212328136;-0.40526837382675307;1.0000169570743598;10.00096730352165;0.41671025629848046;-0.43689998993641865;-0.43690001291571173;0.38339782457318894;-0.4019680058012625;1.08681862343198;0.5555841391106492;0.9999497457507694
1.117384;1.096640786800329;0.41672525599378674;0.3799717213345062;-0.4444441214930073;-0.4052683744022156;1.000016536362907;10.000963719035825;0.4167107793748724;-0.436899990154728;-0.43690001316556176;0.3833975983163347;-0.4019680062591724;1.0868199438368173;0.5555840262416116;0.9999497208207561
1.127384;1.096640684501404;0.41672521513124866;0.3799715835590208;-0.4444441217600475;-0.40526837498243423;1.000016143307643;10.00095923914925;0.4167113366326217;-0.436899990387315;-0.43690001339643314;0.3833973963139881;-0.40196800670672567;1.0868213063911185;0.555583880434696;0.9999497109193463
1.137384;1.096640560805465;0.41672515002909205;0.37997143557631075;-0.44444412203307515;-0.40526837556813555;1.0000157759118606;10.000953860604655;0.4167119252391979;-0.43689999063504265;-0.4369000136053223;0.3833972179775048;-0.4019680071433579;1.0868227109417494;0.5555837043532522;0.99994971410308
1.147384;1.096640417982719;0.4167250589471304;0.3799712767132776;-0.4444441223111116;-0.40526837615983147;1.000015432637626;10.00094758301707;0.41671254202978353;-0.4368999908987019;-0.43690001378905163;0.38339706262559253;-0.4019680075687017;1.086824157549439;0.5555835012159439;0.9999497288174182
1.157384;1.0966402594287636;0.41672493921678144;0.37997110662405814;-0.44444412259291144;-0.405268376757613;1.0000151122885859;10.00094041737766;0.4167131841000372;-0.43689999117891737;-0.4369000139445947;0.38339692938239145;-0.40196800798257926;1.0868256480369138;0.5555832740423665;0.9999497536933669
1.167384;1.0966400889783463;0.4167247873235971;0.37997092485110273;-0.4444441228769258;-0.40526837736130716;1.0000148139443545;10.000932387577206;0.41671384934727584;-0.4368999914759761;-0.4369000140694669;0.38339681704329137;-0.4019680083850054;1.0868271867997565;0.5555830249666305;0.9999497871474452
1.177384;1.0966399105612754;0.4167245993738916;0.3799707303910045;-0.4444441231614039;-0.4052683779707381;1.0000145366343527;10.00092352103435;0.416714536442597;-0.43689999178978545;-0.436900014162041;0.38339672376460737;-0.4019680087761338;1.0868287797729415;0.555582755366557;0.9999498275351267
1.187384;1.096639727869727;0.41672437147793273;0.3799705220603034;-0.444444123444504;-0.40526837858585585;1.0000142786087602;10.000913843592405;0.4167152441636836;-0.4368999921199781;-0.43690001422149677;0.38339664691839576;-0.40196800915615205;1.0868304329036542;0.5555824664706369;0.9999498732269674
1.197384;1.0966395444580077;0.41672410002374877;0.379970299297525;-0.4444441237245186;-0.40526837920671244;1.00001403686599;10.000903383341138;0.4167159708007478;-0.4368999924662084;-0.4369000142475462;0.3833965836482678;-0.4019680095251778;1.086832151775634;0.5555821595793907;0.9999499226382345
1.207384;1.0966393642200583;0.41672378191706383;0.3799700624032703;-0.4444441240001185;-0.40526837983336444;1.0000138071152533;10.000892179168057;0.4167167142133961;-0.43689999282846886;-0.4369000142402119;0.3833965316437134;-0.40196800988314846;1.0868339417004524;0.5555818359346738;0.999949974211526
1.217384;1.0966391914455604;0.4167234145002727;0.37996981210339653;-0.4444441242703513;-0.40526838046569325;1.000013583740383;10.000880288585183;0.4167174721696322;-0.43689999320716966;-0.4369000141997701;0.38339648929535836;-0.40196801022982653;1.0868358072653501;0.5555814966254938;0.9999500260719691
1.227384;1.096639030798326;0.41672299537936824;0.3799695491116037;-0.4444441245344582;-0.4052683811031735;1.0000133600205907;10.00086778428315;0.4167182425440752;-0.43689999360294146;-0.4369000141266981;0.383396455382901;-0.4019680105650707;1.0868377519475945;0.555581142574957;0.9999500759662405
1.237384;1.0966388871914061;0.41672252248349007;0.37996927406319997;-0.4444441247917726;-0.405268381744781;1.00001312877116;10.000854739329167;0.41671902345969813;-0.4368999940162146;-0.4369000140214974;0.3833964288415661;-0.401968010889144;1.086839778122551;0.5555807747858004;0.9999501215176808
1.247384;1.096638764773899;0.41672199411141336;0.3799689876185042;-0.44444412504162434;-0.40526838238912016;1.0000128827701253;10.000841216848173;0.41671981326958707;-0.4368999944468217;-0.4369000138847014;0.3833964086486691;-0.40196801120266307;1.0868418866461458;0.5555803947030574;0.9999501602363127
1.257384;1.0966386658728655;0.41672140898467;0.3799686905021444;-0.44444412528318034;-0.4052683830346493;1.0000126149994082;10.000827275274414;0.4167206102344915;-0.4368999948939179;-0.43690001371714554;0.383396393722549;-0.40196801150631445;1.0868440758600002;0.555580004265994;0.9999501891341732
1.267384;1.096638590885719;0.41672076636145033;0.3799683833846745;-0.44444412551547463;-0.4052683836798846;1.0000123191480526;10.000812979748503;0.4167214121434142;-0.4368999953561469;-0.4369000135200502;0.3833963828895409;-0.40196801180082187;1.0868463413861604;0.5555796057221949;0.9999502040892109
1.277384;1.0966385389124913;0.4167200659452539;0.3799680666281616;-0.4444441257375577;-0.4052683843234936;1.00001199011124;10.000798404135397;0.41672221617066824;-0.43689999583183103;-0.4369000132947323;0.3833963749410992;-0.401968012087103;1.086848677165248;0.5555792014337111;0.9999501995790272
1.287384;1.0966385089203774;0.4167193076155495;0.3799677401676072;-0.444444125948397;-0.4052683849642839;1.0000116240829997;10.000783624789177;0.4167230191926241;-0.436899996319146;-0.436900013042331;0.38339636880341604;-0.4019680123662963;1.0868510761895938;0.5555787937248807;0.9999501692953106
1.297384;1.0966385010113735;0.41671849127587535;0.379967403613356;-0.44444412614663553;-0.4052683856012581;1.000011218186699;10.000768716560142;0.4167238182970841;-0.4368999968163182;-0.4369000127638273;0.38339636380167325;-0.40196801263963533;1.086853530605951;0.5555783847787744;0.9999501073790128
1.307384;1.0966385167616186;0.41671761713720507;0.3799670564207176;-0.4444441263305546;-0.4052683862337996;1.0000107703190761;10.00075375386133;0.4167246106794598;-0.43689999732178947;-0.43690001246016513;0.38339635982916354;-0.4019680129082414;1.0868560323697982;0.5555779764924493;0.9999500095992908
1.317384;1.0966385582845017;0.41671668620744373;0.379966698019312;-0.4444441264982157;-0.40526838686171984;1.000010280254424;10.000738812318716;0.4167253930840397;-0.4368999978343143;-0.4369000121323103;0.3833963572319262;-0.40196801317297826;1.0868585738784733;0.5555775703852008;0.9999498738060029
1.327384;1.0966386274631055;0.41671570046456763;0.3799663277789258;-0.4444441266476539;-0.4052683874849987;1.0000097509694497;10.000723964735355;0.4167261617042533;-0.43689999835309745;-0.4369000117811827;0.38339635652814924;-0.4019680134344489;1.086861147723949;0.5555771677240042;0.9999496994142495
