time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.337384;1.0966387263865283;0.41671466288303394;0.37996594503510217;-0.4444441267770989;-0.4052683881035307;1.000009187994069;10.000709273301085;0.4167269125253853;-0.43689999887784;-0.43690001140748463;0.3833963582974661;-0.40196801369311946;1.0868637467065627;0.5555767695825218;0.9999494865970288
1.347384;1.096638857418352;0.41671357739508436;0.37996554941124416;-0.4444441268850503;-0.4052683887171545;1.0000085977112512;10.000694788883107;0.4167276417210054;-0.4368999994083886;-0.43690001101175513;0.3833963631971801;-0.4019680139495026;1.0868663645839713;0.5555763766206527;0.9999492359135308
1.357384;1.0966390218708302;0.4167124485936102;0.3799651410754667;-0.44444412697007435;-0.405268389325704;1.000007986717546;10.000680556728673;0.4167283461184898;-0.4368999999442206;-0.436900010594663;0.38339637172258667;-0.40196801420419176;1.0868689966401273;0.5555759888967102;0.9999489484817127
1.367384;1.0966392191943972;0.41671128149208897;0.3799647206485706;-0.4444441270306219;-0.40526838992893544;1.0000073615133376;10.000666617373062;0.4167290235441267;-0.4369000004842437;-0.4369000101571949;0.383396383718272;-0.40196801445772196;1.0868716395436802;0.5555756060005618;0.9999486265767489
1.377384;1.0966394481723445;0.4167100813272161;0.37996428886607503;-0.4444441270652087;-0.4052683905265567;1.0000067278076776;10.000653005123565;0.4167296726527243;-0.43690000102699217;-0.43690000970072035;0.38339639820830645;-0.40196801471051496;1.086874290635825;0.5555752273614791;0.9999482738167557
1.387384;1.0966397089004711;0.4167088531650611;0.37996384619504936;-0.44444412707268766;-0.40526839111831536;1.0000060906525967;10.00063975204744;0.41673029223188807;-0.43690000157100567;-0.43690000922700867;0.38339641382564;-0.40196801496298257;1.0868769476664415;0.5555748524570253;0.9999478946627015
1.397384;1.0966400034022197;0.41670760171717786;0.3799633926042542;-0.4444441270523295;-0.4052683917040705;1.0000054551005717;10.0006268897393;0.41673088066017994;-0.4369000021150176;-0.43690000873813334;0.3833964292861272;-0.40196801521562864;1.0868796093559403;0.5555744808601372;0.9999474941451834
1.407384;1.0966403342726647;0.4167063314922624;0.379962927479307;-0.44444412700382213;-0.40526839228390366;1.0000048258261056;10.0006144441828;0.41673143610802443;-0.4369000026578773;-0.43690000823616965;0.3833964434746196;-0.40196801546912125;1.0868822755088952;0.5555741122165139;0.9999470778792825
1.417384;1.096640703310395;0.4167050468746242;0.37996244977426075;-0.444444126927219;-0.4052683928581348;1.0000042064029895;10.00060243460073;0.41673195708487415;-0.43690000319849354;-0.4369000077228072;0.3833964553493894;-0.40196801572436186;1.0868849461743981;0.5555737463401678;0.999946652087019
1.427384;1.0966411118145794;0.41670375205270604;0.37996195848114755;-0.4444441268229766;-0.4052683934271436;1.0000035998054462;10.00059087949967;0.4167324426330854;-0.4369000037357886;-0.4369000071994016;0.38339646389787424;-0.4019680159824242;1.0868876207209648;0.5555733832680247;0.9999462238503005
1.437384;1.0966415615057377;0.4167024510135982;0.37996145297175593;-0.44444412669216493;-0.4052683939910333;1.0000030093427426;10.000579802842523;0.4167328920211779;-0.4369000042686335;-0.4369000066674454;0.3833964682784447;-0.4019680162443164;1.0868902976333177;0.5555730228650767;0.9999458013042503
1.447384;1.0966420546874436;0.4167011475817769;0.3799609330158018;-0.4444441265365206;-0.40526839454941205;1.0000024386760675;10.000569234456554;0.41673330451286167;-0.43690000479599245;-0.4369000061287019;0.3833964680822976;-0.40196801651081066;1.0868929751695477;0.5555726643666635;0.9999453932870718
1.457384;1.0966425934884796;0.41669984532214543;0.3799603988807475;-0.4444441263582433;-0.4052683951014933;1.0000018915290814;10.000559203499494;0.41673367965487845;-0.4369000053171318;-0.43690000558494635;0.3833964633747629;-0.4019680167824866;1.0868956519051725;0.5555723065056101;0.9999450089823694
1.467384;1.0966431792032019;0.416698547410601;0.37995985149935274;-0.4444441261597423;-0.40526839564619754;1.0000013716141105;10.000549732586254;0.4167340175079138;-0.436900005831617;-0.43690000503795895;0.3833964545342003;-0.40196801705984436;1.086898326754177;0.5555719479834993;0.9999446578306412
1.477384;1.09664381292341;0.4166972566100048;0.37995929233744313;-0.4444441259433891;-0.4052683961821017;1.000000882451244;10.00054083653498;0.41673431844675246;-0.43690000633910553;-0.43690000448982813;0.38339644221962943;-0.40196801734342424;1.0869009993466408;0.5555715879441511;0.9999443488487727
1.487384;1.0966444965288886;0.4166959752898307;0.3799587231671536;-0.4444441257114114;-0.4052683967075179;1.0000004270365388;10.000532522197416;0.41673458295340826;-0.4369000068390418;-0.43690000394303924;0.38339642734471174;-0.4019680176339261;1.086903670315664;0.5555712264075012;0.9999440899952543
1.497384;1.0966452325044211;0.4166947055437543;0.37995814599133687;-0.4444441254660901;-0.4052683972207627;1.0000000072201998;10.000524793210325;0.41673481153930214;-0.4369000073305003;-0.43690000340017743;0.38339641081545184;-0.4019680179322114;1.0869063404832795;0.5555708641157898;0.9999438884196401
1.507384;1.0966460227873787;0.41669344956590837;0.37995756289381566;-0.44444412520989357;-0.40526839772041573;0.9999996234937721;10.000517662467262;0.4167350047388964;-0.4369000078123955;-0.4369000028636462;0.3833963933057767;-0.40196801823920847;1.0869090097729446;0.5555705016263439;0.9999437502480767
1.517384;1.096646867854408;0.4166922101242794;0.3799569759503942;-0.44444412494523233;-0.4052683982053228;0.9999992756075917;10.000511158524313;0.41673516324529886;-0.4369000082838709;-0.436900002335624;0.3833963754504881;-0.40196801855578834;1.0869116768247984;0.5555701386159004;0.9999436799001402
1.527384;1.0966477670090837;0.4166909906226829;0.3799563873742439;-0.44444412467415034;-0.4052683986743348;0.9999989627108294;10.000505314625315;0.41673528805101107;-0.43690000874444496;-0.43690000181805755;0.3833963583867339;-0.401968018882451;1.0869143391231844;0.555569773966672;0.9999436803126843
1.537384;1.0966487194294132;0.4166897946133058;0.3799557995343132;-0.4444441243981494;-0.405268399126163;0.9999986831265796;10.000500153623083;0.4167353805820735;-0.43690000919376315;-0.4369000013126571;0.3833963441558851;-0.4019680192189185;1.0869169933224005;0.555569406239549;0.9999437535386111
1.547384;1.096649724960642;0.41668862524631217;0.37995521477506194;-0.4444441241180773;-0.4052683995595884;0.9999984348703378;10.000495685818809;0.4167354427645492;-0.4369000096313247;-0.43690000082102376;0.38339633553149943;-0.4019680195641849;1.0869196352399921;0.5555690341139023;0.9999439007733196
1.557384;1.0966507844388516;0.41668748512785253;0.3799546353203862;-0.4444441238342738;-0.4052683999737965;0.9999982164712472;10.000491914585144;0.4167354766395878;-0.43690001005657975;-0.43690000034469617;0.38339633527047;-0.4019680199169979;1.0869222591861483;0.5555686566462523;0.999944122075055
1.567384;1.0966518994210244;0.41668637643260925;0.3799540634158015;-0.44444412354712876;-0.40526840036860223;0.999998027636704;10.000488837525939;0.41673548388299175;-0.43690001046918386;-0.4368999998849163;0.38339634532141953;-0.40196802027613293;1.0869248576339399;0.5555682734010474;0.9999444162344265
1.577384;1.0966530716716179;0.4166853008435658;0.37995350158030344;-0.4444441232576451;-0.4052684007444934;0.9999978693656195;10.000486444348384;0.4167354659361961;-0.43690001086911984;-0.43689999944247393;0.38339636673781413;-0.40196802064031245;1.0869274222643504;0.5555678847094224;0.9999447809420008
1.587384;1.0966543033781078;0.4166842594352697;0.37995295256233075;-0.44444412296745517;-0.405268401102281;0.9999977432931648;10.000484718868234;0.41673542434543415;-0.43690001125683176;-0.4368999990179384;0.38339640018525367;-0.40196802100813794;1.0869299456578208;0.5555674920007007;0.9999452132097609
1.597384;1.0966555975830232;0.4166832528131733;0.37995241896779103;-0.4444441226784385;-0.40526840144242854;0.999997651268912;10.000483648535951;0.41673536057137567;-0.4369000116333466;-0.43689999861203893;0.3833964461532213;-0.4019680213782624;1.086932422190022;0.5555670976762443;0.9999457097482808
1.607384;1.0966569575489458;0.41668228132324514;0.37995190308686044;-0.4444441223924784;-0.4052684017648065;0.9999975952973349;10.000483239250025;0.4167352755587956;-0.4369000120001276;-0.4368999982258427;0.383396504756255;-0.40196802174960017;1.0869348483464938;0.5555667045303513;0.9999462672578617
1.617384;1.0966583855934797;0.41668134494358083;0.37995140711081576;-0.44444412211148543;-0.40526840206912046;0.9999975770505866;10.000483522438376;0.41673516980586367;-0.43690001235877796;-0.4368999978605229;0.3833965757768341;-0.4019680221212779;1.08693722304762;0.5555663153301357;0.9999468827520337
1.627384;1.096659882577663;0.4166804429777483;0.37995093321224027;-0.4444441218374062;-0.4052684023552662;0.9999975976353489;10.000484543987694;0.4167350438453088;-0.4369000127109294;-0.4368999975168407;0.3833966590740976;-0.4019680224924839;1.086939547023832;0.5555659327094957;0.9999475533582113
1.637384;1.0966614478821752;0.41667957410043993;0.3799504832478892;-0.4444441215720654;-0.4052684026232033;0.9999976580796545;10.000486346135906;0.4167348985634807;-0.43690001305820747;-0.4368999971949806;0.38339675480258467;-0.4019680228624948;1.0869418213721753;0.5555655592406101;0.9999482755390039
1.647384;1.0966630795219037;0.41667873671255423;0.3799500586432254;-0.4444441213171006;-0.40526840287264304;0.9999977590526374;10.000488953283465;0.41673473527289423;-0.4369000134019346;-0.4368999968949964;0.3833968632984327;-0.4019680232308279;1.086944046956817;0.5555651976232826;0.9999490447494087
1.657384;1.0966647747119813;0.4166779290933387;0.379949660781839;-0.4444441210740634;-0.4052684031028048;0.9999978996510228;10.000492364025124;0.41673455566525863;-0.43690001374285997;-0.43689999661723367;0.3833969852337343;-0.401968023597369;1.0869462247116086;0.5555648507323453;0.9999498558415028
1.667384;1.0966665305192227;0.41667714943496587;0.3799492914283632;-0.44444412084429186;-0.40526840331239555;0.9999980771467882;10.000496555063142;0.4167343617820572;-0.43690001408131546;-0.43689999636232935;0.383397122069841;-0.4019680239624204;1.0869483556732829;0.5555645214595687;0.9999507034916311
1.677384;1.0966683438049183;0.4166763959951388;0.3799489526234788;-0.4444441206286309;-0.40526840349971754;0.9999982882062366;10.00050149288868;0.41673415613320214;-0.436900014417485;-0.43689999613096675;0.38339727600097095;-0.4019680243266908;1.086950440668028;0.5555642124265884;0.9999515825389305
1.687384;1.096670210941353;0.41667566721440696;0.37994864624845476;-0.44444412042754766;-0.4052684036626217;0.9999985304651401;10.0005071413144;0.4167339416200109;-0.43690001475149287;-0.43689999592365386;0.38339744929730246;-0.40196802469119564;1.0869524801849988;0.5555639255275248;0.9999524889397204
1.697384;1.0966721279227034;0.4166749619138834;0.3799483738885228;-0.44444412024155794;-0.4052684037985734;0.9999988029262645;10.000513461160601;0.4167337211371499;-0.4369000150833729;-0.43689999574075006;0.38339764388961417;-0.401968025056964;1.086954474402884;0.5555636616145506;0.9999534206668584
1.707384;1.0966740900772864;0.41667427968599224;0.3799481369125189;-0.4444441200715021;-0.40526840390503893;0.9999991049146234;10.000520405830267;0.41673349738910714;-0.43690001541294876;-0.43689999558252346;0.3833978614763874;-0.40196802542468857;1.0869564233706144;0.5555634205450326;0.9999543771889084
1.717384;1.0966760914660483;0.41667362099143773;0.37994793625985623;-0.44444411991853483;-0.40526840397976016;0.9999994354277818;10.000527915607359;0.4167332730710231;-0.436900015739774;-0.4368999954489398;0.38339810366723326;-0.40196802579466473;1.0869583272856427;0.5555632013418056;0.9999553580930436
1.727384;1.0966781254055469;0.4166729867796558;0.37994777204672503;-0.44444411978390624;-0.40526840402078046;0.9999997933859684;10.000535917138224;0.4167330509860666;-0.4369000160632398;-0.43689999533941487;0.38339837185648173;-0.40196802616700755;1.0869601865131626;0.5555630023219024;0.999956362235172
1.737384;1.0966801857392892;0.4166723781433652;0.37994764356154864;-0.44444411966877556;-0.4052684040263876;1.0000001778500356;10.000544334063346;0.4167328339112613;-0.43690001638268666;-0.4368999952528612;0.3833986669092677;-0.40196802654176433;1.0869620010112055;0.55556282130539;0.999957387744477
1.747384;1.0966822675133867;0.41667179622157147;0.3799475497661617;-0.4444441195741678;-0.4052684039950272;1.000000587997366;10.000553095784962;0.41673262449195014;-0.43690001669739803;-0.4368999951880018;0.3833989887980255;-0.4019680269188553;1.0869637690984373;0.555562656050753;0.9999584319929568
1.757384;1.0966843668061206;0.41667124209657236;0.379947489732827;-0.4444441195009076;-0.40526840392539076;1.000001022701366;10.000562133877406;0.416732425256936;-0.4369000170065151;-0.4368999951436443;0.38339933633328627;-0.40196802729821435;1.0869654868026335;0.5555625047845772;0.9999594907632526
1.767384;1.096686479796894;0.41667071654869786;0.3799474627051965;-0.4444441194496315;-0.4052684038167751;1.0000014803607338;10.000571378434119;0.41673223853038727;-0.43690001730896344;-0.43689999511868394;0.3833997073365267;-0.4019680276801688;1.0869671489644586;0.5555623662979428;0.999960557754745
1.777384;1.0966886020419215;0.4166702197799393;0.37994746805893653;-0.4444441194209769;-0.4052684036694334;1.0000019596616392;10.000580760329287;0.41673206630324744;-0.4369000176035056;-0.4368999951118672;0.3834000994584225;-0.40196802806558113;1.0869687508381187;0.5555622393619024;0.999961625737176
1.787384;1.0966907289941763;0.4166697513528151;0.3799475052480687;-0.4444441194156831;-0.40526840348457754;1.0000024602115156;10.000590209678364;0.41673191023364703;-0.4369000178888753;-0.4368999951216525;0.3834005110550549;-0.40196802845562246;1.0869702887282222;0.5555621220522418;0.9999626881683014
1.797384;1.0966928570240502;0.41666931037130767;0.37994757364218307;-0.4444441194345557;-0.4052684032639507;1.00000298208261;10.00059965249548;0.41673177173377013;-0.43690001816379015;-0.43689999514636585;0.3834009411690147;-0.4019680288514437;1.0869717601633992;0.5555620116363291;0.9999637396978777
1.807384;1.0966949839386377;0.41666889562687626;0.37994767248183264;-0.44444411947840934;-0.40526840300926154;1.000003524790232;10.000609016620798;0.41673165201952284;-0.43690001842687226;-0.43689999518430167;0.3834013887697475;-0.40196802925386504;1.0869731639156024;0.5555619049404477;0.9999647761762306
1.817384;1.0966971088083362;0.4166685056378848;0.3799478010858931;-0.4444441195479565;-0.40526840272188924;1.0000040866075968;10.000618243314493;0.41673155206148493;-0.43690001867666106;-0.4368999952335964;0.3834018523382151;-0.4019680296632431;1.0869744994534876;0.5555617988090287;0.9999657947623292
1.827384;1.0966992312313597;0.41666813874590625;0.3799479589343575;-0.4444441196437117;-0.40526840240289513;1.000004664517735;10.000627293190705;0.4167314725130915;-0.4369000189116917;-0.43689999529219936;0.383402330020398;-0.4019680300796373;1.0869757661194244;0.5555616905163541;0.9999667932496691
1.837384;1.0967013506076464;0.4166677932591735;0.37994814557946216;-0.44444411976603426;-0.40526840205313935;1.0000052545902212;10.000636144769025;0.41673141367785294;-0.4369000191306582;-0.4368999953581528;0.3834028198328861;-0.4019680305030484;1.086976962803405;0.555561578043497;0.9999677684174345
1.847384;1.096703465898615;0.41666746754896045;0.3799483607833428;-0.4444441199152657;-0.4052684016734733;1.0000058524351565;10.000644793127712;0.4167313755280302;-0.43690001933268485;-0.43689999542999336;0.38340331981061593;-0.4019680309335144;1.086978088771549;0.5555614600999447;0.9999687146447572
1.857384;1.0967055756170239;0.41666716010681376;0.37994860469609315;-0.4444441200918472;-0.4052684012648974;1.0000064533933726;10.000653251548293;0.4167313576567992;-0.4369000195173435;-0.43689999550691716;0.38340382818229746;-0.4019680313710209;1.0869791450419035;0.5555613360411371;0.9999696243076389
1.867384;1.0967076778882803;0.4166668695449303;0.3799488778175234;-0.4444441202963135;-0.4052684008285267;1.000007052533106;10.000661547121126;0.4167313590764249;-0.43690001968430514;-0.43689999558858306;0.3834043435273264;-0.4019680318153013;1.0869801346319228;0.5555612059319359;0.9999704897082637
1.877384;1.0967097709897131;0.4166665946607615;0.3799491809048143;-0.4444441205292254;-0.4052684003655764;1.0000076450901054;10.000669707478169;0.4167313781958249;-0.43690001983311666;-0.43689999567481513;0.383404864873265;-0.40196803226582917;1.086981061374329;0.5555610707556705;0.9999713044385479
1.887384;1.0967118537966363;0.4166663346910071;0.37994951474555116;-0.44444412079118023;-0.40526839987741337;1.000008227213154;10.00067775334486;0.41673141327886104;-0.4369000199632196;-0.4368999957655117;0.3834053916038776;-0.40196803272213566;1.086981928480515;0.5555609324993417;0.9999720635637023
1.897384;1.096713925220238;0.4166660895235996;0.37994987990037754;-0.4444441210827918;-0.4052683993654903;1.000008796064195;10.000685704902317;0.41673146306935016;-0.43690002007396;-0.4368999958605643;0.3834059231146074;-0.40196803318410307;1.0869827378949612;0.555560793927579;0.9999727633419865
1.907384;1.096715983701619;0.41666585968986014;0.3799502766970838;-0.44444412140449047;-0.4052683988313886;1.0000093494389768;10.000693592484156;0.4167315270647278;-0.43690002016467444;-0.4368999959595192;0.38340645863997047;-0.40196803365186745;1.0869834908266647;0.5555606581778486;0.999973400784968
1.917384;1.096718027486767;0.41666564606387435;0.3799507051719343;-0.44444412175636266;-0.4052683982770124;1.0000098854412591;10.00070146478668;0.4167316053074058;-0.43690002023486985;-0.4368999960614083;0.38340699761460245;-0.4019680341254579;1.086984188475576;0.5555605283076328;0.9999739736202045
1.927384;1.096720054557982;0.41666544917727966;0.3799511649146735;-0.4444441221382002;-0.40526839770454587;1.0000104022354674;10.000709390144058;0.4167316978097779;-0.43690002028418273;-0.4368999961650404;0.383407540038532;-0.40196803460459873;1.0869848316330186;0.5555604068920587;0.999974480418656
1.937384;1.0967220619984608;0.41666526868514014;0.37995165523195434;-0.4444441225495869;-0.40526839711618073;1.000010898468968;10.000717445285312;0.41673180398700976;-0.4369000203121079;-0.43689999626924325;0.3834080862598415;-0.4019680350887152;1.086985420251504;0.5555602958673342;0.9999749200836262
1.947384;1.0967240453586096;0.4166651037000907;0.3799521753556737;-0.4444441229899717;-0.40526839651394303;1.000011374315686;10.000725698282366;0.41673192259244285;-0.4369000203179733;-0.436899996372824;0.3834086365565517;-0.4019680355768971;1.0869859546518161;0.5555601965881687;0.9999752910513411
1.957384;1.096725998557452;0.41666495356191285;0.3799527243896516;-0.44444412345878953;-0.4052683958998014;1.0000118320208546;10.000734200071902;0.41673205208628156;-0.43690002030133296;-0.43689999647460287;0.38340919100782184;-0.40196803606790854;1.0869864369576736;0.5555601098149989;0.9999755907027964
1.967384;1.096727914949933;0.4166648180178805;0.3799533014310454;-0.44444412395552424;-0.4052683952759354;1.0000122754766982;10.00074299119298;0.4167321909898911;-0.43690002026223923;-0.4368999965735712;0.38340974936698846;-0.4019680365603595;1.0869868708162675;0.5555600355631537;0.9999758154060704
1.977384;1.09672978844995;0.41666469682175356;0.3799539060371077;-0.44444412447964277;-0.4052683946447839;1.0000127091975677;10.00075211470653;0.4167323379342744;-0.4369000202010613;-0.43689999666891394;0.3834103107804069;-0.4019680370528099;1.0869872603935757;0.5555599730358258;0.9999759613137112
1.987384;1.096731613483669;0.4166645896190122;0.37995453854887495;-0.4444441250303991;-0.4052683940087621;1.0000131372532868;10.000761618281237;0.4167324915942447;-0.43690002011825657;-0.43689999675983815;0.38341087382941397;-0.40196803754377636;1.0869876099247122;0.5555599207501366;0.9999760249015921
1.997384;1.096733385144762;0.41666449621282375;0.379955199856496;-0.44444412560662877;-0.40526839336999715;1.0000135624339026;10.000771542269506;0.41673265095209444;-0.43690002001438116;-0.436899996845459;0.38341143691159196;-0.4019680380318397;1.0869879231384867;0.5555598767491834;0.9999760028124224
2.007384;1.096735100296262;0.4166644165092484;0.379955890832342;-0.4444441262067746;-0.4052683927304201;1.0000139861537645;10.000781907614323;0.4167328155975478;-0.43690001989020893;-0.43689999692485953;0.3834119984243544;-0.4019680385156604;1.0869882025163458;0.5555598386176369;0.9999758914247535
2.017384;1.0967367577649878;0.4166643501877136;0.3799566120035891;-0.44444412682911294;-0.40526839209211163;1.000014409264258;10.000792715411158;0.4167329855217522;-0.43690001974689147;-0.43689999699710597;0.3834125567773478;-0.40196803899358485;1.0869884494307585;0.5555598032909926;0.9999756864387388
2.027384;1.0967383569027485;0.41666429663302074;0.3799573635584227;-0.4444441274719917;-0.40526839145742793;1.0000148328361584;10.000803956145024;0.41673316068541005;-0.4369000195860048;-0.4368999970613198;0.3834131106529466;-0.40196803946314064;1.08698866489965;0.5555597673439813;0.9999753832194181
2.037384;1.0967398964080561;0.4166642550657135;0.3799581453657454;-0.44444412813402184;-0.4052683908286385;1.0000152586358868;10.000815616866022;0.41673334087346053;-0.43690001940924017;-0.43689999711698974;0.383413659369423;-0.4019680399210191;1.0869888501908584;0.5555597278711006;0.9999749779082608
2.047384;1.0967413744881926;0.4166642246507671;0.3799589569656036;-0.4444441288141156;-0.40526839020747674;1.0000156893875982;10.000827679149031;0.4167335259768257;-0.4369000192179277;-0.4368999971641622;0.38341420302045265;-0.4019680403635896;1.0869890070235426;0.5555596829061814;0.9999744678726259
2.057384;1.0967427895452635;0.4166642045938614;0.3799597977137726;-0.44444412951146833;-0.40526838959507505;1.0000161284907367;10.00084011294894;0.4167337163552115;-0.43690001901286163;-0.4368999972033659;0.3834147425109168;-0.4019680407874689;1.0869891372147034;0.5555596309421578;0.9999738509433249
2.067384;1.0967441406676597;0.4166641942387195;0.3799606670218387;-0.444444130225662;-0.40526838899212414;1.000016579322614;10.000852873177152;0.41673391273144117;-0.4369000187944564;-0.4368999972354347;0.3834152795103829;-0.40196804118980345;1.086989242536478;0.5555595703060235;0.9999731246832342
2.077384;1.0967454275932271;0.4166641930830061;0.3799615645566428;-0.44444413095664964;-0.40526838839902274;1.000017044338195;10.00086590080111;0.4167341158138328;-0.4369000185628433;-0.43689999726117806;0.38341581620971876;-0.40196804156832117;1.0869893254442804;0.5555594989412158;0.9999722868498679
2.087384;1.0967466503246603;0.4166642006596737;0.37996249035540175;-0.4444441317044824;-0.4052683878161198;1.0000175243473184;10.000879129108005;0.416734326163325;-0.43690001831789366;-0.43689999728110623;0.38341635511148175;-0.40196804192135005;1.0869893898543967;0.5555594144928389;0.999971336561732
2.097384;1.096747808915069;0.41666421647852553;0.37996344470900395;-0.44444413246900905;-0.4052683872439595;1.000018018845164;10.000892488508661;0.41673454423363254;-0.4369000180595014;-0.43689999729547824;0.3834168989647115;-0.4019680422477877;1.086989440909654;0.5555593145583463;0.9999702751191413
2.107384;1.096748903330803;0.4166642400838786;0.3799644278096853;-0.44444413324973736;-0.40526838668333587;1.000018527258426;10.000905901768377;0.4167347703570161;-0.43690001778802556;-0.4368999973044217;0.38341745057069465;-0.40196804254702767;1.0869894836808591;0.5555591970628063;0.9999691062765873
2.117384;1.096749933185061;0.4166642709128641;0.37996543943475103;-0.44444413404580096;-0.405268386135187;1.0000190494724424;10.00091928075229;0.41673500462338525;-0.4369000175045055;-0.4368999973078621;0.38341801253962954;-0.40196804281898946;1.086989521910622;0.5555590606424063;0.9999678359449143
2.127384;1.0967508974682776;0.4166643079908322;0.3799664789125868;-0.44444413485589;-0.4052683856003905;1.0000195852045874;10.000932535874675;0.4167352468305095;-0.4369000172104757;-0.43689999730543555;0.3834185873614254;-0.40196804306417383;1.08698955761007;0.5555589049023099;0.9999664714405269
2.137384;1.0967517946144427;0.4166643500684042;0.37996754535035693;-0.44444413567826474;-0.4052683850795736;1.0000201334775207;10.000945586357942;0.4167354966705187;-0.43690001690750957;-0.4368999972966028;0.38341917752203974;-0.40196804328351704;1.0869895912582845;0.5555587304574442;0.999965020842066
2.147384;1.0967526229132487;0.4166643962740687;0.3799686377489162;-0.44444413651090575;-0.4052683845730262;1.0000206926254158;10.000958362474087;0.41673575390259604;-0.43690001659679856;-0.43689999728079854;0.3834197853528306;-0.40196804347802534;1.0869896225049511;0.5555585386453743;0.9999634923399149
2.157384;1.096753380904111;0.41666444653386975;0.3799697547794995;-0.44444413735164323;-0.4052683840807204;1.000021260493413;10.000970806756946;0.41673601834691804;-0.43690001627909913;-0.4368999972574732;0.38342041276403743;-0.40196804364847577;1.0869896510986088;0.5555583309033296;0.9999618929978547
2.167384;1.0967540680089873;0.41666450141967887;0.37997089460761785;-0.44444413819824186;-0.4052683836024944;1.0000218348854393;10.00098287910485;0.41673628981832966;-0.436900015955132;-0.4368999972261913;0.3834210608191622;-0.4019680437954881;1.086989677008127;0.5555581082784441;0.999960227364441
2.177384;1.0967546851774825;0.41666456178980615;0.37997205508215354;-0.44444413904844626;-0.4052683831382559;1.0000224143626664;10.000994564020097;0.4167365680112432;-0.4369000156259212;-0.43689999718677847;0.38342172944894765;-0.4019680439198199;1.0869896997442665;0.5555578714937528;0.9999584971132558
2.187384;1.0967552344996494;0.41666462861678477;0.3799732339937127;-0.4444441398998883;-0.4052683826879909;1.0000229987282998;10.001005871923;0.41673685235590924;-0.43690001529269606;-0.4368999971393204;0.3834224178060125;-0.4019680440225523;1.0869897180557728;0.5555576211633976;0.9999567020370207
2.197384;1.0967557182783532;0.41666470299447134;0.3799744290751126;-0.44444414074985533;-0.40526838225169176;1.0000235884994573;10.001016830957052;0.41673714188523786;-0.43690001495665237;-0.43689999708405153;0.3834231248622767;-0.4019680441051604;1.0869897300256768;0.5555573577961809;0.9999548411347668
2.207384;1.09675613892244;0.41666478590816425;0.3799756377941357;-0.44444414159525153;-0.40526838182936836;1.0000241840552633;10.001027479291064;0.4167374350921989;-0.43690001461881983;-0.4368999970212224;0.3834238497796094;-0.4019680441695556;1.0869897331185017;0.555557081874284;0.9999529130885575
2.217384;1.0967564994361838;0.41666487780128814;0.37997685725679137;-0.44444414243284797;-0.4052683814210903;1.0000247854456832;10.001037861614584;0.4167377299775695;-0.4369000142801041;-0.43689999695087633;0.38342459209957613;-0.4019680442180877;1.0869897246225904;0.5555567940629287;0.9999509169971942
2.227384;1.0967568034318849;0.4166649784196885;0.37997808439292546;-0.4444441432594011;-0.40526838102694546;1.0000253929475182;10.001048023264854;0.41673802450366393;-0.43690001394142974;-0.43689999687263065;0.3834253516759202;-0.4019680442534521;1.0869897023542006;0.5555564954039173;0.9999488531883488
2.237384;1.0967570544136473;0.41666508690562537;0.3799793160154487;-0.44444414407170185;-0.40526838064695425;1.000026007970462;10.001058001647246;0.41673831721156324;-0.4369000136037686;-0.43689999678575064;0.38342612842428525;-0.4019680442783979;1.0869896647031596;0.5555561874939889;0.9999467233879019
2.247384;1.096757254902454;0.4166652019244963;0.3799805485551605;-0.444444144866913;-0.4052683802811076;1.000026633485165;10.001067817855272;0.41673860742387014;-0.4369000132680921;-0.43689999668955737;0.3834269220308302;-0.40196804429532557;1.0869896101053262;0.5555558723778661;0.9999445305471373
2.257384;1.0967574062768413;0.41666532184000143;0.3799817779636849;-0.4444441456428803;-0.4052683799294609;1.000027273665648;10.001077466820115;0.41673889476435677;-0.43690001293536135;-0.43689999658380524;0.3834277314861487;-0.4019680443060658;1.0869895368853448;0.5555555519935328;0.9999422786264308
2.267384;1.0967575093307875;0.4166654448897639;0.37998299984040934;-0.4444441463979979;-0.40526837959205164;1.0000279335779125;10.00108691002232;0.4167391785780115;-0.4369000126065495;-0.436899996468723;0.38342855489366706;-0.40196804431193356;1.086989443340636;0.5555552275309217;0.9999399727293669
2.277384;1.0967575647360888;0.41666556932523735;0.3799842094852705;-0.44444414713096747;-0.4052683792687942;1.0000286191658003;10.001096083454657;0.41673945804348295;-0.43690001228269276;-0.43689999634486654;0.3834293901232409;-0.40196804431391514;1.086989327690102;0.555554899257539;0.9999376194440018
2.287384;1.0967575734298862;0.41666569358500666;0.3799854021731233;-0.444444147840873;-0.40526837895958406;1.000029336710633;10.001104917302515;0.416739732789119;-0.43690001196489736;-0.4368999962130149;0.38343023569618456;-0.4019680443128403;1.0869891883422058;0.5555545670142364;0.9999352264202366
2.297384;1.0967575369172233;0.4166658165606336;0.3799865737602665;-0.44444414852720904;-0.40526837866447724;1.0000300918720442;10.00111334893102;0.4167400031988423;-0.43690001165420367;-0.4368999960740166;0.3834310909847935;-0.4019680443095076;1.0869890242125642;0.5555542307698929;0.9999328014403402
2.307384;1.0967574570157461;0.416665937875796;0.37998772115950663;-0.4444441491895301;-0.4052683783837184;1.0000308892150185;10.00112132517339;0.4167402702675032;-0.4369000113513867;-0.4368999959285348;0.3834319558015699;-0.4019680443047696;1.086988834762922;0.5555538905347098;0.9999303517985969
2.317384;1.0967573352300803;0.4166660580172097;0.37998884245910447;-0.4444441498270768;-0.40526837811762895;1.0000317318999103;10.00112880169116;0.41674053544653883;-0.4369000110568784;-0.436899995776834;0.3834328300240035;-0.4019680442994587;1.08698861981969;0.5555535458438393;0.9999278837688882
2.327384;1.0967571720356957;0.41666617839218467;0.3799899366539955;-0.4444441504386331;-0.4052683778665759;1.0000326213777528;10.001135741787337;0.4167408006943077;-0.43690001077083257;-0.4368999956187252;0.38343371348940586;-0.40196804429413113;1.086988378668787;0.5555531956689576;0.9999254022519486
2.337384;1.0967569664397236;0.416666301271556;0.37999100312630846;-0.44444415102258206;-0.4052683776311883;1.000033557729681;10.001142112123183;0.416741068587312;-0.4369000104932645;-0.4368999954537652;0.3834346060114728;-0.40196804428887223;1.086988109082125;0.5555528391268377;0.9999229112199537
2.347384;1.096756715980257;0.41666642923288816;0.37999204127721026;-0.4444441515772432;-0.40526837741258015;1.0000345398310082;10.001147879614036;0.4167413421160059;-0.4369000102242796;-0.43689999528167295;0.38343550743035;-0.4019680442834065;1.0869878074280346;0.5555524762921241;0.9999204146327818
2.357384;1.0967564167669546;0.4166665643240737;0.37999305052916477;-0.44444415210131505;-0.4052683772121168;1.0000355648836523;10.001153013827297;0.4167416241619928;-0.4369000099642309;-0.4368999951027576;0.38343641761188213;-0.40196804427746446;1.0869874692895813;0.555552108269218;0.9999179172087619
2.367384;1.096756063974308;0.41666670764248537;0.3799940305253116;-0.444444152593945;-0.4052683770308935;1.000036628567078;10.001157488500667;0.41674191710641884;-0.4369000097135859;-0.43689999491806153;0.3834373363168164;-0.4019680442710311;1.0869870901933767;0.5555517366910576;0.9999154249704064
2.377384;1.0967556531916038;0.4166668593983311;0.3799949811181026;-0.44444415305454427;-0.4052683768695411;1.000037725957177;10.001161278610377;0.4167422226415137;-0.43690000947272345;-0.4368999947290379;0.38343826300412365;-0.4019680442643085;1.086986666538449;0.5555513633650994;0.9999129450864774
2.387384;1.0967551813539054;0.4166670192417239;0.379995902152874;-0.4444441534827671;-0.40526837672847166;1.0000388523697752;10.001164355135382;0.41674254159366436;-0.4369000092418297;-0.436899994537127;0.38343919676066696;-0.4019680442576427;1.0869861956808051;0.5555509901107593;0.9999104849189702
2.397384;1.096754646164542;0.4166671868158565;0.3799967933692348;-0.4444441538784981;-0.40526837660820825;1.0000400036256234;10.001166684225291;0.41674287375451285;-0.4369000090206859;-0.4368999943437222;0.38344013628430634;-0.40196804425141147;1.0869856755000171;0.5555506185737605;0.9999080512670406
2.407384;1.0967540450590711;0.41666736220986067;0.3799976543433121;-0.44444415424184053;-0.405268376509536;1.000041175626314;10.001168233922453;0.4167432179305023;-0.43690000880853236;-0.43689999415036157;0.38344107975613645;-0.40196804424573074;1.0869851049737402;0.5555502500578477;0.9999056501762158
2.417384;1.0967533751525413;0.416667545894517;0.379998484372964;-0.4444441545733911;-0.40526837643348507;1.0000423639908191;10.001168976988057;0.41674357245126403;-0.43690000860428635;-0.43689999395866963;0.38344202494888135;-0.4019680442403098;1.0869844847532222;0.5555498853222886;0.9999032866560108
2.427384;1.09675263388816;0.41666773828747306;0.3799992823738514;-0.4444441548743849;-0.4052683763812467;1.00004356407607;10.001168891792911;0.4167439357905651;-0.43690000840682675;-0.4368999937700015;0.38344296962674806;-0.4019680442346959;1.0869838167148747;0.5555495245109755;0.9999009640872638
2.437384;1.0967518193096926;0.41666793938598734;0.38000004689970385;-0.44444415514631064;-0.4052683763539781;1.000044770903511;10.001167973659545;0.4167443068143761;-0.43690000821515945;-0.43689999358516185;0.3834439117566;-0.40196804422854754;1.0869831036886453;0.5555491674046625;0.9998986842119744
2.447384;1.096750929877455;0.4166681487431015;0.38000077656233133;-0.44444415539055127;-0.40526837635241625;1.0000459792078276;10.001166244236249;0.4167446848307749;-0.4369000080284898;-0.43689999340446023;0.38344484954831815;-0.401968044221599;1.086982349526788;0.5555488138384347;0.9998964480163006
2.457384;1.096749964157306;0.416668365793255;0.3800014705970966;-0.44444415560848083;-0.405268376376648;1.0000471834578584;10.001163743720495;0.4167450694966926;-0.43690000784614647;-0.43689999322790424;0.3834457816370139;-0.4019680442134667;1.086981558753267;0.5555484641190378;0.9998942564174148
2.467384;1.0967489203672756;0.4166685901166711;0.3800021289126674;-0.44444415580160207;-0.40526837642636104;1.0000483772956488;10.00116051686346;0.4167454605754268;-0.43690000766745307;-0.4368999930552715;0.38344670730229463;-0.40196804420367327;1.0869807364114177;0.5555481192754725;0.9998921101670136
2.477384;1.0967477963864947;0.41666882137033145;0.38000275166005393;-0.44444415597145304;-0.40526837650120345;1.0000495531532398;10.001156609539061;0.41674585803924374;-0.4369000074915926;-0.4368999928861866;0.3834476264358791;-0.4019680441918923;1.0869798884591786;0.5555477808284015;0.9998900098198872
2.487384;1.096746590761523;0.41666905917580044;0.3800033388400564;-0.4444441561194411;-0.40526837660090487;1.0000507025999692;10.00115207246279;0.4167462623942558;-0.43690000731746276;-0.43689999272028485;0.3834485393020813;-0.4019680441779712;1.0869790214774366;0.5555474501300346;0.9998879563307563
2.497384;1.0967453036296866;0.4166693030953171;0.380003890307563;-0.44444415624653305;-0.4052683767251516;1.0000518169361554;10.001146960660076;0.4167466747760307;-0.4369000071436815;-0.4368999925573098;0.38344944631112843;-0.4019680441616712;1.0869781415441486;0.5555471279600515;0.9998859511336075
2.507384;1.0967439364161182;0.41666955261264116;0.38000440599545227;-0.4444441563528665;-0.4052683768733213;1.0000528877806452;10.001141329035496;0.4167470969939079;-0.4369000069687258;-0.43689999239719146;0.3834503478664101;-0.401968044142594;1.086977253662935;0.5555468145376247;0.9998839950728645
2.517384;1.0967424911626753;0.4166698072364356;0.38000488569471885;-0.4444441564377768;-0.40526837704444596;1.0000539076825958;10.001135224150522;0.4167475314437696;-0.43690000679110436;-0.4368999922401494;0.38345124438335415;-0.40196804412036874;1.0869763619640924;0.5555465094349707;0.9998820875969799
2.527384;1.0967409704860809;0.41667006663429235;0.3800053285849782;-0.44444415650032054;-0.4052683772375042;1.00005487086984;10.001128672856325;0.41674798069062313;-0.43690000660954165;-0.4368999920866637;0.38345213637764064;-0.40196804409466214;1.0869754703078613;0.555546211534791;0.9998802270913433
2.537384;1.0967393773011502;0.41667033058715053;0.3800057334981159;-0.44444415653986413;-0.4052683774517449;1.0000557735802618;10.00112167862341;0.41674844697917846;-0.4369000064229426;-0.4368999919373513;0.38345302423758354;-0.40196804406506126;1.0869745829686088;0.555545919420037;0.9998784116054938
2.547384;1.096737713923852;0.41667059895346414;0.3800060996146233;-0.444444156556399;-0.4052683776868347;1.0000566132967168;10.001114229006552;0.4167489318660164;-0.4369000062301618;-0.4368999917929804;0.38345390793375683;-0.4019680440312246;1.086973704508444;0.5555456318251067;0.9998766394149463
2.557384;1.0967359818757918;0.41667087188151947;0.3800064265007588;-0.444444156550382;-0.4052683779427523;1.0000573879464714;10.001106307746042;0.41674943608442877;-0.43690000603003687;-0.4368999916546798;0.3834547871674091;-0.40196804399307323;1.086972839080169;0.5555453478342076;0.9998749094911409
2.567384;1.096734182794847;0.41667115004847105;0.3800067137263927;-0.44444415652220187;-0.4052683782195648;1.0000580961894492;10.001097904314753;0.41674995964214173;-0.4369000058216816;-0.43689999152411135;0.38345566171488454;-0.4019680439506577;1.0869719898690495;0.5555450670994645;0.9998732217402903
2.577384;1.0967323192089125;0.41667143452139116;0.3800069608354412;-0.44444415647172475;-0.4052683785172757;1.0000587379806118;10.001089014986881;0.4167505020387913;-0.4369000056046726;-0.4368999914033194;0.3834565315531386;-0.401968043903944;1.0869711585941972;0.5555447899176227;0.9998715768155505
2.587384;1.096730394278906;0.4166717263771229;0.3800071674710705;-0.4444441563982013;-0.40526837883568206;1.0000593146961827;10.001079642349582;0.4167510624527525;-0.43690000537898965;-0.43689999129434093;0.38345739662580497;-0.4019680438528297;1.0869703457341962;0.5555445167654506;0.9998699757801494
2.597384;1.096728411286452;0.4166720265229888;0.3800073333121421;-0.44444415630049416;-0.40526837917436287;1.0000598291509186;10.001069798735287;0.41675163953465544;-0.43690000514474847;-0.43689999119895273;0.3834582564899143;-0.40196804379729345;1.0869695519506546;0.5555442477119322;0.9998684198702659
2.607384;1.096726373935259;0.4166723356880242;0.38000745801537256;-0.4444441561774235;-0.4052683795330624;1.0000602853867278;10.001059503099636;0.4167522310477338;-0.4369000049020707;-0.43689999111868233;0.3834591103663949;-0.4019680437374293;1.0869687793872185;0.5555439821508337;0.9998669103788749
2.617384;1.0967242867072375;0.41667265450378144;0.38000754122054275;-0.44444415602799114;-0.4052683799121085;1.000060688155925;10.001048772587506;0.4167528340979611;-0.4369000046512587;-0.4368999910548395;0.383459957440416;-0.4019680436732479;1.0869680314919197;0.5555437187578727;0.9998654488582596
2.627384;1.096722154327058;0.41667298378554063;0.38000758248627015;-0.44444415585133545;-0.40526838031231466;1.0000610425766319;10.001037620699515;0.41675344567652045;-0.43690000439279886;-0.43689999100849547;0.3834607968143962;-0.4019680436044755;1.086967311926571;0.555543455803661;0.9998640374408331
2.637384;1.0967199811084818;0.4166733248172563;0.38000758130877976;-0.44444415564661544;-0.4052683807345777;1.0000613543228465;10.001026061728602;0.41675406271234483;-0.43690000412700447;-0.43689999098061544;0.38346162728675387;-0.40196804353072874;1.0869666240701998;0.5555431917570165;0.9998626789729507
2.647384;1.0967177707900169;0.41667367928232263;0.3800075372908829;-0.44444415541328647;-0.40526838117963454;1.0000616301660368;10.001014116507388;0.4167546817925187;-0.43690000385388233;-0.43689999097233106;0.3834624474680246;-0.40196804345188747;1.0869659714416893;0.5555429256237868;0.9998613770581696
2.657384;1.09671552642459;0.4166740489412195;0.3800074502055303;-0.44444415515158564;-0.40526838164798407;1.0000618776922958;10.001001812289676;0.4167552992299918;-0.4369000035734337;-0.43689999098512255;0.38346325618752614;-0.4019680433681966;1.0869653581790706;0.5555426569056802;0.9998601357174272
2.667384;1.096713250385505;0.41667443565868645;0.38000731988144243;-0.44444415486252065;-0.40526838213984995;1.0000621039389634;10.000989174290604;0.41675591150789665;-0.4369000032859832;-0.43689999102082594;0.3834640527033427;-0.4019680432800699;1.0869647890304324;0.5555423853886617;0.9998589586527873
2.677384;1.0967109447976302;0.4166748416836729;0.38000714599202257;-0.4444441545474543;-0.40526838265508364;1.000062314455381;10.000976221172861;0.4167565156896516;-0.4369000029923458;-0.43689999108152566;0.38346483645094215;-0.40196804318791374;1.0869642689288346;0.5555421108968303;0.9998578487611408
2.687384;1.0967086120097798;0.4166752695175469;0.3800069277826732;-0.4444441542078403;-0.4052683831929974;1.0000625131115044;10.000962969694628;0.4167571096469348;-0.4369000026936722;-0.4368999911693255;0.38346560684060776;-0.401968043092206;1.0869638022848958;0.5555418331536255;0.9998568080559258
2.697384;1.0967062547491042;0.4166757216246262;0.3800066639672856;-0.444444153845088;-0.4052683837523196;1.0000627019877737;10.000949442056436;0.4167576921050687;-0.4369000023909811;-0.4368999912860214;0.38346636345417595;-0.4019680429935891;1.0869633922860427;0.5555415517806919;0.9998558374991482
2.707384;1.0967038758956793;0.4166762003361182;0.3800063530447544;-0.44444415346040667;-0.4052683843313706;1.000062881828484;10.0009356709286;0.41675826253868503;-0.4369000020849621;-0.43689999143295943;0.38346710625260894;-0.40196804289270066;1.0869630405886723;0.5555412665786585;0.9998549364125077
2.717384;1.0967014778327298;0.4166767076583362;0.38000599383310113;-0.4444441530548696;-0.40526838492838413;1.0000630530885581;10.000921698743204;0.41675882091803923;-0.4369000017761671;-0.4368999916112083;0.38346783555601505;-0.4019680427900393;1.0869627474423265;0.5555409779931103;0.9998541023575616
2.727384;1.0966990618783046;0.4166772451120863;0.38000558567625237;-0.4444441526298145;-0.4052683855417552;1.0000632163112146;10.000907573216194;0.41675936729417445;-0.43690000146510183;-0.4368999918216995;0.38346855166719984;-0.40196804268605674;1.0869625118422168;0.5555406871602633;0.9998533322850653
2.737384;1.0966966286753086;0.41667781388220493;0.3800051282529771;-0.44444415218709593;-0.4052683861700264;1.0000633718205736;10.000893339991682;0.4167599015503823;-0.4369000011522632;-0.43689999206514896;0.38346925422208944;-0.40196804258132945;1.0869623313993737;0.5555403955844742;0.9998526237623809
2.747384;1.0966941791921148;0.4166784149501655;0.3800046215618908;-0.4444441517288526;-0.4052683868117791;1.0000635198602774;10.000879032812534;0.4167604234456754;-0.43690000083837627;-0.4368999923419092;0.38346994193589223;-0.4019680424767695;1.0869622024582064;0.5555401050025686;0.9998519749181204
2.757384;1.0966917151350348;0.41667904894743124;0.38000406622775257;-0.4444441512572477;-0.4052683874655607;1.0000636608999305;10.000864667176197;0.41676093255081664;-0.4369000005245351;-0.43689999265185914;0.38347061298275875;-0.4019680423736912;1.0869621209506772;0.555539817465385;0.9998513836628934
2.767384;1.0966892387419138;0.41667971591933556;0.38000346360375375;-0.44444415077443555;-0.40526838812978033;1.0000637953412763;10.000850239081984;0.41676142819857487;-0.43690000021194364;-0.436899992994385;0.3834712655022803;-0.4019680422735615;1.0869620834162608;0.5555395354192554;0.9998508476665381
2.777384;1.0966867526930797;0.41668041505457587;0.3800028156302256;-0.44444415028246426;-0.4052683888027469;1.0000639235065834;10.00083573165329;0.4167619099169426;-0.4368999999014723;-0.4368999933684303;0.3834718978393447;-0.4019680421776875;1.0869620873349777;0.5555392614978223;0.9998503650906574
2.787384;1.0966842601756654;0.4166811444987987;0.3800021247688446;-0.4444441497831878;-0.40526838948290084;1.0000640464446047;10.00082113006964;0.4167623779030041;-0.43689999959338804;-0.43689999377267447;0.3834725085864506;-0.4019680420871065;1.0869621302468924;0.5555389980920434;0.9998499349619503
2.797384;1.096681764515866;0.41668190158168356;0.38000139378860115;-0.44444414927847764;-0.4052683901688769;1.0000641660052703;10.00080643187028;0.4167628328683456;-0.4368999992873346;-0.4368999942058613;0.38347309671785246;-0.4019680420026142;1.0869622084694146;0.5555387471076509;0.9998495574316681
2.807384;1.0966792686401463;0.41668268323906565;0.38000062538509677;-0.4444441487705609;-0.40526839085928923;1.0000642837476779;10.00079164812021;0.41676327569085525;-0.4368999989825579;-0.4368999946670715;0.3834736617080339;-0.40196804192485314;1.086962317092719;0.5555385099696657;0.9998492341144667
2.817384;1.096676775301678;0.4166834863147207;0.3799998219347106;-0.44444414826209033;-0.40526839155251726;1.0000644003545829;10.000776803671084;0.4167637074980828;-0.4368999986783485;-0.43689999515578104;0.38347420335962745;-0.401968041854385;1.0869624510027274;0.55553828801996;0.9998489674441297
2.827384;1.0966742875145128;0.41668430786463473;0.3799989853465531;-0.44444414775590624;-0.40526839224666844;1.000064516006432;10.000761936127763;0.41676412987521183;-0.43689999837433496;-0.4368999956716051;0.38347472162010343;-0.4019680417915208;1.0869626053851462;0.5555380831829863;0.999848759693209
2.837384;1.0966718081155573;0.41668514537403367;0.37999811720126575;-0.4444441472547852;-0.40526839293967837;1.0000646305368;10.000747088691083;0.416764544787318;-0.4368999980704603;-0.43689999621385794;0.3834752166159453;-0.4019680417360515;1.0869627751757598;0.5555378979785426;0.9998486130199955
2.847384;1.0966693392758076;0.4166859967834167;0.3799972192431086;-0.4444441467614123;-0.40526839362938905;1.0000647430209502;10.000732301453297;0.4167649542812527;-0.436899997766965;-0.4368999967813338;0.3834756886139874;-0.4019680416873308;1.0869629545956483;0.5555377348699723;0.999848529604557
2.857384;1.0966668826849975;0.41668686049574005;0.37999629362740023;-0.4444441462785406;-0.40526839431349876;1.0000648516421056;10.000717607712547;0.416765360213625;-0.4368999974643874;-0.4368999973724143;0.3834761377028971;-0.40196804164462213;1.0869631380596423;0.5555375961443041;0.9998485111509594
2.867384;1.0966644394785894;0.41668773526856584;0.3799953426682919;-0.44444414580898395;-0.4052683949894666;1.0000649540553925;10.00070303373121;0.41676576421618516;-0.43689999716347105;-0.4368999979853108;0.38347656337776476;-0.40196804160735017;1.0869633212786638;0.5555374843153983;0.9998485587350859
2.877384;1.0966620101904532;0.4166886199396647;0.37999436844066464;-0.44444414535529925;-0.4052683956545261;1.0000650477601933;10.000688601123898;0.41676616773552977;-0.43689999686522274;-0.4368999986182834;0.383476964461551;-0.40196804157519683;1.0869635011413157;0.5555374020616776;0.999848673029942
2.887384;1.0966595955942455;0.4166895132971458;0.3799933726693481;-0.4444441449195975;-0.4052683963059334;1.0000651303207297;10.000674332897768;0.41676657175686743;-0.43689999657123424;-0.43689999926972106;0.38347733961865244;-0.4019680415480065;1.0869636750952685;0.555537351793718;0.999848854309405
2.897384;1.0966571973711088;0.4166904140718522;0.37999235702932077;-0.4444441445037452;-0.4052683969412753;1.0000651990792855;10.00066025893944;0.41676697638104054;-0.43689999628402904;-0.4368999999381583;0.3834776879005342;-0.4019680415254866;1.0869638406692304;0.5555373353823144;0.9998491026323814
2.907384;1.096654817684142;0.4166913208849857;0.3799913233259812;-0.4444441441096517;-0.40526839755840477;1.0000652503114955;10.000646422232906;0.41676738080181913;-0.4368999960069917;-0.43690000062229056;0.3834780085997537;-0.40196804150699156;1.0869639952842953;0.5555373540927177;0.9998494179339396
2.917384;1.0966524581144488;0.41669223228572694;0.37999027326580687;-0.4444441437393948;-0.405268398155148;1.0000652790687505;10.000632888173165;0.4167677835953896;-0.43689999574369937;-0.436900001320835;0.3834783008350906;-0.40196804149166243;1.086964136694095;0.5555374085662809;0.9998497992500701
