time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.927384;1.0966501190866524;0.4166931467762697;0.379989208254861;-0.4444441433951031;-0.40526839872924564;1.000065280372017;10.000619746836259;0.4167681830719402;-0.43689999549722064;-0.4369000020323749;0.3834785635502354;-0.40196804147872023;1.0869642634534622;0.5555374987742581;0.9998502438780088
2.937384;1.0966478008765592;0.4166940626199649;0.37998812928677195;-0.44444414307856506;-0.40526839927845304;1.0000652505646062;10.000607100195886;0.4167685777500871;-0.43689999526993795;-0.43690000275542634;0.3834787956212205;-0.401968041467599;1.0869643746282307;0.5555376242229252;0.9998507475105828
2.947384;1.0966455054071471;0.4166949776278458;0.37998703681158374;-0.44444414279089106;-0.40526839980067325;1.000065187750564;10.000595040931241;0.4167689665843886;-0.4368999950637278;-0.4369000034885438;0.38347899576420336;-0.401968041457948;1.0869644692975116;0.5555377845248022;0.999851305272103
2.957384;1.0966432365445746;0.41669588921536227;0.37998593088760785;-0.44444414253247416;-0.40526840029416605;1.000065091476935;10.000583636093113;0.41676934872091487;-0.43689999488025305;-0.43690000423039244;0.38347916259373316;-0.40196804144956155;1.0869645462650834;0.5555379800100788;0.9998519131173639
2.967384;1.0966409983702778;0.4166967946275363;0.37998481154726116;-0.4444441423029825;-0.40526840075766324;1.0000649623278812;10.000572925292623;0.41676972326719325;-0.4368999947212419;-0.43690000497991965;0.38347929493371136;-0.40196804144218473;1.0869646036162082;0.5555382120088085;0.9998525685580371
2.977384;1.0966387934633564;0.41669769094200093;0.3799836791061785;-0.44444414210135086;-0.40526840119028834;1.0000648016663776;10.000562930654864;0.4167700892981323;-0.43689999458850737;-0.43690000573644916;0.3834793919224633;-0.40196804143537995;1.086964638440098;0.5555384825324033;0.999853270084239
2.987384;1.0966366227463373;0.41669857478254757;0.3799825343978456;-0.4444441419260602;-0.40526840159136396;1.0000646111255391;10.000553663471386;0.4167704457790396;-0.43689999448372785;-0.43690000649953264;0.38347945282154927;-0.4019680414286245;1.0869646473178323;0.5555387936140066;0.9998540162273665
2.997384;1.09663448650945;0.4166994421222409;0.37998137874026366;-0.4444441417755646;-0.4052684019602568;1.0000643922953711;10.000545120314191;0.4167707913954938;-0.4368999944082165;-0.4369000072687191;0.3834794770839148;-0.401968041421413;1.0869646271613158;0.5555391469645087;0.9998548053547762
3.007384;1.0966323856178612;0.4167002886611543;0.3799802136698556;-0.44444414164852036;-0.4052684022964395;1.000064147037802;10.000537281303744;0.4167711247428082;-0.4368999943627704;-0.4369000080434257;0.38347946480538847;-0.4019680414132054;1.0869645752756663;0.5555395441554277;0.9998556362372503
3.017384;1.0966303219000095;0.41670111062147075;0.37997904085857903;-0.4444441415437362;-0.405268402599607;1.0000638777028283;10.000530122139379;0.4167714447114011;-0.43689999434769283;-0.4369000088230323;0.38347941700076404;-0.40196804140332915;1.0869644884950262;0.5555399868768109;0.999856508558998
3.027384;1.0966282979567155;0.41670190504497884;0.37997786227140534;-0.4444441414598918;-0.4052684028695921;1.0000635873298072;10.000523627419915;0.4167717503458279;-0.4368999943629337;-0.4369000096070762;0.38347933541673557;-0.4019680413908646;1.0869643626014245;0.5555404766002632;0.9998574226064657
3.037384;1.0966263175423665;0.416702669460914;0.37997668026279463;-0.44444414139527416;-0.4052684031062385;1.000063280265316;10.000517784708174;0.4167720404052655;-0.436899994407989;-0.43690001039526205;0.3834792222327403;-0.40196804137464215;1.0869641927803713;0.5555410138719028;0.999858378877539
3.047384;1.0966243859401155;0.4167034017596723;0.3799754973987112;-0.4444441413478483;-0.4052684033094215;1.0000629626741444;10.000512567271183;0.41677231337106374;-0.4368999944815335;-0.43690001118738486;0.38347908005533865;-0.40196804135343484;1.0869639746782596;0.5555415982822164;0.9998593784174337
3.057384;1.0966225095139737;0.41670410045293577;0.37997431622750255;-0.4444441413154791;-0.4052684034792033;1.0000626421991081;10.000507931637388;0.4167725677352622;-0.4368999945813248;-0.4369000119833138;0.3834789121006894;-0.401968041326119;1.0869637052521375;0.5555422290598261;0.9998604231374548
3.067384;1.0966206950172768;0.4167047647129757;0.3799731392634733;-0.44444414129603255;-0.4052684036160193;1.000062326774256;10.000503831785998;0.41677280212412626;-0.43689999470453883;-0.43690001278294127;0.3834787222521559;-0.40196804129172126;1.0869633829678986;0.5555429052567546;0.9998615155868603
3.077384;1.096618948951864;0.4167053940210554;0.37997196886570106;-0.4444441412873908;-0.40526840372066913;1.000062023775427;10.000500229810937;0.4167730152307771;-0.4368999948480366;-0.43690001358610503;0.3834785149250476;-0.40196804124948665;1.0869630076191967;0.5555436254389408;0.9998626586386494
3.087384;1.0966172771123786;0.4167059879689585;0.37997080690511725;-0.44444414128741083;-0.40526840379405227;1.0000617401920338;10.00049709307035;0.4167732055746696;-0.43689999500840904;-0.4369000143924691;0.38347829476763656;-0.40196804119905916;1.0869625802022034;0.5555443875652272;0.9998638551133
3.097384;1.0966156847214272;0.41670654638858573;0.3799696546469467;-0.4444441412938767;-0.40526840383690127;1.0000614831436068;10.000494387395984;0.41677337135753256;-0.43689999518219924;-0.43690001520135824;0.38347806616343355;-0.4019680411406448;1.0869621025625795;0.5555451893107933;0.9998651070712861
3.107384;1.0966141768780862;0.41670706933200313;0.3799685128074962;-0.4444441413043897;-0.4052684038496866;1.0000612597787442;10.000492079649172;0.4167735107867958;-0.43689999536619406;-0.43690001601170597;0.38347783267726093;-0.4019680410748547;1.08696157647299;0.5555460285523042;0.9998664153123284
3.117384;1.0966127586873597;0.41670755678406873;0.3799673815338407;-0.4444441413162337;-0.4052684038326223;1.0000610764761872;10.000490147131599;0.4167736225314197;-0.4368999955572373;-0.43690001682217494;0.3834775968239271;-0.4019680410023075;1.0869610028828782;0.5555469035010524;0.9998677795801428
3.127384;1.0966114350018314;0.41670800831936605;0.3799662605504484;-0.44444414132651;-0.4052684037857205;1.0000609385273438;10.000488580375913;0.41677370574885936;-0.43689999575178556;-0.4369000176313221;0.3834773603327899;-0.40196804092343896;1.0869603820113052;0.5555478122503175;0.9998691991064692
3.137384;1.096610210150526;0.4167084229317255;0.3799651495991781;-0.44444414133251753;-0.4052684037088342;1.0000608505161919;10.000487376153574;0.41677375978580167;-0.43689999594596834;-0.4369000184376862;0.38347712459641375;-0.4019680408386413;1.0869597136113258;0.5555487522049627;0.9998706729872427
3.147384;1.0966090877928396;0.4167087993929818;0.3799640488840242;-0.44444414133197513;-0.4052684036016264;1.0000608165529847;10.000486529692862;0.41677378396501263;-0.43689999613613734;-0.43690001923987576;0.38347689090965853;-0.40196804074841863;1.086958996603323;0.5555497200168555;0.9998722002772951
3.157384;1.0966080707396055;0.41670913690026495;0.3799629592956086;-0.44444414132294774;-0.4052684034636206;1.0000608404795381;10.000486032296427;0.41677377752868733;-0.43689999631921933;-0.4369000200367899;0.38347666053582685;-0.4019680406533251;1.0869582286730666;0.5555507119835585;0.9998737801777923
3.167384;1.0966071609160457;0.4167094354379487;0.3799618824939851;-0.4444441413038797;-0.40526840329431046;1.0000609259598054;10.000485870536652;0.4167737396563579;-0.4368999964927378;-0.4369000208278565;0.3834764347354904;-0.4019680405537654;1.0869574068559442;0.5555517244770016;0.9998754123433085
3.177384;1.0966063596806195;0.41670969582105516;0.3799608209551796;-0.4444441412738207;-0.4052684030931326;1.0000610759033286;10.000486022677528;0.41677366969396556;-0.4368999966548829;-0.43690002161302754;0.3834762146960307;-0.4019680404498106;1.0869565287435212;0.5555527543190688;0.999877096435863
3.187384;1.0966056682738679;0.41670991947018643;0.3799597778355315;-0.44444414123233605;-0.40526840285950627;1.0000612915253413;10.000486456509638;0.4167735673506562;-0.43689999680468405;-0.43690002239236986;0.3834760014381952;-0.40196804034120026;1.086955593351451;0.5555537990567112;0.9998788311054504
3.197384;1.0966050883992424;0.41671010793630453;0.37995875661152;-0.44444414117904957;-0.40526840259302693;1.00006157172364;10.000487132572871;0.4167734324400652;-0.4368999969420778;-0.43690002316554216;0.3834757958017274;-0.40196804022766347;1.0869546014113423;0.5555548568623231;0.9998806138057644
3.207384;1.0966046230081483;0.41671026258564875;0.3799577606717173;-0.44444414111333674;-0.4052684022934809;1.000061913322601;10.000488009116125;0.41677326459792735;-0.4368999970678345;-0.4369000239317612;0.3834755983720238;-0.40196804010928816;1.0869535551710918;0.5555559262029897;0.9998824416075174
3.217384;1.0966042765041268;0.41671038477151434;0.3799567930779397;-0.4444441410343456;-0.40526840196075287;1.0000623122468828;10.000489045322437;0.41677306337343784;-0.4368999971833951;-0.4369000246902512;0.38347540936781865;-0.40196803998658426;1.0869524577279492;0.55555700566098;0.9998843120663852
3.227384;1.0966040538717103;0.41671047612200246;0.3799558566541717;-0.44444414094113205;-0.4052684015950576;1.0000627647299805;10.000490203868845;0.4167728283806438;-0.436899997290635;-0.43690002544056644;0.383475228660286;-0.4019680398603334;1.0869513122721322;0.5555580939545604;0.999886223444504
3.237384;1.0966039597170736;0.41671053846737266;0.3799549541167599;-0.4444441408328672;-0.405268401197356;1.0000632674450374;10.000491453046099;0.4167725593693443;-0.43689999739165253;-0.4369000261825525;0.3834750556832375;-0.4019680397313651;1.086950121470438;0.5555591899659175;0.9998881743920981
3.247384;1.0966039978535085;0.4167105735282678;0.37995408798888164;-0.4444441407090984;-0.40526840076947673;1.0000638163424207;10.000492768890574;0.4167722562879286;-0.43689999748858044;-0.4369000269162167;0.3834748890408882;-0.40196803960030786;1.0869488866625434;0.5555602926742081;0.9998901635714113
3.257384;1.0966041709856622;0.4167105826558745;0.3799532606251435;-0.4444441405697887;-0.4052684003138647;1.0000644054907715;10.000494136168717;0.41677191928273094;-0.4368999975833202;-0.4369000276416212;0.3834747261333648;-0.4019680394674685;1.0869476074925497;0.5555614011386649;0.9998921891530789
3.267384;1.0966044805138855;0.4167105667026334;0.37995247432354673;-0.44444414041503066;-0.4052683998332155;1.0000650273712146;10.000495543672212;0.416771548595998;-0.4368999976773499;-0.4369000283587236;0.3834745631270602;-0.40196803933290237;1.0869462827479275;0.5555625143911734;0.9998942486899706
3.277384;1.0966049264046833;0.4167105260194138;0.3799517311637012;-0.4444441402448214;-0.4052683993303212;1.0000656739606155;10.000496978626153;0.41677114440767415;-0.43689999777182315;-0.4369000290671963;0.3834743953272527;-0.4019680391966383;1.086944911087529;0.5555636311237836;0.9998963397118785
3.287384;1.0966055067412896;0.4167104605556995;0.3799510327136434;-0.44444414005913097;-0.40526839880803245;1.0000663371885794;10.000498428807466;0.41677070669102567;-0.43689999786786293;-0.4369000297663015;0.38347421774556917;-0.4019680390588723;1.0869434907299984;0.5555647497267318;0.9998984597395387
3.297384;1.0966062174194386;0.41671037006986916;0.3799503798701478;-0.4444441398579491;-0.4052683982689476;1.0000670086309533;10.00049988693779;0.4167702352230262;-0.4368999979667524;-0.4369000304550013;0.38347402557168064;-0.40196803891996286;1.0869420194779142;0.5555658687766961;0.9999006054191613
3.307384;1.0966070525295968;0.41671025437594544;0.37994977295438537;-0.4444441396411222;-0.40526839771502954;1.0000676789880274;10.000501348303205;0.41676972988905886;-0.4368999980699268;-0.43690003113243986;0.38347381444506673;-0.40196803878038434;1.086940495444949;0.5555669871914704;0.9999027719324581
3.317384;1.0966080050913602;0.41671011332292035;0.37994921203231;-0.4444441394082826;-0.40526839714760354;1.0000683379496933;10.000502808448172;0.4167691910097665;-0.43689999817885805;-0.43690003179832887;0.38347358050693137;-0.40196803864074815;1.086938917392385;0.5555681037441988;0.9999049529890067
3.327384;1.0966090674290738;0.4167099464375892;0.3799486971709107;-0.4444441391591167;-0.4052683965677576;1.000068974701733;10.000504268437028;0.4167686192801337;-0.4368999982948607;-0.4369000324527698;0.38347332040220183;-0.4019680385018201;1.086937284859593;0.5555692168127848;0.9999071412555142
3.337384;1.0966102312678552;0.41670975284247797;0.37994822840457837;-0.4444441388937759;-0.40526839597677283;1.000069579037794;10.000505737432691;0.41676801546427006;-0.4368999984189267;-0.43690003309597425;0.3834730315053593;-0.401968038364533;1.086935598534211;0.5555703248668948;0.9999093289082687
3.347384;1.096611488167933;0.41670953183758574;0.3799478054943637;-0.44444413861321796;-0.40526839537611786;1.0000701425131808;10.000507227369557;0.4167673802185723;-0.43689999855181283;-0.43690003372834696;0.38347271212992406;-0.40196803822995425;1.0869338602360863;0.5555714267284082;0.9999115075278684
3.357384;1.0966128298481723;0.41670928344994224;0.37994742771061646;-0.44444413831937046;-0.4052683947671684;1.0000706584363355;10.000508747340103;0.41676671410138505;-0.43689999869429;-0.43690003435055536;0.3834723614152074;-0.4019680380990797;1.086932072450765;0.5555725212204274;0.9999136678298377
3.367384;1.0966142480235366;0.4167090082420092;0.3799470937676616;-0.4444441380149083;-0.40526839415115196;1.0000711208189148;10.000510299599876;0.41676601758073456;-0.43689999884717284;-0.43690003496324625;0.3834719790409285;-0.4019680379725128;1.086930238208829;0.5555736069510848;0.9999158005319267
3.377384;1.0966157347518977;0.4167087068195975;0.3799468019805366;-0.4444441377027644;-0.4052683935292738;1.0000715239941294;10.000511876651572;0.4167652910162148;-0.43689999901119425;-0.4369000355667111;0.38347156481357214;-0.4019680378503621;1.0869283612619347;0.5555746823940512;0.9999178978198157
3.387384;1.096617283455348;0.41670837978522146;0.379946550536341;-0.44444413738569827;-0.4052683929028066;1.0000718634973973;10.000513459611131;0.41676453490336623;-0.43689999918707306;-0.43690003616093126;0.3834711182712524;-0.4019680377324089;1.0869264455458512;0.5555757459338155;0.9999199540816928
3.397384;1.0966188894770306;0.41670802796372536;0.3799463375283743;-0.4444441370659596;-0.40526839227299716;1.0000721368447216;10.000515017556921;0.41676375018746137;-0.43689999937566154;-0.4369000367459261;0.3834706386735713;-0.4019680376181704;1.086924493818274;0.5555767958130025;0.9999219654838796
3.407384;1.0966205499287067;0.4167076524414109;0.3799461607722106;-0.44444413674517713;-0.40526839164079703;1.0000723429722613;10.000516513556398;0.41676293810795717;-0.4368999995778848;-0.43690003732186466;0.3834701251879177;-0.4019680375067897;1.0869225068893618;0.5555778301855799;0.9999239287094199
3.417384;1.096622263183945;0.4167072545005162;0.37994601777938347;-0.44444413642460673;-0.4052683910067898;1.0000724809732207;10.000517916684926;0.41676209982785795;-0.4368999997944568;-0.436900037888795;0.38346957693023503;-0.4019680373970644;1.0869204842816529;0.5555788472515837;0.9999258399718096
3.427384;1.0966240279876205;0.41670683555830135;0.37994590595926797;-0.44444413610536493;-0.40526839037142126;1.000072549747948;10.00051920642505;0.4167612362186575;-0.43690000002560964;-0.4369000384464724;0.38346899295706216;-0.40196803728759356;1.0869184255139448;0.5555798453253976;0.9999276949968319
3.437384;1.0966258423999817;0.4167063971613763;0.37994582288014445;-0.444444135788452;-0.4052683897351566;1.000072548679808;10.000520365973255;0.4167603476630031;-0.43690000027107;-0.4369000389943977;0.38346837233326037;-0.40196803717678675;1.0869163312196564;0.5555808231059252;0.999929489424378
3.447384;1.0966277031957645;0.4167059410729138;0.37994576643249395;-0.4444441354747772;-0.4052683890983644;1.0000724780784678;10.00052137575632;0.4167594341095244;-0.4369000005301828;-0.4369000395317328;0.38346771432686694;-0.401968037062859;1.0869142037596677;0.5555817799333833;0.9999312192762483
3.457384;1.0966296062854508;0.41670546913994455;0.3799457348735558;-0.4444441351652151;-0.405268388461213;1.0000723389627042;10.000522212699023;0.4167584956129155;-0.4369000008019671;-0.4369000400572212;0.38346701871260175;-0.4019680369439849;1.0869120467688733;0.5555827154164708;0.9999328817411758
3.467384;1.0966315478543605;0.41670498288229607;0.37994572690780354;-0.4444441348606454;-0.405268387823841;1.0000721325292132;10.000522851262698;0.4167575328676372;-0.43690000108516225;-0.43690004056936577;0.3834662860048862;-0.4019680368184315;1.086909863961774;0.5555836290116252;0.9999344759430746
3.477384;1.0966335248060004;0.41670448320386894;0.3799457417961014;-0.4444441345619952;-0.40526838718661445;1.0000718597958898;10.000523262528253;0.41675654744492063;-0.4369000013783932;-0.43690004106668007;0.3834655174674671;-0.4019680366845528;1.0869076587002053;0.5555845202620501;0.9999360031815379
3.487384;1.0966355339762524;0.4167039704611371;0.37994577928803086;-0.4444441342703138;-0.4052683865501838;1.000071521835218;10.000523411179946;0.41675554187879205;-0.4369000016804398;-0.4369000415477712;0.38346471483508443;-0.40196803654071056;1.0869054348080949;0.5555853890579266;0.999937466663752
3.497384;1.0966375715549705;0.41670344491246425;0.37994583939144055;-0.44444413398693317;-0.4052683859153036;1.0000711199520265;10.000523252117116;0.41675451936663926;-0.43690000199038764;-0.4369000420112669;0.38346387999608783;-0.40196803638521417;1.0869031973390484;0.5555862353353819;0.9999388705848112
3.507384;1.0966396335664996;0.41670290729376774;0.3799459221617592;-0.4444441337135773;-0.4052683852825913;1.000070655298434;10.000522729076367;0.4167534830663852;-0.43690000230746084;-0.4369000424558645;0.3834630150985876;-0.401968036216419;1.086900952030445;0.5555870585092082;0.9999402186954951
3.517384;1.0966417164337756;0.41670235907989145;0.3799460276356197;-0.44444413345215145;-0.40526838465246673;1.000070128937024;10.000521778777957;0.4167524357668732;-0.4369000026306927;-0.436900042880598;0.3834621227648884;-0.4019680360329436;1.0868987038817934;0.5555878571996972;0.9999415134689498
3.527384;1.0966438169211241;0.4167018022556418;0.379946155982111;-0.4444441332043142;-0.4052683840252769;1.00006954259935;10.000520340228007;0.41675138033737236;-0.4369000029586644;-0.4369000432850153;0.3834612056847971;-0.40196803583383556;1.0868964563986607;0.555588629555071;0.9999427565805457
3.537384;1.09664593184791;0.41670123884390914;0.37994630765535226;-0.4444441329713174;-0.4052683834013148;1.000068898848897;10.00051836289373;0.4167503203276132;-0.4369000032894554;-0.43690004366904;0.3834602659197089;-0.40196803561862565;1.086894211970514;0.5555893738190771;0.9999439497537638
3.547384;1.096648058273735;0.4167006707146468;0.3799464833045877;-0.44444413275415584;-0.4052683827806828;1.0000682003817092;10.00051580946666;0.41674925998302365;-0.4369000036208568;-0.4369000440326981;0.38345930466124034;-0.40196803538724246;1.0868919725963366;0.5555900886099343;0.9999450947903609
3.557384;1.0966501941767661;0.41670009974392513;0.3799466835248667;-0.4444441325536679;-0.4052683821632666;1.0000674496393651;10.00051265679528;0.41674820365580983;-0.43690000395060463;-0.4369000443760015;0.383458322376463;-0.4019680351398612;1.0868897402787674;0.5555907729732766;0.9999461930330831
3.567384;1.096652338491844;0.4166995278401642;0.37994690863167757;-0.44444413237061214;-0.40526838154884126;1.0000666493911288;10.000508897018458;0.41674715512308097;-0.4369000042764928;-0.4369000446989671;0.38345731910846287;-0.4019680348767636;1.0868875170261023;0.5555914264892668;0.9999472451590653
3.577384;1.096654489914718;0.4166989567167869;0.37994715861236167;-0.4444441322057732;-0.40526838093714107;1.0000658036304468;10.000504531602209;0.4167461172615882;-0.4369000045964771;-0.43690004500154594;0.3834562949438065;-0.4019680345982045;1.0868853051427372;0.5555920490810865;0.9999482515191207
3.587384;1.096656645603336;0.41669838767511824;0.37994743322679736;-0.44444413205988764;-0.4052683803278546;1.0000649177154766;10.000499562970361;0.4167450921947048;-0.4369000049087129;-0.4369000452835286;0.38345525018671966;-0.4019680343043915;1.086883107848164;0.5555926403978626;0.999949212341115
3.597384;1.096658800905253;0.4166978215005882;0.37994773219323136;-0.4444441319334943;-0.40526837972054774;1.0000639976313879;10.000493996926522;0.4167440816104627;-0.43690000521149785;-0.43690004554465345;0.3834541849578574;-0.4019680339956158;1.0868809289931158;0.5555931996042567;0.9999501273779983
3.607384;1.0966609497075719;0.41669725855167117;0.3799480553944019;-0.4444441318269298;-0.40526837911459235;1.00006304918564;10.000487847365203;0.41674308676279087;-0.43690000550327246;-0.43690004578482433;0.3834530989390792;-0.40196803367234774;1.0868787719734552;0.5555937257606011;0.9999509956294924
3.617384;1.0966630845397733;0.41669669908245593;0.3799484028189198;-0.4444441317403401;-0.4052683785092288;1.000062077623594;10.000481130928492;0.41674210817011303;-0.436900005782674;-0.4369000460041612;0.38345199168509464;-0.4019680333350465;1.0868766394894855;0.5555942178616269;0.9999518156660453
3.627384;1.0966651967799772;0.41669614345103667;0.37994877420670053;-0.44444413167365404;-0.4052683779036903;1.000061087463895;10.000473860435854;0.416741145428389;-0.43690000604858076;-0.43690004620286116;0.38345086310147597;-0.40196803298389716;1.0868745342413382;0.5555946742593565;0.999952586326435
3.637384;1.0966672777011857;0.41669559193092803;0.37994916885208846;-0.44444413162669616;-0.4052683772972589;1.0000600820738117;10.000466049692976;0.4167401973922509;-0.43690000630017534;-0.43690004638109164;0.38344971375103004;-0.40196803261894287;1.0868724590669099;0.5555950922416294;0.9999533073180127
3.647384;1.0966693198559754;0.4166950445267904;0.3799495858048046;-0.444444131599298;-0.4052683766894312;1.000059063270238;10.00045772413524;0.41673926263638256;-0.43690000653696837;-0.4369000465390833;0.3834485448681178;-0.4019680322404945;1.0868704165154885;0.5555954681488875;0.9999539791560932
3.657384;1.0966713179234608;0.41669450134707453;0.3799500240897109;-0.4444441315911936;-0.40526837608014166;1.0000580318339745;10.000448924347905;0.4167383397321645;-0.43690000675869367;-0.4369000466771917;0.38344735816443537;-0.4019680318494708;1.0868684090226293;0.5555957975557828;0.999954602664703
3.667384;1.096673268780328;0.4166939632168446;0.3799504825608694;-0.4444441316020318;-0.40526837546955685;1.0000569882129833;10.000439704278824;0.4167374272143199;-0.43690000696513337;-0.43690004679565997;0.3834461556810216;-0.40196803144737403;1.0868664395190495;0.5555960752388323;0.9999551791695946
3.677384;1.0966751708866604;0.4166934317717695;0.3799509597216351;-0.44444413163163105;-0.405268374857643;1.000055932194348;10.00043013106947;0.41673652375412146;-0.43690000715603045;-0.43690004689439194;0.38344493975913546;-0.40196803103583717;1.0868645120922746;0.5555962954295467;0.9999557109256737
3.687384;1.0966770231486938;0.41669290911610396;0.37995145395829927;-0.4444441316800175;-0.4052683742441154;1.0000548626967918;10.000420284050673;0.41673562854879664;-0.43690000733115686;-0.4369000469730096;0.3834437130999857;-0.4019680306162945;1.0868626327455015;0.555596452514817;0.9999562002566839
3.697384;1.09667882369528;0.4166923975278959;0.3799519638408861;-0.4444441317472396;-0.4052683736286193;1.0000537787222157;10.000410249345261;0.4167347413626426;-0.4369000074903567;-0.4369000470309702;0.38344247889524286;-0.40196803019000016;1.0868608094574608;0.5555965414835277;0.9999566482688822
3.707384;1.096680569486102;0.41669189922587724;0.3799524881416122;-0.44444413183321935;-0.4052683730108177;1.0000526798909566;10.000400111402813;0.4167338621800126;-0.43690000763339515;-0.4369000470677092;0.38344124076017866;-0.40196802975802287;1.0868590512247323;0.5555965579276736;0.9999570547687613
3.717384;1.0966822569730963;0.41669141625207834;0.37995302581157686;-0.4444441319375532;-0.4052683723903905;1.000051565609216;10.000389946584923;0.41673299094000626;-0.436900007759782;-0.4369000470830033;0.3834400023732749;-0.401968029321221;1.0868573668694748;0.555596497989965;0.99995741897719
3.727384;1.0966838826624512;0.4166909505078858;0.37995357601996615;-0.4444441320593822;-0.40526837176700575;1.0000504341684657;10.000379822855605;0.4167321277540776;-0.4369000078687702;-0.43690004707716745;0.3834387671415058;-0.4019680288803989;1.0868557642426613;0.55559635834802;0.999957740404973
3.737384;1.0966854430200141;0.4166905035919877;0.37995413808959155;-0.4444441321975418;-0.40526837114038666;1.0000492827283438;10.000369799878039;0.4167312732855391;-0.43690000795942063;-0.4369000470506502;0.3834375379850277;-0.4019680284364334;1.0868542501781262;0.5555961363315897;0.9999580198286891
3.747384;1.0966869347800157;0.4166900763820495;0.3799547113132564;-0.4444441323509205;-0.40526837051049763;1.0000481077608911;10.000359925031011;0.41673042859273035;-0.43690000803062856;-0.43690004700363394;0.3834363172537326;-0.4019680279902222;1.0868528311359362;0.5555958302202748;0.9999582596791303
3.757384;1.0966883558971678;0.4166896687112348;0.37995529489951724;-0.44444413251891174;-0.40526836987758674;1.0000469055260706;10.000350232112307;0.416729594666265;-0.4369000080812171;-0.4369000469362659;0.38343510697104227;-0.4019680275425187;1.0868515135576544;0.5555954394182702;0.9999584631836362
3.767384;1.0966897057691458;0.4166892793503873;0.37995588807482594;-0.4444441327017447;-0.40526836924192544;1.0000456724822093;10.000340742683278;0.4167287721577348;-0.4369000081101352;-0.4369000468489606;0.3834339092663851;-0.4019680270936371;1.086850303057895;0.5555949643449818;0.9999586330473105
3.777384;1.0966909843784138;0.4166889064023725;0.3799564900762955;-0.4444441329004616;-0.4052683686036455;1.0000444054407531;10.000331464652342;0.41672796126812495;-0.43690000811667806;-0.4369000467422019;0.38343272658619293;-0.4019680266433551;1.0868492033197148;0.5555944062617643;0.9999587710300497
3.787384;1.0966921915577865;0.4166885480669866;0.37995710001721045;-0.4444441331165773;-0.40526836796289784;1.000043101621712;10.000322393182842;0.41672716179717817;-0.4369000081006706;-0.4369000466162449;0.38343156160599345;-0.40196802619129746;1.0868482161980066;0.5555937672032235;0.9999588783233265
3.797384;1.0966933272065527;0.4166882031183826;0.37995771675920803;-0.4444441333515929;-0.4052683673199151;1.0000417586079076;10.000313516566425;0.41672637320077816;-0.43690000806253665;-0.43690004647105246;0.3834304171289284;-0.40196802573730395;1.0868473427924836;0.5555930498734112;0.9999589559545192
3.807384;1.096694391821083;0.41668787053957923;0.3799583388875322;-0.4444441336065792;-0.4052683666748611;1.000040374316406;10.000304817116117;0.41672559457916697;-0.43690000800310197;-0.4369000463061963;0.3834292960545169;-0.4019680252814862;1.086846584171107;0.555592257524775;0.9999590048240496
3.817384;1.09669538659759;0.4166875490116113;0.3799589647053068;-0.4444441338821614;-0.4052683660277504;1.0000389477895992;10.000296264238745;0.4167248249334601;-0.43690000792322553;-0.43690004612064703;0.3834282012892468;-0.4019680248243303;1.0868459413291578;0.5555913940933194;0.9999590253309519
3.827384;1.0966963134407421;0.41668723701907534;0.3799595921064211;-0.4444441341788893;-0.4052683653785499;1.000037479904398;10.000287813582666;0.4167240635829557;-0.4369000078236207;-0.4369000459127471;0.38342713566500636;-0.4019680243668374;1.0868454147455073;0.5555904641913179;0.9999590172395603
3.837384;1.096697174778982;0.41668693321603795;0.37996021843438416;-0.4444441344974815;-0.4052683647273201;1.000035972220833;10.000279414901863;0.4167233102236991;-0.43690000770510407;-0.4369000456805368;0.3834261018757277;-0.4019680239104878;1.0868450038881448;0.5555894724671652;0.9999589800653219
3.847384;1.0966979730434803;0.4166866366821226;0.37996084039343053;-0.44444413483866463;-0.4052683640742264;1.0000344252869375;10.000271014558594;0.4167225647106654;-0.43690000756908115;-0.4369000454223356;0.3834251023104672;-0.40196802345714727;1.0868447070412088;0.5555884230864138;0.9999589135675251
3.857384;1.0966987102414405;0.4166863471556453;0.3799614542197384;-0.4444441352028312;-0.4052683634195617;1.0000328388626616;10.000262554099077;0.41672182713087585;-0.4369000074177044;-0.4369000451372622;0.38342413883521276;-0.40196802300889506;1.0868445215271496;0.5555873199306711;0.9999588178248119
3.867384;1.0966993873804398;0.41668606505303296;0.3799620563384158;-0.44444413558981316;-0.405268362763867;1.0000312133710643;10.000253977773959;0.41672109811606733;-0.4369000072535228;-0.43690004482539213;0.3834232125817935;-0.4019680225678032;1.0868444439379958;0.5555861670976204;0.9999586925419297
3.877384;1.09670000417601;0.41668579111138915;0.379962643995524;-0.44444413599883953;-0.4052683621078523;1.0000295505272292;10.000245243101277;0.4167203787917163;-0.4369000070790208;-0.43690004448757036;0.3834223238010889;-0.40196802213597405;1.0868444702690154;0.5555849694133428;0.999958536619471
3.887384;1.0967005598693247;0.41668552606158843;0.37996321538829125;-0.4444441364286149;-0.40526836145209677;1.0000278529706197;10.000236318481955;0.41671967031039014;-0.43690000689637787;-0.43690004412517275;0.38342147208020483;-0.40196802171555635;1.086844595923621;0.555583732529975;0.999958349084392
3.897384;1.096701054072585;0.41668527066276684;0.37996376956305267;-0.4444441368773695;-0.40526836079692996;1.0000261239411106;10.00022717211283;0.4167189734146427;-0.4369000067074058;-0.4369000437400479;0.3834206568377293;-0.40196802130823434;1.0868448151457997;0.5555824623704035;0.9999581300458472
3.907384;1.0967014864045008;0.4166850259780383;0.3799643063712298;-0.44444413734278737;-0.4052683601426269;1.0000243676310356;10.000217769124907;0.41671828832148594;-0.43690000651349137;-0.43690004333456195;0.3834198774237552;-0.4019680209146996;1.0868451203995029;0.5555811645787093;0.9999578800587698
3.917384;1.0967018558139654;0.41668479351535653;0.3799648265594667;-0.44444413782205916;-0.40526835948963547;1.0000225894150532;10.000208078334486;0.4167176148887912;-0.4369000063155859;-0.4369000429115316;0.3834191328532287;-0.4019680205347419;1.0868455028743362;0.5555798441655454;0.9999575988600407
3.927384;1.0967021607885419;0.41668457480572235;0.3799653317973214;-0.44444413831223;-0.40526835883872075;1.000020795329193;10.000198080078599;0.4167169526731992;-0.4369000061143023;-0.436900042473969;0.3834184218836608;-0.4019680201676878;1.0868459536483066;0.5555785049900881;0.9999572850946167
3.937384;1.0967023997150036;0.4166843707317137;0.37996582429222236;-0.4444441388105294;-0.405268358191206;1.0000189920931952;10.000187770530163;0.41671630070212823;-0.43690000591004996;-0.43690004202472765;0.3834177434238629;-0.4019680198127742;1.0868464645583222;0.5555771493259042;0.9999569371501696
3.947384;1.096702570462106;0.41668418142852753;0.37996630628799644;-0.4444441393144586;-0.40526835754918505;1.0000171878059896;10.00017715593795;0.41671565730798643;-0.43690000570305565;-0.4369000415663034;0.38341709673569724;-0.4019680194694115;1.0868470290077008;0.5555757780182741;0.9999565543232272
3.957384;1.096702670018163;0.41668400677498707;0.37996677993647887;-0.4444441398217658;-0.405268356915453;1.0000153916445618;10.00016623778776;0.41671502030564306;-0.43690000549328933;-0.43690004110092934;0.3834164812828645;-0.40196801913733415;1.0868476419978927;0.5555743913657528;0.9999561372044332
3.967384;1.0967026951212;0.4166838467382664;0.37996724737621884;-0.44444414033039475;-0.40526835629320995;1.0000136125425185;10.000155003718064;0.41671438753707035;-0.4369000052806204;-0.43690004063076476;0.3834158964779314;-0.40196801881654226;1.0868482985306143;0.5555729901569683;0.9999556870948392
3.977384;1.0967026431865725;0.41668370126891113;0.37996771063681517;-0.4444441408383806;-0.40526835568567654;1.0000118578664157;10.00014343021091;0.4167137574819881;-0.4369000050651451;-0.4369000401579252;0.38341534158913537;-0.4019680185070994;1.0868489923768025;0.5555715759514169;0.9999552057603934
3.987384;1.0967025124365193;0.4166835704095886;0.3799681712246922;-0.4444441413437361;-0.40526835509577697;1.0000101324077044;10.000131489946801;0.41671312935843563;-0.4369000048473637;-0.4369000396843394;0.3834148157250216;-0.40196801820902456;1.0868497164919326;0.5555701506327787;0.9999546958807017
3.997384;1.0967023013207962;0.4166834549173109;0.3799686297217363;-0.44444414184440995;-0.405268354526004;1.000008437665705;10.000119157162784;0.41671250275654487;-0.43690000462827;-0.4369000392116974;0.383414317696572;-0.4019680179222864;1.086850463507907;0.5555687160315042;0.9999541610424812
4.007384;1.096702007775958;0.41668335647885485;0.37996908595325674;-0.44444414233828794;-0.4052683539783692;1.0000067717001484;10.000106408628064;0.41671187749192523;-0.4369000044092915;-0.43690003874156946;0.3834138458927356;-0.40196801764675893;1.0868512257674752;0.5555672738516972;0.999953605226254
4.017384;1.0967016284444153;0.4166832771634506;0.379969539509183;-0.4444441428232348;-0.40526835345443896;1.0000051301431423;10.000093222749808;0.41671125385136026;-0.43690000419195985;-0.43690003827541873;0.38341339850255873;-0.4019680173821201;1.0868519954357807;0.555565825636489;0.9999530328301345
4.027384;1.0967011580509742;0.4166832190728449;0.3799699900042841;-0.4444441432972949;-0.40526835295556857;1.000003507598136;10.000079580939135;0.4167106327571692;-0.43690000397768003;-0.4369000378144927;0.3834129739226678;-0.4019680171277687;1.0868527647206405;0.5555643726598434;0.9999524490058337
4.037384;1.096700589486171;0.4166831845834856;0.37997043710969447;-0.4444441437588741;-0.40526835248316984;1.0000018983489987;10.00006547063724;0.4167100155780532;-0.4369000037677872;-0.43690003735978256;0.3834125707621338;-0.401968016882843;1.0868535261903656;0.5555629158509202;0.9999518592715164
4.047384;1.0966999149566292;0.41668317633239393;0.3799708806124617;-0.44444414420661665;-0.40526835203874095;1.0000002972168571;10.00005088661496;0.41670940380766297;-0.4369000035635771;-0.4369000369120939;0.38341218764803625;-0.40196801664631393;1.086854272885196;0.5555614558196896;0.9999512687488843
4.057384;1.0966991276155929;0.4166831966096676;0.3799713204676344;-0.44444414463914156;-0.40526835162366714;0.999998700984572;10.000035830906828;0.41670879888689366;-0.4369000033662601;-0.436900036472211;0.3834118234373476;-0.4019680164170245;1.086854998414984;0.5555599930073973;0.9999506821830512
4.067384;1.0966982225841762;0.41668324683337915;0.37997175649299897;-0.4444441450549532;-0.40526835123908783;0.9999971089323022;10.000020311413774;0.4167082022216756;-0.4369000031770051;-0.43690003604100625;0.38341147748558047;-0.4019680161936534;1.0868556977815413;0.5555585280223047;0.9999501046240502
4.077384;1.096697197199082;0.41668332732318564;0.379972187692459;-0.44444414545261035;-0.4052683508859862;0.9999955215944638;10.000004338395296;0.41670761546150775;-0.4369000029969528;-0.4369000356193957;0.3834111494597564;-0.40196801597473203;1.0868563683989378;0.5555570618025487;0.9999495417182201
4.087384;1.0966960511757864;0.41668343722789536;0.37997261211943206;-0.44444414583092945;-0.40526835056527893;0.9999939389116246;9.999987921436345;0.4167070408450113;-0.4369000028271946;-0.43690003520824433;0.3834108389397082;-0.4019680157586999;1.0868570098488335;0.5555555953872707;0.9999489992987743
4.097384;1.0966947869167512;0.41668357476938483;0.3799730274677526;-0.44444414618892136;-0.40526835027783437;0.9999923593540758;9.99997106690721;0.41670648102865926;-0.4369000026688284;-0.43690003480823975;0.3834105450933628;-0.40196801554392936;1.0868576220388233;0.5555541298309329;0.9999484826940882
4.107384;1.0966934094171834;0.4166837376488705;0.37997343143805956;-0.4444441465255943;-0.4052683500245688;0.9999907802762452;9.999953776756433;0.4167059383623035;-0.4369000025229933;-0.43690003441980413;0.3834102664552358;-0.40196801532886434;1.0868582035596244;0.5555526662300561;0.9999479961929676
4.117384;1.0966919255439609;0.41668392325132986;0.3799738217748645;-0.44444414683998185;-0.4052683498065479;0.9999891988138058;9.999936055634661;0.41670541443971343;-0.4369000023908107;-0.4369000340432649;0.3834100010431954;-0.401968015112207;1.086858752014941;0.5555512054648455;0.9999475430421281
4.127384;1.0966903431693715;0.41668412856465914;0.3799741964982733;-0.44444414713143326;-0.40526834962496644;0.9999876125360805;9.999917923087565;0.4167049103858877;-0.4369000022731811;-0.4369000336791338;0.38340974692586494;-0.40196801489294415;1.0868592651365983;0.5555497481067653;0.9999471261537128
4.137384;1.0966886703238004;0.4166843500378357;0.3799745541785491;-0.44444414739982036;-0.4052683494810017;0.9999860197908911;9.999899415166281;0.4167044271152268;-0.43690000217055847;-0.4369000333280843;0.3834095026320122;-0.40196801467037613;1.0868597408431386;0.5555482946633095;0.9999467488834759
4.147384;1.0966869145324962;0.4166845837177729;0.37997489394382983;-0.4444441476453972;-0.40526834937561534;0.9999844197218319;9.999880574349893;0.4167039650019999;-0.436900002082929;-0.43690003299075403;0.3834092670359058;-0.4019680144442226;1.0868601771241089;0.5555468456672924;0.9999464147393966
4.157384;1.0966850829399035;0.4166848254962907;0.3799752154702198;-0.4444441478685934;-0.4052683493094422;0.9999828114414494;9.99986144230243;0.41670352359526536;-0.4369000020098829;-0.43690003266776645;0.3834090393059565;-0.40196801421451456;1.0868605728051592;0.5555454015299568;0.9999461262574103
4.167384;1.096683182803635;0.4166850711854884;0.379975519064176;-0.444444148069992;-0.4052683492828362;0.999981193298011;9.999842059917539;0.41670310183341147;-0.43690000195071194;-0.4369000323599588;0.3834088191450314;-0.40196801398128273;1.0868609278812058;0.5555439623901074;0.9999458846273632
4.177384;1.096681221348786;0.41668531676180715;0.3799758056127657;-0.44444414825025;-0.40526834929598987;0.9999795633746884;9.999822465933317;0.41670269855636466;-0.43690000190466166;-0.4369000320686056;0.3834086067460995;-0.40196801374441193;1.0868612427942819;0.5555425280714121;0.9999456904486816
4.187384;1.0966792053254515;0.4166855589133321;0.37997607655962934;-0.44444414840990215;-0.405268349349065;0.9999779202719637;9.99980269222277;0.4167023130190969;-0.43690000187116684;-0.43690003179534126;0.3834084022617592;-0.4019680135037943;1.0868615182623713;0.55554109814388;0.9999455442162869
4.197384;1.096677140790356;0.4166857952918743;0.37997633385855684;-0.4444441485492621;-0.40526834944230006;0.9999762632918777;9.999782765971148;0.41670194491450574;-0.43690000184981237;-0.43690003154164075;0.38340820556489147;-0.401968013259579;1.0868617560760938;0.5555396720453668;0.9999454458589978
4.207384;1.096675032585636;0.4166860240257583;0.3799765794955003;-0.4444441486683793;-0.4052683495759006;0.9999745921734353;9.999762719094647;0.4167015938968291;-0.4369000018400823;-0.4369000313082966;0.38340801673937436;-0.4019680130122244;1.0868619596313542;0.5555382492416104;0.9999453944696848
4.217384;1.0966728838401423;0.41668624308437324;0.37997681492429086;-0.4444441487670384;-0.4052683497497479;0.9999729068565185;9.999742590760414;0.41670125933292196;-0.43690000184123373;-0.43690003109531356;0.3834078362572603;-0.4019680127622694;1.086862133934776;0.5555368293481332;0.9999453890252089
4.227384;1.0966706961849284;0.4166864503427502;0.37997704115359093;-0.4444441488449593;-0.405268349963212;0.9999712080369821;9.999722419255631;0.41670094045148;-0.4369000018524268;-0.43690003090213053;0.38340766444905017;-0.40196801251016157;1.0868622852048782;0.555535412223236;0.9999454294115941
4.237384;1.096668470100485;0.4166866440053059;0.37997725931708204;-0.44444414890197637;-0.40526835021506874;0.9999694982391649;9.999702237328023;0.41670063662399814;-0.4369000018727811;-0.4369000307279097;0.3834075013924991;-0.40196801225646617;1.0868624197319332;0.5555339982405976;0.9999455169292609
4.247384;1.096666205444514;0.41668682282872505;0.37997747093484296;-0.4444441489379025;-0.4052683505035903;0.9999677822799489;9.999682078980086;0.4167003475780623;-0.43690000190130035;-0.4369000305716549;0.3834073473343123;-0.40196801200215165;1.0868625424705367;0.5555325887596234;0.9999456539775112
4.257384;1.0966639026251745;0.41668698623636363;0.3799776777156815;-0.4444441489523845;-0.4052683508269141;0.9999660668482402;9.99966198275221;0.4167000732016975;-0.43690000193698586;-0.43690003043213377;0.383407202817766;-0.40196801174847135;1.0868626564844435;0.5555311863955489;0.9999458432808787
4.267384;1.0966615635302737;0.4166871342083051;0.3799778814157585;-0.4444441489450294;-0.4052683511832722;0.9999643598263083;9.999641980652003;0.41669981324461464;-0.43690000197904844;-0.43690003030785185;0.38340706851655515;-0.40196801149664335;1.086862763502379;0.5555297947883768;0.9999460877010562
4.277384;1.0966591916190689;0.4166872669709443;0.37997808392137744;-0.44444414891547973;-0.40526835157084884;0.9999626697593617;9.99962208826324;0.4166995675020184;-0.4369000020269947;-0.4369000301971727;0.3834069451116792;-0.40196801124764164;1.0868628648849041;0.555528418118262;0.9999463906667587
4.287384;1.096656791721013;0.41668738487334656;0.3799782871781463;-0.44444414886331723;-0.40526835198764927;0.9999610050208813;9.999602309464336;0.41669933605567805;-0.4369000020805509;-0.4369000300984582;0.38340683327257336;-0.40196801100193885;1.0868629621709922;0.5555270606881119;0.9999467561451227
4.297384;1.0966543697925804;0.4166874884568591;0.3799784930048034;-0.4444441487881255;-0.40526835243153186;0.9999593726235483;9.999582644343871;0.41669911908608204;-0.436900002139401;-0.4369000300100933;0.38340673377341267;-0.40196801075927635;1.0868630569248257;0.555525726545839;0.9999471879553601
4.307384;1.0966519323753394;0.4166875783085776;0.37997870321285615;-0.44444414868973464;-0.4052683529002339;0.9999577777104584;9.999563085194625;0.4166989167455136;-0.4369000022030207;-0.4369000299303987;0.3834066475342945;-0.4019680105187446;1.0868631504442672;0.5555244191030793;0.999947688927506
4.317384;1.0966494860053269;0.41668765463223967;0.3799789196986521;-0.4444441485683571;-0.40526835339139755;0.9999562241219246;9.999543608713621;0.416698729334728;-0.43690000227088777;-0.4369000298576682;0.38340657536792994;-0.4019680102789813;1.0868632437077863;0.5555231409161837;0.9999482602568588
4.327384;1.0966470370193104;0.4166877172191864;0.3799791440575134;-0.44444414842448543;-0.40526835390265187;0.9999547153330564;9.999524179857302;0.4166985574360043;-0.43690000234267323;-0.4369000297903439;0.38340651782898966;-0.4019680100382792;1.0868633373369672;0.5555218937851178;0.9999489012502596
4.337384;1.0966445913698;0.4166877659960711;0.3799793771449693;-0.4444441482587631;-0.40526835443180076;0.9999532556283572;9.999504762919774;0.416698402014875;-0.4369000024179407;-0.4369000297269796;0.3834064753935295;-0.4019680097948573;1.0868634315100678;0.5555206790127357;0.9999496091537786
4.347384;1.0966421541352092;0.4166878013269725;0.37997961909914607;-0.4444441480719991;-0.4052683549769726;0.9999518512223206;9.9994853279983;0.4166982644490592;-0.4369000024957172;-0.4369000296660736;0.38340644865800044;-0.4019680095473017;1.0868635262033437;0.5555194974754968;0.9999503786915414
4.357384;1.0966397292099592;0.4166878238392646;0.3799798697287238;-0.444444147865151;-0.40526835553645196;0.9999505097767977;9.999465848380993;0.41669814628732416;-0.43690000257457284;-0.4369000296061484;0.38340643856549017;-0.40196800929480303;1.0868636219456935;0.555518349566462;0.9999512019796716
4.367384;1.0966373197156656;0.41668783422207445;0.3799801286859441;-0.4444441476392899;-0.40526835610849016;0.9999492384367769;9.999446292795755;0.4166980489415479;-0.43690000265302054;-0.43690002954599205;0.38340644645641575;-0.40196800903711993;1.0868637203065705;0.5555172352126055;0.9999520694775378
4.377384;1.0966349290154451;0.4166878331030131;0.37998039525816446;-0.44444414739565047;-0.4052683566914124;0.9999480425646068;9.999426623387746;0.4166979735179955;-0.4369000027296916;-0.43690002948481504;0.3834064735619552;-0.4019680087743571;1.0868638233776562;0.5555161536757471;0.9999529712089422
4.387384;1.0966325610804604;0.41668782103101537;0.3799806683900153;-0.4444441471355607;-0.4052683572836844;0.9999469259703211;9.999406801518925;0.4166979207765457;-0.43690000280338276;-0.4369000294222529;0.38340652053371155;-0.40196800850661446;1.086863932660726;0.5555151032452839;0.9999538972858576
4.397384;1.0966302196944633;0.41668779854218796;0.3799809470587244;-0.4444441468602688;-0.4052683578838022;0.9999458915816285;9.999386792358788;0.41669789113854;-0.4369000028732449;-0.4369000293582174;0.38340658765714775;-0.401968008233719;1.086864048708412;0.5555140814501779;0.9999548379819567
4.407384;1.0966279077903731;0.41668776599000923;0.37998123054741695;-0.444444146570899;-0.4052683584902657;0.9999449415492397;9.999366564232929;0.41669788466041985;-0.4369000029389075;-0.4369000292926248;0.3834066754634037;-0.4019680079551901;1.0868641721405874;0.5555130856715986;0.9999557843153127
4.417384;1.0966256272928945;0.4166877231999649;0.3799815185115709;-0.4444441462685403;-0.4052683591015272;0.9999440772916091;9.99934608618532;0.4166979011183761;-0.43690000300041826;-0.4369000292251468;0.38340678524891747;-0.40196800767034757;1.086864304698281;0.5555121135467314;0.9999567292842788
4.427384;1.0966233790192117;0.4166876694960287;0.37998181082399307;-0.4444441459543256;-0.40526835971576175;0.999943300083206;9.999325328962888;0.4166979402100347;-0.4369000030581597;-0.43690002915522663;0.3834069192460887;-0.4019680073784252;1.0868644489413362;0.5555111628810179;0.9999576686376449
4.437384;1.0966211630900318;0.4166876041513246;0.37998210714126845;-0.4444441456293615;-0.40526836033085617;0.9999426111070832;9.99930426999558;0.41669800156836406;-0.43690000311270705;-0.4369000290822995;0.38340708030776677;-0.40196800707876656;1.0868646066589618;0.5555102313803393;0.9999586003313782
4.447384;1.0966189796564205;0.41668752673746773;0.37998240642924797;-0.4444441452945418;-0.4052683609448059;0.9999420107151855;9.999282896636341;0.41669808467310737;-0.4369000031645739;-0.43690002900595926;0.3834072712127788;-0.40196800677117533;1.0868647775838234;0.5555093168680202;0.9999595235060221
4.457384;1.0966168291630856;0.4166874370787748;0.3799827068923893;-0.44444414495043116;-0.40526836155586704;0.9999414980633069;9.999261205653468;0.41669818888293025;-0.4369000032140086;-0.436900028926074;0.3834074941279857;-0.4019680064560956;1.0868649598090883;0.5555084177147209;0.9999604381677745
4.467384;1.096614712375058;0.41668733496497234;0.37998300649066824;-0.44444414459739345;-0.40526836216224593;0.9999410713530806;9.999239201169583;0.4166983134927922;-0.43690000326097983;-0.4369000288429203;0.3834077507655751;-0.40196800613428013;1.0868651506804774;0.5555075326732004;0.9999613450894976
4.477384;1.096612630637353;0.4166872199652624;0.37998330350395965;-0.444444144235938;-0.405268362762038;0.9999407285643622;9.99921689229793;0.4166984577160223;-0.43690000330532647;-0.43690002875719125;0.38340804302198217;-0.40196800580613584;1.0868653470231688;0.55550666053958;0.9999622449951672
4.487384;1.0966105859679796;0.41668709142952515;0.3799835965378381;-0.4444441438670468;-0.40526836335355676;0.9999404686411258;9.999194294038348;0.41669862063458846;-0.43690000334696016;-0.436900028669785;0.38340837326843696;-0.401968005471325;1.0868655452820595;0.5555058002069936;0.9999631374460434
4.497384;1.096608580376005;0.41668694852899507;0.37998388415084056;-0.4444441434923192;-0.40526836393553406;0.9999402923444642;9.999171430767007;0.4166988013251085;-0.4369000033860264;-0.4369000285815557;0.3834087438514362;-0.40196800512895;1.0868657416609175;0.5555049508223979;0.999964020580957
4.507384;1.096606614937858;0.41668679044629503;0.37998416445122035;-0.44444414311390984;-0.4052683645070651;0.9999402019811807;9.999148335922435;0.4166989989758057;-0.43690000342292545;-0.4369000284932638;0.38340915634574446;-0.4019680047779417;1.0868659327357244;0.555504112029903;0.9999648918626889
