time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.517384;1.0966046895404415;0.41668661683285096;0.37998443483975713;-0.44444414273431654;-0.4052683650674942;0.9999402002454002;9.999125048864409;0.41669921257508635;-0.4369000034581072;-0.4369000284057016;0.38340961142243524;-0.4019680044172435;1.08686611660584;0.5555032841428905;0.9999657487589696
4.527384;1.0966028030830777;0.416686428128546;0.3799846922023584;-0.4444441423561284;-0.40526836561630014;0.9999402890803533;9.999101611467518;0.4166994406761479;-0.4369000034918402;-0.4369000283196069;0.38341010928212127;-0.40196800404591493;1.0868662930658124;0.5555024677970988;0.999966589079824
4.537384;1.096600953802093;0.41668622537256994;0.37998493354371743;-0.4444441419818039;-0.40526836615295625;0.9999404694109816;9.999078060980565;0.41669968167348853;-0.43690000352420516;-0.4369000282353054;0.3834106498705236;-0.40196800366323765;1.0868664628193065;0.5555016633763018;0.9999674115689295
4.547384;1.0965991401515442;0.4166860099626145;0.37998515660582055;-0.444444141613521;-0.4052683666768282;0.9999407418924204;9.999054419788125;0.41669993394005633;-0.4369000035551493;-0.43690002815261775;0.38341123268688776;-0.40196800326873094;1.0868666267818374;0.5555008706232832;0.9999682164210444
4.557384;1.096597361949912;0.4166857836812107;0.3799853601548908;-0.4444441412530944;-0.4052683671871287;0.9999411077142436;9.999030690936861;0.4167001956500094;-0.4369000035844885;-0.43690002807109274;0.38341185671734596;-0.4019680028620808;1.0868667854373204;0.5555000885113426;0.9999690050048593
4.567384;1.0965956206162326;0.4166855484275165;0.3799855439149977;-0.4444441409019403;-0.40526836768298147;0.9999415687378339;9.999006866428429;0.416700464781716;-0.436900003612035;-0.4369000279902499;0.383412520670634;-0.4019680024430307;1.0868669387193588;0.5554993155994009;0.9999697788944278
4.577384;1.096593918441095;0.41668530558850025;0.3799857081890877;-0.4444441405611822;-0.40526836816373174;0.9999421270551236;9.998982941166771;0.4167007392159018;-0.4369000036377769;-0.4369000279097885;0.3834132231212568;-0.40196800201127086;1.0868670866533452;0.5554985507972332;0.9999705393447922
4.587384;1.0965922579800673;0.41668505588853944;0.3799858534202559;-0.44444414023183304;-0.40526836862923515;0.9999427839712399;9.99895891959772;0.41670101677301447;-0.43690000366190973;-0.43690002782950693;0.3834139625029049;-0.4019680015664042;1.0868672295970885;0.5554977938723444;0.9999712881208894
4.597384;1.096590641903842;0.4166847998389009;0.3799859799922796;-0.44444413991488707;-0.40526836907980396;0.999943539018556;9.998934813394754;0.41670129533652633;-0.43690000368485343;-0.43690002774888353;0.38341473720216196;-0.4019680011080384;1.0868673681631817;0.5554970454060353;0.9999720284445583
4.607384;1.0965890726955907;0.4166845379681531;0.3799860880973353;-0.44444413961134593;-0.4052683695160287;0.9999443900858892;9.998910638842805;0.416701572954136;-0.4369000037073266;-0.4369000276667967;0.38341554564242897;-0.40196800063574406;1.0868675036702777;0.5554963065435322;0.9999727644478427
4.617384;1.0965875522784712;0.41668427062584007;0.37998617746103175;-0.4444441393220936;-0.4052683699386949;0.9999453339710666;9.998886419981979;0.4167018479571047;-0.4369000037302657;-0.43690002758154545;0.38341638620748336;-0.40196800014879036;1.0868676380946956;0.5554955786323205;0.9999734996271953
4.627384;1.0965860822432727;0.4166839977808039;0.37998624727026653;-0.4444441390476177;-0.4052683703487255;0.999946365873201;9.998862191494666;0.4167021192524987;-0.43690000375460364;-0.43690002749101153;0.3834172570593567;-0.4019679996461448;1.0868677730396021;0.5554948626141655;0.9999742358223805
4.637384;1.096584664610678;0.4166837190279944;0.37998629659707495;-0.4444441387879763;-0.4052683707470376;0.9999474785572173;9.998837991575876;0.41670238660405345;-0.43690000378113936;-0.4369000273928493;0.3834181560248255;-0.4019679991269354;1.0868679089971314;0.5554941583965539;0.9999749737673013
4.647384;1.0965833023575395;0.4166834337616799;0.3799863248923353;-0.444444138543045;-0.40526837113431663;0.9999486628503123;9.998813851382188;0.4167026508201505;-0.4369000038104943;-0.43690002728461674;0.3834190806851983;-0.4019679985908872;1.0868680453467627;0.5554934647946518;0.999975714348939
4.657384;1.0965819992514225;0.41668314122440203;0.3799863320520713;-0.4444441383125777;-0.405268371510847;0.9999499092219174;9.998789796180313;0.4167029135522501;-0.4369000038430209;-0.43690002716396964;0.3834200283065651;-0.401967998038357;1.08686818078356;0.5554927801789592;0.9999764584370099
4.667384;1.096580759431586;0.41668284044192005;0.3799863181621383;-0.44444413809606975;-0.4052683718764751;0.9999512087923612;9.998765854123862;0.41670317647300564;-0.4369000038786639;-0.4369000270289421;0.38342099548749015;-0.4019679974701581;1.0868683136923292;0.5554921029977937;0.9999772056805412
4.677384;1.096579587101195;0.416682530580318;0.3799862833091458;-0.4444441378927968;-0.4052683722307049;0.9999525533442508;9.998742059783645;0.41670344060508246;-0.4369000039169048;-0.43690002687797824;0.38342197818830126;-0.40196799688744134;1.0868684418043886;0.5554914316177452;0.9999779542054166
4.687384;1.0965784863120716;0.4166822115632759;0.3799862276412545;-0.4444441377019872;-0.4052683725728239;0.9999539355785256;9.998718457411218;0.41670370644114574;-0.4369000039568597;-0.43690002670965616;0.383422972290843;-0.40196799629164714;1.0868685615549627;0.5554907641116242;0.9999787008440966
4.697384;1.0965774607775702;0.4166818840108542;0.37998615154929377;-0.4444441375229603;-0.40526837290194345;0.9999553500786986;9.998695110353395;0.41670397453270996;-0.4369000039974377;-0.4369000265224563;0.3834239741411356;-0.40196799568451586;1.0868686682099564;0.5554900986078843;0.9999794411143672
4.707384;1.0965765134721672;0.4166815486468612;0.37998605577163985;-0.4444441373551981;-0.40526837321709847;0.9999567937384756;9.998672102098565;0.4167042458649601;-0.43690000403743634;-0.43690002631483255;0.3834249808365117;-0.40196799506809194;1.086868756696328;0.5554894336883011;0.9999801700057405
4.717384;1.096575646435892;0.41668120610538817;0.37998594130919755;-0.444444137198215;-0.4052683735174794;0.9999582647651528;9.99864951973585;0.4167045217305094;-0.43690000407554586;-0.4369000260855327;0.3834259901188032;-0.40196799444474707;1.0868688220852327;0.5554887683019928;0.9999808838797642
4.727384;1.0965748615135285;0.4166808570078541;0.3799858092310093;-0.44444413705131414;-0.4052683738025904;0.9999597613432025;9.998627437366027;0.4167048036468803;-0.4369000041104234;-0.43690002583374365;0.3834269998074635;-0.4019679938172628;1.0868688593982863;0.555488101754077;0.9999815817698142
4.737384;1.0965741614541173;0.41668050195896056;0.37998566047771587;-0.44444413691356505;-0.405268374072222;0.9999612811988873;9.99860591612423;0.4167050935926752;-0.43690000414095664;-0.4369000255588512;0.3834280073664606;-0.40196799318877663;1.086868863385295;0.5554874340831435;0.9999822649752971
4.747384;1.0965735501136364;0.4166801415529847;0.37998549543184756;-0.44444413678395633;-0.4052683743263504;0.9999628218604792;9.99858501466908;0.4167053940282397;-0.43690000416643937;-0.43690002526031396;0.38342901002699686;-0.4019679925625887;1.0868688285090573;0.5554867660942374;0.9999829356210528
4.757384;1.096573031631747;0.41667977614598234;0.3799853133839202;-0.4444441366613243;-0.4052683745650573;0.9999643809512921;9.998564793025922;0.4167057076276757;-0.43690000418643693;-0.43690002493801733;0.3834300050207817;-0.40196799194201477;1.0868687489359432;0.5554860988142303;0.9999835952676119
4.767384;1.096572609563282;0.41667940564805966;0.3799851125530741;-0.44444413654408166;-0.40526837478844874;0.999965955969644;9.99854530476088;0.41670603712998183;-0.43690000420050407;-0.436900024592756;0.3834309895528903;-0.40196799133030875;1.0868686188634995;0.5554854330201712;0.9999842443421935
4.777384;1.0965722867729837;0.41667902983532235;0.37998489058805024;-0.44444413643020514;-0.40526837499659796;0.9999675440725563;9.998526594244103;0.4167063852528527;-0.4369000042079749;-0.43690002422632335;0.3834319606888215;-0.4019679907307276;1.0868684331121987;0.5554847691445012;0.9999848825576625
4.787384;1.0965720660202982;0.4166786485634552;0.3799846448998353;-0.4444441363176055;-0.4052683751895091;0.9999691429650688;9.998508712418143;0.41670675455662454;-0.43690000420802566;-0.43690002384115345;0.3834329154776881;-0.40196799014673645;1.0868681869243235;0.5554841073014192;0.9999855097352888
4.797384;1.09657195055567;0.4166782614735716;0.37998437273058794;-0.4444441362045478;-0.40526837536702476;0.9999707519117728;9.99849173327204;0.41670714748816107;-0.43690000419992064;-0.4369000234399027;0.38343385115618706;-0.4019679895820363;1.0868678752204861;0.5554834471730958;0.9999861263859904
4.807384;1.0965719440563932;0.41667786796067224;0.3799840712422561;-0.44444413608978056;-0.40526837552876255;0.9999723716096958;9.998475745938078;0.4167075664054569;-0.4369000041830551;-0.43690002302517805;0.38343476503164475;-0.40196798904030134;1.086867493130847;0.5554827879740742;0.9999867337313468
4.817384;1.0965720499467007;0.41667746777941334;0.37998373774246935;-0.44444413597232446;-0.40526837567416896;0.9999740039129525;9.998460832380054;0.4167080132704061;-0.4369000041567726;-0.43690002259931354;0.3834356545084793;-0.4019679885249014;1.0868670375337082;0.5554821287637753;0.9999873330047082
4.827384;1.0965722708497982;0.4166770615451192;0.37998336993848786;-0.4444441358511822;-0.40526837580257147;0.9999756519328361;9.998447058298261;0.41670848948599876;-0.4369000041203114;-0.436900022164238;0.38343651756171243;-0.40196798803877837;1.0868665073617159;0.5554814685620809;0.9999879244053687
4.837384;1.0965726083071488;0.41667665062981935;0.3799829660284509;-0.4444441357252105;-0.4052683759132159;0.9999773197927615;9.99843447730138;0.416708996150943;-0.43690000407307633;-0.4369000217216171;0.3834373529296877;-0.4019679875844532;1.0868659026248102;0.5554808060245158;0.9999885066802392
4.847384;1.096573062307184;0.4166762368086429;0.3799825246414847;-0.4444441355931404;-0.40526837600537613;0.9999790118861758;9.998423132113803;0.4167095342286638;-0.43690000401494145;-0.43690002127305455;0.3834381598722432;-0.4019679871640179;1.0868652236918623;0.5554801394645986;0.9999890776105816
4.857384;1.096573630559023;0.41667582178235735;0.3799820448149376;-0.4444441354536527;-0.4052683760784143;0.9999807318580132;9.998413052280414;0.41671010432182265;-0.4369000039462038;-0.43690002082003593;0.3834389380431864;-0.40196798677901024;1.0868644710315358;0.5554794674041473;0.9999896347647527
4.867384;1.0965743080549921;0.4166754065994355;0.3799815259622465;-0.4444441353054733;-0.4052683761316971;0.9999824819064006;9.998404254404317;0.4167107062845724;-0.4369000038673341;-0.43690002036385045;0.38343968761599057;-0.40196798643027243;1.0868636451079579;0.5554787889527961;0.9999901762311973
4.877384;1.0965750877426217;0.41667499154438375;0.3799809676712488;-0.44444413514735315;-0.405268376164557;0.9999842628373269;9.998396741275922;0.4167113391280475;-0.43690000377873867;-0.436900019905667;0.383440409257176;-0.401967986117886;1.0868627468050427;0.5554781038120981;0.9999907009201171
4.887384;1.0965759621537339;0.41667457650642686;0.37998036956695264;-0.4444441349778441;-0.4052683761764684;0.9999860741868022;9.99839049897049;0.41671200137595465;-0.4369000036805414;-0.43690001944659934;0.38344110373348667;-0.401967985841134;1.086861778711893;0.5554774123210598;0.9999912078821429
4.897384;1.096576924520843;0.4166741611574025;0.3799797314957795;-0.4444441347953132;-0.40526837616716355;0.999987914024813;9.998385499561843;0.4167126915492188;-0.4369000035725145;-0.43690001898768904;0.3834417716468296;-0.40196798559849717;1.086860746209873;0.5554767154760474;0.9999916954680946
4.907384;1.0965779687448665;0.41667374479430036;0.37997905384236197;-0.4444441345985338;-0.4052683761363918;0.9999897794914826;9.998381706452772;0.41671340846604904;-0.43690000345426533;-0.4369000185297659;0.3834424135688693;-0.4019679853879159;1.0868596569619895;0.5554760145593185;0.9999921612549932
4.917384;1.0965790893796414;0.4166733261967655;0.37997833782636925;-0.44444413438712627;-0.4052683760836343;0.9999916683214963;9.998379074598745;0.4167141513401716;-0.4369000033255105;-0.4369000180732653;0.3834430301896049;-0.4019679852073129;1.0868585196046963;0.5554753108949313;0.9999926023270137
4.927384;1.096580281702302;0.4166729037363238;0.3799775856502453;-0.4444441341612502;-0.40526837600815285;0.99999357956797;9.998377550924928;0.4167149197989865;-0.43690000318627054;-0.4369000176182667;0.38344362207322086;-0.4019679850548613;1.0868573428612487;0.5554746061644178;0.9999930155096599
4.937384;1.0965815410793618;0.4166724755970022;0.3799768002227052;-0.4444441339211181;-0.40526837590922227;0.9999955126554957;9.998377081564863;0.4167157137357315;-0.43690000303699145;-0.4369000171647356;0.3834441892733197;-0.4019679849288512;1.0868561348311012;0.5554739027089941;0.999993397498232
4.947384;1.0965828626262364;0.4166720398451775;0.37997598466669086;-0.44444413366680147;-0.40526837578623537;0.9999974661013644;9.99837762186331;0.4167165329278785;-0.43690000287847475;-0.43690001671270695;0.38344473165270376;-0.4019679848275397;1.0868549024763654;0.5554732034483568;0.9999937448004127
4.957384;1.0965842416516471;0.41667159447570695;0.37997514193089543;-0.4444441333980861;-0.405268375638585;0.9999994372247876;9.998379141625241;0.4167173768730144;-0.4369000027115988;-0.4369000162623644;0.3834452497290276;-0.4019679847491007;1.0868536516409202;0.5554725116061484;0.9999940535004996
4.967384;1.0965856738062039;0.4166711376065928;0.379974274594022;-0.4444441331143116;-0.40526837546548783;1.0000014227857457;9.998381625596034;0.4167182451303453;-0.436900002537113;-0.43690001581407095;0.3834457449074246;-0.4019679846915992;1.0868523869091566;0.555471830414568;0.9999943186111674
4.977384;1.09658715454099;0.4166706675902094;0.3799733850636223;-0.4444441328145018;-0.40526837526598036;1.0000034197337337;9.998385070338575;0.41671913770567154;-0.43690000235565735;-0.43690001536833845;0.38344621901522846;-0.40196798465305783;1.086851111002355;0.5554711628825114;0.9999945336626119
4.987384;1.0965886786724925;0.41667018291847563;0.37997247587245747;-0.44444413249780296;-0.40526837503901314;1.0000054252559178;9.998389478760288;0.4167200550399321;-0.436900002167952;-0.43690001492585806;0.38344667398051535;-0.40196798463157624;1.0868498250972052;0.5554705117133955;0.9999946913760093
4.997384;1.096590240668697;0.41666968221334166;0.379971549742514;-0.444444132163796;-0.4052683747834161;1.0000074358041018;9.998394859623863;0.4167209976214633;-0.4369000019749001;-0.43690001448760796;0.38344711187050456;-0.4019679846254065;1.0868485301834776;0.5554698794801606;0.9999947843609801
5.007384;1.0965918349399288;0.4166691644560248;0.37997060970831076;-0.44444413181246667;-0.40526837449785924;1.0000094459351199;9.998401228272101;0.4167219656288534;-0.4369000017773456;-0.43690001405478784;0.38344753467458126;-0.40196798463302214;1.086847227345891;0.555469268892414;0.9999948052762605
5.017384;1.0965934559179233;0.4166686291740962;0.3799696591212692;-0.4444441314441253;-0.4052683741809749;1.0000114481060172;9.998408596047227;0.41672295904911205;-0.43690000157571623;-0.43690001362856284;0.38344794369341717;-0.401967984653195;1.0868459166647897;0.555468682749595;0.9999947474783002
5.027384;1.0965950988320707;0.41666807630513325;0.3799687011851586;-0.4444441310594141;-0.40526837383150305;1.0000134336678017;9.99841695642147;0.4167239778549505;-0.43690000136998297;-0.43690001320980654;0.38344833929369965;-0.4019679846850731;1.0868445968014462;0.555468123649185;0.9999946061871928
5.037384;1.0965967606802267;0.41666750606176284;0.37996773855402505;-0.44444413065911764;-0.4052683734484453;1.0000153944745065;9.998426287008392;0.416725021644263;-0.43690000115989475;-0.43690001279891333;0.38344872125271195;-0.4019679847282524;1.0868432659318956;0.5554675939388396;0.9999943790155302
5.047384;1.096598440258407;0.4166669191100873;0.37996677346262103;-0.44444413024374385;-0.4052683730312633;1.000017323806439;9.998436562184347;0.4167260892129403;-0.4369000009450968;-0.43690001239578147;0.3834490891590963;-0.40196798478275286;1.0868419227194108;0.5554670959659196;0.999994065196049
5.057384;1.0966001377595107;0.4166663166237862;0.37996580804823454;-0.44444412981332104;-0.40526837257992315;1.000019215972843;9.998447756524717;0.4167271786585506;-0.4369000007251781;-0.4369000120000784;0.38344944265417835;-0.4019679848488524;1.0868405663340361;0.5554666320810866;0.9999936642716308
5.067384;1.0966018547572485;0.4166657000982089;0.3799648444919811;-0.4444441293675947;-0.4052683720947833;1.0000210656343347;9.998459839112252;0.4167282877732347;-0.43690000050000805;-0.4369000116116782;0.38344978145314884;-0.40196798492686836;1.0868391959601373;0.5554662040750672;0.9999931754299093
5.077384;1.0966035937397625;0.41666507109512146;0.37996388499174377;-0.4444441289062304;-0.40526837157657863;1.0000228677815655;9.998472773391857;0.4167294143492302;-0.43690000027011877;-0.4369000112309601;0.3834501051721207;-0.4019679850169804;1.0868378110513002;0.5554658126448364;0.9999925975948405
5.087384;1.0966053565981417;0.416664430729362;0.3799629315342026;-0.44444412842880027;-0.40526837102650787;1.000024618165492;9.998486525520422;0.4167305563526863;-0.43690000003667734;-0.4369000108588132;0.3834504133723187;-0.40196798511914966;1.086836411993555;0.5554654576631802;0.9999919299183295
5.097384;1.0966071438368477;0.4166637793070188;0.37996198556733995;-0.4444441279348276;-0.40526837044619307;1.0000263135473215;9.9985010660789;0.4167317118515265;-0.4368999998012605;-0.4369000104964995;0.3834507057119916;-0.40196798523315175;1.0868349997525657;0.5554651388965548;0.9999911724978963
5.107384;1.096608955434604;0.4166631165428066;0.3799610482160258;-0.44444412742398903;-0.40526836983753467;1.0000279516174215;9.998516357293902;0.4167328787133852;-0.4368999995657086;-0.43690001014546415;0.38345098168169633;-0.40196798535869743;1.0868335753949532;0.5554648562816031;0.9999903265735649
5.117384;1.096610791723063;0.4166624418454574;0.37996012108855737;-0.4444441268961816;-0.4052683692027008;1.0000295311669598;9.998532342712917;0.4167340545977354;-0.43689999933193047;-0.4369000098070914;0.3834512401498996;-0.40196798549553453;1.0868321408319934;0.5554646098878327;0.9999893938731544
5.127384;1.0966126537133125;0.41666175435909397;0.37995920665345434;-0.4444441263513527;-0.40526836854421816;1.0000310524824196;9.998548952841057;0.41673523746275565;-0.4368999991016283;-0.43690000948247315;0.3834514791653323;-0.4019679856433724;1.0868306995203623;0.5554643999831441;0.9999883760634417
5.137384;1.0966145435743901;0.4166610530879409;0.379958307813499;-0.44444412578939363;-0.40526836786490283;1.0000325169744468;9.998566117240737;0.4167364259698635;-0.43689999887604275;-0.4369000091722701;0.38345169605413004;-0.4019679858016449;1.0868292556554315;0.5554642268451288;0.9999872744510359
5.147384;1.09661646455349;0.416660337199483;0.379957427388352;-0.44444412521040894;-0.4052683671675155;1.0000339258384974;9.998583770410283;0.41673761943445764;-0.43689999865586115;-0.43690000887681374;0.3834518877843315;-0.4019679859694192;1.0868278129202156;0.5554640902302778;0.9999860897790531
5.157384;1.0966184198079558;0.4166596063460194;0.379956568011407;-0.4444441246151668;-0.4052683664544295;1.0000352790392788;9.998601850981556;0.41673881773654936;-0.4368999984413982;-0.43690000859631967;0.3834520513700046;-0.40196798614561036;1.086826374601117;0.5554639891500691;0.9999848226153276
5.167384;1.0966204116822358;0.41665886090813053;0.3799557324188615;-0.444444124005212;-0.4052683657276657;1.0000365755832572;9.998620296974638;0.41674002131253024;-0.4368999982328308;-0.43690000833092413;0.38345218398007513;-0.40196798632918135;1.0868249444505849;0.5554639221012879;0.9999834737965381
5.177384;1.0966224423233166;0.41665810184429225;0.37995492381198237;-0.4444441233826153;-0.40526836498908453;1.000037814430957;9.998639041790325;0.4167412308310984;-0.436899998030285;-0.4369000080806719;0.38345228283071736;-0.4019679865191184;1.0868235264132782;0.5554638871651719;0.9999820447019304
5.187384;1.0966245139182484;0.41665733010048756;0.3799541457408202;-0.4444441227498435;-0.40526836424048873;1.000038995226379;9.998658023830503;0.41674244654946935;-0.4368999978339408;-0.4369000078455528;0.3834523451585477;-0.4019679867143304;1.0868221233860096;0.5554638820788736;0.9999805377922523
5.197384;1.0966266273183956;0.4166565462195884;0.37995340152900886;-0.4444441221098051;-0.4052683634838038;1.0000401185572967;9.99867720380802;0.4167436680351043;-0.4368999976441567;-0.43690000762543274;0.3834523683315382;-0.40196798691354224;1.0868207367107263;0.5554639046598604;0.9999789568704058
5.207384;1.0966287810525086;0.41665575051987475;0.37995269396442505;-0.44444412146568396;-0.4052683627211812;1.0000411857180542;9.99869656428423;0.4167448945996776;-0.436899997461325;-0.4369000074199702;0.38345234999978295;-0.401967987115258;1.086819366608909;0.5554639529791161;0.9999773069075922
5.217384;1.096630972416388;0.4166549435859955;0.3799520253980759;-0.4444441208207678;-0.40526836195482474;1.0000421981939733;9.998716094655569;0.4167461257705954;-0.43689999728554507;-0.4369000072287795;0.38345228830439904;-0.4019679873179163;1.0868180122626867;0.5554640250961101;0.9999755939046676
5.227384;1.0966331986487339;0.4166541267238548;0.37995139781819753;-0.4444441201785007;-0.4052683611868473;1.0000431568657209;9.998735784299006;0.4167473612378565;-0.4368999971164791;-0.4369000070517638;0.38345218214681154;-0.40196798752008805;1.0868166719063859;0.5554641192532372;0.9999738246347676
5.237384;1.0966354566955685;0.4166533020393856;0.37995081289458915;-0.4444441195421884;-0.40526836041918163;1.0000440614599773;9.998755624447178;0.4167486006244766;-0.436899996953426;-0.43690000688916725;0.3834520312334382;-0.40196798772042336;1.0868153443094648;0.555464234499229;0.9999720059802065
5.247384;1.0966377429869762;0.4166524721097573;0.3799502720481857;-0.44444411891442354;-0.4052683596532672;1.000044911312407;9.998775611548083;0.4167498434450751;-0.4368999967954053;-0.4369000067412232;0.3834518358696952;-0.4019679879174576;1.086814030488934;0.5554643707810935;0.9999701441905048
5.257384;1.0966400538761352;0.4166516396455497;0.37994977647207046;-0.444444118297136;-0.40526835888980695;1.0000457069588606;9.99879575269591;0.41675108913057296;-0.43689999664119705;-0.4369000066077438;0.3834515969571376;-0.40196798810969486;1.0868127335298734;0.5554645285992079;0.9999682450108617
5.267384;1.096642386065662;0.41665080722183684;0.37994932730115744;-0.4444441176922201;-0.4052683581289384;1.0000464508445401;9.998816068474135;0.41675233711567206;-0.4368999964895448;-0.4369000064879824;0.38345131603944455;-0.40196798829594865;1.0868114571335235;0.555464708780884;0.9999663148888982
5.277384;1.0966447365722656;0.4166499770598343;0.3799489257999261;-0.4444441171018012;-0.4052683573706037;1.000047146857101;9.998836591436111;0.4167535870533821;-0.4368999963395964;-0.43690000638081;0.38345099501873364;-0.401967988475536;1.0868102047312322;0.5554649122745188;0.9999643621707779
5.287384;1.0966471021217603;0.41664915111251016;0.379948573236139;-0.4444441165278552;-0.4052683566148523;1.0000477997663575;9.998857364652277;0.4167548388005666;-0.4368999961912716;-0.4369000062849145;0.38345063588374945;-0.4019679886481786;1.0868089794190883;0.5554651399796703;0.9999623974796401
5.297384;1.0966494784588372;0.41664833127915796;0.37994827070492226;-0.444444115971885;-0.40526835586186155;1.000048414946182;9.99887843687802;0.41675609207536424;-0.43689999604532187;-0.43690000619895475;0.3834502404655901;-0.40196798881377993;1.0868077843344714;0.5554653926203962;0.9999604330287462
5.307384;1.0966518601989361;0.41664751944119;0.3799480191140954;-0.4444441154349974;-0.4052683551115812;1.00004899777072;9.998899849425463;0.41675734626619276;-0.4368999959031301;-0.43690000612178953;0.38344981010180323;-0.4019679889722883;1.0868066229201137;0.5554656703474459;0.9999584812050912
5.317384;1.0966542416276903;0.41664671732135694;0.3799478189599553;-0.44444411491800007;-0.40526835436341785;1.0000495526959776;9.998921618187584;0.4167586004170644;-0.4368999957662906;-0.4369000060525317;0.38344934573723544;-0.4019679891237572;1.086805498542554;0.5554659723458242;0.9999565535856272
5.327384;1.0966566176988555;0.4166459263029686;0.3799476699323371;-0.44444411442153187;-0.40526835361632546;1.000050083060914;9.99894372587987;0.41675985315148306;-0.436899995636147;-0.43690000599033246;0.38344884835664017;-0.4019679892685093;1.0868044139740396;0.5554662969436066;0.9999546608265898
5.337384;1.0966589839169611;0.4166451474591329;0.3799475710083617;-0.44444411394638644;-0.4052683528690594;1.0000505917114573;9.998966134445434;0.4167611027182999;-0.4368999955136518;-0.43690000593420286;0.3834483190916928;-0.40196798940717404;1.086803371061103;0.5554666419255431;0.9999528125432305
5.347384;1.0966613358508317;0.41664438175017604;0.37994752095081197;-0.44444411349367324;-0.40526835212031725;1.0000510813966674;9.99898880119722;0.41676234712126103;-0.43689999539953145;-0.4369000058830496;0.3834477590552472;-0.4019679895405877;1.086802370537199;0.5554670047618975;0.9999510166664041
5.357384;1.0966636694629706;0.4166436300635862;0.3799475185689113;-0.44444411306462406;-0.40526835136888056;1.0000515545978392;9.99901168386751;0.416763584235834;-0.4368999952944318;-0.4369000058357301;0.38344716921649785;-0.40196798966983893;1.086801412016313;0.5554673828818485;0.9999492789111711
5.367384;1.0966659814089466;0.4166428929959375;0.37994756271510005;-0.44444411266040634;-0.4052683506137694;1.0000520133508837;9.999034740703694;0.4167648120364622;-0.4368999951990624;-0.43690000579091864;0.3834465503075846;-0.4019679897964665;1.0868004939355438;0.5554677738491578;0.9999476027073274
5.377384;1.0966682684597777;0.4166421706765097;0.3799476521701441;-0.44444411228215447;-0.40526834985426907;1.0000524595206997;9.999057929750176;0.416766028703416;-0.43689999511448857;-0.43690000574704196;0.38344590267609097;-0.40196798992237653;1.0867996140778424;0.5554681754129697;0.9999459896303641
5.387384;1.096670526868907;0.41664146296402466;0.37994778546958374;-0.4444441119309717;-0.40526834908989645;1.0000528951106602;9.999081206286105;0.4167672325557468;-0.4368999950423015;-0.4369000057024986;0.38344522624224625;-0.4019679900494513;1.086798770898039;0.5554685857634677;0.9999444406821671
5.397384;1.0966727525667963;0.4166407698231747;0.3799479608931712;-0.4444441116078058;-0.4052683483203781;1.0000533219720864;9.999104523735063;0.41676842218323473;-0.4368999949843686;-0.43690000565589654;0.38344452081521524;-0.4019679901793062;1.0867979638768053;0.5554690040153984;0.9999429575939597
5.407384;1.096674941914459;0.416640091532772;0.37994817669185527;-0.4444441113133308;-0.4052683475456;1.0000537413076755;9.999127839371079;0.41676959663379265;-0.43689999494232046;-0.43690000560606884;0.38344378652606953;-0.4019679903132235;1.0867971924501845;0.55546943045051;0.9999415427637444
5.417384;1.0966770923847995;0.416639428713283;0.37994843130064354;-0.44444411104784665;-0.4052683467655817;1.0000541533700573;9.999151114796817;0.41677075530168467;-0.4368999949171186;-0.43690000555189623;0.38344302385964;-0.40196799045200166;1.0867964555182799;0.5554698660785986;0.9999401980126599
5.427384;1.0966792029179135;0.4166387821835475;0.37994872331438684;-0.4444441108111341;-0.40526834598063;1.000054557296917;9.99917431103266;0.41677189795732167;-0.43689999490887776;-0.436900005492147;0.3834422333873021;-0.40196799059577043;1.0867957520490532;0.5554703117867825;0.9999389234703584
5.437384;1.0966812740468683;0.41663815273335714;0.3799490513564669;-0.44444411060233346;-0.4052683451914878;1.0000549514374555;9.999197387345566;0.41677302520693604;-0.43689999491701464;-0.4369000054255221;0.38344141575910673;-0.4019679907439412;1.086795081387099;0.5554707677453804;0.9999377176391465
5.447384;1.0966833075894058;0.4166375410726137;0.3799494139521996;-0.44444411042014126;-0.40526834439913867;1.000055333809709;9.999220299345886;0.416774138571466;-0.4368999949406585;-0.4369000053507982;0.3834405720837677;-0.4019679908952618;1.086794443214244;0.5554712334178111;0.9999365785039857
5.457384;1.0966853057565773;0.41663694793143524;0.37994980943669443;-0.4444441102632638;-0.4052683436044892;1.0000557021033958;9.999242993830782;0.4167752398515768;-0.43689999497903853;-0.436900005266986;0.38343970437963193;-0.40196799104787445;1.0867938377415336;0.5554717080918975;0.9999355046252938
5.467384;1.0966872703457158;0.41663637400694276;0.3799502362096024;-0.44444411013060214;-0.4052683428081673;1.0000560541288455;9.999265411223007;0.4167763306318347;-0.4368999950316487;-0.4369000051734578;0.3834388156665185;-0.4019679911994996;1.0867932655220005;0.5554721913688068;0.9999344954821067
5.477384;1.0966892022389527;0.4166358198592652;0.3799506931913346;-0.44444411002115425;-0.4052683420103986;1.0000563887505778;9.9992874973003;0.41677741228521925;-0.43689999509821875;-0.4369000050698876;0.38343790954617485;-0.40196799134789774;1.0867927268626631;0.5554726831533344;0.9999335513276308
5.487384;1.0966911009166171;0.4166352862046472;0.37995117989751165;-0.4444441099339501;-0.4052683412111488;1.000056705746417;9.99930921144004;0.4167784858534756;-0.43689999517862327;-0.43690000495618275;0.3834369897114497;-0.40196799149131834;1.0867922217630606;0.555473183347961;0.9999326730751816
5.497384;1.0966929643985968;0.41663477419087513;0.37995169631526154;-0.44444410986797267;-0.4052683404104736;1.0000570048061592;9.999330524346723;0.4167795515572352;-0.436899995272807;-0.43690000483253144;0.38343605962691474;-0.4019679916286019;1.0867917501178925;0.555473691614804;0.9999318619861031
5.507384;1.096694790066155;0.4166342849548265;0.3799522428843954;-0.44444410982204025;-0.4052683396085889;1.0000572851187326;9.99935141428172;0.4167806085283712;-0.43689999538071467;-0.43690000469934565;0.3834351222659291;-0.40196799175909803;1.0867913112737635;0.5554742073587619;0.9999311190666577
5.517384;1.0966965758469474;0.4166338191285323;0.3799528202875129;-0.4444441097947572;-0.40526833880561125;1.0000575455867944;9.999371866587751;0.4167816550647664;-0.4368999955021889;-0.4369000045571145;0.38343418006873004;-0.40196799188263965;1.0867909037054446;0.5554747298516068;0.9999304448513757
5.527384;1.0966983206933951;0.41663337711912246;0.37995342899639845;-0.4444441097845345;-0.40526833800149253;1.000057785215536;9.999391872327873;0.41678268910005417;-0.436899995636794;-0.4369000044063527;0.3834332352032098;-0.40196799199957295;1.0867905257787718;0.5554752584243496;0.9999298396164875
5.537384;1.0967000243379528;0.4166329594734075;0.3799540689224907;-0.44444410978965576;-0.4052683371963211;1.0000580035046485;9.999411430367159;0.4167837086147165;-0.43689999578372335;-0.43690000424776787;0.3834322898599344;-0.4019679921106975;1.086790176623634;0.5554757926507413;0.999929303077526
5.547384;1.0967016871258903;0.4166325665454796;0.3799547394923316;-0.44444410980838706;-0.4052683363905476;1.0000582006724235;9.99943055066448;0.41678471179875004;-0.436899995942023;-0.43690000408250707;0.3834313462202699;-0.40196799221697166;1.086789856260356;0.555476332170608;0.9999288333835145
5.557384;1.0967033097790417;0.41663219806741014;0.37995544001980114;-0.44444410983909083;-0.405268335584897;1.0000583777756091;9.999449247258541;0.416785697019695;-0.4368999961109211;-0.43690000391214373;0.3834304061357818;-0.40196799231915364;1.0867895652392767;0.5554768761513775;0.999928426755325
5.567384;1.0967048927222125;0.4166318531409292;0.37995616981030333;-0.44444410988020666;-0.40526833478022306;1.000058536410618;9.99946752920051;0.41678666275954385;-0.4368999962898327;-0.4369000037385007;0.38342947099493435;-0.4019679924176447;1.086789304156195;0.5554774229330828;0.9999280785327742
5.577384;1.0967064354019063;0.41663153025903465;0.37995692795930525;-0.4444441099301746;-0.40526833397746653;1.0000586776956;9.999485406472179;0.41678760760927647;-0.43689999647811945;-0.43690000356353853;0.3834285417957484;-0.40196799251253074;1.0867890733183152;0.5554779702697501;0.9999277843481513
5.587384;1.0967079360828873;0.4166312273185288;0.37995771329617606;-0.4444441099875748;-0.4052683331776312;1.0000588012856921;9.999502904487649;0.41678853051667863;-0.4368999966748818;-0.4369000033892181;0.38342761911042317;-0.40196799260372856;1.0867888724915538;0.5554785159677638;0.9999275404414485
5.597384;1.0967093925090354;0.41663094192913924;0.37995852456311013;-0.44444411005129913;-0.4052683323817526;1.000058905166441;9.999520066300684;0.4167894309082763;-0.43689999687874814;-0.43690000321744543;0.383426703100145;-0.4019679926911571;1.086788700869033;0.5554790583496256;0.9999273437370556
5.607384;1.096710803242895;0.4166306718930506;0.3799593606079883;-0.4444441101203477;-0.40526833159083725;1.0000589860507283;9.9995369395827;0.41679030829434677;-0.4368999970877097;-0.4369000030501833;0.38342579373985464;-0.4019679927747312;1.0867885573520384;0.5554795965037718;0.9999271920416365
5.617384;1.0967121683180299;0.41663041555613023;0.3799602203365864;-0.44444411019344127;-0.4052683308057634;1.0000590400262797;9.999553565299907;0.41679116216693135;-0.4368999972992105;-0.436900002889454;0.38342489086292825;-0.40196799285410756;1.0867884404100399;0.5554801303370286;0.9999270841612111
5.627384;1.096713488524243;0.41663017185170526;0.3799611026761663;-0.4444441102689194;-0.40526833002729307;1.0000590633642805;9.999569975860439;0.4167919925986839;-0.4368999975104865;-0.4369000027371936;0.3834239940391533;-0.4019679929285384;1.0867883476460096;0.5554806600972514;0.9999270199539214
5.637384;1.0967147644908513;0.4166299399222703;0.3799620069126778;-0.4444441103450193;-0.40526832925616413;1.0000590532812275;9.999586197839657;0.41679280067235747;-0.4368999977188126;-0.436900002595088;0.38342310286727965;-0.40196799299702146;1.086788276043864;0.5554811858155722;0.9999270001607155
5.647384;1.0967159965747035;0.416629718606506;0.3799629327138256;-0.4444441104203618;-0.4052683284931419;1.0000590083946288;9.999602258387831;0.4167935883373717;-0.4368999979214608;-0.43690000246455;0.3834222173851775;-0.4019679930585562;1.0867882226966672;0.5554817072802009;0.9999270256454129
5.657384;1.0967171851622708;0.4166295063189591;0.379963879443886;-0.44444411049429755;-0.4052683277391789;1.0000589290177078;9.999618191107896;0.41679435801389486;-0.4368999981157391;-0.43690000234684373;0.3834213378974752;-0.40196799311250253;1.0867881854604162;0.5554822242462758;0.9999270964487128
5.667384;1.0967183308326536;0.4166293012436203;0.37996484573220485;-0.4444441105667552;-0.40526832699564364;1.000058817457848;9.999634032414068;0.4167951123168925;-0.43689999829918363;-0.4369000022428902;0.38342046445183653;-0.4019679931588905;1.0867881632919951;0.5554827365825622;0.999927211651334
5.677384;1.0967194343431201;0.41662910144641174;0.3799658298485257;-0.44444411063773503;-0.4052683262643577;1.000058677892262;9.999649812123605;0.4167958540708535;-0.43689999846951183;-0.43690000215283276;0.3834195965246078;-0.401967993198199;1.0867881557779895;0.5554832444156378;0.9999273698925778
5.687384;1.0967204964006965;0.4166289049465786;0.37996683026403205;-0.444444110706944;-0.4052683255474043;1.0000585155960722;9.999665549652219;0.4167965861625026;-0.4368999986244747;-0.43690000207604274;0.38341873321495973;-0.4019679932307206;1.086788162449123;0.5554837482643402;0.9999275695606321
5.697384;1.0967215173482292;0.4166287098370682;0.3799678457400661;-0.4444441107737927;-0.4052683248467674;1.0000583361830195;9.999681257661232;0.4167973110528579;-0.43689999876185354;-0.43690000201151447;0.38341787391536686;-0.4019679932562654;1.0867881830330333;0.5554842491859232;0.9999278086965856
5.707384;1.0967224969443314;0.4166285143456184;0.3799688750753659;-0.4444441108376177;-0.4052683241639779;1.000058145109493;9.99969694817854;0.41679803054629244;-0.43689999887961456;-0.4369000019581187;0.383417018888678;-0.40196799327442573;1.0867882176074197;0.5554847487414002;0.9999280855018351
5.717384;1.09672343432479;0.41662831706204045;0.3799699170363827;-0.4444441108978114;-0.405268323500023;1.000057947126997;9.999712634460964;0.4167987459259609;-0.4368999989762668;-0.4369000019146227;0.38341616938890577;-0.4019679932848805;1.0867882654227237;0.5554852484105789;0.9999283992201965
5.727384;1.0967243285058994;0.41662811738395794;0.3799709705052056;-0.44444411095362646;-0.4052683228555229;1.0000577461013962;9.999728327005439;0.41679945796801693;-0.4368999990509538;-0.436900001879694;0.38341532750323926;-0.4019679932873819;1.0867883239090845;0.555485748887864;0.9999287502146944
5.737384;1.0967251790816073;0.41662791557758455;0.37997203457936896;-0.4444441110038488;-0.40526832223097015;1.0000575453864378;9.999744031058688;0.4168001667721795;-0.43689999910306765;-0.43690000185198186;0.3834144958340023;-0.4019679932816426;1.08678838923393;0.5554862500769862;0.9999291395834524
5.747384;1.096725986093993;0.41662771227432344;0.37997310863859046;-0.4444441110467379;-0.40526832162688003;1.0000573480505244;9.999759742907946;0.4168008718425526;-0.43689999913207356;-0.43690000183021865;0.38341367723986536;-0.4019679932674298;1.086788457491454;0.555486751587947;0.9999295691677477
5.757384;1.0967267492515265;0.41662750797162906;0.37997419220372414;-0.4444441110803115;-0.4052683210438356;1.0000571568403371;9.99977543848701;0.41680157256756145;-0.4368999991376675;-0.4369000018132901;0.3834128747320494;-0.40196799324473786;1.0867885251084901;0.5554872530884793;0.999930041380385
5.767384;1.096727467458247;0.4166273029625283;0.3799752844094401;-0.44444411110268794;-0.40526832048234257;1.0000569743672585;9.999791069470099;0.41680226859451003;-0.4368999991196502;-0.4369000018003386;0.38341209135175086;-0.40196799321379195;1.086788588223668;0.5554877542398846;0.9999305588183522
5.777384;1.0967281387769499;0.4166270975061672;0.37997638376787735;-0.44444411111224724;-0.40526831994254925;1.0000568034774544;9.999806578839422;0.41680295970147124;-0.4368999990775683;-0.4369000017908901;0.38341133011118667;-0.4019679931749683;1.0867886422092097;0.5554882542699371;0.9999311243998042
5.787384;1.0967287605010314;0.41662689187169666;0.3799774885530662;-0.44444411110758464;-0.40526831942428326;1.0000566473023207;9.999821919316435;0.4168036453552374;-0.43689999901065124;-0.4369000017847937;0.38341059388556015;-0.40196799312880627;1.0867886820617056;0.5554887519156272;0.9999317415938987
5.797384;1.0967293293022604;0.4166266862609512;0.3799785970070622;-0.4444441110873688;-0.40526831892744475;1.0000565090769749;9.999837057911604;0.4168043243978241;-0.4368999989180384;-0.4369000017819315;0.3834098850755452;-0.4019679930761373;1.0867887032979533;0.5554892461293596;0.9999324142511615
5.807384;1.0967298415602686;0.4166264807047004;0.3799797070875338;-0.4444441110503548;-0.4052683184522059;1.000056392152133;9.999851970281828;0.4168049951789672;-0.43689999879909946;-0.436900001781979;0.3834092054841461;-0.40196799301824465;1.0867887031982078;0.5554897366677299;0.9999331466195054
5.817384;1.0967302940148387;0.4166262749157981;0.3799808163356937;-0.44444411099550946;-0.4052683179989222;1.0000562997116682;9.999866637832826;0.4168056558620015;-0.43689999865382506;-0.4369000017845087;0.38340855666530205;-0.40196799295691593;1.0867886814949215;0.5554902240546422;0.9999339435543206
5.827384;1.096730684476028;0.416626068211424;0.37998192214064447;-0.44444411092189967;-0.4052683175680911;1.0000562338727919;9.999881055588471;0.41680630446276;-0.43689999848296285;-0.43690000178931515;0.3834079401452948;-0.4019679928943244;1.0867886392360517;0.5554907093696713;0.9999348100662654
5.837384;1.0967310120186557;0.4166258596855693;0.37998302205861734;-0.44444411082848845;-0.4052683171602886;1.0000561949341131;9.99989524100831;0.41680693878142533;-0.43689999828762244;-0.4369000017965684;0.38340735713167884;-0.40196799283285245;1.0867885769978225;0.555491193912015;0.9999357501344556
5.847384;1.0967312765420287;0.41662564862714085;0.37998411380699026;-0.4444441107142561;-0.4052683167758605;1.0000561812536526;9.999909226998705;0.41680755656157603;-0.43689999806876173;-0.4369000018067446;0.3834068082732706;-0.4019679927749741;1.0867884943087516;0.5554916785839589;0.9999367656394214
5.857384;1.0967314780872186;0.41662543472829017;0.3799851951024174;-0.4444441105785667;-0.4052683164146466;1.0000561897055953;9.999923046008686;0.41680815579673364;-0.4368999978270923;-0.43690000182044264;0.3834062938661742;-0.40196799272312783;1.0867883900618633;0.5554921634023959;0.9999378559344829
5.867384;1.0967316165031793;0.4166252177788556;0.3799862635990877;-0.4444441104213766;-0.40526831607613933;1.00005621633114;9.999936724031953;0.4168087348622561;-0.43689999756326847;-0.4369000018380511;0.3834058141063587;-0.40196799267947103;1.0867882633024832;0.5554926474502516;0.9999390178125916
5.877384;1.0967316913596712;0.4166249973989651;0.37998731690128706;-0.4444441102431136;-0.40526831575992117;1.0000562566033326;9.999950280728482;0.41680929235272196;-0.4368999972779357;-0.4369000018595149;0.38340536912214357;-0.40196799264576233;1.0867881140810312;0.5554931292683697;0.999940245992522
5.887384;1.0967317017796088;0.4166247732035186;0.3799883526662512;-0.44444411004451456;-0.4052683154658609;1.0000563057576928;9.999963726443877;0.41680982686359125;-0.4368999969716926;-0.4369000018845511;0.38340495898838856;-0.40196799262360616;1.0867879437082848;0.5554936074689886;0.9999415343333524
5.897384;1.0967316466061696;0.41662454502664087;0.37998936870715566;-0.44444410982663096;-0.40526831519408596;1.0000563596740804;9.999977062628133;0.4168103369761565;-0.436899996645186;-0.4369000019130147;0.3834045837625078;-0.401967992614783;1.0867877542998288;0.5554940808037971;0.9999428766590984
5.907384;1.0967315246726217;0.41662431289736085;0.37999036292246413;-0.444444109590839;-0.40526831494505816;1.0000564158696852;9.999990284400639;0.41681082137266356;-0.4368999962992156;-0.4369000019448822;0.3834042432920226;-0.40196799262145455;1.0867875480516145;0.5554945474664332;0.999944266488895
5.917384;1.0967313346204826;0.4166240767585908;0.379991333139126;-0.4444441093388406;-0.4052683147194681;1.000056474246671;10.000003377050529;0.41681127889927744;-0.43689999593471457;-0.4369000019798346;0.3834039368177956;-0.4019679926461917;1.0867873268245634;0.5554950046784625;0.9999456966477477
5.927384;1.0967310747292505;0.4166238361958761;0.37999227712861317;-0.4444441090725957;-0.4052683145178852;1.000056536959283;10.000016314815046;0.41681170855425365;-0.43689999555271397;-0.4369000020168964;0.38340366286237904;-0.40196799269177663;1.0867870925783585;0.5554954491026474;0.9999471593351501
5.937384;1.0967307431640505;0.41662359043369196;0.37999319284727845;-0.44444410879406915;-0.4052683143407213;1.0000566073006918;10.00002906916703;0.4168121093657796;-0.4368999951544119;-0.4369000020545557;0.3834034196910274;-0.40196799276108697;1.0867868482477996;0.5554958773480259;0.9999486464697024
5.947384;1.0967303383459557;0.41662333843125526;0.37999407858842493;-0.4444441085050931;-0.4052683141885051;1.0000566885508435;10.000041615844507;0.4168124801811864;-0.4368999947412784;-0.43690000209119884;0.3834032058910033;-0.40196799285720775;1.0867865980672586;0.555496286241396;0.9999501505275771
5.957384;1.096729859242524;0.416623079094093;0.37999493280123947;-0.444444108207472;-0.4052683140620452;1.000056783315625;10.000053935035687;0.41681281960037925;-0.4368999943150232;-0.4369000021253786;0.3834030203985538;-0.40196799298342417;1.0867863470682295;0.5554966731680627;0.9999516655180497
5.967384;1.096729305630011;0.4166228116186269;0.37999575385407197;-0.44444410790295463;-0.4052683139623396;1.000056893721665;10.000066012021879;0.41681312617579686;-0.43689999387739553;-0.43690000215577945;0.3834028620035491;-0.4019679931430199;1.0867861000967307;0.5554970361900179;0.999953186582232
5.977384;1.0967286778634453;0.416622535558521;0.3799965401421469;-0.44444410759301917;-0.40526831389032636;1.0000570221223817;10.000077839776653;0.4168133987599782;-0.4368999934299606;-0.4369000021810966;0.3834027289930383;-0.4019679933391403;1.0867858610414223;0.5554973737344525;0.9999547084057598
5.987384;1.0967279760992814;0.4166222506778567;0.37999729027201296;-0.4444441072789202;-0.40526831384671497;1.0000571710305923;10.00008941814777;0.4168136367687703;-0.4368999929740424;-0.43690000219999653;0.3834026192227268;-0.40196799357474267;1.0867856331444765;0.5554976843398983;0.999956224625324
5.997384;1.096727200104327;0.41662195685174974;0.3799980028282025;-0.44444410696194303;-0.4052683138319239;1.0000573421586196;10.000100749969334;0.4168138399639381;-0.43689999251078354;-0.4369000022111629;0.38340253045305567;-0.40196799385245546;1.0867854200141318;0.5554979665738682;0.9999577283646754
6.007384;1.0967263498854993;0.4166216538796725;0.37999867598706566;-0.4444441066433429;-0.4052683138459941;1.0000575355754129;10.000111841801269;0.41681400772437216;-0.43689999204112756;-0.4369000022134784;0.38340246079971113;-0.4019679941743089;1.086785226026657;0.5554982188520194;0.9999592129766183
6.017384;1.096725426196249;0.4166213415166467;0.37999930744592775;-0.44444410632422;-0.40526831388855805;1.0000577500212604;10.000122711199676;0.4168141386790727;-0.43689999156582277;-0.4369000022062002;0.3834024087646058;-0.4019679945415941;1.08678505600113;0.5554984394935951;0.9999606729973579
6.027384;1.0967244305001687;0.41662101999483;0.37999989451498856;-0.4444441060058387;-0.4052683139589204;1.000057984339501;10.00013339202511;0.41681423113254706;-0.43689999108548855;-0.4369000021889266;0.38340237262463966;-0.40196799495507446;1.0867849148165503;0.5554986272669793;0.9999621045000905
6.037384;1.0967233647948258;0.4166206903603582;0.3800004341144218;-0.44444410568992304;-0.4052683140561401;1.0000582380446914;10.000143934606848;0.4168142834351378;-0.436899990600608;-0.4369000021614785;0.38340235019129254;-0.4019679954153925;1.0867848072989157;0.5554987815200051;0.9999635043637908
6.047384;1.0967222319991698;0.4166203542535589;0.380000922813484;-0.44444410537840806;-0.4052683141790141;1.0000585102224966;10.000154402542218;0.41681429392164754;-0.43689999011156305;-0.43690000212370117;0.3834023393862287;-0.4019679959233286;1.0867847382912217;0.555498901494448;0.9999648691186843
6.057384;1.0967210365469893;0.4166200136616535;0.38000135712441935;-0.44444410507298304;-0.4052683143260717;1.000058798932408;10.000164862106418;0.4168142608791482;-0.43689998961877924;-0.4369000020752846;0.3834023385430213;-0.4019679964796895;1.086784712647182;0.5554989860281084;0.9999661942621326
6.067384;1.0967197839274705;0.4166196709049288;0.38000173396766446;-0.44444410477480856;-0.4052683144957857;1.0000591023127086;10.00017536713956;0.41681418259119457;-0.4368999891229008;-0.43690000201593;0.3834023460096694;-0.401967997085011;1.086784735180293;0.5554990342549495;0.9999674747494464
6.077384;1.0967184792743703;0.416619328509683;0.3800020510372219;-0.44444410448445415;-0.4052683146868644;1.0000594196976909;10.000185950334343;0.4168140574723427;-0.43689998862491425;-0.4369000019455645;0.3834023598641746;-0.4019679977393931;1.086784810454951;0.5554990464656488;0.9999687057137772
6.087384;1.0967171264595064;0.4166189886765794;0.38000230689284403;-0.4444441042020258;-0.405268314898445;1.0000597514313976;10.00019662174036;0.41681388450777046;-0.4368999881260742;-0.4369000018642115;0.38340237808695227;-0.4019679984424194;1.0867849422221205;0.5554990244039543;0.9999698821695077
6.097384;1.096715728355358;0.41661865267203957;0.3800025007643904;-0.44444410392735273;-0.40526831513016526;1.0000600979872296;10.00020737084532;0.4168136637000694;-0.4368999876277201;-0.4369000017718237;0.3834023988950897;-0.4019679991931044;1.0867851329428098;0.5554989710881881;0.9999709986313492
