time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.107384;1.096714287742921;0.41661832077726413;0.3800026323209142;-0.44444410366020576;-0.40526831538189917;1.0000604591424653;10.000218174212584;0.41681339604123335;-0.4368999871311656;-0.43690000166833853;0.38340242097341504;-0.40196799998996;1.086785384066195;0.5554988905558078;0.9999720497310819
6.117384;1.0967128082755375;0.4166179928335099;0.3800027017456484;-0.44444410340050033;-0.40526831565324944;1.0000608336083332;10.000229007760245;0.41681308306247444;-0.4368999866375878;-0.43690000155387215;0.3834024434068882;-0.4019680008311222;1.086785696942504;0.5554987877320934;0.9999730310715088
6.127384;1.0967112950766729;0.41661766878706324;0.38000270996063973;-0.44444410314837596;-0.40526831594325635;1.0000612194358935;10.000239856255082;0.4168127263090998;-0.4368999861478927;-0.4369000014288709;0.3834024654268767;-0.40196800171454206;1.0867860735187311;0.5554986682555008;0.9999739393909854
6.137384;1.0967097547373716;0.4166173488580198;0.38000265850145215;-0.4444441029043439;-0.4052683162503343;1.000061614827724;10.000250714383489;0.41681232694607806;-0.43689998566263266;-0.43690000129396633;0.38340248640329405;-0.4019680026381655;1.0867865164075545;0.5554985380127772;0.9999747720647139
6.147384;1.0967081948142503;0.4166170335562321;0.3800025490734912;-0.44444410266935813;-0.40526831657233003;1.0000620184240394;10.000261581805846;0.4168118856329836;-0.43689998518203177;-0.4369000011496342;0.38340250608781234;-0.4019680035997976;1.08678702863607;0.5554984026334328;0.9999755264839599
6.157384;1.0967066231196867;0.4166167238166187;0.38000238332589786;-0.4444441024445151;-0.40526831690690623;1.0000624284833475;10.000272459321268;0.41681140260084587;-0.43689998470616803;-0.43690000099598975;0.38340252462109325;-0.40196800459684745;1.0867876133791001;0.5554982673315934;0.9999762000657729
6.167384;1.0967050472403552;0.41661642102041047;0.3800021630451969;-0.44444410223081143;-0.4052683172521118;1.000062841677271;10.000283350724105;0.4168108777588788;-0.4368999842351081;-0.4369000008327708;0.38340254231098614;-0.4019680056263434;1.0867882736013885;0.5554981369022689;0.9999767910291586
6.177384;1.0967034743630868;0.41661612670661813;0.38000189042704813;-0.4444441020291821;-0.40526831760658105;1.0000632529074336;10.000294265526403;0.4168103109516559;-0.43689998376883904;-0.43690000065939755;0.38340255954763824;-0.4019680066850668;1.0867890116186634;0.5554980154746589;0.999977299184505
6.187384;1.0967019113045502;0.416615842506994;0.3800015679721521;-0.44444410184055805;-0.4052683179692248;1.0000636562649063;10.000305216016516;0.4168097023495016;-0.4368999833072457;-0.43690000047507227;0.38340257672588635;-0.40196800776958974;1.0867898288391784;0.5554979062909434;0.9999777260769558
6.197384;1.0967003650236935;0.41661557052344633;0.38000119815846517;-0.4444441016658747;-0.4052683183389094;1.0000640462806556;10.000316212723096;0.4168090528291805;-0.43689998285034815;-0.4369000002789278;0.3834025940815507;-0.4019680088762603;1.0867907257378715;0.5554978121402298;0.9999780744253756
6.207384;1.0966988429509261;0.4166153134010366;0.3800007834969439;-0.4444441015060522;-0.4052683187145519;1.0000644190748942;10.000327262294473;0.4168083643131228;-0.4368999823985529;-0.43690000007016394;0.38340261169803175;-0.4019680100012299;1.0867917018757052;0.5554977360579143;0.999978347419474
6.217384;1.0966973522753787;0.4166150738415379;0.38000032685040064;-0.44444410136199336;-0.4052683190954441;1.0000647729313765;10.000338367997816;0.4168076396905562;-0.43689998195257596;-0.43689999984807937;0.38340262965250993;-0.40196801114064523;1.0867927554803856;0.5554976813221701;0.9999785484861486
6.227384;1.0966958993301998;0.41661485422185435;0.37999983144159877;-0.44444410123455913;-0.40526831948133496;1.000065107644012;10.000349536164771;0.4168068822683601;-0.4368999815131719;-0.43689999961201637;0.3834026480998489;-0.40196801229093904;1.0867938827607637;0.5554976507845486;0.9999786815304393
6.237384;1.0966944898672213;0.4166146566353167;0.3799993005856768;-0.4444441011245099;-0.4052683198722082;1.0000654234358775;10.00036078174916;0.41680609539376684;-0.4368999810809455;-0.4368999993613426;0.38340266724473804;-0.40196801344889005;1.0867950779952757;0.5554976462372188;0.9999787512778916
6.247384;1.0966931290793738;0.41661448292536774;0.37999873745235524;-0.4444441010325676;-0.4052683202681202;1.0000657207536316;10.000372117563966;0.41680528247126214;-0.43689998065626795;-0.43689999909550437;0.3834026872442829;-0.4019680146114087;1.0867963345402334;0.5554976682439493;0.9999787631302318
6.257384;1.0966918206183696;0.4166143342506936;0.37999814491072076;-0.4444441009595075;-0.4052683206692505;1.0000660003402113;10.000383534269666;0.416804447022892;-0.43689998023931786;-0.436899998814155;0.3834027081242661;-0.4019680157753568;1.086797646221205;0.5554977164103487;0.9999787224399361
6.267384;1.0966905655486514;0.41661421058090975;0.37999752537943066;-0.4444441009061218;-0.4052683210760218;1.000066262761841;10.00039499550287;0.41680359254007393;-0.43689997983029305;-0.4368999985173908;0.38340272971744604;-0.4019680169375672;1.08679900820625;0.5554977898703645;0.9999786338199024
6.277384;1.0966893625925613;0.41661411086463007;0.37999688065767345;-0.4444441008731442;-0.4052683214891565;1.0000665080018118;10.000406450288379;0.41680272222899944;-0.43689997942957864;-0.436899998205853;0.3834027516098338;-0.4019680180949845;1.0868004162092912;0.5554978877900376;0.9999785009116159
6.287384;1.096688209483994;0.4166140335781131;0.37999621197592554;-0.4444441008611979;-0.405268321909538;1.0000667356004447;10.000417846017664;0.4168018388852237;-0.43689997903761624;-0.4368999978804328;0.3834027732260098;-0.40196801924469283;1.086801865088176;0.5554980094251213;0.9999783268291494
6.297384;1.0966871040730757;0.4166139770465507;0.3799955205040278;-0.4444441008707462;-0.40526832233791493;1.0000669451902142;10.000429134938098;0.41680094491943565;-0.4368999786546258;-0.43689999754189646;0.38340279412006245;-0.40196802038374735;1.0868033489252882;0.5554981537021001;0.9999781150268251
6.307384;1.0966860444541608;0.41661393957897147;0.3799948078366897;-0.4444441009021022;-0.40526832277466746;1.000067137223585;10.000440276176816;0.4168000425143844;-0.4368999782804576;-0.4368999971908464;0.3834028142068495;-0.40196802150908634;1.0868048620105173;0.555498319038159;0.9999778697794246
6.317384;1.0966850288117824;0.41661391955294197;0.3799940758258893;-0.44444410095559395;-0.4052683232197958;1.0000673134740128;10.000451232885197;0.4167991339655281;-0.4368999779146046;-0.43689999682789793;0.3834028336207937;-0.40196802261764497;1.0868063992975925;0.555498503545855;0.9999775961939513
6.327384;1.0966840558803193;0.41661391553799687;0.3799933262006438;-0.4444441010317233;-0.4052683236730743;1.0000674769582298;10.00046196621257;0.4167982219980089;-0.43689997755636095;-0.4368999964537933;0.3834028522122221;-0.4019680237064335;1.086807956502772;0.5554987054610243;0.9999772999801694
6.337384;1.0966831255915166;0.41661392651160034;0.3799925606071913;-0.44444410113104527;-0.4052683241341074;1.0000676313953287;10.000472433506518;0.4167973098511733;-0.43689997720511625;-0.43689999606947155;0.38340286920309175;-0.4019680247725885;1.0868095302322798;0.5554989236602528;0.9999769866167278
6.347384;1.0966822391175397;0.41661395195718237;0.37999178083956797;-0.4444441012539744;-0.4052683246023031;1.0000677806918978;10.000482593449089;0.4167964011374467;-0.4368999768606689;-0.43689999567626114;0.38340288351449237;-0.4019680258135103;1.0868111180150886;0.555499157669743;0.9999766605096437
6.357384;1.0966813982852248;0.41661399167224783;0.37999098900094863;-0.44444410140080454;-0.4052683250769554;1.0000679288874919;10.000492415006295;0.4167954994331196;-0.4368999765233563;-0.4368999952760318;0.38340289431501184;-0.40196802682683586;1.0868127179780827;0.5554994071495982;0.9999763252084881
6.367384;1.0966806048537256;0.4166140455818908;0.37999018748888125;-0.4444441015717692;-0.40526832555722225;1.0000680801413657;10.000501881383876;0.416794607947007;-0.43689997619394527;-0.4368999948709783;0.3834029011360872;-0.4019680278102668;1.0868143282250688;0.5554996715754925;0.9999759841434361
6.377384;1.096679859906111;0.4166141139147923;0.379989378740857;-0.4444441017669852;-0.4052683260419175;1.000068238297027;10.00051097930089;0.41679372962484346;-0.4368999758735247;-0.4368999944632488;0.3834029036887328;-0.40196802876162235;1.0868159466230056;0.5554999501791654;0.9999756409398991
6.387384;1.0966791630503587;0.416614197411098;0.37998856508286094;-0.44444410198637074;-0.4052683265294832;1.0000684064890053;10.000519684315881;0.41679286731664705;-0.43689997556352955;-0.43689999405485036;0.38340290170069663;-0.4019680296790946;1.0868175714071282;0.5555002416237002;0.9999752994062754
6.397384;1.0966785115653201;0.4166142970882742;0.37998774880875813;-0.44444410222971054;-0.4052683270181595;1.000068587035981;10.000527961952367;0.41679202378872027;-0.4368999752657824;-0.4368999936477485;0.38340289492652035;-0.4019680305614919;1.0868192019279244;0.5555005437054362;0.9999749633555958
6.407384;1.0966779003822487;0.4166144137614619;0.37998693217730384;-0.4444441024967582;-0.4052683275060958;1.0000687813495066;10.000535782236346;0.4167912017782922;-0.4368999749825433;-0.43689999324379997;0.38340288325844085;-0.4019680314082908;1.0868208385678773;0.5555008537461051;0.9999746358683718
6.417384;1.0966773233649247;0.41661454768388273;0.3799861172270968;-0.4444441027870325;-0.4052683279915039;1.0000689899850832;10.000543129434762;0.41679040401002865;-0.43689997471651343;-0.4368999928444821;0.38340286671667057;-0.40196803221933164;1.086822481934557;0.5555011692788898;0.9999743184995974
6.427384;1.096676775027846;0.4166146985874056;0.37998530566891386;-0.4444441030994906;-0.40526832847292277;1.0000692132409579;10.000549998500263;0.41678963302328476;-0.4368999744706157;-0.43689999245076666;0.38340284551618076;-0.4019680329943824;1.0868241320824914;0.5555014883221823;0.999974011398144
6.437384;1.096676251260903;0.41661486616356697;0.3799844990088931;-0.4444441034325492;-0.4052683289493338;1.000069451838733;10.000556390347084;0.4167888909948969;-0.43689997424765875;-0.43689999206332736;0.3834028203352228;-0.401968033732984;1.0868257880342105;0.5555018092598568;0.9999737137105597
6.447384;1.0966757487253072;0.416615050314768;0.3799836986910996;-0.4444441037843683;-0.40526832941999813;1.0000697063691086;10.000562314717396;0.41678817973023;-0.43689997405012576;-0.4368999916828814;0.38340279232055313;-0.40196803443452295;1.0868274477998048;0.5555021307931548;0.999973423741359
6.457384;1.0966752642363349;0.41661525093923274;0.3799829059614461;-0.4444441041530337;-0.40526832988420336;1.0000699756451834;10.000567787683593;0.4167875007012977;-0.43689997388009966;-0.4368999913104475;0.38340276279800267;-0.40196803509819695;1.086829108921726;0.5555024522381014;0.999973139682038
6.467384;1.0966747952329965;0.41661546790860954;0.3799821214425179;-0.4444441045365439;-0.40526833034111515;1.0000702559933339;10.000572822423802;0.4167868549146562;-0.436899973739299;-0.4368999909473884;0.38340273318779217;-0.40196803572294904;1.0868307688461323;0.5555027736693212;0.9999728606653037
6.477384;1.0966743403511012;0.4166157012785557;0.3799813448932307;-0.44444410493282765;-0.4052683307897073;1.000070542447678;10.000577430605901;0.4167862425261374;-0.4368999736292038;-0.4368999905952184;0.3834027049780805;-0.4019680363076368;1.0868324247463594;0.5555030955685487;0.9999725868438516
6.487384;1.0966738988063458;0.4166159511936942;0.3799805755229153;-0.44444410533994244;-0.4052683312287803;1.0000708303660397;10.00058163315071;0.41678566258805794;-0.43689997355108917;-0.436899990255398;0.38340267935843525;-0.40196803685127047;1.0868340732786173;0.5555034187612702;0.9999723189037092
6.497384;1.0966734691448405;0.41661621739080174;0.3799798124503236;-0.4444441057562179;-0.4052683316571669;1.0000711156604585;10.000585463155788;0.41678511340075003;-0.43689997350582815;-0.43689998992928464;0.38340265696252995;-0.4019680373530254;1.0868357107278643;0.5555037446727733;0.9999720584049957
6.507384;1.0966730484872103;0.41661649863685335;0.37997905475418314;-0.4444441061801857;-0.4052683320739313;1.0000713939384414;10.000588958981089;0.4167845931196486;-0.4368999734936709;-0.43689998961816645;0.3834026381993514;-0.40196803781209645;1.0868373336526813;0.555504074847201;0.9999718083022902
6.517384;1.0966726324655123;0.41661679256957074;0.37997830129881077;-0.4444441066105137;-0.4052683324783719;1.0000716602139181;10.000592158683007;0.4167840999698643;-0.4368999735143572;-0.436899989323298;0.383402623630872;-0.40196803822762367;1.086838939612575;0.5555044101370722;0.9999715723977329
6.527384;1.096672215942669;0.4166170961580593;0.37997755082623974;-0.44444410704606724;-0.405268332869954;1.0000719093315524;10.000595098173806;0.41678363213501296;-0.4368999735674341;-0.43689998904596394;0.38340261388400954;-0.4019680385987423;1.0868405275992268;0.5555047506957517;0.9999713545187058
6.537384;1.0966717944311017;0.4166174064112704;0.3799768022928134;-0.4444441074859482;-0.40526833324832034;1.0000721360760756;10.000597807893017;0.41678318770503864;-0.4368999736522746;-0.4368999887875908;0.3834026094354695;-0.40196803892466115;1.086842098120513;0.5555050965904379;0.999971158499675
6.547384;1.0966713651438327;0.41661772070264386;0.3799760550291692;-0.444444107929395;-0.40526833361340314;1.0000723351419318;10.000600308357857;0.4167827648276338;-0.43689997376791057;-0.43689998854965467;0.38340261062037434;-0.40196803920476426;1.0868436523631468;0.5555054483448596;0.9999709882983197
6.557384;1.0966709269443475;0.4166180365928211;0.37997530851747685;-0.4444441083755906;-0.4052683339655634;1.000072501288578;10.000602608336866;0.41678236194817586;-0.43689997391325297;-0.43689998833327415;0.3834026178097355;-0.40196803943874704;1.0868451909286494;0.5555058069718823;0.9999708474242439
6.567384;1.0966704800069216;0.41661835146977616;0.379974562138397;-0.4444441088235155;-0.4052683343055359;1.0000726291871458;10.00060470732238;0.4167819778079075;-0.43689997408756254;-0.436899988138949;0.3834026314927796;-0.4019680396266631;1.0868467135366395;0.5555061735667634;0.9999707385701041
6.577384;1.0966700261938824;0.41661866220434435;0.37997381520293183;-0.4444441092719035;-0.40526833463413076;1.0000727132538498;10.000606602324988;0.4167816110994377;-0.4368999742905136;-0.4368999879665916;0.383402652041279;-0.40196803976882345;1.086848219099018;0.5555065492103283;0.9999706639937899
6.587384;1.096669569477036;0.41661896506319096;0.37997306710772966;-0.4444441097193028;-0.4052683349520369;1.0000727481583511;10.000608294517276;0.4167812600631255;-0.43689997452190793;-0.43689998781554207;0.3834026794440855;-0.40196803986558616;1.0868497055835826;0.5555069354132735;0.9999706255655673
6.597384;1.096669115323473;0.4166192560080503;0.37997231743503507;-0.4444441101642273;-0.4052683352598821;1.0000727294275025;10.000609792295856;0.41678092252863497;-0.4368999747815686;-0.4368999876846787;0.3834027134194443;-0.4019680399171447;1.0868511704575232;0.5555073343485852;0.9999706243980061
6.607384;1.0966686691934127;0.4166195309837408;0.37997156590219294;-0.4444441106051754;-0.4052683355583419;1.0000726532710058;10.000611113473951;0.41678059654692634;-0.4368999750692992;-0.4368999875727774;0.3834027536584298;-0.40196803992358;1.0868526113554882;0.5555077484407617;0.9999706607285913
6.617384;1.0966682350045085;0.4166197859056336;0.37997081234531965;-0.4444441110405074;-0.4052683358481955;1.0000725162340414;10.000612286544962;0.416780280632846;-0.43689997538460734;-0.4368999874788292;0.38340279987628123;-0.40196803988521984;1.086854026270254;0.5555081797722171;0.9999707338016992
6.627384;1.096667814681112;0.4166200166672864;0.37997005684394025;-0.4444441114685595;-0.4052683361303103;1.00007231542352;10.000613347669399;0.41677997306837666;-0.43689997572651057;-0.43689998740214214;0.3834028518313824;-0.4019680398030016;1.0868554134680306;0.5555086297685414;0.9999708419302963
6.637384;1.0966674089901693;0.4166202194624214;0.3799692996032779;-0.4444441118879443;-0.405268336405544;1.0000720484940782;10.000614336346487;0.41677967141663047;-0.436899976093618;-0.4368999873423445;0.3834029093518728;-0.4019680396785376;1.0868567714556483;0.5555090992241571;0.9999709828652091
6.647384;1.0966670186752028;0.41662039114968913;0.3799685407188729;-0.44444411229764397;-0.4052683366746121;1.000071713081028;10.000615297817836;0.41677937290503425;-0.43689997648423035;-0.43689998729927926;0.38340297220356;-0.40196803951382537;1.0868580992488346;0.5555095886403376;0.9999711540655722
6.657384;1.0966666451023688;0.4166205292303014;0.3799677801327948;-0.4444441126968983;-0.40526833693797654;1.0000713066006186;10.000616289729372;0.4167790749535565;-0.43689997689647725;-0.43689998727275164;0.3834030399888563;-0.4019680393108652;1.0868593966689755;0.5555100986102457;0.9999713533165915
6.667384;1.0966662901960056;0.41662063161611074;0.3799670175605079;-0.44444411308513176;-0.4052683371957856;1.0000708264344758;10.000617381643353;0.41677877541815767;-0.43689997732861613;-0.43689998726228374;0.38340311237041713;-0.40196803907140716;1.0868606641095628;0.5555106300334994;0.9999715795687817
6.677384;1.0966659558991056;0.41662069676280356;0.37996625247506927;-0.4444441134619368;-0.4052683374479325;1.0000702704588769;10.000618644942925;0.41677847265853607;-0.4368999777792875;-0.4368999872670293;0.3834031894389501;-0.40196803879689036;1.086861901886785;0.5555111842698421;0.9999718328782844
6.687384;1.0966656436126567;0.4166207239379053;0.3799654842721535;-0.44444411382685667;-0.40526833769433956;1.0000696381827376;10.00062013983951;0.4167781654541869;-0.4368999782475166;-0.43689998728589097;0.38340327178885025;-0.40196803848863943;1.086863109938515;0.5555117630883475;0.9999721136624367
6.697384;1.0966653538388393;0.4166207129763011;0.37996471234530116;-0.4444441141789645;-0.40526833793532274;1.000068931396318;10.00062190901286;0.4167778528525079;-0.43689997873253433;-0.43689998731784796;0.3834033601490556;-0.4019680381481003;1.0868642883571464;0.5555123681872757;0.9999724222646266
6.707384;1.0966650860261025;0.4166206639131135;0.3799639360987585;-0.4444441145168513;-0.4052683381715996;1.0000681533386768;10.000623980764951;0.41677753407567586;-0.43689997923359536;-0.43689998736220786;0.38340345493059713;-0.40196803777681706;1.0868654381360345;0.5555130003892291;0.9999727584530348
6.717384;1.0966648388468332;0.41662057707903155;0.37996315498628386;-0.44444411483920954;-0.4052683384039244;1.0000673070104522;10.00062637597291;0.41677720842360383;-0.43689997974981376;-0.43689998741842645;0.3834035562109133;-0.40196803737632275;1.0868665612708948;0.5555136589557695;0.9999731202994632
6.727384;1.0966646108408502;0.4166204532776378;0.3799623685568168;-0.44444411514526744;-0.40526833863294365;1.0000663940145276;10.000629116805998;0.41677687518444756;-0.43689998027999016;-0.43689998748576103;0.3834036641535653;-0.4019680369481238;1.0868676602703504;0.5555143416402646;0.9999735033517939
6.737384;1.0966644004548636;0.4166202937249738;0.3799615766566677;-0.4444441154347605;-0.40526833885946667;1.0000654147213395;10.000632230731755;0.4167765337387591;-0.436899980822599;-0.43689998756311976;0.38340377939612774;-0.40196803649361995;1.0868687375215462;0.5555150452925103;0.9999739006535641
6.747384;1.0966642056976061;0.41662010005924477;0.3799607795079647;-0.4444441157077204;-0.40526833908464227;1.0000643691114495;10.00063574214293;0.41677618372883707;-0.43689998137605535;-0.4368999876490189;0.3834039031613644;-0.40196803601401754;1.0868697949972967;0.5555157662547194;0.9999743029400942
6.757384;1.096664024498922;0.41661987438369646;0.3799599773781878;-0.44444411596412964;-0.405268339309713;1.0000632572250305;10.000639662371631;0.41677582501271215;-0.4368999819388703;-0.4368999877416453;0.38340403728644684;-0.40196803551040666;1.0868708344595168;0.5555165005333217;0.9999746989543112
6.767384;1.09666385530397;0.4166196189547466;0.37995917031023757;-0.44444411620365853;-0.405268339535631;1.0000620791797479;10.00064398999698;0.4167754575562865;-0.4368999825094335;-0.4368999878390917;0.38340418417430605;-0.40196803498383177;1.0868718576518726;0.5555172439866195;0.9999750764097405
6.777384;1.0966636973813435;0.4166193357145223;0.3799583580890352;-0.44444411642578635;-0.4052683397628968;1.0000608354967138;10.000648717969357;0.4167750814235574;-0.4368999830859161;-0.43689998793964574;0.38340434626290726;-0.40196803443524287;1.0868728660196105;0.5555179923991794;0.9999754232798181
6.787384;1.0966635509562306;0.41661902613753077;0.3799575403201345;-0.4444441166300707;-0.4052683399915812;1.000059527647592;10.000653840588583;0.41677469678509377;-0.43689998366652055;-0.4368999880420339;0.3834045253337515;-0.40196803386545155;1.0868738598738263;0.5555187415138907;0.9999757288950913
6.797384;1.096663417387886;0.4166186913410445;0.37995671688225324;-0.4444441168161779;-0.4052683402214131;1.0000581577644134;10.000659357163427;0.4167743039448277;-0.43689998424963294;-0.4368999881454882;0.3834047224660907;-0.4019680332751649;1.0868748376889956;0.5555194871700141;0.9999759847500252
6.807384;1.0966632996755412;0.4166183321497778;0.37995588835135125;-0.44444411698369374;-0.40526834045189736;1.0000567281002262;10.00066526958615;0.41677390338002324;-0.4368999848338067;-0.43689998824951143;0.38340493834434675;-0.40196803266507164;1.0868757961129096;0.5555202253815984;0.9999761845007803
6.817384;1.0966632022907206;0.41661794904073496;0.379955055679818;-0.4444441171321169;-0.4052683406823933;1.0000552418104407;10.000671575657451;0.41677349587514395;-0.43689998541786135;-0.4368999883535548;0.38340517343609826;-0.4019680320359084;1.0868767302595712;0.5555209522209666;0.9999763230807405
6.827384;1.0966631297807101;0.41661754201677553;0.37995421956611175;-0.4444441172611201;-0.4052683409122812;1.0000537040620057;10.00067826566062;0.416773082750629;-0.4368999860010079;-0.43689998845698813;0.38340542833456304;-0.4019680313885983;1.0868776340241328;0.555521663727113;0.9999763961951073
6.837384;1.0966630855661053;0.4166171105056937;0.37995338032612647;-0.44444411737070344;-0.40526834114126625;1.0000521219450904;10.000685320309728;0.4167726658706059;-0.43689998658290236;-0.4368999885593394;0.3834057040758368;-0.40196803072454906;1.0868785007059147;0.5555223561180097;0.999976400639653
6.847384;1.0966630718309014;0.416616653448791;0.3799525382810096;-0.4444441174611213;-0.40526834136951917;1.000050503888753;10.000692708235091;0.4167722473057212;-0.4368999871636845;-0.43689998866036356;0.38340600191320473;-0.40196803004570275;1.086879324208997;0.5555230261405342;0.9999763344118326
6.857384;1.0966630902408894;0.416616169489384;0.3799516942100527;-0.4444441175327777;-0.40526834159751907;1.0000488592420422;10.000700390847038;0.4167718288889981;-0.4368999877438739;-0.43689998875974134;0.38340632287003934;-0.4019680293540237;1.0868800998777914;0.5555236712854065;0.9999761966926958
6.867384;1.0966631429274005;0.4166156571561495;0.3799508495053099;-0.44444411758625474;-0.4052683418257041;1.0000471975657295;10.000708331026265;0.4167714118721704;-0.4368999883242089;-0.43689998885675824;0.3834066676801449;-0.40196802865096876;1.0868808240178163;0.5555242898441223;0.9999759881605275
6.877384;1.0966632328600994;0.41661511517972627;0.3799500059295849;-0.4444441176224717;-0.4052683420540687;1.000045527563697;10.000716496045948;0.416770996869986;-0.43689998890556486;-0.4368999889502464;0.38340703702227796;-0.40196802793756664;1.0868814932538702;0.5555248807337781;0.9999757106174912
6.887384;1.096663363405303;0.41661454282686367;0.3799491652608059;-0.444444117642731;-0.4052683422820253;1.0000438565855534;10.000724854426506;0.4167705842121988;-0.43689998948880315;-0.4368999890386295;0.38340743145619727;-0.4019680272149331;1.0868821044656587;0.555525443260848;0.9999753658730912
6.897384;1.096663537887182;0.4166139399398101;0.3799483292222004;-0.4444441176484505;-0.4052683425086229;1.00004219116826;10.000733369108648;0.41677017439894204;-0.4368999900746265;-0.43689998911998407;0.3834078510428701;-0.40196802648467844;1.0868826547099257;0.555525977120245;0.9999749550237654
6.907384;1.0966637593636999;0.41661330666932594;0.37994749962244095;-0.44444411764074804;-0.4052683427328102;1.0000405374457275;10.000741993643695;0.41676976825161316;-0.4368999906635832;-0.43689998919226286;0.38340829524553866;-0.40196802574889867;1.0868831413099191;0.555526482359667;0.999974478162192
6.917384;1.0966640303902386;0.4166126433000804;0.3799466782878556;-0.44444411762021613;-0.4052683429536572;1.0000389007950743;10.000750677725796;0.41676936674073284;-0.4368999912561525;-0.43689998925364826;0.38340876313443567;-0.4019680250098622;1.0868835624756426;0.555526959187164;0.9999739344656748
6.927384;1.0966643531101463;0.4166119504434925;0.37994586679391346;-0.4444441175869928;-0.40526834317060056;1.0000372857949864;10.000759376215862;0.4167689707981299;-0.4368999918528557;-0.4368999893027893;0.38340925338516185;-0.4019680242698232;1.0868839178211753;0.5555274081716176;0.9999733226691674
6.937384;1.096664729682857;0.41661122908941495;0.3799450662266319;-0.44444411754107527;-0.40526834338353024;1.0000356966652169;10.000768052967308;0.41676858134857486;-0.43689999245420796;-0.43689998933867485;0.38340976407862853;-0.4019680235310178;1.0868842083366643;0.55552783073348;0.9999726410178735
6.947384;1.0966651627515462;0.41661048014286567;0.3799442770594691;-0.44444411748261875;-0.40526834359262487;1.0000341372778225;10.000776676647117;0.4167681994029295;-0.43689999306047433;-0.4368999893602516;0.3834102927851581;-0.40196802279549415;1.0868844362753425;0.5555282290811894;0.9999718873227225
6.957384;1.0966656555679426;0.41660970416203363;0.37994349933669697;-0.4444441174119376;-0.40526834379808535;1.0000326110641937;10.000785215735945;0.4167678259921968;-0.4368999936716165;-0.43689998936626595;0.38341083694537437;-0.4019680220649303;1.0868846049464043;0.5555286057292738;0.9999710604772943
6.967384;1.0966662114888013;0.41660890184001315;0.37994273311525245;-0.4444441173294903;-0.4052683439999336;1.000031121264415;10.000793642573683;0.41676746198763387;-0.4368999942875587;-0.4368999893554599;0.3834113940906254;-0.4019680213407787;1.0868847182156707;0.555528963288088;0.9999701618906824
6.977384;1.0966668333028045;0.4166080747159004;0.37994197874382807;-0.4444441172360286;-0.40526834419794594;1.0000296709212915;10.000801936041013;0.4167671079151573;-0.43689999490846165;-0.43689998932685026;0.38341196180945597;-0.40196802062446313;1.086884780053832;0.5555293044540878;0.9999691950757529
6.987384;1.0966675225707156;0.4166072255360972;0.379941236703216;-0.4444441171325656;-0.4052683443917667;1.0000282623464232;10.000810071864832;0.41676676384254513;-0.436899995534772;-0.4368999892799751;0.38341253775739254;-0.40196801991731956;1.086884794177076;0.5555296319561353;0.9999681640784164
6.997384;1.096668279057599;0.41660635804969154;0.3799405073081387;-0.4444441170201896;-0.40526834458131133;1.0000268968513673;10.000818014763688;0.41676642948876774;-0.43689999616709496;-0.4368999892150139;0.3834131198417614;-0.401968019220389;1.086884763993729;0.5555299484132495;0.9999670719131741
7.007384;1.0966691011590497;0.416605476278565;0.37993979079287604;-0.4444441168999288;-0.4052683447672097;1.000025575676043;10.000825723593392;0.4167661045870798;-0.43689999680617386;-0.4368999891326549;0.38341370632446004;-0.401968018534318;1.086884693100953;0.5555302562703011;0.9999659198484699
7.017384;1.0966699870127083;0.41660458397348155;0.37993908755306444;-0.44444411677266077;-0.4052683449508091;1.000024301319489;10.000833159603278;0.4167657891658832;-0.43689999745310326;-0.4368999890337539;0.3834142957003224;-0.4019680178595797;1.0868845855583815;0.5555305581502767;0.9999647080428978
7.027384;1.0966709346355785;0.4166036848218882;0.37993839811289476;-0.4444441166391314;-0.4052683451337928;1.0000230776525334;10.000840286667302;0.41676548348903963;-0.43689999810948116;-0.436899988919022;0.3834148866815618;-0.4019680171967917;1.086884445576294;0.5555308572764047;0.9999634369598973
7.037384;1.0966719411813157;0.4166027828737486;0.37993772303930123;-0.4444441164999597;-0.405268345317856;1.0000219090740796;10.000847066191042;0.4167651878587646;-0.43689999877724717;-0.43689998878906317;0.38341547841893076;-0.4019680165467618;1.086884277389721;0.5555311574388758;0.9999621084685079
7.047384;1.0966730026031282;0.41660188253132824;0.3799370628145986;-0.44444411635556463;-0.4052683455047114;1.000020800055335;10.000853455139827;0.41676490252438125;-0.4368999994583713;-0.43689998864461255;0.38341607059415217;-0.40196801591037357;1.0868840855257629;0.5555314626592384;0.9999607263618826
7.057384;1.0966741137734188;0.4166009882243318;0.37993641754434865;-0.44444411620625657;-0.40526834569622433;1.0000197548623082;10.000859408493328;0.4167646277947369;-0.4369000001546344;-0.43689998848649914;0.38341666311353106;-0.40196801528844245;1.0868838748392493;0.5555317767053587;0.9999592962074881
7.067384;1.0966752686558794;0.4166001042589559;0.3799357869221744;-0.44444411605236944;-0.40526834589432653;1.0000187765744726;10.00086488198636;0.41676436428135294;-0.4369000008675004;-0.43689998831548116;0.3834172555832043;-0.4019680146815136;1.0868836499430001;0.5555321026616252;0.999957824565193
7.077384;1.0966764604473658;0.4165992348010847;0.37993517042585473;-0.44444411589418986;-0.40526834610081647;1.0000178661909254;10.0008698317455;0.4167641129336494;-0.4369000015980854;-0.4368999881322642;0.3834178470275696;-0.4019680140897462;1.0868834146634179;0.5555324429171807;0.9999563184709447
7.087384;1.0966776815407058;0.4165983835525516;0.37993456729619746;-0.4444441157318948;-0.4052683463172692;1.0000170228426701;10.000874210027622;0.41676387472013765;-0.43690000234728593;-0.436899987937477;0.3834184361555935;-0.4019680135130006;1.0868831722597951;0.5555327994054933;0.9999547852404704
7.097384;1.0966789239619967;0.41659755342488525;0.37993397658359396;-0.4444441155656301;-0.40526834654503874;1.0000162446699439;10.000877959910147;0.4167636502152135;-0.43690000311593014;-0.4368999877315166;0.3834190219203824;-0.4019680129511353;1.0868829257191046;0.5555331738237994;0.999953232297254
7.107384;1.0966801808027842;0.41659674682930636;0.37993339766749035;-0.44444411539549095;-0.4052683467853794;1.000015529782379;10.00088101644743;0.41676343930432574;-0.4369000039047605;-0.43689998751457354;0.38341960373504685;-0.4019680124042873;1.0868826777035618;0.5555335678633155;0.9999516675781913
7.117384;1.096681446811949;0.41659596617843786;0.3799328308080807;-0.44444411522142807;-0.40526834703967757;1.000014877119866;10.000883317113145;0.4167632409760022;-0.43690000471428964;-0.4368999872868582;0.3834201811363529;-0.40196801187277614;1.0868824307670109;0.5555339834130645;0.9999500995636478
7.127384;1.0966827171274764;0.41659521396690374;0.3799322771437428;-0.4444441150434124;-0.40526834730955175;1.0000142865408952;10.000884812191192;0.4167630533929933;-0.43690000554467523;-0.43689998704866073;0.3834207533199007;-0.4019680113567926;1.0868821876710915;0.5555344226999581;0.9999485357129818
7.137384;1.0966839864783626;0.41659449263423876;0.3799317382945582;-0.44444411486179547;-0.40526834759662944;1.0000137576556878;10.000885469923213;0.4167628745158836;-0.4369000063955938;-0.4368999868000878;0.38342131896631004;-0.40196801085625405;1.0868819512861114;0.5555348880685221;0.9999469809651685
7.147384;1.0966852498509139;0.4165938044547007;0.37993121604953617;-0.4444441146774592;-0.4052683479022561;1.0000132885728277;10.000885278482151;0.4167627027240676;-0.43690000726613115;-0.4368999865408035;0.3834218765148381;-0.40196801037082797;1.0868817240611015;0.5555353812121119;0.9999454381707895
7.157384;1.0966865029308928;0.4165931515001412;0.3799307123168434;-0.44444411449164034;-0.40526834822744334;1.000012875967297;10.000884242653273;0.4167625368446747;-0.4369000081548747;-0.43689998627014226;0.38342242482956773;-0.4019680099000704;1.0868815077058183;0.5555359027063058;0.9999439096081806
7.167384;1.0966877419790921;0.4165925356598299;0.37993022925271536;-0.4444441143057342;-0.4052683485728406;1.00001251574869;10.000882380016607;0.4167623760347722;-0.4369000090602357;-0.43689998598742047;0.38342296382729585;-0.4019680094436157;1.0868813035246738;0.5555364522831291;0.9999423975047174
7.177384;1.0966889639504984;0.4165919584111193;0.3799297693184248;-0.44444411412134616;-0.4052683489385788;1.0000122030418284;10.0008797235984;0.4167622197842942;-0.43690000998079076;-0.436899985692114;0.38342349449605123;-0.40196800900122237;1.0868811126410118;0.5555370291425255;0.9999409031804933
7.187384;1.0966901669363716;0.4165914204469611;0.3799293350787914;-0.44444411394041583;-0.4052683493242702;1.000011931889121;10.000876325442894;0.41676206778706926;-0.43690001091529934;-0.43689998538393543;0.3834240183306125;-0.40196800857268616;1.0868809354722397;0.555537632053953;0.9999394265276402
7.197384;1.096691350716415;0.41659092165749234;0.3799289289768557;-0.44444411376510234;-0.4052683497291978;1.0000116953566356;10.000872255299994;0.4167619199556524;-0.43690001186236077;-0.4368999850628586;0.383424536732804;-0.40196800815772804;1.086880770730911;0.555538259437771;0.9999379666753488
7.207384;1.0966925169465582;0.41659046149590834;0.37992855348122273;-0.44444411359751934;-0.4052683501523684;1.0000114858749665;10.000867593308936;0.4167617765480919;-0.4369000128202495;-0.4368999847291602;0.3834250506872526;-0.4019680077558557;1.0868806149548764;0.5555389093764216;0.9999365227372943
7.217384;1.0966936687624105;0.4165900393072584;0.3799282114937885;-0.44444411343948104;-0.4052683505924363;1.000011295765835;10.000862417046905;0.4167616378026228;-0.43690001378724846;-0.43689998438349004;0.38342556068764827;-0.4019680073663484;1.0868804630869437;0.5555395794771946;0.9999350939003597
7.227384;1.0966948103541223;0.4165896542292803;0.379927906443506;-0.4444441132921621;-0.405268351047823;1.0000111180504205;10.00085678914225;0.4167615034220339;-0.4369000147620016;-0.43689998402674607;0.38342606692010867;-0.4019680069884556;1.0868803091901693;0.5555402669359326;0.9999336794912624
7.237384;1.096695946414717;0.4165893049092898;0.3799276418523284;-0.4444441131558563;-0.4052683515170265;1.0000109472616698;10.000850754408125;0.4167613725335057;-0.43690001574339304;-0.43689998365983485;0.383426569669284;-0.4019680066215533;1.0868801470460914;0.5555409692025403;0.9999322792089766
7.247384;1.0966970808039065;0.416588989553603;0.37992742094384935;-0.44444411303014514;-0.40526835199889444;1.0000107798646782;10.000844344467746;0.41676124392619474;-0.43690001673018863;-0.4368999832834904;0.3834270695568368;-0.4019680062651011;1.0868799714044324;0.5555416844388231;0.9999308930717877
7.257384;1.0966982155028766;0.41658870616631966;0.3799272467624451;-0.4444441129143408;-0.40526835249278337;1.0000106140881817;10.000837576233002;0.4167611162825925;-0.43690001772084325;-0.4368999828981896;0.38342756733892225;-0.4019680059185937;1.0868797791512805;0.5555424111031168;0.9999295214473729
7.267384;1.0966993510794267;0.41658845281559354;0.37992712228347586;-0.4444441128079244;-0.4052683529986059;1.0000104492691968;10.000830444369202;0.41676098840121173;-0.43690001871352535;-0.4368999825043121;0.38342806365942045;-0.40196800558163853;1.0868795687549513;0.5555431476731562;0.9999281652898414
7.277384;1.0967004871822028;0.4165882281079988;0.37992704998795773;-0.4444441127107279;-0.40526835351680723;1.0000102854678834;10.000822926516975;0.4167608594393751;-0.43690001970620984;-0.4368999821023343;0.3834285590896679;-0.40196800525406723;1.08687933837344;0.5555438930193523;0.9999268261882288
7.287384;1.0967016220296357;0.4165880316324227;0.37992703128805383;-0.4444441126227312;-0.4052683540482717;1.000010123675028;10.000815004730168;0.4167607289463416;-0.4369000206966714;-0.4368999816927303;0.3834290541940099;-0.401968004936012;1.0868790847407217;0.5555446465674567;0.999925506425407
7.297384;1.0967027523746262;0.41658786394802566;0.37992706631750167;-0.4444441125437999;-0.4052683545940565;1.000009965398647;10.00080668014381;0.4167605965899014;-0.4369000216824105;-0.4368999812758503;0.3834295494619939;-0.4019680046279241;1.0868788039155701;0.5555454080673741;0.9999242090747147
7.307384;1.0967038745092261;0.4165877260353933;0.3799271542280282;-0.4444441124737151;-0.40526835515508186;1.0000098114979687;10.0007979678802;0.41676046196448413;-0.43690002266061306;-0.43689998085206627;0.3834300451508163;-0.40196800433055274;1.0868784926264177;0.5555461776562196;0.9999229376858668
7.317384;1.0967049850069253;0.41658761867467947;0.3799272937533428;-0.4444441124123213;-0.4052683557320841;1.0000096617690235;10.000788887975116;0.4167603245391059;-0.4369000236280596;-0.4368999804220144;0.3834305411362034;-0.401968004044938;1.0868781484409848;0.5555469562058909;0.9999216954430149
7.327384;1.096706080669022;0.4165875424234487;0.3799274835696152;-0.44444411235955367;-0.40526835632570357;1.0000095155072364;10.000779464368978;0.41676018366858325;-0.4369000245810902;-0.4368999799867394;0.38343103698574593;-0.40196800377228975;1.0868777694701723;0.5555477453747182;0.9999204846200924
7.337384;1.096707158459179;0.4165874979463893;0.37992772241240097;-0.44444411231545655;-0.4052683569363865;1.0000093722396073;10.000769722531084;0.41676003893143077;-0.4369000255158784;-0.436899979547687;0.3834315320160217;-0.4019680035137244;1.0868773551486417;0.5555485472885366;0.9999193070271828
7.347384;1.096708215711839;0.4165874859465841;0.3799280091270745;-0.44444411228025227;-0.40526835756424556;1.00000923205893;10.000759682519679;0.41675989044843936;-0.43690002642884507;-0.43689997910649847;0.38343202508914076;-0.4019680032702096;1.0868769069214752;0.5555493642267881;0.9999181646542797
7.357384;1.096709250313155;0.41658750679056117;0.37992834267247977;-0.44444411225427805;-0.4052683582091268;1.0000090954576333;10.000749357246296;0.41675973867933996;-0.43690002731687605;-0.43689997866470803;0.3834325145566248;-0.4019680030427703;1.086876427326208;0.5555501984969;0.9999170601004521
7.367384;1.0967102610525348;0.4165875602441443;0.379928722117149;-0.4444441122378379;-0.40526835887081036;1.0000089630417761;10.000738756847376;0.41675958417138587;-0.4369000281773152;-0.43689997822350696;0.38343299857814683;-0.40196800283254314;1.086875918853093;0.5555510522636973;0.9999159973366978
7.377384;1.0967112478754453;0.4165876454156504;0.3799291464988739;-0.44444411223118685;-0.4052683595491314;1.0000088353718675;10.000727892128754;0.41675942766038054;-0.43690002900783825;-0.4368999777836031;0.38343347552029583;-0.4019680026406266;1.0868753839296141;0.5555519273507699;0.9999149821320263
7.387384;1.0967122108127725;0.41658776091364674;0.3799296145492195;-0.44444411223464886;-0.4052683602438817;1.0000087131204174;10.000716772126205;0.41675927017499526;-0.4369000298062942;-0.4368999773452645;0.3834339440704274;-0.40196800246798176;1.086874824611871;0.5555528251394923;0.9999140212370523
7.397384;1.0967131480796608;0.4165879051001283;0.37993012465850645;-0.4444441122487587;-0.4052683609545966;1.0000085974010555;10.000705399911574;0.4167591129744108;-0.4369000305706866;-0.43689997690858084;0.38343440298589104;-0.40196800231537616;1.0868742411881596;0.5555537462601794;0.9999131213123186
7.407384;1.096714055784963;0.4165880763575047;0.3799306751530332;-0.44444411227421904;-0.40526836168040864;1.0000084898147805;10.000693776851543;0.41675895746576813;-0.4369000312994012;-0.4368999764736612;0.3834348510309962;-0.40196800218336287;1.0868736317307253;0.5555546904197655;0.9999122885465124
7.417384;1.096714929452622;0.41658827325891257;0.37993126450086734;-0.44444411231174047;-0.4052683624201292;1.0000083924449878;10.00068191040009;0.4167588051152524;-0.43690003199142935;-0.4368999760406159;0.38343528752696604;-0.40196800207249034;1.0868729934960362;0.5555556569078987;0.9999115280896989
7.427384;1.096715765253474;0.4165884943486643;0.37993189129376354;-0.44444411236208453;-0.40526836317259685;1.0000083080439448;10.000669813967688;0.4167586573605644;-0.4369000326462037;-0.4368999756095766;0.38343571276767957;-0.40196800198362154;1.0868723240674207;0.5555566451111826;0.9999108430060732
7.437384;1.096716560461201;0.41658873775802885;0.3799325541981051;-0.44444411242619425;-0.40526836393689447;1.0000082399518395;10.000657501717757;0.41675851553584586;-0.4369000332632222;-0.43689997518087464;0.3834361275631064;-0.4019680019178847;1.0868716213214509;0.5555576543064422;0.9999102338637355
7.447384;1.09671731375805;0.4165890013291795;0.3799332519645008;-0.4444441125052001;-0.40526836471221067;1.0000081914347891;10.000644981393744;0.41675838088417166;-0.43690003384193005;-0.43689997475515535;0.38343653254657495;-0.40196800187621157;1.086870883831254;0.5555586831664296;0.9999096990797398
7.457384;1.096718024941841;0.41658928305864923;0.37993398344716794;-0.44444411260037797;-0.4052683654977047;1.000008165055866;10.000632245013097;0.41675825483097706;-0.436900034381754;-0.4368999743333558;0.3834369280263061;-0.40196800185895276;1.086870111928971;0.5555597296964295;0.999909235071378
7.467384;1.096718694147412;0.41658958113589495;0.3799347475629529;-0.44444411271301404;-0.405268366292522;1.000008162793525;10.00061926279473;0.41675813918953236;-0.43690003488196194;-0.4368999739166141;0.38343731419130506;-0.401968001865916;1.0868693080811989;0.5555607914393601;0.9999088363578413
7.477384;1.096719321639081;0.41658989373276234;0.3799355432072354;-0.4444441128440773;-0.4052683670958707;1.000008186361954;10.00060598506605;0.41675803602909095;-0.4369000353414991;-0.4368999735059989;0.3834376913242073;-0.40196800189674736;1.0868684766654504;0.5555618654903901;0.9999084965139172
7.487384;1.0967199079729053;0.41659021905339993;0.37993636920791735;-0.4444441129939447;-0.40526836790717896;1.0000082369261376;10.000592352923356;0.4167579475756551;-0.43690003575907704;-0.43689997310220957;0.38343805986991275;-0.40196800195124527;1.0868676238787782;0.5555629485229105;0.9999082094564135
7.497384;1.0967204539877011;0.4165905555001959;0.3799372244120056;-0.44444411316251736;-0.40526836872610894;1.0000083146287286;10.000578309443192;0.41675787606665227;-0.43690003613341283;-0.43689997270559405;0.38343842023524094;-0.4019680020292534;1.0868667574107032;0.5555640370342585;0.9999079699767843
7.507384;1.0967209608566473;0.4165909016879401;0.3799381079224593;-0.4444441133495811;-0.40526836955230816;1.000008418377522;10.000563804091488;0.41675782341022993;-0.43690003646341313;-0.4368999723164045;0.3834387726051939;-0.40196800213031153;1.0868658855122806;0.5555651274254276;0.9999077738666727
7.517384;1.09672143022259;0.4165912565607298;0.379939019045972;-0.4444441135549968;-0.4052683703852473;1.0000085456109875;10.000548792786667;0.4167577912685023;-0.43690003674826206;-0.4368999719350059;0.3834391172178548;-0.4019680022535386;1.0868650160898312;0.5555662157172515;0.9999076182921045
7.527384;1.0967218644481387;0.4165916196353849;0.37993995676030373;-0.4444441137786341;-0.4052683712242892;1.0000086926958258;10.00053323511925;0.4167577815834512;-0.4369000369873125;-0.43689997156191884;0.38343945484095016;-0.40196800239781394;1.086864156364726;0.5555672973612668;0.9999075021248152
7.537384;1.096722266918678;0.4165919909527107;0.3799409193534575;-0.444444114020266;-0.40526837206876937;1.0000088562574683;10.00051709226273;0.4167577965212141;-0.4369000371799093;-0.4368999711976882;0.38343978673084267;-0.40196800256192217;1.0868633129171377;0.555568367500899;0.9999074257405669
7.547384;1.096722641913072;0.4165923708207889;0.37994190460970917;-0.4444441142795511;-0.40526837291790707;1.000009033549689;10.000500327305692;0.4167578377040043;-0.436900037325517;-0.43689997084270316;0.3834401141411119;-0.4019680027445574;1.0868624918729322;0.5555694213927783;0.9999073904960191
7.557384;1.0967229937808036;0.4165927595008514;0.3799429101717722;-0.44444411455602073;-0.4052683737705682;1.0000092212253722;10.000482905596426;0.4167579058200189;-0.4369000374239662;-0.4368999704971696;0.38344043815448675;-0.40196800294429;1.0868616988796604;0.5555704546031904;0.9999073986439185
7.567384;1.0967233260720646;0.41659315677556064;0.37994393372050694;-0.44444411484912894;-0.4052683746252317;1.0000094145243832;10.000464797418376;0.4167580007988188;-0.4369000374754176;-0.4368999701612757;0.3834407599052942;-0.40196800315947684;1.0868609383022738;0.5555714630246672;0.9999074536095839
7.577384;1.096723641890877;0.4165935618089457;0.37994497300853836;-0.44444411515831894;-0.4052683754803557;1.000009607855066;10.000445983368135;0.4167581218589735;-0.43690003748019557;-0.4368999698352579;0.3834410806742547;-0.4019680033882261;1.0868602121628042;0.5555724429685291;0.9999075597797384
7.587384;1.0967239449419144;0.4165939735319975;0.37994602589673876;-0.44444411548281243;-0.4052683763346744;1.000009795583812;10.000426457392175;0.4167582675319126;-0.436900037438796;-0.4368999695192209;0.3834414017868163;-0.4019680036286517;1.086859520180337;0.5555733915238329;0.9999077217203275
7.597384;1.0967242394804826;0.41659439098614437;0.3799470903241488;-0.44444411582141413;-0.40526837718714637;1.0000099720109792;10.000406222834853;0.4167584359695576;-0.4369000373520669;-0.43689996921307045;0.383441724406735;-0.401968003879307;1.0868588608214278;0.5555743068210123;0.9999079434308698
7.607384;1.0967245295028445;0.41659481322968794;0.3799481642136479;-0.44444411617277374;-0.4052683780369103;1.000010130952738;10.000385287125479;0.4167586251610015;-0.43690003722134085;-0.43689996891657795;0.38344204927803405;-0.4019680041393997;1.0868582320348883;0.5555751876097158;0.9999082280609254
7.617384;1.0967248182284492;0.41659523934984277;0.3799492455434178;-0.4444441165357273;-0.40526837888335027;1.0000102659841839;10.000363665555419;0.4167588328856857;-0.43690003704841657;-0.4368999686292909;0.38344237672189513;-0.40196800440869906;1.0868576311352849;0.5555760325424154;0.999908577672128
7.627384;1.096725107936431;0.4165956689291004;0.3799503323949012;-0.4444441169092387;-0.4052683797260858;1.0000103713767028;10.000341387961603;0.4167590567685272;-0.4369000368354197;-0.43689996835052153;0.38344270684858206;-0.4019680046874077;1.0868570546052037;0.5555768398877312;0.9999089926275855
7.637384;1.0967254003059985;0.4165961023373303;0.37995142272388294;-0.4444441172921249;-0.4052683805648645;1.0000104426330327;10.000318496332973;0.4167592944970684;-0.43690003658450816;-0.43689996807955034;0.3834430394424622;-0.4019680049761203;1.0868564983831381;0.5555776076634222;0.9999094718312571
7.647384;1.0967256969684192;0.4165965405002383;0.37995251424798143;-0.44444411768295167;-0.4052683813993363;1.0000104760134967;10.000295039254564;0.4167595439577696;-0.4369000362975596;-0.43689996781576157;0.38344337365862274;-0.4019680052757364;1.0868559581780397;0.5555783338501559;0.9999100141242254
7.657384;1.0967259997686951;0.4165969844897908;0.37995360467029404;-0.44444411808008855;-0.4052683822287608;1.0000104675888921;10.000271071133334;0.4167598033195228;-0.4369000359761756;-0.4368999675586498;0.38344370819029633;-0.40196800558724577;1.0868554296826722;0.5555790164253196;0.9999106184024587
7.667384;1.096726310788033;0.4165974352203151;0.379954691918129;-0.4444441184818085;-0.4052683830518802;1.0000104127956655;10.000246647235416;0.41676007117512265;-0.4369000356219369;-0.43689996730785197;0.3834440416506053;-0.4019680059115154;1.0868549088982478;0.5555796532010164;0.9999112822198146
7.677384;1.0967266321438136;0.41659789334491903;0.3799557741205307;-0.4444441188864385;-0.4052683838670407;1.000010306987698;10.000221809669064;0.41676034674441176;-0.43690003523646626;-0.43689996706319845;0.38344437270157644;-0.4019680062492161;1.0868543922465876;0.5555802416573673;0.9999120017518643
7.687384;1.0967269658205043;0.4165983591845158;0.3799568495136156;-0.4444441192923685;-0.4052683846723159;1.0000101465852391;10.000196575619768;0.41676063003420943;-0.43690003482119677;-0.4368999668246959;0.38344470011314963;-0.4019680066008148;1.086853876341969;0.5555807789345468;0.9999127732724123
