time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.697384;1.0967273138598022;0.4165988325661044;0.3799579166181415;-0.44444411969791525;-0.4052683854654146;1.0000099297991778;10.000170935974555;0.41676092170408363;-0.436900034377118;-0.4368999665924819;0.3834450226881436;-0.4019680069665362;1.0868533580013497;0.5555812621533246;0.99991359374596
7.707384;1.0967276784119124;0.41659931278509804;0.3799589742270631;-0.44444412010139517;-0.4052683862436699;1.0000096562224756;10.000144864605378;0.4167612226093603;-0.43690003390462623;-0.43689996636668404;0.3834453387909677;-0.40196800734633903;1.0868528347655981;0.5555816890088504;0.9999144601721527
7.717384;1.096728061475582;0.41659979876190484;0.37996002077006735;-0.4444441205013176;-0.4052683870044556;1.000009325841368;10.000118334130496;0.41676153341228833;-0.4369000334035035;-0.4368999661470681;0.38344564579715135;-0.40196800773998803;1.086852305493437;0.5555820580993478;0.999915368979951
7.727384;1.0967284650351228;0.41660028925897147;0.3799610540127075;-0.4444441208964579;-0.40526838774572044;1.0000089384937563;10.000091326264453;0.416761854628153;-0.4369000328730777;-0.43689996593281716;0.3834459402240137;-0.4019680081471647;1.0868517705515335;0.555582368893917;0.9999163158149054
7.737384;1.096728891975395;0.41660078313910914;0.379962071715372;-0.44444412128593674;-0.4052683884661182;1.0000084938973386;10.000063829589859;0.4167621869116131;-0.43690003231245667;-0.43689996572277634;0.3834462185809654;-0.4019680085675205;1.0868512312144567;0.5555826218161927;0.9999172955072828
7.747384;1.0967293475690665;0.41660127969221916;0.37996307221640235;-0.4444441216692024;-0.4052683891648298;1.000007991887106;10.00003583303698;0.41676253104337074;-0.43690003172074504;-0.4368999655157736;0.38344647789357195;-0.40196800900074264;1.086850688724305;0.5555828182473139;0.9999183025983159
7.757384;1.0967298401884422;0.41660177872666965;0.3799640544083267;-0.44444412204570455;-0.4052683898413687;1.000007432864744;10.000007324752909;0.41676288750121593;-0.43690003109730013;-0.4368999653106751;0.3834467154200985;-0.40196800944661054;1.086850143864337;0.5555829603266392;0.9999193321659875
7.767384;1.096730379940511;0.4166022800611027;0.379965017779463;-0.4444441224145582;-0.40526839049529967;1.00000681811472;9.999978295111577;0.4167632561452075;-0.43690003044192605;-0.4368999651065634;0.3834469282028841;-0.40196800990491405;1.0868495966780787;0.5555830510966352;0.9999203800504459
7.777384;1.0967309765254085;0.4166027828623033;0.37996596246256215;-0.44444412277460144;-0.40526839112610474;1.0000061492203545;9.999948740263905;0.4167636364355864;-0.4369000297548849;-0.43689996490310157;0.3834471130178723;-0.40196801037544766;1.0868490461735671;0.5555830947977933;0.9999214424910096
7.787384;1.0967316381260668;0.41660328569447275;0.3799668887034243;-0.44444412312468534;-0.40526839173336016;1.0000054268434042;9.999918666179614;0.41676402776703836;-0.4369000290368842;-0.4368999647004816;0.38344726668659024;-0.4019680108581619;1.0868484910287015;0.5555830966752636;0.9999225154391408
7.797384;1.0967323710865493;0.4166037871937509;0.3799677960628012;-0.444444123463718;-0.40526839231675177;1.0000046498715287;9.999888090006413;0.41676442952692444;-0.43690002828916646;-0.4368999644989371;0.3834473863352427;-0.40196801135307186;1.0868479312546944;0.5555830621482962;0.9999235938579507
7.807384;1.0967331799661693;0.41660428646254255;0.37996868305772574;-0.4444441237904722;-0.4052683928759633;1.000003815447846;9.999857037110198;0.41676484111879636;-0.4369000275135605;-0.43689996429833705;0.38344746934870505;-0.40196801185990205;1.0868473691482126;0.5555829956233604;0.9999246716761492
7.817384;1.0967340681883562;0.4166047828854456;0.3799695474833376;-0.4444441241034983;-0.4052683934108654;1.000002919653196;9.999825540535115;0.41676526198486313;-0.4369000267122929;-0.4368999640981736;0.38344751322320536;-0.4019680123779345;1.0868468085900376;0.5555828997026323;0.9999257423418029
7.827384;1.0967350387926964;0.41660527574074857;0.3799703871303729;-0.4444441244010633;-0.4052683939217432;1.0000019582805324;9.999793645024617;0.4167656915928845;-0.4369000258877012;-0.43689996389804503;0.38344751564046214;-0.40196801290621054;1.0868462535418755;0.5555827753042657;0.9999267993198601
7.837384;1.096736094649709;0.4166057639623201;0.3799712002113775;-0.444444124681103;-0.40526839440921103;1.000000927685015;9.999761409967254;0.41676612946130165;-0.43690002504223735;-0.43689996369818523;0.38344747473194857;-0.40196801344367705;1.0868457069385182;0.5555826223906416;0.9999278359548432
7.847384;1.096737238103659;0.4166062462957947;0.3799719852400598;-0.44444412494150926;-0.4052683948739094;0.9999998259136472;9.999728907815438;0.4167665749779648;-0.4369000241785803;-0.4368999634994483;0.38344738900877373;-0.4019680139890186;1.0868451704274438;0.5555824406515512;0.9999288448222233
7.857384;1.0967384701043257;0.4166067216629461;0.3799727408712792;-0.4444441251805704;-0.4052683953161721;0.9999986533815778;9.9996962175901;0.4167670271371142;-0.4369000232994395;-0.43689996330298286;0.3834472568453259;-0.40196801454051456;1.0868446446904405;0.5555822298153272;0.999929817724972
7.867384;1.0967397894686248;0.41660718922812323;0.37997346603653687;-0.44444412539709044;-0.4052683957357803;0.9999974122717411;9.99966341707924;0.41676748475863734;-0.436900022407249;-0.43689996311000584;0.3834470762337801;-0.4019680150961482;1.0868441298221283;0.5555819897771084;0.999930746455742
7.877384;1.0967411932976807;0.41660764813421464;0.379974160266047;-0.4444441255902008;-0.40526839613183435;0.9999961056893819;9.999630577007522;0.4167679471646821;-0.4369000215040693;-0.4368999629216719;0.38344684504289445;-0.4019680156538067;1.0868436255037799;0.5555817208058633;0.9999316228834312
7.887384;1.0967426781152598;0.4166080974516637;0.3799748238421032;-0.44444412575922665;-0.40526839650286534;0.9999947376974317;9.999597757255412;0.41676841466951253;-0.43690002059165667;-0.4368999627390987;0.38344656125222987;-0.4019680162114728;1.0868431311644076;0.5555814238861777;0.9999324386083843
7.897384;1.0967442406387926;0.4166085365175745;0.3799754574029951;-0.44444412590383825;-0.40526839684724747;0.9999933130469139;9.999565004874404;0.4167688884758847;-0.43690001967164516;-0.4368999625635715;0.38344622304429177;-0.40196801676731936;1.0868426462096672;0.5555811008011831;0.9999331857554566
7.907384;1.0967458779698505;0.4166089651923377;0.37997606136096046;-0.4444441260242943;-0.40526839716359836;0.9999918358861378;9.99953235344669;0.41676937005316383;-0.43690001874580886;-0.4368999623968001;0.38344582901030594;-0.40196801731963655;1.0868421699605888;0.5555807536303746;0.9999338582506387
7.917384;1.096747587334389;0.4166093838819353;0.37997663587718883;-0.44444412612143375;-0.4052683974509618;0.9999903090728046;9.99949982776249;0.4167698603332899;-0.4369000178161883;-0.4368999622410571;0.38344537852809496;-0.4019680178667977;1.0868417017292018;0.555580384433802;0.9999344522498308
7.927384;1.0967493660105911;0.41660979347811145;0.379977181256404;-0.4444441261964837;-0.4052683977088983;0.9999887348534531;9.99946745309578;0.41677035944301255;-0.43690001688499797;-0.4368999620989109;0.3834448720846393;-0.40196801840737284;1.0868412415074298;0.5555799957618989;0.9999349660422253
7.937384;1.0967512118802056;0.41661019512630965;0.3799776981512601;-0.44444412625090884;-0.4052683979374674;0.9999871156830704;9.999435259071364;0.4167708671637923;-0.4369000159544976;-0.4368999619726338;0.3834443111350303;-0.40196801894021356;1.086840790233777;0.5555795911693634;0.9999353997145045
7.947384;1.096753123450384;0.4166105899502622;0.379978187536352;-0.4444441262862754;-0.40526839813712007;0.9999854546604956;9.999403278418468;0.416771383197621;-0.436900015026883;-0.43689996186374985;0.38344369777317644;-0.40196801946440996;1.086840349308856;0.5555791748335369;0.9999357546272936
7.957384;1.0967550986651806;0.4166109790270692;0.37997865061535885;-0.44444412630409547;-0.4052683983087314;0.999983755717541;9.999371548063579;0.41677190702194195;-0.43690001410422225;-0.4368999617729388;0.38344303484703995;-0.40196801997910414;1.0868399201932812;0.5555787505861857;0.9999360331555066
7.967384;1.0967571342752058;0.4166113634709402;0.37997908862451246;-0.4444441263056914;-0.40526839845364515;0.9999820232693378;9.999340109682612;0.41677243803281055;-0.4369000131885379;-0.4368999617000416;0.3834423261413016;-0.40196802048327873;1.0868395040466645;0.5555783212826331;0.999936238364596
7.977384;1.0967592266768738;0.4166117443993921;0.37997950264098684;-0.44444412629209856;-0.40526839857342384;0.9999802617295418;9.999309004281812;0.41677297590621243;-0.4369000122819743;-0.43689996164389316;0.3834415759735104;-0.40196802097582196;1.086839101473682;0.5555778887632465;0.9999363731454278
7.987384;1.0967613726058565;0.41661212292361693;0.3799798934503821;-0.44444412626405505;-0.40526839866957703;0.999978475454293;9.999278264931473;0.4167735207105237;-0.43690001138687684;-0.4368999616023108;0.38344078851191293;-0.40196802145571603;1.0868387127050514;0.5555774539160753;0.9999364397272575
7.997384;1.0967635690762911;0.41661250031366814;0.37998026135847945;-0.4444441262220909;-0.4052683987435451;0.9999766689621546;9.999247917209857;0.4167740727542071;-0.43690001050566735;-0.436899961572613;0.3834399675391992;-0.4019680219219549;1.0868383377268722;0.5555770167948504;0.9999364402666878
8.007384;1.0967658130070288;0.4166128781721668;0.37998060614774876;-0.4444441261667511;-0.40526839879663956;0.999974847007704;9.999217988569688;0.41677463233553835;-0.4369000096406242;-0.4368999615522841;0.38343911662645896;-0.40196802237350415;1.0868379763128517;0.555576577027397;0.9999363772530205
8.017384;1.096768100541104;0.4166132583406882;0.3799809274066297;-0.44444412609883616;-0.40526839882991283;0.9999730143313028;9.999188514338009;0.41677519952382736;-0.43690000879380897;-0.4368999615392317;0.38343823921930625;-0.4019680228094988;1.0868376285896013;0.5555761342601172;0.999936252986289
8.027384;1.0967704267870133;0.4166136424865223;0.37998122490117364;-0.44444412601922617;-0.4052683988443357;0.9999711756808833;9.999159535045836;0.4167757740858894;-0.4369000079670668;-0.4368999615317826;0.38343733868586527;-0.40196802322914565;1.0868372956111927;0.5555756883651211;0.9999360695620231
8.037384;1.0967727865255708;0.4166140315764917;0.3799814985350897;-0.4444441259283626;-0.4052683988411605;0.9999693362610163;9.999131093706616;0.41677635557651127;-0.43690000716179633;-0.43689996152877575;0.3834364184604661;-0.40196802363137096;1.0868369786496708;0.555575239402457;0.9999358299194999
8.047384;1.0967751754251076;0.41661442570775714;0.37998174809230223;-0.44444412582609444;-0.4052683988220378;0.9999675018539538;9.999103233166164;0.41677694331410214;-0.4369000063785591;-0.4368999615295251;0.38343548208317496;-0.40196802401487236;1.086836677624202;0.5555747875702405;0.9999355386211317
8.057384;1.096777591001387;0.4166148245423882;0.3799819733223391;-0.4444441257119644;-0.4052683987888984;0.9999656783456917;9.999075992078515;0.41677753607807544;-0.43690000561700076;-0.43689996153355637;0.38343453312454984;-0.4019680243785334;1.0868363903509235;0.5555743334474009;0.9999352015826166
8.067384;1.096780032542968;0.41661522777011073;0.3799821743684763;-0.44444412558541124;-0.40526839874378806;0.9999638709039401;9.999049406880198;0.4167781319418224;-0.43690000487625924;-0.43689996154051974;0.38343357519335486;-0.4019680247217153;1.0868361130722268;0.55557387837916;0.9999348248008165
8.077384;1.0967824999998212;0.4166156351806196;0.3799823519576174;-0.4444441254458654;-0.40526839868870457;0.9999620833671895;9.999023515037631;0.41677872853531855;-0.43690000415543184;-0.43689996155025684;0.383432612072168;-0.4019680250443483;1.0868358416467037;0.5555734247106131;0.9999344128897956
8.087384;1.0967849926290336;0.4166160467433962;0.3799825071130281;-0.4444441252929911;-0.40526839862558145;0.9999603183168405;9.998998349347604;0.41677932336435747;-0.43690000345375746;-0.4368999615627548;0.38343164786044753;-0.4019680253468159;1.086835572912357;0.5555729757479021;0.999933968991106
8.097384;1.0967875084388934;0.4166164628561445;0.37998264077819294;-0.4444441251269788;-0.4052683985563975;0.9999585776550692;9.998973928135722;0.41677991387614505;-0.43690000277073004;-0.43689996157803923;0.383430687020908;-0.40196802562962514;1.0868353056128786;0.5555725352735508;0.9999334960037286
8.107384;1.096790044770144;0.4166168844186647;0.37998275374299467;-0.4444441249486845;-0.40526839848317925;0.9999568633999132;9.998950252922695;0.41678049758947117;-0.43690000210632857;-0.43689996159614114;0.38342973419660603;-0.40196802589314556;1.0868350403892575;0.5555721068580171;0.9999329974353188
8.117384;1.0967925987566653;0.4166173126292279;0.3799828468477375;-0.4444441247595173;-0.40526839840789264;0.9999551783015991;9.998927316846641;0.4167810725190015;-0.4369000014611152;-0.43689996161714845;0.38342879363584853;-0.4019680261375642;1.086834779070401;0.5555716933542247;0.9999324773170393
8.127384;1.0967951670003857;0.41661774865910445;0.3799829209943425;-0.44444412456101506;-0.40526839833232997;0.9999535261272806;9.998905115240916;0.41678163738990043;-0.43690000083605046;-0.43689996164115547;0.3834278683986254;-0.4019680263629887;1.0868345237316233;0.555571296605312;0.9999319398979676
8.137384;1.0967977457657463;0.4166181933114064;0.3799829768687665;-0.444444124354314;-0.40526839825806693;0.9999519117624903;9.998883653041926;0.41678219123116583;-0.4369000002322359;-0.43689996166800704;0.3834269599330254;-0.4019680265696512;1.0868342760396614;0.5555709175159598;0.9999313894783458
8.147384;1.0968003317283666;0.41661864676273985;0.37998301497355164;-0.44444412414006007;-0.4052683981864348;0.999950340653603;9.998862951070913;0.41678273282651535;-0.43689999965072407;-0.4368999616971225;0.38342606844177596;-0.4019680267581001;1.0868340373475285;0.5555705563319873;0.9999308305499269
8.157384;1.096802921794185;0.4166191085155589;0.3799830358995519;-0.4444441239188677;-0.40526839811844106;0.9999488178045955;9.998843045938177;0.41678326066961546;-0.436899999092362;-0.4368999617275549;0.38342519379332385;-0.4019680269292073;1.0868338091560015;0.5555702128244449;0.9999302682757194
8.167384;1.0968055125188574;0.41661957749249245;0.37998304027792656;-0.4444441236916712;-0.4052683980548315;0.9999473476509175;9.998823983072125;0.4167837733579131;-0.4368999985577331;-0.4368999617581521;0.3834243362074392;-0.4019680270840231;1.0868335929446384;0.5555698865643857;0.9999297084795309
8.177384;1.096808100339989;0.4166200519491459;0.379983028644697;-0.44444412345965467;-0.4052683979962605;0.9999459349098255;9.998805811871907;0.41678426988942463;-0.43689999804720225;-0.43689996178772483;0.3834234962739283;-0.4019680272237238;1.0868333894254953;0.5555695773468018;0.9999291568829771
8.187384;1.096810681830669;0.4166205293034523;0.37998300142029123;-0.4444441232241078;-0.4052683979432244;0.9999445852531105;9.998788582704979;0.4167847495602325;-0.4368999975609316;-0.43689996181499524;0.3834226746306036;-0.40196802734970283;1.086833198488124;0.5555692855629816;0.9999286185948346
8.197384;1.096813253258899;0.41662100639076766;0.3799829586769848;-0.44444412298639063;-0.40526839789577745;0.9999433051068682;9.998772342688426;0.41678521164987214;-0.4368999970988785;-0.4368999618382742;0.38342187162994007;-0.40196802746364996;1.0868330199907699;0.555569012121739;0.9999280982721674
8.207384;1.0968158104678543;0.4166214799366071;0.3799829000148835;-0.44444412274787704;-0.4052683978534083;0.9999421007409104;9.998757131748057;0.4167856552069362;-0.4368999966608582;-0.43689996185534236;0.3834210871605725;-0.40196802756755295;1.0868328540222496;0.5555687577879446;0.9999276004032337
8.217384;1.0968183493620092;0.41662194669543867;0.37998282505216663;-0.4444441225098703;-0.4052683978152264;0.9999409772452882;9.99874297904346;0.41678607902828746;-0.4368999962465656;-0.43689996186376995;0.3834203208951533;-0.4019680276636593;1.0868327000971205;0.5555685227672786;0.9999271293107972
8.227384;1.0968208660869372;0.4166224035575668;0.3799827339602804;-0.44444412227357055;-0.4052683977802599;0.9999399380952739;9.998729902427451;0.41678648182855554;-0.43689999585542794;-0.43689996186132046;0.383419572746785;-0.40196802775435203;1.0868325561524104;0.5555683070313158;0.9999266889778686
8.237384;1.096823356813986;0.4166228479237759;0.37998262749094575;-0.44444412204007544;-0.40526839774763845;0.9999389858859845;9.99871791084653;0.4167868624781545;-0.43689999548651165;-0.4368999618460691;0.3834188429869363;-0.4019680278418421;1.0868324182485871;0.5555681108331519;0.9999262830088381
8.247384;1.0968258173077818;0.4166232778904139;0.3799825067531025;-0.44444412181043613;-0.4052683977166424;0.9999381236398482;9.998707004079328;0.41678722012508757;-0.43689999513866923;-0.4368999618162699;0.3834181320278652;-0.40196802792789543;1.0868322811338877;0.5555679349014316;0.9999259150542164
8.257384;1.0968282428116365;0.41662369221612033;0.37998237287467723;-0.44444412158574154;-0.405268397686756;0.9999373552315232;9.998697173081217;0.4167875541867381;-0.43689999481061337;-0.43689996177035917;0.38341744031868985;-0.40196802801381265;1.0868321389128899;0.5555677802022231;0.9999255895937065
8.267384;1.096830628875683;0.4166240904385127;0.37998222676233406;-0.444444121367014;-0.4052683976577767;0.9999366849101501;9.998688406220094;0.4167878642010421;-0.43689999450079603;-0.4368999617072437;0.3834167685616236;-0.4019680281003765;1.0868319853298543;0.5555676475219548;0.999925311980761
8.277384;1.096832972176961;0.41662447277318837;0.37998206936249534;-0.444444121154912;-0.4052683976298082;0.9999361168992761;9.998680698549688;0.4167881495256016;-0.4368999942074374;-0.43689996162657796;0.3834161178734048;-0.40196802818763394;1.086831814458559;0.555567537174944;0.9999250872171448
8.287384;1.096835270557959;0.4166248395326835;0.3799819020027652;-0.4444441209495897;-0.4052683976030553;0.9999356553688092;9.998674060553064;0.4167884091711204;-0.4368999939287617;-0.43689996152891114;0.38341548951237747;-0.40196802827481765;1.086831621785013;0.5555674489697905;0.9999249189822043
8.297384;1.0968375226959466;0.4166251906471515;0.37998172611634734;-0.44444412075085943;-0.40526839757766886;0.9999353042805017;9.998668519419638;0.4167886419812441;-0.4368999936631058;-0.43689996141576176;0.38341488451123645;-0.4019680283605051;1.086831404344557;0.555567382458303;0.9999248100086632
8.307384;1.096839727285591;0.4166255256055102;0.3799815425965008;-0.44444412055843274;-0.4052683975537265;0.9999350666314919;9.998664107314415;0.41678884673187544;-0.43689999340886454;-0.4368999612894358;0.38341430363134077;-0.40196802844289314;1.0868311599564848;0.5555673370171702;0.9999247629243135
8.317384;1.0968418818975758;0.4166258437157826;0.3799813514623482;-0.44444412037201675;-0.4052683975311968;0.9999349435778301;9.9986608452523;0.41678902195879985;-0.43689999316459804;-0.43689996115255675;0.383413747442023;-0.40196802852018615;1.0868308867390934;0.5555673115720174;0.9999247808754491
8.327384;1.0968439827482621;0.41662614461680647;0.3799811519856812;-0.44444412019125984;-0.4052683975099406;0.9999349338549017;9.998658736897086;0.41678916604925104;-0.4368999929292505;-0.4368999610076549;0.38341321639356885;-0.40196802859094954;1.0868305831872773;0.5555673043893035;0.9999248675801962
8.337384;1.0968460256650898;0.4166264286417997;0.37998094299185103;-0.44444412001574335;-0.4052683974897858;0.9999350336638357;9.998657774320607;0.4167892776155247;-0.43689999270213503;-0.43689996085704585;0.3834127110362254;-0.40196802865419057;1.086830248449319;0.5555673131359866;0.9999250264504415
8.347384;1.096848007276952;0.41662669678439734;0.3799807230874754;-0.4444441198451145;-0.4052683974705798;0.9999352372626533;9.998657945494614;0.41678935565714703;-0.43689999248282796;-0.43689996070287646;0.3834122321099674;-0.4019680287092041;1.086829882397568;0.5555673352658849;0.9999252598841245
8.357384;1.0968499256845048;0.41662695052518406;0.3799804908779316;-0.44444411967917025;-0.4052683974522227;0.9999355375282722;9.998659237869598;0.4167893994486164;-0.4368999922712614;-0.4368999605471506;0.38341178020959643;-0.4019680287553278;1.0868294853772011;0.5555673683217277;0.9999255697731279
8.367384;1.0968517804891522;0.41662719148745675;0.3799802453157017;-0.44444411951771795;-0.40526839743463233;0.9999359261357403;9.998661639777191;0.4167894083950759;-0.43689999206776553;-0.43689996039171547;0.38341135542452337;-0.40196802879176824;1.086829058371733;0.5555674095655753;0.9999259586608147
8.377384;1.0968535723305441;0.4166274209468325;0.37997998607448585;-0.4444441193601967;-0.40526839741754733;0.9999363940966659;9.998665139938604;0.4167893821292159;-0.4368999918728388;-0.4368999602382106;0.3834109572699613;-0.4019680288176394;1.0868286036345058;0.5555674554602621;0.9999264305928256
8.387384;1.096855302172109;0.4166276397576165;0.3799797137970847;-0.4444441192053121;-0.40526839740042925;0.9999369326244499;9.998669722028131;0.4167893207549813;-0.4368999916869962;-0.4368999600880684;0.38341058479052115;-0.40196802883212784;1.0868281244952838;0.5555675017481378;0.9999269908511049
8.397384;1.0968569709085305;0.416627848805094;0.3799794299288324;-0.4444441190510594;-0.4052683973826445;0.9999375337080995;9.99867535749452;0.41678922484815056;-0.4368999915109545;-0.4368999599427992;0.38341023685960407;-0.40196802883458854;1.0868276245656543;0.5555675440314307;0.9999276443229543
8.407384;1.0968585798557395;0.4166280494313716;0.3799791360061611;-0.4444441188949705;-0.40526839736355713;0.9999381902402064;9.99868200955328;0.4167890953295804;-0.43689999134581664;-0.4368999598043;0.38340991247288303;-0.40196802882458693;1.0868271076384366;0.5555675784439925;0.999928393593958
8.417384;1.0968601316798514;0.41662824341138394;0.37997883310015484;-0.4444441187342107;-0.405268397342423;0.9999388956658782;9.998689646934896;0.4167889334480522;-0.4368999911929356;-0.4368999596746814;0.3834096107517753;-0.4019680288020007;1.0868265779205912;0.555567602059041;0.9999292386262689
8.427384;1.0968616303728917;0.4166284326977634;0.37997852194007936;-0.4444441185657496;-0.40526839731836456;0.9999396437665091;9.998698252837508;0.4167887406532755;-0.4368999910536005;-0.4368999595557883;0.38340933092940965;-0.4019680287670365;1.086826039801842;0.5555676128116719;0.9999301780754856
8.437384;1.0968630799076382;0.41662861953555685;0.37997820322217896;-0.44444411838683834;-0.40526839729047837;0.9999404292979687;9.998707828042123;0.4167885182415083;-0.43689999092878085;-0.4368999594488314;0.3834090723720043;-0.4019680287199824;1.0868254972210476;0.5555676091079099;0.9999312101766327
8.447384;1.0968644830851186;0.4166288068030463;0.3799778777122086;-0.4444441181954022;-0.4052683972580213;0.9999412485773257;9.998718388782738;0.41678826698649557;-0.43689999081909825;-0.4368999593542748;0.3834088343568091;-0.40196802866082726;1.0868249530665184;0.5555675896137592;0.9999323326675085
8.457384;1.0968658417459176;0.41662899789696367;0.37997754622844865;-0.44444411799009864;-0.4052683972205117;0.9999420993141808;9.99872995446672;0.4167879869938231;-0.4368999907250479;-0.4368999592720006;0.3834086157773828;-0.4019680285890878;1.0868244091572175;0.5555675533859898;0.9999335429881729
8.467384;1.096867157766394;0.41662919626044115;0.37997720952804587;-0.4444441177702517;-0.40526839717764274;0.9999429803517843;9.9987425337219;0.4167876778875252;-0.4368999906472067;-0.43689995920154717;0.383408415140856;-0.4019680285039894;1.0868238668369679;0.5555674998922967;0.9999348388261918
8.477384;1.096868433923691;0.4166294050525273;0.379976868264578;-0.4444441175357075;-0.405268397129247;0.9999438912447967;9.998756118438283;0.4167873391691898;-0.4368999905863426;-0.43689995914225715;0.38340823080465614;-0.4019680284046187;1.0868233276808452;0.5555674286516283;0.9999362183739849
8.487384;1.0968696744835997;0.4166296271040048;0.3799765231576978;-0.4444441172865815;-0.4052683970753421;0.9999448316304809;9.998770682029775;0.41678697042696033;-0.4368999905434726;-0.43689995909347284;0.3834080610768988;-0.4019680282898295;1.0868227940771806;0.5555673389286551;0.9999376803857246
8.497384;1.0968708853623774;0.41662986510849764;0.3799761752255494;-0.44444411702308173;-0.4052683970159917;0.9999458013362582;9.998786180049711;0.4167865713197832;-0.4368999905197599;-0.43689995905490797;0.38340790409193937;-0.40196802815827914;1.0868222696754388;0.5555672298189062;0.9999392239938328
8.507384;1.096872073337446;0.41663012164581653;0.3799758258239825;-0.44444411674550155;-0.4052683969510792;0.9999468008183285;9.998802554649082;0.41678614145304893;-0.4368999905162976;-0.43689995902700185;0.383407757806223;-0.40196802800865367;1.086821759152761;0.5555671005152171;0.9999408482097828
8.517384;1.0968732443124807;0.41663039880033104;0.3799754762032414;-0.4444441164542428;-0.40526839688024746;0.9999478309466969;9.998819741217904;0.41678568021769324;-0.43689999053399786;-0.43689995901088674;0.3834076203165081;-0.4019680278398842;1.0868212670191517;0.5555669504559716;0.9999425516693471
8.527384;1.0968744017539582;0.4166306979539806;0.37997512696531427;-0.4444441161497644;-0.4052683968029825;0.9999488928258237;9.998837679038024;0.41678518672429743;-0.43689999057364554;-0.43689995900802425;0.38340749008101715;-0.4019680276514333;1.0868207967295618;0.5555667793074621;0.9999443326819732
8.537384;1.096875546580882;0.4166310201471115;0.3799747782402921;-0.4444441158325066;-0.4052683967187756;0.9999499882671248;9.99885632366109;0.41678465993861336;-0.4368999906359347;-0.43689995901995715;0.38340736571274486;-0.4019680274434218;1.0868203510696643;0.5555665870748453;0.99994618925126
8.547384;1.096876678056995;0.4166313664045738;0.37997443033448425;-0.4444441155028633;-0.40526839662724135;0.9999511200162932;9.998875647484372;0.4167840990251698;-0.436899990721377;-0.4368999590482401;0.38340724570874685;-0.4019680272162783;1.0868199329749804;0.5555663744059283;0.999948119224395
8.557384;1.096877794283548;0.41663173748334487;0.3799740840009105;-0.44444411516125826;-0.40526839652811153;0.9999522909967109;9.998895626096465;0.41678350368168554;-0.43689999083027975;-0.4368999590941625;0.38340712837150825;-0.4019680269702059;1.086819545861285;0.5555661426156273;0.9999501203493956
8.567384;1.096878892742518;0.41663213358117007;0.37997374023420083;-0.4444441148082377;-0.40526839642125695;0.9999535032133945;9.998916225617824;0.416782874132617;-0.43689999096285675;-0.4368999591582659;0.3834070117865306;-0.40196802670497966;1.086819193367797;0.5555658933287733;0.9999521898272652
8.577384;1.096879971504993;0.4166325546159529;0.37997339999941754;-0.4444441144444623;-0.4052683963067343;0.9999547573265394;9.998937399975807;0.4167822109964618;-0.43689999111913463;-0.43689995924025216;0.3834068938737091;-0.401968026420071;1.0868188788184512;0.5555656281569101;0.9999543234928908
8.587384;1.0968810294449751;0.4166330008589176;0.3799730642088535;-0.4444441140706828;-0.4052683961847788;0.9999560531033307;9.998959097597083;0.41678151529169316;-0.4368999912987045;-0.436899959339429;0.3834067727079457;-0.40196802611473115;1.0868186050601134;0.5555653486432136;0.9999565151172836
8.597384;1.0968820648413367;0.4166334733083061;0.3799727339581714;-0.44444411368773656;-0.40526839605578624;0.999957389982884;9.998981270468487;0.4167807882904949;-0.43689999150071307;-0.43689995945503696;0.3834066469972816;-0.40196802578809077;1.0868183747669486;0.5555650564177947;0.9999587567121523
8.607384;1.0968830743794566;0.4166339733290019;0.37997241068935117;-0.44444411329649314;-0.4052683959202354;0.9999587673571286;9.99900387359442;0.4167800312964622;-0.436899991724;-0.43689995958613553;0.3834065162602348;-0.40196802543952287;1.0868181903558654;0.5555647532353801;0.999961039837695
8.617384;1.096884053648575;0.4166345018830319;0.3799720961250268;-0.44444411289786095;-0.40526839577853624;0.9999601855257183;9.999026857927582;0.41677924568903146;-0.4368999919671967;-0.4368999597314338;0.3834063806206343;-0.40196802506897905;1.0868180534147707;0.5555644407578701;0.999963356633233
8.627384;1.0968849982563982;0.41663505904185255;0.37997179223700706;-0.44444411249293114;-0.4052683956309409;0.9999616471826149;9.999050168488877;0.4167784330513528;-0.43689999222883685;-0.4368999598893124;0.3834062404885884;-0.40196802467690423;1.0868179642316635;0.5555641202937016;0.9999657001567065
8.637384;1.096885904676545;0.4166356439335107;0.37997150130872337;-0.44444411208301077;-0.4052683954776394;0.9999631574670057;9.9990737487389;0.41677759514422913;-0.43689999250749095;-0.43689996005796455;0.3834060960825416;-0.4019680242638388;1.0868179216382163;0.5555637925812409;0.9999680644783391
8.647384;1.096886770532084;0.4166362550110566;0.37997122580228665;-0.44444411166951986;-0.4052683953189836;0.9999647221370858;9.999097549356788;0.4167767336673996;-0.43689999280191927;-0.436899960235603;0.3834059469719801;-0.4019680238301383;1.0868179237751505;0.5555634577953082;0.9999704442546781
8.657384;1.0968875942489762;0.4166368905780807;0.3799709679916178;-0.44444411125396144;-0.4052683951556091;0.9999663456218475;9.999121535161885;0.4167758499247447;-0.4368999931111418;-0.436899960420632;0.3834057921320698;-0.40196802337599935;1.0868179694730755;0.5555631158482929;0.999972833642534
8.667384;1.0968883744411972;0.41663754940502956;0.3799707296504048;-0.4444441108379327;-0.4052683949883482;0.9999680302731401;9.999145678154932;0.416774944772782;-0.4368999934343874;-0.43689996061168385;0.38340563035955777;-0.40196802290160455;1.0868180587712533;0.5555627667256955;0.9999752256228219
8.677384;1.0968891097154068;0.416638231000524;0.3799705119148462;-0.4444441104230711;-0.40526839481811333;0.9999697767697661;9.999169943091117;0.41677401899304284;-0.43689999377108746;-0.4368999608076448;0.3834054607833622;-0.40196802240727036;1.0868181929366483;0.5555624107584151;0.9999776126838953
8.687384;1.096889798920323;0.4166389353075302;0.37997031526349667;-0.4444441100108598;-0.4052683946459123;0.9999715851063664;9.999194287869846;0.41677307379765205;-0.43689999412092023;-0.4368999610077633;0.38340528333108076;-0.40196802189360115;1.0868183747163545;0.555562048900898;0.9999799882666026
8.697384;1.0968904414110083;0.41663966221374255;0.3799701396606853;-0.44444410960245684;-0.4052683944727724;0.9999734550696385;9.999218682499452;0.4167721110754956;-0.4368999944837761;-0.4368999612116022;0.3834050986707617;-0.40196802136155285;1.086818607955582;0.5555616829284932;0.9999823478107103
8.707384;1.0968910372015666;0.4166404113562854;0.3799699847987238;-0.44444410919885635;-0.40526839429936284;0.9999753857064054;9.999243123373432;0.41677113327266996;-0.4368999948596334;-0.4368999614186811;0.38340490780799963;-0.40196802081240235;1.0868188967476349;0.5555613151892576;0.9999846891026506
8.717384;1.09689158669185;0.4166411822808573;0.37996985021810703;-0.4444441088012396;-0.40526839412562005;0.9999773751632552;9.999267625071953;0.41677014320283107;-0.436899995248446;-0.4368999616281759;0.3834047120156733;-0.40196802024770045;1.0868192450009555;0.5555609479429027;0.9999870119247061
8.727384;1.0968920902805377;0.41664197455102786;0.37996973547347496;-0.44444410841110404;-0.4052683939507288;0.9999794214754663;9.999292203891846;0.4167691440862111;-0.4368999956501816;-0.43689996183907537;0.3834045128956401;-0.4019680196691112;1.0868196560010022;0.5555605828967415;0.9999893170325374
8.737384;1.0968925486273204;0.4166427875235502;0.37996964049985354;-0.44444410803001677;-0.4052683937734086;0.9999815230720922;9.999316870506432;0.4167681395922673;-0.43689999606496377;-0.4368999620504821;0.3834043121360958;-0.40196801907817964;1.0868201320671842;0.5555602211394753;0.9999916050412782
8.747384;1.0968929630985167;0.4166436201000672;0.37996956570365514;-0.4444441076592427;-0.40526839359221967;0.999983678751616;9.999341629169518;0.41676713342606264;-0.4368999964931077;-0.4368999622615305;0.38340411120517304;-0.401968018476277;1.0868206750995286;0.555559863280238;0.999993875872051
8.757384;1.096893336100713;0.4166444708588869;0.37996951173515764;-0.4444441072996056;-0.40526839340571463;0.9999858877095124;9.999366481538798;0.4167661289074096;-0.43689999693499254;-0.4368999624711476;0.3834039111567875;-0.4019680178646109;1.0868212871173033;0.5555595095779391;0.9999961289967066
8.767384;1.0968936713542865;0.4166453384402551;0.37996947937015335;-0.44444410695167297;-0.4052683932126867;0.9999881495340435;9.999391432891084;0.4167651292393526;-0.43689999739091073;-0.43689996267820363;0.38340371248621874;-0.4019680172441496;1.0868219696474413;0.5555591599066277;0.9999983640735544
8.777384;1.0968939732836707;0.416646221667216;0.379969469259405;-0.4444441066160836;-0.40526839301266726;0.9999904641919259;9.999416492859437;0.4167641377921055;-0.4368999978609961;-0.43689996288186417;0.3834035153303208;-0.4019680166156894;1.086822722833218;0.5555588138965531;1.00000058139516
8.787384;1.0968942455323165;0.41664711926406994;0.3799694815978389;-0.44444410629367764;-0.4052683928060942;0.999992831997739;9.999441672046633;0.4167631577234129;-0.4368999983451357;-0.4368999630815913;0.38340331990344195;-0.4019680159800356;1.086823545134566;0.5555584715003281;1.0000027821321302
8.797384;1.0968944897362152;0.4166480295832247;0.3799695162359991;-0.44444410598533013;-0.4052683925938577;0.9999952531039145;9.999466980171157;0.4167621915085255;-0.43689999884288083;-0.43689996327692465;0.38340312656475994;-0.4019680153380102;1.0868244328349415;0.5555581333616532;1.0000049681212737
8.807384;1.0968947050524813;0.4166489506581258;0.3799695728971593;-0.44444410569173687;-0.40526839237685464;0.9999977266900095;9.999492424126776;0.41676124098443157;-0.43689999935358415;-0.4368999634674629;0.3834029357327239;-0.40196801469034055;1.0868253794203802;0.5555578004563088;1.0000071406921973
8.817384;1.0968948884413616;0.41664988049907425;0.37996965119812015;-0.44444410541341617;-0.40526839215585986;1.0000002509976622;9.999518009191926;0.41676030797980373;-0.4368999998766728;-0.4368999636529268;0.3834027480800208;-0.40196801403763127;1.0868263763320773;0.5555574736165538;1.000009299504889
8.827384;1.0968950360632923;0.41665081743533966;0.3799697506193922;-0.4444441051509554;-0.4052683919315288;1.0000028240801728;9.999543750908467;0.41675939500367765;-0.43690000041167004;-0.43689996383303703;0.3834025646592153;-0.40196801338033594;1.0868274144847911;0.5555571536164244;1.0000114428959048
8.837384;1.0968951451631146;0.41665176043012075;0.37996987032071505;-0.4444441049051666;-0.40526839170450957;1.0000054434825885;9.999569682820699;0.4167585052315742;-0.4369000009579296;-0.4368999640073049;0.38340238681463346;-0.4019680127186947;1.0868284845319713;0.5555568414831019;1.0000135691406151
8.847384;1.0968952146092348;0.4166527092210008;0.3799700091372231;-0.4444441046769545;-0.40526839147551946;1.0000081054757581;9.999595844214896;0.4167576419251369;-0.4369000015144783;-0.43689996417500776;0.3834022162186646;-0.40196801205284766;1.086829576324958;0.5555565385427476;1.0000156773393802
8.857384;1.0968952442675284;0.41665366404487447;0.37997016603250455;-0.4444441044671871;-0.4052683912451967;1.0000108056091583;9.999622264569542;0.4167568080528333;-0.4369000020801248;-0.4368999643353808;0.38340205494064933;-0.40196801138301813;1.0868306792385922;0.5555562459864388;1.0000177674945132
8.867384;1.0968952344257958;0.4166546251210112;0.3799703404462431;-0.4444441042766465;-0.4052683910140101;1.0000135396658563;9.999648960995462;0.416756006379008;-0.4369000026534787;-0.43689996448777246;0.3834019054436378;-0.40196801070952076;1.0868317830890133;0.5555559641491066;1.0000198395667441
8.877384;1.0968951846983872;0.41665559233190513;0.3799705322461001;-0.44444410410599156;-0.4052683907825078;1.0000163039834415;9.999675944401115;0.4167552397430007;-0.4369000032327391;-0.4368999646317508;0.38340177078601545;-0.4019680100326883;1.0868328784102885;0.5555556921699446;1.0000218922896669
8.887384;1.0968950930793333;0.41665656513568444;0.3799707415639471;-0.44444410395590395;-0.40526839055150915;1.0000190952960004;9.99970322578753;0.41675451121885426;-0.4369000038155795;-0.4368999647673045;0.38340165478047356;-0.40196800935282784;1.086833956061033;0.5555554281177065;1.0000239227797636
8.897384;1.0968949566754183;0.41665754261957083;0.3799709686700094;-0.4444441038272806;-0.4052683903219491;1.0000219104714905;9.999730812584554;0.41675382399459854;-0.43690000439928317;-0.43689996489480415;0.38340156154021326;-0.4019680086701854;1.0868350070419097;0.5555551693747105;1.0000259269694953
8.907384;1.0968947729399385;0.41665852362876615;0.3799712138629319;-0.4444441037212088;-0.4052683900946727;1.0000247464400789;9.999758697020972;0.41675318104526105;-0.4369000049809368;-0.43689996501462686;0.383401494653699;-0.40196800798480303;1.086836022775969;0.5555549132601993;1.0000279006144281
8.917384;1.096894540380694;0.416659506669655;0.379971477230159;-0.44444410363878556;-0.40526838987035;1.0000275999554749;9.999786854076635;0.4167525848194476;-0.4369000055575063;-0.4368999651271959;0.3834014568063073;-0.4019680072962893;1.0868369950916017;0.555554657388707;1.00002984019499
8.927384;1.0968942590696638;0.41666048963953156;0.37997175825801677;-0.444444103580855;-0.4052683896495054;1.0000304670446125;9.999815253230414;0.41675203695605895;-0.4369000061259045;-0.4368999652335574;0.38340145004289605;-0.4019680066038455;1.086837916058778;0.5555543994202559;1.0000317428445242
8.937384;1.096893930483619;0.41666146982104146;0.379972055814691;-0.4444441035478197;-0.40526838943258564;1.0000333424867318;9.999843867705541;0.4167515380596981;-0.43690000668315315;-0.43689996533552494;0.3834014760914281;-0.4019680059066791;1.086838778613842;0.5555541366686017;1.0000336055395573
8.947384;1.0968935568411868;0.4166624441663869;0.37997236870588913;-0.44444410353973995;-0.40526838921988834;1.0000362198400126;9.999872672700844;0.4167510877346708;-0.4369000072264902;-0.43689996543515786;0.38340153648369724;-0.40196800520446546;1.0868395774485151;0.5555538663194014;1.0000354246793945
8.957384;1.096893140848224;0.41666340960634063;0.37997269602626244;-0.44444410355651687;-0.4052683890113754;1.0000390922703706;9.999901645134603;0.416750684723312;-0.43690000775334287;-0.4368999655343706;0.3834016328172481;-0.40196800449745856;1.086840308994285;0.5555535862663283;1.000037196509997
8.967384;1.0968926857883907;0.41666436318888916;0.37997303693242385;-0.44444410359793984;-0.4052683888065218;1.0000419532292055;9.999930771232384;0.41675032707068155;-0.43690000826121006;-0.43689996563503664;0.38340176703289996;-0.4019680037861473;1.08684097044836;0.5555532956115995;1.0000389178262887
8.977384;1.0968921955162008;0.41666530199287616;0.37997339030861316;-0.44444410366381154;-0.4052683886043081;1.0000447959018166;9.999960048169164;0.4167500126709267;-0.4369000087474958;-0.4368999657392723;0.38340194111235193;-0.40196800307081676;1.0868415591820548;0.555552994345272;1.000040586420554
8.987384;1.0968916742980646;0.41666622309296136;0.3799737545787901;-0.44444410375413335;-0.4052683884034657;1.000047612060489;9.999989476063412;0.4167497400267249;-0.4369000092094244;-0.4368999658495556;0.38340215648376885;-0.40196800235144986;1.086842073584293;0.5555526826963639;1.0000422009363934
8.997384;1.0968911265756311;0.41666712375296333;0.3799741278411994;-0.4444441038690605;-0.4052683882027415;1.0000503920273536;10.000019053260035;0.41674950857471155;-0.43690000964416753;-0.43689996596855335;0.3834024138290217;-0.40196800162789126;1.086842514019538;0.5555523608269397;1.000043760173599
9.007384;1.096890556625805;0.4166680016072289;0.37997450840851754;-0.44444410400874546;-0.40526838800087406;1.0000531257018526;10.00004877848112;0.4167493184886321;-0.4369000100491061;-0.43689996609874593;0.3834027131925784;-0.4019680009000046;1.086842882319422;0.5555520289845572;1.0000452623210825
9.017384;1.0968899682383753;0.41666885453628794;0.3799748951098869;-0.4444441041732034;-0.40526838779654945;1.0000558031698563;10.000078657018392;0.4167491703800755;-0.43690001042201687;-0.43689996624206456;0.383403054236927;-0.4019680001678445;1.0868431805932586;0.5555516876195233;1.0000467045124068
9.027384;1.0968893645905604;0.41666968037749674;0.3799752869331889;-0.4444441043620448;-0.40526838758857225;1.0000584149631992;10.000108709186566;0.41674906500270875;-0.4369000107610379;-0.4368999663997711;0.38340343657416853;-0.4019679994318447;1.08684341088095;0.555551337445155;1.0000480831718999
9.037384;1.0968887482478127;0.4166704770599276;0.3799756825527505;-0.44444410457435474;-0.40526838737597703;1.0000609526298407;10.000138970693962;0.4167490029025907;-0.4369000110644609;-0.436899966572573;0.3834038597559609;-0.4019679986928247;1.086843576112377;0.5555509797618702;1.0000493949595533
9.047384;1.0968881210383303;0.41667124316295745;0.37997608027343865;-0.4444441048090596;-0.4052683871579209;1.000063409126802;10.000169478261494;0.41674898428340323;-0.43690001133067086;-0.436899966760688;0.38340432305497707;-0.4019679979517317;1.0868436811362703;0.5555506165803397;1.0000506376902096
9.057384;1.0968874836704912;0.4166719781475369;0.37997647818610686;-0.44444410506534227;-0.4052683869335591;1.0000657790094598;10.000200255932985;0.41674900913546564;-0.4369000115583815;-0.43689996696376954;0.3834048254005554;-0.40196799720928184;1.0868437319520683;0.5555502501267291;1.000051810991417
9.067384;1.0968868357189374;0.41667268201052565;0.3799768742113499;-0.444444105342604;-0.4052683867021064;1.0000680590100484;10.000231319248707;0.41674907725729254;-0.436900011746755;-0.4368999671809357;0.383405365388266;-0.40196799646583126;1.086843734035597;0.5555498822571913;1.0000529160197165
9.077384;1.0968861763194806;0.41667335481725115;0.3799772661832324;-0.4444441056401399;-0.40526838646301927;1.0000702484023825;10.000262685462744;0.4167491880149471;-0.4369000118952413;-0.4368999674110219;0.3834059415326139;-0.4019679957216333;1.0868436921711593;0.5555495142692524;1.0000539544915048
9.087384;1.0968855046212123;0.4166739964093994;0.3799776519691501;-0.4444441059569909;-0.4052683862160058;1.0000723483687737;10.000294369554261;0.4167493400943218;-0.4369000120035696;-0.4368999676528469;0.3834065525518935;-0.4019679949771612;1.086843611363733;0.5555491470740781;1.0000549288653051
9.097384;1.0968848194887757;0.41667460618948865;0.37997802940975206;-0.44444410629206854;-0.40526838596075554;1.0000743607640563;10.000326370628647;0.41674953165751766;-0.4369000120719459;-0.43689996790526114;0.3834071969639895;-0.40196799423320345;1.086843497098868;0.5555487816507039;1.0000558435531988
9.107384;1.0968841189042375;0.4166751830510305;0.37997839626673696;-0.44444410664430445;-0.40526838569673274;1.0000762871737299;10.000358663143777;0.4167497609188948;-0.4369000121011674;-0.43689996816691773;0.38340787251650854;-0.40196799349076695;1.0868433550895713;0.5555484193472511;1.0000567050551423
9.117384;1.0968833993887854;0.416675725725704;0.3799787502951232;-0.44444410701279463;-0.4052683854232082;1.0000781286154017;10.000391196699322;0.4167500264560837;-0.4369000120926094;-0.43689996843588624;0.38340857644440085;-0.4019679927508675;1.0868431911620287;0.555548061563564;1.0000575208761333
9.127384;1.0968826557935825;0.41667623321730685;0.3799790892908271;-0.444444107396893;-0.4052683851392605;1.000079885109312;10.000423900561577;0.41675032695158554;-0.43690001204806844;-0.43689996870954473;0.3834093060347218;-0.40196799201437194;1.086843011059938;0.5555477093549057;1.000058298421781
9.137384;1.0968818817133235;0.4166767048418893;0.37997941111001626;-0.44444410779607385;-0.4052683848438052;1.000081555111739;10.000456688573795;0.4167506609637576;-0.4369000119695176;-0.4368999689849929;0.38341005857831134;-0.4019679912820224;1.0868428200039784;0.5555473635098558;1.000059044044572
9.147384;1.0968810704404242;0.41667714023547925;0.3799797135984092;-0.4444441082097653;-0.40526838453589975;1.0000831357078774;10.000489467742463;0.416751026997989;-0.4369000118590501;-0.4368999692594712;0.38341083090945427;-0.4019679905545226;1.0868426226091463;0.5555470247191744;1.0000597626451266
9.157384;1.0968802162766411;0.41667753945188823;0.3799799944455384;-0.444444108637345;-0.40526838421507133;1.0000846230026739;10.000522151841201;0.4167514236061231;-0.4369000117190148;-0.4368999695303387;0.38341161920402117;-0.40196798983259346;1.0868424236026921;0.5555466935028529;1.0000604581747954
9.167384;1.0968793155012069;0.41667790273977084;0.37998025125302215;-0.4444441090781534;-0.4052683838814593;1.0000860120785497;10.000554666349922;0.41675184948764826;-0.43690001155201985;-0.4368999697949588;0.38341241930739073;-0.4019679891170777;1.086842228338566;0.5555463701433218;1.0000611340425891
9.177384;1.0968783663466926;0.41667823028270934;0.37998048179018523;-0.44444410953150926;-0.40526838353591793;1.0000872975385147;10.000586939375806;0.4167523035913901;-0.4369000113607817;-0.4368999700508764;0.38341322730102073;-0.40196798840908426;1.0868420419974991;0.555546054789326;1.000061792709646
9.187384;1.0968773682434527;0.41667852215370477;0.3799806842084994;-0.4444441099968631;-0.4052683831799306;1.0000884749412076;10.000618894104221;0.41675278498330653;-0.43690001114785515;-0.43689997029602917;0.3834140397705532;-0.4019679877101026;1.0868418683789554;0.5555457473368411;1.000062434990471
9.197384;1.0968763210606731;0.41667877821098315;0.3799808571403793;-0.44444411047396526;-0.4052683828151685;1.0000895414647684;10.000650450718918;0.416753292565694;-0.4369000109151452;-0.4368999705287035;0.3834148537733574;-0.40196798702213843;1.0868417097482501;0.5555454471343773;1.000063060006529
9.207384;1.0968752247152918;0.41667899797180336;0.3799809995256185;-0.44444411096290315;-0.40526838244311403;1.0000904951359146;10.000681529360183;0.4167538250019443;-0.43690001066360823;-0.4368999707474419;0.38341566688899026;-0.40196798634766917;1.0868415674155423;0.5555451532012287;1.0000636662443054
9.217384;1.0968740791050222;0.4166791805018611;0.37998111037646554;-0.4444441114640361;-0.40526838206510624;1.000091333877618;10.000712050491146;0.416754380914051;-0.4369000103935111;-0.4368999709510038;0.3834164771849193;-0.4019679856892823;1.0868414420017691;0.5555448646854213;1.0000642529893635
9.227384;1.0968728842774103;0.416679324330364;0.3799811888305842;-0.44444411197771966;-0.40526838168254004;1.000092055375624;10.000741938563463;0.4167549592832706;-0.43690001010499724;-0.43689997113831536;0.38341728283290133;-0.40196798504953896;1.0868413333754916;0.5555445809369476;1.0000648205106466
9.237384;1.0968716400998948;0.41667942775854366;0.37998123408639384;-0.4444441125040195;-0.4052683812968489;1.0000926578998512;10.000771128286377;0.416755559833026;-0.43690000979857757;-0.4368999713084266;0.38341808177453096;-0.40196798443127446;1.0868412407367158;0.5555443013342286;1.0000653687831471
9.247384;1.096870345279271;0.41667948948054956;0.3799812451304559;-0.4444441130427071;-0.40526838090932393;1.0000931410660712;10.000799563661632;0.41675618292591554;-0.4369000094752662;-0.4368999714603153;0.38341887176757666;-0.4019679838377344;1.0868411628904127;0.5555440249231215;1.0000658969661218
9.257384;1.0968689971567123;0.4166795089692539;0.3799812209259101;-0.4444441135932222;-0.405268380521056;1.0000935053512683;10.00082719152054;0.4167568289647209;-0.4369000091364033;-0.4368999715926462;0.3834196505017138;-0.4019679832723485;1.086841098613736;0.555543750130568;1.000066404364012
9.267384;1.0968675924942433;0.4166794865968308;0.3799811608620469;-0.44444411415458357;-0.40526838013304517;1.0000937510286187;10.000853960144159;0.41675749798379075;-0.4369000087833897;-0.4368999717038172;0.3834204156156033;-0.4019679827385399;1.0868410469981744;0.5555434749962567;1.0000668908336219
9.277384;1.0968661279384713;0.41667942366054544;0.3799810647912703;-0.44444411472553436;-0.40526837974623786;1.0000938778353763;10.000879821691857;0.4167581898112997;-0.43690000841736953;-0.4368999717922722;0.3834211648339699;-0.4019679822397045;1.0868410073226153;0.5555431973858818;1.0000673560523148
