time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.287384;1.0968645998559376;0.4166793222169307;0.3799809329479869;-0.444444115304728;-0.40526837936132437;1.0000938852673216;10.000904738062589;0.4167589041875525;-0.4369000080390478;-0.43689997185691054;0.3834218959701624;-0.40196798177907156;1.0868409783790198;0.5555429147386284;1.0000677994145097
9.297384;1.096863003893726;0.41667918484791333;0.3799807660727299;-0.4444441158908935;-0.40526837897842594;1.000093773000862;10.000928692220022;0.41675964034242885;-0.43690000764885584;-0.43689997189728264;0.3834226065300967;-0.4019679813593409;1.0868409579741902;0.5555426240633663;1.0000682214477628
9.307384;1.0968613343007911;0.41667901452868683;0.3799805653689649;-0.4444441164830169;-0.40526837859704806;1.000093541909525;10.000951693781788;0.4167603965675762;-0.43690000724722117;-0.4368999719134842;0.38342329344954207;-0.4019679809824393;1.0868409428255719;0.5555423224511372;1.0000686249998423
9.317384;1.0968595837525341;0.4166788144549089;0.3799803322793485;-0.44444411708024034;-0.40526837821641315;1.0000931952448682;10.0009737731858;0.41676117028586424;-0.43690000683467994;-0.4368999719060861;0.38342395339482;-0.4019679806495188;1.0868409282961282;0.5555420073915363;1.0000690142583222
9.327384;1.0968577443964476;0.41667858779813466;0.3799800684673659;-0.4444441176815666;-0.4052683778357837;1.0000927384562612;10.000994969723553;0.4167619585330025;-0.4369000064118787;-0.4368999718760669;0.3834245832134696;-0.40196798036099535;1.0868409082590864;0.5555416767031545;1.0000693928863522
9.337384;1.0968558090121034;0.4166783374988854;0.37997977599007293;-0.4444441182857779;-0.40526837745445216;1.000092178039587;10.001015319370602;0.4167627585115655;-0.4369000059794034;-0.4368999718246138;0.38342517991648833;-0.4019679801166885;1.0868408758043255;0.5555413285121337;1.000069763618791
9.347384;1.0968537710669473;0.4166780661409112;0.3799794574189525;-0.4444441188915546;-0.4052683770715279;1.0000915208408647;10.001034854265196;0.41676356774482604;-0.4369000055375428;-0.4368999717530175;0.38342574037687965;-0.40196797991618743;1.0868408242206258;0.5555409614793146;1.0000701291953462
9.357384;1.096851624351309;0.41667777591670524;0.37997911572181375;-0.44444411949753354;-0.405268376685902;1.0000907738323506;10.001053614111113;0.41676438396855153;-0.436900005086367;-0.43689997166261435;0.38342626139846464;-0.4019679797592573;1.0868407470664052;0.5555405750907345;1.0000704932840474
9.367384;1.0968493630276193;0.41667746853995036;0.37997875400932435;-0.4444441201022969;-0.4052683762964616;1.0000899440992173;10.001071651064096;0.4167652053139569;-0.43690000462591977;-0.4368999715547119;0.38342674016129735;-0.40196797964595865;1.086840637275495;0.5555401696292861;1.0000708602994104
9.377384;1.0968469819096303;0.4166771451222789;0.37997837538281526;-0.4444441207044281;-0.40526837590226505;1.00008903914972;10.00108902096702;0.4167660306199236;-0.43690000415620495;-0.4368999714305767;0.383427174666598;-0.4019679795764021;1.0868404863654009;0.5555397457487252;1.0000712340996005
9.387384;1.0968444769995653;0.41667680632386267;0.3799779826907207;-0.44444412130256294;-0.40526837550264805;1.0000880669741783;10.001105770592142;0.4167668593831502;-0.4369000036772705;-0.4368999712912475;0.3834275640045708;-0.40196797955040214;1.0868402846572556;0.5555393041115307;1.0000716170221213
9.397384;1.0968418459176608;0.4166764526462037;0.3799775782436232;-0.44444412189528215;-0.4052683750972678;1.0000870355936315;10.001121929917863;0.4167676913612344;-0.4369000031894045;-0.4368999711373149;0.38342790838676244;-0.40196797956728464;1.0868400224604227;0.5555388455668562;1.0000720099090625
9.407384;1.096839087352119;0.41667608448611954;0.37997716388678277;-0.44444412248102566;-0.40526837468589744;1.0000859528341255;10.0011375137789;0.41676852619649457;-0.4369000026930131;-0.4368999709690488;0.38342820905798536;-0.401967979625943;1.0868396912566665;0.5555383717759831;1.000072412635994
9.417384;1.0968362003476853;0.4166757020561042;0.3799767412678455;-0.44444412305828906;-0.405268374268142;1.0000848263763888;10.001152531274991;0.41676936325523495;-0.4369000021883645;-0.4368999707866424;0.3834284683170659;-0.401967979725028;1.0868392841068777;0.5555378855442844;1.0000728248382798
9.427384;1.0968331848665656;0.4166753053598172;0.3799763120233633;-0.44444412362593466;-0.40526837384341496;1.0000836636664263;10.001166996988;0.4167702015515653;-0.43690000167563836;-0.4368999705903194;0.38342868957277315;-0.4019679798629926;1.0868387956356014;0.5555373904369646;1.0000732464588142
9.437384;1.0968300429406965;0.4166748941768315;0.379975877797147;-0.44444412418331186;-0.40526837341109345;1.0000824716911827;10.001180937121736;0.4167710396398439;-0.4369000011551381;-0.43689997038035316;0.3834288769101949;-0.40196798003800904;1.086838222343622;0.5555368902310055;1.0000736780098034
9.447384;1.0968267789211044;0.416674468051241;0.3799754399943219;-0.4444441247300971;-0.40526837297058305;1.0000812567674022;10.001194383425574;0.41677187560793894;-0.43690000062745443;-0.4368999701569907;0.3834290341092699;-0.40196798024806624;1.0868375630435594;0.55553638850859;1.0000741207617598
9.457384;1.096823398882796;0.41667402630548733;0.37997499960765324;-0.4444441252659693;-0.4052683725212573;1.0000800246283756;10.001207359771302;0.41677270727018045;-0.43690000009352953;-0.4368999699203416;0.3834291640491226;-0.4019679804911325;1.086836819012386;0.5555358881882874;1.0000745767776495
9.467384;1.096819910082386;0.4166735678979526;0.37997455732863616;-0.4444441257904027;-0.405268372062346;1.000078780925538;10.001219875495343;0.41677353232889314;-0.4368999995545081;-0.43689996967035216;0.3834292690783966;-0.4019679807650826;1.0868359941533392;0.5555353912598529;1.0000750484558198
9.477384;1.096816320702487;0.41667309107492234;0.37997411363301753;-0.44444412630277425;-0.405268371592862;1.000077531906981;10.001231927203497;0.416774348238815;-0.43689999901154886;-0.4368999694069579;0.3834293516743269;-0.40196798106765724;1.086835094591914;0.555534898887639;1.0000755376771506
9.487384;1.0968126394048021;0.416672593226141;0.37997366892078865;-0.4444441268026664;-0.405268371111654;1.000076284649288;10.001243502112361;0.4167751518962759;-0.43689999846586286;-0.436899969130365;0.3834294145028946;-0.4019679813967224;1.0868341271663036;0.5555344115119694;1.0000760454007336
9.497384;1.0968088745306293;0.41667207122050925;0.37997322389919064;-0.44444412729004257;-0.4052683706175762;1.0000750465907282;10.001254580842803;0.4167759396389397;-0.4368999979188503;-0.4368999688412303;0.3834294598695578;-0.4019679817503789;1.0868330982454477;0.5555339289013906;1.0000765720428928
9.507384;1.0968050340593356;0.4166715221109109;0.3799727798152789;-0.44444412776514214;-0.40526837010974054;1.0000738249199772;10.001265138054926;0.4167767076851075;-0.43689999737211593;-0.4368999685407282;0.3834294893157292;-0.4019679821266754;1.0868320138313423;0.55553345034018;1.000077117667008
9.517384;1.0968011269438067;0.4166709437926492;0.37997233827870136;-0.44444412822828677;-0.4052683695877066;1.0000726264731397;10.001275138556625;0.41677745249853876;-0.4368999968272973;-0.43689996823063404;0.38342950392990566;-0.4019679825234128;1.0868308800515363;0.5555329747512203;1.0000776813653296
9.527384;1.09679716395173;0.41667033525004643;0.37997190110246515;-0.444444128679797;-0.40526836905134966;1.0000714581188515;10.001284536697407;0.4167781709455385;-0.4368999962857864;-0.43689996791329727;0.3834295048924834;-0.401967982938212;1.086829703192777;0.5555325008525503;1.0000782608939593
9.537384;1.0967931568231446;0.41666969656738206;0.37997147053699576;-0.4444441291200805;-0.40526836850053055;1.0000703264864672;10.001293289819309;0.41677886054971763;-0.43689999574859384;-0.436899967591504;0.3834294935559653;-0.4019679833685939;1.08682848902211;0.555532027531077;1.0000788533405385
9.547384;1.0967891174391045;0.41666902876698875;0.37997104948684524;-0.44444412954988577;-0.4052683679351229;1.0000692371695545;10.001301376213787;0.4167795197499852;-0.43689999521646233;-0.4368999672683191;0.38342947120362186;-0.4019679838120665;1.0868272418850553;0.5555315538496175;1.000079456009971
9.557384;1.0967850578022873;0.41666833330329417;0.37997064120948876;-0.44444412997044414;-0.4052683673554214;1.0000681952716746;10.001308798527964;0.41678014793436113;-0.43689999469005714;-0.43689996694675737;0.38342943883086056;-0.40196798426619396;1.086825964610589;0.555531078605306;1.0000800666308398
9.567384;1.0967809897306913;0.41666761141073805;0.3799702488311971;-0.4444441303832917;-0.4052683667623102;1.0000672068580805;10.001315571744506;0.4167807452317623;-0.436899994170018;-0.43689996662935404;0.3834293969577783;-0.4019679847285595;1.086824659052186;0.5555306002122476;1.0000806828054445
9.577384;1.0967769243777719;0.41666686376698486;0.3799698752507398;-0.4444441307900718;-0.4052683661570105;1.0000662791137938;10.001321707872314;0.4167813121945879;-0.4368999936567983;-0.43689996631792877;0.3834293455151639;-0.4019679851968014;1.0868233262634288;0.5555301170274508;1.000081301340129
9.587384;1.0967728725367358;0.4166660908363881;0.3799695233284961;-0.4444441311924929;-0.40526836554073364;1.000065419073053;10.001327205497047;0.4167818496115312;-0.4368999931505414;-0.4368999660135816;0.3834292841334774;-0.4019679856688868;1.0868219667841212;0.5555296276237767;1.0000819179053424
9.597384;1.0967688449979607;0.41666529356781157;0.37996919587558386;-0.44444413159216645;-0.4052683649144788;1.000064632218792;10.001332046245661;0.41678235845711664;-0.43689999265121854;-0.43689996571692685;0.38342921268789093;-0.401967986143405;1.0868205817393495;0.5555291308636833;1.0000825268635827
9.607384;1.0967648518554558;0.4166644736140195;0.3799688953271235;-0.44444413199021976;-0.4052683642790037;1.0000639217424412;10.001336200313961;0.41678283975225405;-0.43689999215882347;-0.4368999654285805;0.38342913136390566;-0.4019679866196048;1.0868191732658656;0.5555286258888709;1.0000831212626027
9.617384;1.0967609018397653;0.41666363292323483;0.379968623480494;-0.4444441323870242;-0.4052683636348599;1.0000632890336048;10.001339640666354;0.416783294346369;-0.4368999916733734;-0.43689996514958024;0.38342904036546666;-0.40196798709717907;1.0868177433548114;0.555528112064817;1.000083692982356
9.627384;1.0967570027800533;0.41666277336279334;0.37996838161176694;-0.44444413278224953;-0.40526836298253355;1.000062735031341;10.001342355417282;0.4167837228962357;-0.43689999119477246;-0.4368999648814119;0.3834289398581837;-0.40196798757599383;1.0868162925568172;0.5555275890973395;1.0000842330135544
9.637384;1.0967531622655777;0.41666189680698706;0.37996817080792855;-0.4444441331750535;-0.40526836232276997;1.0000622610718364;10.001344349866661;0.4167841261453933;-0.4368999907227721;-0.4368999646257271;0.38342882998908695;-0.4019679880559157;1.086814819771206;0.5555270572269895;1.0000847320766557
9.647384;1.0967493874806293;0.41666100548617374;0.3799679920213637;-0.4444441335642855;-0.4052683616567927;1.0000618691161536;10.0013456423092;0.4167845052142036;-0.4368999902570398;-0.43689996438404954;0.3834287108756015;-0.40196798853672094;1.0868133232599624;0.5555265168962359;1.000085181638626
9.657384;1.0967456845935593;0.4166601021769988;0.3799678457756898;-0.4444441339486409;-0.40526836098614427;1.0000615615884025;10.001346260185745;0.4167848616194945;-0.43689998979716976;-0.43689996415766696;0.3834285828296181;-0.4019679890180679;1.0868118018445527;0.5555259682357245;1.0000855748554118
9.667384;1.0967420590560228;0.41665919004629953;0.37996773216154384;-0.4444441343266462;-0.4052683603123937;1.0000613403583083;10.0013462352255;0.4167851971293253;-0.43689998934280927;-0.43689996394765734;0.383428446586934;-0.401967989499522;1.0868102549223126;0.5555254111891045;1.0000859064159753
9.677384;1.0967385168020722;0.4166582723560887;0.379967651275236;-0.4444441346966393;-0.40526835963712693;1.0000612059469849;10.001345594239163;0.41678551366238187;-0.43689998889403586;-0.43689996375481266;0.3834283031867335;-0.401967989980536;1.0868086818403104;0.5555248458687259;1.0000861712904352
9.687384;1.0967350645359;0.41665735229183476;0.37996760346486047;-0.44444413505694264;-0.4052683589621047;1.0000611580249668;10.001344354718741;0.41678581318890684;-0.4368999884515553;-0.43689996357944494;0.383428153705977;-0.40196799046038767;1.0868070818473785;0.5555242725714109;1.0000863637753752
9.697384;1.0967317085870387;0.416656432809746;0.37996758922529683;-0.44444413540611405;-0.4052683582891877;1.0000611958519987;10.001342531251593;0.4167860975266939;-0.4368999880164885;-0.4368999634214292;0.3834279989442151;-0.40196799093821894;1.0868054544737338;0.5555236919415097;1.0000864776102718
9.707384;1.096728453459614;0.41665551640184734;0.37996760912772926;-0.4444441357431049;-0.4052683576201794;1.0000613178198754;10.001340141317904;0.41678636826161725;-0.43689998759012233;-0.43689996328052577;0.38342783909533124;-0.4019679914132842;1.0868037997952045;0.555523105555908;1.0000865068142741
9.717384;1.09672530113538;0.4166546051467349;0.3799676637915012;-0.444444136067285;-0.40526835695689345;1.0000615208707444;10.001337205984813;0.416786626987289;-0.4368999871738115;-0.43689996315662655;0.38342767386580995;-0.4019679918852615;1.0868021185253893;0.555522515966461;1.000086446321973
9.727384;1.0967222514650916;0.4166537010547771;0.3799677537261287;-0.4444441363784117;-0.40526835630116004;1.0000618002816923;10.00133374705043;0.4167868755435149;-0.43689998676890995;-0.4368999630497709;0.38342750291251626;-0.4019679923543636;1.0868004116412586;0.5555219257928135;1.0000862918442024
9.737384;1.0967193031201292;0.4166528060573683;0.3799678792147115;-0.4444441366766434;-0.4052683556544915;1.0000621502635532;10.001329778092659;0.41678711602492347;-0.4368999863766772;-0.436899962959917;0.38342732602734303;-0.401967992821139;1.0867986793358377;0.5555213370748856;1.0000860397818676
9.747384;1.096716454451129;0.4166519216298179;0.3799680403120581;-0.44444413696257423;-0.4052683550178414;1.0000625650645498;10.001325300365252;0.41678735069001477;-0.43689998599817037;-0.4368999628866155;0.38342714322643645;-0.4019679932860833;1.0867969201219667;0.5555207514520005;1.0000856877147115
9.757384;1.096713703921305;0.4166510487350931;0.3799682367241553;-0.44444413723723347;-0.40526835439192327;1.000063039299661;10.001320312598866;0.4167875818029205;-0.43689998563425353;-0.43689996282892685;0.3834269548453594;-0.401967993749381;1.0867951309521318;0.5555201704264789;1.0000852343824786
9.767384;1.09671105033202;0.4166501881493957;0.37996846765311665;-0.44444413750198286;-0.40526835377765513;1.0000635677724865;10.001314820083598;0.4167878115940841;-0.43689998528576035;-0.43689996278571086;0.3834267611602226;-0.40196799421081225;1.0867933082234666;0.5555195952383368;1.000084679002867
9.777384;1.0967084933225386;0.41664934057293407;0.3799687319599863;-0.4444441377582807;-0.40526835317614024;1.0000641457247512;10.001308834344787;0.4167880425473393;-0.43689998495358406;-0.4368999627561031;0.3834265616934053;-0.40196799466967054;1.0867914490459614;0.5555190265171344;1.0000840212189854
9.787384;1.096706033562051;0.4166485063779132;0.37996902865305665;-0.444444138007474;-0.40526835258838206;1.000064769058238;10.001302373935662;0.41678827757436576;-0.43689998463861623;-0.4368999627398674;0.38342635492487437;-0.4019679951248612;1.0867895520560993;0.5555184642193148;1.0000832616846165
9.797384;1.096703672088928;0.4166476853832487;0.37996935736913195;-0.44444413825077667;-0.40526835201506756;1.0000654341844564;10.001295467168516;0.4167885196467732;-0.4368999843418193;-0.4368999627374993;0.38342613863929303;-0.40196799557527285;1.086787617207661;0.5555179080026329;1.0000824021102117
9.807384;1.096701409747264;0.41664687685135293;0.3799697184899662;-0.4444441384893808;-0.4052683514564194;1.0000661379153348;10.001288148106465;0.4167887712622667;-0.43689998406443586;-0.4368999627500463;0.3834259105230673;-0.40196799602016153;1.0867856449555047;0.5555173576500562;1.0000814446468
9.817384;1.0966992471530015;0.4166460796394283;0.37997011283418713;-0.4444441387245231;-0.4052683509122108;1.0000668773337669;10.001280445770584;0.41678903425220765;-0.4368999838079517;-0.43689996277859056;0.3834256684365116;-0.4019679964592223;1.0867836360106253;0.5555168132154553;1.0000803912899243
9.827384;1.0966971843953357;0.41664529228555464;0.3799705411663209;-0.444444138957497;-0.40526835038206277;1.0000676495241592;10.001272372054828;0.4167893097820968;-0.43689998357387966;-0.43689996282376586;0.3834254104660321;-0.4019679968923802;1.0867815918211277;0.5555162746217159;1.0000792435716568
9.837384;1.0966952205774412;0.4166445129808641;0.3799710037486238;-0.44444413918967735;-0.4052683498657845;1.0000684515976823;10.001263918672281;0.4167895982727941;-0.43689998336359176;-0.4368999628858456;0.38342513505436565;-0.4019679973196331;1.0867795148881199;0.555515741156702;1.0000780028953795
9.847384;1.096693354088233;0.4166437397562526;0.3799715000780898;-0.4444441394225079;-0.40526834936342787;1.0000692808569969;10.001255071402149;0.41678989948284356;-0.43689998317813883;-0.43689996296525146;0.38342484080347367;-0.4019679977410148;1.086777408761167;0.555515211655079;1.0000766713266078
9.857384;1.096691583200114;0.41664297071615297;0.3799720288610861;-0.4444441396575123;-0.4052683488751395;1.0000701345585703;10.001245828243087;0.41679021284082973;-0.436899983018174;-0.4368999630629088;0.38342452599508875;-0.4019679981565749;1.086775277854999;0.5555146850000454;1.0000752513981015
9.867384;1.0966899060905664;0.41664220392940077;0.37997258811002493;-0.4444441398962829;-0.40526834840125775;1.0000710091747609;10.001236200373816;0.41679053766460905;-0.4368999828840899;-0.43689996318020796;0.3834241885362897;-0.4019679985663887;1.0867731266235674;0.5555141604598696;1.0000737449628352
9.877384;1.0966883208044194;0.4166414373356431;0.3799731752320311;-0.4444441401402566;-0.40526834794265376;1.0000718995918463;10.001226199393196;0.41679087319154173;-0.43689998277612446;-0.436899963318575;0.3834238264037259;-0.40196799897060786;1.0867709587582546;0.5555136379517949;1.0000721528787953
9.887384;1.0966868258177016;0.4166406689133309;0.37997378709067153;-0.4444441403905153;-0.40526834750074864;1.0000727992396223;10.001215830424126;0.416791218533683;-0.4368999826942671;-0.4368999634788579;0.38342343804744977;-0.40196799936947064;1.086768777638934;0.5555131180988269;1.0000704759505201
9.897384;1.0966854205166447;0.41663989672590757;0.3799744200179084;-0.44444414064780197;-0.4052683470771378;1.0000737008332086;10.001205098645023;0.41679157259457095;-0.4368999826381199;-0.4368999636610834;0.38342302247225973;-0.40196799976322756;1.0867665872570764;0.5555126020408057;1.000068716512214
9.907384;1.0966841047040026;0.416639118812507;0.3799750698674623;-0.4444441409125013;-0.40526834667323997;1.0000745965788815;10.001194022276866;0.41679193416146276;-0.436899982606875;-0.43689996386468977;0.3834225791599652;-0.4019680001521767;1.0867643923864332;0.5555120912160674;1.0000668797690455
9.917384;1.0966828776841366;0.4166383333939529;0.37997573226693765;-0.4444441411845143;-0.4052683462901301;1.000075478440601;10.001182642539273;0.41679230219880525;-0.4368999825994843;-0.4368999640887745;0.38342210815068295;-0.401968000536876;1.0867621980605602;0.5555115872267105;1.0000649735465543
9.927384;1.0966817381623566;0.41663753933780534;0.37997640295425755;-0.4444441414632343;-0.40526834592863825;1.0000763388276999;10.001171018285936;0.4167926761083332;-0.4368999826150007;-0.4368999643322652;0.3834216101949532;-0.4019680009182252;1.0867600091109242;0.5555110916535569;1.0000630064345233
9.937384;1.0966806849239248;0.41663673621820607;0.37997707810571585;-0.444444141747743;-0.4052683455896381;1.0000771706801534;10.001159204067996;0.4167930557850014;-0.43689998265279284;-0.43689996459415587;0.3834210864858688;-0.4019680012972988;1.0867578308072707;0.5555106057635345;1.0000609860004497
9.947384;1.0966797174781777;0.416635923906493;0.37997775467443234;-0.4444441420370363;-0.40526834527417704;1.0000779671129043;10.001147235724346;0.41679344136394186;-0.43689998271246316;-0.4368999648737492;0.383420538298242;-0.4019680016751586;1.0867556702578256;0.5555101305286341;1.0000589185255484
9.957384;1.0966788362533535;0.41663510237273993;0.379978430414496;-0.4444441423300741;-0.40526834498325437;1.0000787213969016;10.001135133833644;0.4167938328808411;-0.43689998279369047;-0.43689996517074453;0.3834199671143125;-0.4019680020528526;1.0867535364624343;0.5555096669731551;1.0000568096614626
9.967384;1.0966780423677656;0.41663427184295343;0.37997910341917296;-0.44444414262584575;-0.40526834471738366;1.0000794269799316;10.001122909804103;0.416794230186665;-0.43689998289613435;-0.43689996548510895;0.3834193746856764;-0.4019680024315016;1.0867514384001948;0.5555092162282621;1.0000546643903778
9.977384;1.096677337384133;0.4166334328947051;0.3799797717014516;-0.4444441429234736;-0.4052683444762899;1.0000800774404874;10.001110566141017;0.4167946330558456;-0.43689998301937305;-0.4368999658168141;0.383418762656701;-0.4019680028122667;1.0867493833860815;0.5555087793586252;1.0000524865805964
9.987384;1.0966767231161807;0.4166325864313756;0.37998043326863573;-0.4444441432220113;-0.4052683442589642;1.0000806665474296;10.001098092098175;0.41679504127486633;-0.4368999831628906;-0.4368999661655343;0.38341813224844923;-0.4019680031962634;1.086747377187445;0.5555083575052924;1.0000502791168546
9.997384;1.0966762011183648;0.4166317335192399;0.3799810863890466;-0.44444414352012;-0.4052683440639569;1.000081188192142;10.001085464262932;0.41679545465162166;-0.4368999833260629;-0.43689996653056307;0.38341748419240396;-0.40196800358455403;1.0867454246376507;0.5555079521296227;1.0000480442862476
10.007384;1.0966757721708786;0.4166308751252871;0.3799817297200588;-0.4444441438161417;-0.4052683438896771;1.0000816366237977;10.001072654639266;0.41679587296747367;-0.4368999835080984;-0.4368999669111338;0.38341681874695854;-0.40196800397813265;1.0867435296586407;0.555507564948758;1.000045784343658
10.017384;1.096675436515445;0.4166300121497955;0.3799823624498163;-0.4444441441084588;-0.4052683437346751;1.0000820071995733;10.001059632391973;0.4167962959035296;-0.4368999837079598;-0.4368999673067894;0.3834161358358185;-0.4019680043778229;1.0867416949177369;0.5555071977754651;1.0000435022881309
10.027384;1.09667519443958;0.41662914574552656;0.3799829842471499;-0.44444414439569147;-0.4052683435979599;1.0000822967195542;10.001046358658613;0.4167967229938807;-0.43689998392420976;-0.43689996771737805;0.38341543526019106;-0.40196800478413003;1.0867399213324316;0.5555068525197674;1.0000412019926281
10.037384;1.0966750460022812;0.4166282775396507;0.37998359477574994;-0.4444441446766826;-0.4052683434791223;1.0000825031483382;10.00103278621842;0.4167971536702842;-0.43689998415475817;-0.4368999681427341;0.38341471680543276;-0.40196800519711656;1.0867382079787555;0.5555065312860612;1.0000388876984476
10.047384;1.0966749899113324;0.4166274095863192;0.37998419334362404;-0.44444414495047013;-0.40526834337822604;1.0000826254791784;10.001018863297109;0.4167975874484149;-0.4368999843968016;-0.436899968582317;0.3834139802963463;-0.4019680056163541;1.0867365528735617;0.5555062361530329;1.0000365636609176
10.057384;1.0966750224382706;0.4166265441220218;0.3799847789369973;-0.44444414521626446;-0.4052683432958035;1.0000826640318776;10.001004536427228;0.41679802417539946;-0.43689998464724444;-0.4368999690350184;0.3834132256524182;-0.40196800604092053;1.0867349540625104;0.555505968551602;1.0000342341059003
10.067384;1.0966751369102492;0.41662568336572703;0.3799853501214847;-0.44444414547332806;-0.4052683432329187;1.0000826206189901;10.00098975470691;0.41679846403608495;-0.4368999849032024;-0.4368999694992833;0.38341245289833326;-0.4019680064694031;1.0867334100613566;0.5555057290399115;1.0000319036447283
10.077384;1.0966753245801544;0.416624829359631;0.37998590492228507;-0.4444441457208879;-0.4052683431910372;1.0000824978503697;10.000974474894477;0.41679890728757907;-0.4368999851621053;-0.4368999699734256;0.3834116622041481;-0.40196800690003254;1.0867319194552072;0.5555055176574515;1.0000295775523886
10.087384;1.0966755771208567;0.41662398373463716;0.37998644127178116;-0.44444414595826126;-0.4052683431717349;1.0000822982056736;10.000958662172463;0.41679935411222313;-0.43689998542162445;-0.43689997045579765;0.38341085403543296;-0.4019680073309858;1.0867304807603435;0.5555053342788768;1.0000272609819976
10.097384;1.0966758887440526;0.4166231477549276;0.3799869576382303;-0.4444441461849252;-0.405268343176438;1.0000820243857034;10.00094228917434;0.41679980466918104;-0.4368999856796539;-0.43689997094473243;0.3834100292350004;-0.4019680077606011;1.0867290931156939;0.5555051788331624;1.0000249580155007
10.107384;1.0966762558625327;0.4166223228351731;0.3799874532168288;-0.4444441464003038;-0.40526834320637417;1.0000816806470125;10.000925341854623;0.41680025902129914;-0.43689998593425666;-0.4368999714385323;0.38340918885464526;-0.4019680081873806;1.0867277568527707;0.5555050514035565;1.000022671732227
10.117384;1.0966766753650612;0.41662151089761107;0.3799879279070742;-0.4444441466036129;-0.4052683432626521;1.0000812734318816;10.000907828587577;0.416800716904784;-0.4368999861837098;-0.43689997193565305;0.38340833403881686;-0.40196800860993326;1.086726473421824;0.5555049523045477;1.0000204049518138
10.127384;1.0966771438544023;0.41662071411010804;0.379988382277569;-0.4444441467939077;-0.4052683433462723;1.0000808109835142;10.000889778103316;0.4168011777564385;-0.436899986426713;-0.43689997243487694;0.3834074661821202;-0.4019680090269418;1.0867252450363356;0.5555048820608831;1.0000181606684817
10.137384;1.096677657689157;0.416619934517342;0.3799888174163882;-0.44444414697006085;-0.40526834345813667;1.0000803026506204;10.000871226692809;0.41680164100214157;-0.4368999866624502;-0.4368999729353782;0.38340658712386694;-0.4019680094371457;1.086724074493471;0.5555048409253134;1.000015941706956
10.147384;1.0966782127921546;0.4166191740060481;0.3799892346540279;-0.4444441471307153;-0.40526834359911235;1.0000797580084433;10.00085221000424;0.4168021061394309;-0.4368999868904497;-0.43689997343678066;0.3834056991654819;-0.40196800983931963;1.0867229650140608;0.5555048283195994;1.0000137501617006
10.157384;1.0966788047167877;0.41661843436989293;0.37998963520326506;-0.44444414727438114;-0.40526834376998466;1.0000791863212473;10.000832763712495;0.41680257263074627;-0.43689998711046146;-0.43689997393909247;0.3834048047183159;-0.40196801023216244;1.0867219195276925;0.5555048427456027;1.0000115872359752
10.167384;1.0966794288870476;0.4166177171887741;0.37999001983695935;-0.44444414739960986;-0.40526834397132;1.0000785970121921;10.000812924785055;0.4168030399600499;-0.4368999873222954;-0.43689997444248296;0.3834039057261362;-0.40196801061420157;1.086720940094639;0.5555048818733324;1.0000094534427064
10.177384;1.0966800806065031;0.4166170235656261;0.37999038868061225;-0.44444414750508454;-0.4052683442034882;1.0000779998178324;10.000792731280866;0.41680350776575215;-0.43689998752556114;-0.43689997494715815;0.38340300340380035;-0.40196801098398804;1.0867200284150307;0.5555049426566105;1.0000073493408352
10.187384;1.0966807556346376;0.4166163540464223;0.37999074120529325;-0.4444441475895215;-0.40526834446681115;1.0000774037328075;10.000772225853325;0.4168039756242557;-0.43689998771955596;-0.43689997545335646;0.3834020982215881;-0.401968011340438;1.0867191867413446;0.5555050217903335;1.0000052765101837
10.197384;1.0966814508855676;0.4166157088435257;0.3799910765583799;-0.44444414765157786;-0.4052683447615994;1.0000768164613507;10.000751462485042;0.41680444258982713;-0.4368999879034478;-0.43689997596131835;0.38340118978627336;-0.40196801168294677;1.0867184181814777;0.5555051163257616;1.000003237512679
10.207384;1.0966821639591045;0.41661508803330816;0.379991393963596;-0.4444441476899807;-0.40526834508802567;1.0000762451675322;10.000730507117327;0.41680490698198963;-0.4368999880765337;-0.4368999764712679;0.38340027687849115;-0.4019680120113213;1.0867177262909953;0.5555052238295735;1.0000012350118774
10.217384;1.0966828920900968;0.41661449144574114;0.3799916927911559;-0.4444441477036871;-0.4052683454459112;1.0000756971504188;10.000709428191255;0.41680536655082145;-0.43689998823825615;-0.43689997698344435;0.38339935785808965;-0.40196801232573215;1.0867171145179781;0.55550534213197;0.9999992713514395
10.227384;1.09668363168413;0.4166139184819805;0.379991972552384;-0.4444441476917962;-0.40526834583457244;1.0000751795633385;10.000688286468463;0.41680581893864205;-0.43689998838799105;-0.4368999774980811;0.383398431289187;-0.4019680126266939;1.0867165858235026;0.5555054693303283;0.9999973484530494
10.237384;1.0966843787669551;0.41661336825999296;0.3799922332075824;-0.4444441476533726;-0.40526834625288405;1.0000746987795386;10.000667129139854;0.4168062620759118;-0.4368999885250576;-0.43689997801525393;0.3833974964469651;-0.40196801291503653;1.0867161419071798;0.5555056040612886;0.9999954676631507
10.247384;1.0966851299862739;0.4166128399619852;0.3799924753768332;-0.44444414758755635;-0.40526834669951795;1.0000742601997703;10.000645985824729;0.4168066941149008;-0.4368999886491636;-0.4368999785347601;0.3833965532722688;-0.40196801319191233;1.0867157821530637;0.5555057454363043;0.9999936300017392
10.257384;1.0966858833445416;0.4166123328981916;0.37999269994965895;-0.44444414749378586;-0.405268347173196;1.000073868437418;10.000624872195457;0.4168071131269819;-0.43689998876077274;-0.4368999790562209;0.3833956020768749;-0.40196801345889277;1.0867155035848213;0.5555058926586175;0.9999918363476107
10.267384;1.0966866377993139;0.41661184620595343;0.3799929075969139;-0.4444441473718501;-0.40526834767289255;1.0000735273820656;10.000603802421036;0.4168075170466184;-0.4368999888609839;-0.43689997957918725;0.3833946435458329;-0.4019680137179959;1.0867153019417883;0.5555060449158534;0.9999900870766028
10.277384;1.096687391968861;0.41661137861460895;0.3799930988700403;-0.44444414722191644;-0.4052683481978509;1.0000732400592365;10.000582797581261;0.4168079040104458;-0.43689998895113313;-0.4368999801029807;0.38339367880948605;-0.40196801397148785;1.0867151726367728;0.5555062016833106;0.9999883821612644
10.287384;1.0966881437651657;0.41661092848322545;0.3799932745826731;-0.44444414704449847;-0.4052683487473692;1.0000730086544318;10.000561888153303;0.41680827273526133;-0.43689998903247695;-0.4368999806264952;0.3833927093456978;-0.4019680142216578;1.0867151111193418;0.5555063628493433;0.9999867221293866
10.297384;1.0966888912820558;0.41661049394854793;0.3799934358065067;-0.44444414684023914;-0.4052683493206839;1.0000728344349032;10.00054111983479;0.41680862254074974;-0.4368999891061344;-0.4368999811482882;0.3833917368689482;-0.4019680144707519;1.0867151133298685;0.5555065280541284;0.9999851088308188
10.307384;1.0966896334222176;0.41661007308133097;0.37999358356694846;-0.4444441466097076;-0.40526834991703475;1.000072717265677;10.000520555496392;0.41680895319311123;-0.43689998917315775;-0.43689998166683985;0.3833907635139233;-0.4019680147209036;1.086715176415037;0.5555066957955934;0.9999835451760591
10.317384;1.096690369874386;0.4166096641181828;0.37999371872843696;-0.44444414635335777;-0.4052683505356699;1.0000726556276065;10.000500265311407;0.4168092648087384;-0.4368999892345025;-0.43689998218072734;0.38338979227524317;-0.40196801497394713;1.0867152987879036;0.555506863518688;0.9999820341978813
10.327384;1.0966911007509796;0.41660926577980517;0.37999384203784203;-0.4444441460715582;-0.4052683511757135;1.0000726475098367;10.000480316067758;0.41680955773183126;-0.43689998929091356;-0.43689998268879043;0.3833888268893712;-0.4019680152313416;1.0867154793457294;0.5555070285165884;0.9999805785679281
10.337384;1.0966918265076566;0.41660887747855097;0.3799939541440302;-0.4444441457645461;-0.40526835183603394;1.0000726914475295;10.000460767109077;0.4168098322301784;-0.4368999893428599;-0.4368999831902813;0.38338787113743766;-0.4019680154942266;1.0867157167191837;0.5555071884092526;0.9999791805586279
10.347384;1.096692548496419;0.4166084992156603;0.37999405572775097;-0.4444441454323233;-0.40526835251533455;1.0000727869972614;10.000441669303148;0.41681008802134806;-0.4368999893905903;-0.4368999836848296;0.3833869286969592;-0.40196801576334124;1.0867160089615717;0.5555073409271867;0.9999778417651681
10.357384;1.0966932688177136;0.41660813112877815;0.3799941477397283;-0.4444441450747056;-0.4052683532124725;1.0000729340251473;10.000423062044298;0.41681032426503156;-0.43689998943434966;-0.43689998417239556;0.38338600347324164;-0.40196801603899734;1.0867163538622875;0.5555074838429724;0.9999765631042303
10.367384;1.09669398921502;0.4166077731586537;0.37999423139326666;-0.4444441446914819;-0.4052683539266731;1.0000731314153837;10.000404970864334;0.4168105403124291;-0.43689998947467307;-0.43689998465343155;0.3833850993899492;-0.4019680163212482;1.0867167497682135;0.5555076153428378;0.9999753452011847
10.377384;1.0966947109659602;0.4166074252620741;0.37999430768689574;-0.4444441442824208;-0.40526835465740907;1.0000733764611696;10.000387413475146;0.41681073612617003;-0.43689998951247017;-0.43689998512909134;0.38338421976567383;-0.4019680166098698;1.0867171958368305;0.5555077340947064;0.9999741884649631
10.387384;1.096695435906039;0.4166070875257323;0.3799943768913999;-0.44444414384718534;-0.40526835540418593;1.000073664836983;10.000370408823427;0.41681091179523033;-0.436899989548788;-0.43689998560109344;0.38338336712652576;-0.4019680169040931;1.0867176912821372;0.5555078388956608;0.9999730932157591
10.397384;1.0966961666284576;0.4166067596495661;0.37999443854857884;-0.4444441433853205;-0.4052683561665024;1.000073990690477;10.000353978584052;0.41681106714912336;-0.4368999895845458;-0.43689998607113417;0.3833825435750437;-0.40196801720243963;1.0867182342056274;0.5555079286261263;0.9999720599594456
10.407384;1.0966969054651254;0.41660644054201834;0.3799944917505385;-0.444444142896395;-0.4052683569438857;1.0000743469887;10.000338142477212;0.4168112019857874;-0.4368999896204878;-0.4368999865403119;0.3833817509820014;-0.4019680175029407;1.0867188207240748;0.5555080024576292;0.9999710889052925
10.417384;1.096697653459046;0.41660612863175284;0.3799945353915359;-0.444444142380325;-0.40526835773583125;1.0000747260362675;10.000322917085255;0.41681131628504303;-0.43689998965734067;-0.436899987008939;0.38338099065788384;-0.40196801780365593;1.0867194450681075;0.5555080596534466;0.9999701793007859
10.427384;1.0966984101773536;0.4166058224967398;0.3799945687159759;-0.44444414183760356;-0.40526835854167353;1.0000751196729543;10.00030832034009;0.41681141020453866;-0.43689998969603305;-0.43689998747660835;0.3833802632684106;-0.4019680181030537;1.0867201003145397;0.5555080990832018;0.9999693297139365
10.437384;1.0966991745993255;0.41660552133348366;0.37999459194956053;-0.44444414126919424;-0.40526835936055616;1.000075519368259;10.000294368750163;0.4168114840939982;-0.4368999897377454;-0.43689998794233054;0.38337956946977536;-0.4019680183999869;1.0867207789917048;0.5555081192192184;0.9999685385854744
10.447384;1.0966999464480391;0.416605225051228;0.3799946061798411;-0.44444414067627996;-0.4052683601914906;1.000075916972839;10.000281066076118;0.416811538519795;-0.4368999897837256;-0.43689998840467276;0.383378910528876;-0.40196801869352033;1.0867214737416437;0.5555081186459139;0.9999678043701842
10.457384;1.0967007268147688;0.4166049340089695;0.3799946127715113;-0.44444414006014205;-0.4052683610333374;1.0000763056059545;10.000268398287169;0.4168115742271718;-0.4368999898351161;-0.436899988861982;0.38337828823774067;-0.4019680189828765;1.0867221780395728;0.5555080963062654;0.9999671257586841
10.467384;1.0967015178847264;0.41660464864009183;0.3799946131823784;-0.44444413942217337;-0.40526836188487775;1.000076679899207;10.000256335319074;0.41681159195699524;-0.4368999898929419;-0.4368999893127407;0.3833777044334891;-0.40196801926733855;1.0867228864395722;0.5555080514417624;0.999966501939193
10.477384;1.0967023222030001;0.41660436924648203;0.3799946088564316;-0.44444413876390054;-0.4052683627450991;1.0000770362234057;10.000244833845851;0.4168115921997696;-0.436899989958116;-0.4368999897557379;0.3833771608284002;-0.4019680195461041;1.0867235945202856;0.5555079838417456;0.9999659322705015
10.487384;1.0967031418616182;0.41660409620762945;0.37999460081031744;-0.44444413808702893;-0.40526836361332375;1.0000773729445107;10.000233842250205;0.4168115749863909;-0.43689999003138474;-0.43689999018996606;0.38337665926203934;-0.4019680198183667;1.0867242988863128;0.5555078942456081;0.9999654155705114
10.497384;1.0967039782875359;0.41660383039336224;0.37999458957979043;-0.4444441373936156;-0.40526836448906794;1.0000776896981205;10.000223304957052;0.41681153971016316;-0.4368999901133631;-0.4368999906145467;0.3833762017524998;-0.4019680200835245;1.0867249969644037;0.5555077843382124;0.9999649500714665
10.507384;1.0967048324144084;0.41660357328577763;0.37999457568039324;-0.4444441366862596;-0.4052683653719828;1.0000779860729891;10.000213163532482;0.4168114851645161;-0.4368999902047564;-0.4368999910287349;0.38337579018012813;-0.40196802034128;1.0867256865123325;0.5555076563050744;0.9999645341134037
10.517384;1.096705704173464;0.4166033267026753;0.37999455983207236;-0.4444441359681155;-0.4052683662619754;1.000078260867559;10.000203357006084;0.4168114099074587;-0.43689999030653204;-0.4368999914319631;0.3833754261891551;-0.40196802059168607;1.086726365074742;0.5555075124369401;0.9999641662075257
10.527384;1.0967065916110081;0.41660309236177;0.37999454275986677;-0.4444441352428505;-0.40526836715924935;1.000078512054503;10.000193823877298;0.4168113126979608;-0.43689999041978045;-0.4368999918239745;0.38337511128303337;-0.40196802083510447;1.0867270297284977;0.555507355272957;0.9999638444001506
10.537384;1.0967074905249317;0.4166028715994125;0.37999452491418145;-0.444444134514527;-0.4052683680640328;1.0000787371499666;10.000184505089559;0.41681119254844257;-0.4368999905453896;-0.43689999220478337;0.38337484670657396;-0.4019680210720371;1.0867276776340677;0.555507187924752;0.9999635662286176
10.547384;1.096708394826009;0.4166026654249017;0.37999450616205144;-0.44444413378722464;-0.4052683689761322;1.0000789335156346;10.000175342888033;0.41681104852781276;-0.43689999068381163;-0.4368999925743595;0.38337463327995763;-0.4019680213029219;1.0867283068262823;0.5555070140419682;0.9999633294156658
10.557384;1.0967092976111659;0.41660247484183693;0.37999448561238675;-0.44444413306464703;-0.40526836989481757;1.000079098056313;10.000166275673248;0.41681087989913135;-0.4368999908350642;-0.4368999929325575;0.38337447147481535;-0.4019680215278552;1.0867289163087233;0.555506837572405;0.9999631327062751
10.567384;1.0967101921631213;0.41660230106799356;0.3799944617922261;-0.4444441323499288;-0.40526837081917394;1.0000792266830527;10.000157236165741;0.41681068629700113;-0.4368999909989621;-0.4368999932795742;0.3833743616182189;-0.40196802174643775;1.0867295059907547;0.5555066623578357;0.9999629764677653
10.577384;1.0967110719757558;0.4166021453426535;0.37999443285278983;-0.4444441316456217;-0.4052683717483301;1.0000793144144822;10.000148154962138;0.41681046758254714;-0.43689999117540773;-0.43689999361634396;0.3833743037725802;-0.4019680219579524;1.086730076547697;0.5555064915685316;0.9999628626683289
10.587384;1.0967119301834944;0.41660200857269325;0.3799943966367565;-0.44444413095387814;-0.40526837268121885;1.0000793558113716;10.00013896823281;0.41681022386944805;-0.436899991364459;-0.4368999939442569;0.3833742972958199;-0.40196802216155625;1.0867306288850016;0.555506327400302;0.9999627940680843
10.597384;1.0967127594490014;0.41660189115032187;0.37999435094109973;-0.444444130276593;-0.40526837361632395;1.0000793452130976;10.000129627433758;0.4168099557852324;-0.4368999915661603;-0.4368999942646097;0.383374340723335;-0.40196802235638973;1.0867311642370059;0.5555061711800556;0.9999627733491889
10.607384;1.0967135529115624;0.41660179297614564;0.37999429390459666;-0.44444412961531193;-0.40526837455184134;1.0000792776370986;10.000120103477235;0.41680966457613644;-0.4368999917804492;-0.4368999945785382;0.38337443212527944;-0.40196802254166847;1.086731684976139;0.5555060236319825;0.9999628032145113
10.617384;1.0967143054901272;0.416601713637322;0.379994224051133;-0.44444412897109375;-0.4052683754860032;1.0000791501507393;10.000110384517944;0.41680935203024916;-0.4368999920071891;-0.4368999948871933;0.38337456946582366;-0.40196802271654924;1.0867321949662816;0.5555058849745472;0.9999628872083607
10.627384;1.096715013890294;0.4166016525755858;0.3799941400903012;-0.4444441283444369;-0.40526837641719543;1.000078961852118;10.000100474212184;0.4168090202243454;-0.4368999922462916;-0.43689999519159245;0.3833747508109142;-0.40196802287992683;1.08673269921119;0.5555057547758031;0.9999630302812282
10.637384;1.0967156752010325;0.41660160924557205;0.37999404095605377;-0.4444441277352505;-0.4052683773440347;1.0000787123437895;10.00009038840037;0.41680867109707687;-0.43689999249795497;-0.43689999549250047;0.38337497450305413;-0.40196802303046697;1.0867332033280783;0.555505632127771;0.9999632388934088
10.647384;1.0967162860319635;0.4166015833715021;0.37999392595803777;-0.4444441271429864;-0.4052683782655706;1.00007840038326;10.000080150384353;0.41680830628694576;-0.4368999927625839;-0.43689999579059896;0.3833752391341535;-0.40196802316681923;1.0867337131499726;0.5555055163391343;0.9999635206681067
10.657384;1.0967168431488603;0.4166015750962484;0.37999379468712;-0.4444441265668958;-0.40526837918137815;1.0000780235776685;10.00006979382983;0.4168079275063641;-0.43689999304027644;-0.4368999960863855;0.3833755433988028;-0.40196802328772;1.0867342342563269;0.5555054072902411;0.9999638834430843
10.667384;1.0967173445269571;0.4166015848938875;0.37999364693776444;-0.44444412600618605;-0.4052683800914353;1.0000775789696286;10.000059369953402;0.41680753685616734;-0.4368999933305487;-0.4368999963798918;0.3833758862845297;-0.4019680233917849;1.0867347716057318;0.5555053051320821;0.9999643341284344
10.677384;1.0967177898019307;0.41660161335570756;0.3799934828367743;-0.4444441254600125;-0.40526838099597695;1.0000770643127181;10.000048947210855;0.41680713674872977;-0.4368999936325816;-0.43689999667081175;0.38337626734823477;-0.40196802347732813;1.0867353298853357;0.5555052102152557;0.9999648776369638
10.687384;1.096718180124768;0.4166016609690796;0.37999330274806026;-0.444444124927353;-0.4052683818954319;1.0000764793531087;10.000038600585636;0.41680672976809496;-0.4368999939454697;-0.43689999695876713;0.3833766864273273;-0.40196802354257294;1.0867359142695276;0.5555051233190444;0.9999655162101794
10.697384;1.0967185178327297;0.41660172799502265;0.3799931069248478;-0.4444441244069319;-0.4052683827903953;1.0000758261742524;10.000028397087037;0.4168063183957921;-0.4368999942680896;-0.4368999972432948;0.38337714312361293;-0.40196802358600736;1.0867365307236403;0.5555050454298126;0.9999662503793928
10.707384;1.0967188063965145;0.4166018143225761;0.37999289546347936;-0.4444441238973065;-0.4052683836816554;1.0000751087941495;10.000018386051064;0.4168059046584307;-0.43689999459893786;-0.43689999752369874;0.38337763683037884;-0.40196802360658324;1.086737185793755;0.5555049774730152;0.9999670810757642
10.717384;1.0967190504732292;0.41660191924903966;0.37999266854932084;-0.44444412339697376;-0.40526838457035524;1.0000743324495553;10.000008597189254;0.4168054901804662;-0.43689999493626547;-0.43689999779906513;0.3833781669892656;-0.4019680236037378;1.0867378860682102;0.5555049204377874;0.9999680100095261
10.727384;1.0967192551951885;0.41660204157309655;0.37999242652127174;-0.4444441229044193;-0.4052683854580705;1.0000735025053975;9.999999048647373;0.416805076546741;-0.4368999952784164;-0.4368999980686103;0.3833787330000922;-0.4019680235772779;1.0867386370735204;0.5555048753487146;0.999969037865317
10.737384;1.0967194250345584;0.4166021799979767;0.3799921698243798;-0.44444412241821174;-0.40526838634647766;1.00007262354885;9.999989762734819;0.4168046654993334;-0.4368999956242926;-0.43689999833205984;0.38337933410600306;-0.40196802352718003;1.086739441961459;0.5555048431603204;0.9999701631543852
10.747384;1.096719563445732;0.41660233327081103;0.3799918992092578;-0.4444441219371107;-0.40526838723692404;1.000071699198885;9.999980774382042;0.4168042588676503;-0.4368999959737039;-0.4368999985897588;0.3833799694873399;-0.40196802345339433;1.0867403011017183;0.5555048252228756;0.9999713827569475
10.757384;1.0967196730397644;0.41660250007100813;0.37999161595560194;-0.44444412146007456;-0.40526838813037563;1.0000707324278466;9.999972125791015;0.4168038584923981;-0.4368999963271264;-0.43689999884267294;0.38338063841742903;-0.4019680233557241;1.086741212679912;0.5555048240408141;0.999972692412409
10.767384;1.0967197553962305;0.41660267917341776;0.3799913216760857;-0.4444441209862697;-0.4052683890275073;1.0000697261039704;9.999963859150482;0.41680346620951936;-0.4368999966849153;-0.43689999909229055;0.3833813404939633;-0.4019680232338468;1.0867421734687903;0.5555048433362284;0.9999740865164165
10.777384;1.0967198106694902;0.4166028697861387;0.3799910178831502;-0.44444412051514837;-0.40526838992860525;1.0000686833702452;9.999956015343736;0.41680308358913687;-0.4368999970467872;-0.43689999934034734;0.38338207569691174;-0.4019680230874793;1.0867431795640548;0.5555048872265946;0.9999755581950697
10.787384;1.0967198374074634;0.4166030715104488;0.37999070577262534;-0.4444441200464164;-0.40526839083334876;1.0000676074839114;9.999948631504619;0.41680271158246657;-0.4368999974119628;-0.4368999995885072;0.38338284395173367;-0.40196802291648814;1.0867442269022716;0.5555049593685732;0.9999770997740006
10.797384;1.096719832442643;0.4166032840117633;0.3799903863461028;-0.4444441195798298;-0.40526839174073337;1.0000665011410954;9.999941734488392;0.41680235062838455;-0.43689999777932853;-0.43689999983811295;0.38338364456091656;-0.4019680227208339;1.086745311534111;0.5555050627370405;0.9999787033225613
10.807384;1.096719791133903;0.4166035068541034;0.3799900607172485;-0.4444441191150469;-0.4052683926493426;1.0000653657278071;9.999935341838649;0.4168020010365793;-0.43689999814739683;-0.43690000008998464;0.3833844761408711;-0.4019680225004969;1.0867464301118777;0.5555051999950459;0.9999803615469107
10.817384;1.096719708203549;0.41660373939253786;0.37998973029004446;-0.4444441186517049;-0.4052683935577156;1.000064201218231;9.999929472523958;0.4168016631198848;-0.4368999985145092;-0.4369000003441298;0.3833853370299774;-0.40196802225546985;1.0867475802122408;0.5555053740363345;0.9999820683752166
10.827384;1.0967195785102506;0.4166039807037953;0.3799893967171475;-0.4444441181895572;-0.4052683944644499;1.0000630070556096;9.999924151565025;0.41680133716616946;-0.43689999887910147;-0.4369000005994996;0.3833862255517184;-0.4019680219858274;1.0867487604362478;0.5555055880269627;0.9999838183400762
10.837384;1.0967193975690177;0.4166042299160228;0.37998906180005493;-0.4444441177284885;-0.405268395368128;1.0000617833390522;9.999919401978184;0.41680102338666936;-0.436899999239664;-0.4369000008541779;0.3833871399375372;-0.4019680216918575;1.086749970824782;0.5555058448047283;0.9999856055381797
10.847384;1.0967191620202985;0.41660448656827825;0.3799887271940842;-0.4444441172685138;-0.40526839626728656;1.0000605312319941;9.999915238110901;0.416800721745111;-0.4368999995946095;-0.43690000110585187;0.38338807835497746;-0.4019680213742106;1.086751212648165;0.5555061465391208;0.9999874231963363
10.857384;1.0967188697496715;0.4166047504260922;0.3799883938550728;-0.44444411680986884;-0.4052683971604219;1.000059252603822;9.999911668779307;0.4168004318580082;-0.4368999999423106;-0.43690000135208096;0.3833890391054163;-0.4019680210339501;1.0867524871956957;0.5555064948913943;0.999989264020493
10.867384;1.0967185195097728;0.4166050211774083;0.3799880616662056;-0.4444441163530031;-0.4052683980459892;1.000057949856368;9.999908701546952;0.4168001531194568;-0.4369000002812382;-0.43690000159039083;0.38339002051992405;-0.4019680206723498;1.0867537950350428;0.5555068909944565;0.9999911211262391
