time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.877384;1.0967181105820438;0.4166052985043173;0.3799877294992416;-0.4444441158983475;-0.4052683989223941;1.0000566258084773;9.99990634243223;0.41679988483580127;-0.43690000061002326;-0.43690000181845584;0.383391020540184;-0.4019680202906471;1.0867551360220302;0.5555073355393989;0.9999929885285056
10.887384;1.0967176430846093;0.41660558222643385;0.37998739554485894;-0.4444441154460299;-0.4052683997879534;1.0000552830276657;9.999904594108715;0.41679962620449523;-0.43690000092749914;-0.4369000020342338;0.3833920365109873;-0.40196801988999387;1.0867565093671276;0.5555078293743091;0.9999948602591661
10.897384;1.09671711838142;0.4166058721850831;0.3799870578170936;-0.4444441149957792;-0.4052684006409436;1.000053923285481;9.99990345379251;0.4167993761716726;-0.43690000123285094;-0.4369000022358421;0.3833930655525106;-0.40196801947139404;1.0867579139143002;0.5555083737366598;0.9999967293524141
10.907384;1.096716539024189;0.4166061681077629;0.37998671468655587;-0.4444441145471738;-0.4052684014797769;1.0000525475855115;9.99990291052347;0.41679913323592127;-0.4369000015257162;-0.4369000024214362;0.3833941052263641;-0.40196801903560836;1.0867593484443647;0.5555089695125025;0.9999985882898716
10.917384;1.0967159088648983;0.41660646965947046;0.37998636498547855;-0.4444441140998887;-0.4052684023030501;1.0000511562015235;9.999902945746593;0.41679889547752996;-0.436900001806073;-0.4369000025893007;0.38339515377184047;-0.4019680185833107;1.0867608116118475;0.5555096163212798;1.000000430041042
10.927384;1.0967152334067451;0.416606776471238;0.37998600767109303;-0.4444441136534753;-0.4052684031093762;1.0000497489563769;9.999903538086157;0.4167986609635008;-0.4369000020740533;-0.43690000273801;0.38339620968752336;-0.4019680181153777;1.0867623022124495;0.5555103124353475;1.0000022483637174
10.937384;1.0967145196294077;0.4166070881186696;0.3799856417486342;-0.44444411320711336;-0.4052684038972272;1.0000483259792317;9.999904665545014;0.41679842817632773;-0.4369000023298394;-0.4369000028665588;0.38339727124171213;-0.4019680176328938;1.0867638198515164;0.5555110551779997;1.0000040381330262
10.947384;1.09671377546497;0.4166074041943443;0.37998526656597714;-0.44444411275986156;-0.4052684046649951;1.0000468879585425;9.99990630274132;0.4167981962134541;-0.4369000025736508;-0.4369000029742831;0.38339833649301225;-0.4019680171368157;1.0867653650357896;0.5555118406725071;1.0000057964411295
10.957384;1.0967130095387374;0.4166077243639289;0.37998488183607265;-0.4444441123109828;-0.405268405411303;1.000045435880782;9.999908418498386;0.4167979646944455;-0.436900002805719;-0.4369000030605893;0.3833994035212304;-0.4019680166277464;1.086766938738547;0.5555126635770024;1.0000075231846712
10.967384;1.0967122307873942;0.4166080482954515;0.3799844874850466;-0.444444111859844;-0.40526840613524867;1.0000439713789702;9.99991097732811;0.41679773344511145;-0.436900003026084;-0.43690000312483884;0.38340047030382574;-0.4019680161061168;1.0867685420381055;0.5555135181606418;1.0000092205304048
10.977384;1.0967114474708237;0.41660837551097296;0.37998408393065003;-0.44444411140564094;-0.4052684068362247;1.0000424973666828;9.999913944968787;0.4167975023476551;-0.43690000323438233;-0.43690000316634564;0.3834015345713108;-0.40196801557246037;1.0867701758309727;0.5555143996563131;1.000010892115351
10.987384;1.0967106662739983;0.4166087052917388;0.37998367238110475;-0.4444441109474019;-0.4052684075136996;1.0000410177663335;9.999917292009181;0.41679727141768613;-0.43690000342984797;-0.4369000031843277;0.3834025939451294;-0.4019680150274706;1.0867718405100646;0.5555153043717689;1.0000125421280237
10.997384;1.096709892363335;0.41660903674487515;0.3799832544589867;-0.4444441104842394;-0.40526840816744164;1.0000395367753363;9.99992098789978;0.4167970408169856;-0.4369000036113226;-0.4369000031779877;0.3834036459944215;-0.4019680144719688;1.0867735355934873;0.5555162290863438;1.0000141742347357
11.007384;1.096709129909172;0.41660936888308153;0.37998283159581925;-0.4444441100155183;-0.4052684087977806;1.000038058897777;9.999924994884246;0.41679681077175407;-0.4369000037773845;-0.43690000314663097;0.3834046883249783;-0.4019680139069721;1.086775259364268;0.555517170562741;1.0000157910847793
11.017384;1.0967083819895473;0.41660970060279495;0.37998240482750284;-0.4444441095408589;-0.40526840940542186;1.0000365891982037;9.999929273240713;0.4167965813176056;-0.43690000392685435;-0.43690000308959936;0.3834057187818008;-0.4019680133338151;1.0867770093503313;0.5555181250995871;1.0000173945565374
11.027384;1.096707649913599;0.41661003082897546;0.3799819748337641;-0.44444410906010573;-0.4052684099910622;1.0000351324838217;9.999933786048087;0.41679635187583325;-0.43690000405915685;-0.4369000030062142;0.38340673531151853;-0.4019680127541463;1.0867787840160257;0.5555190881399431;1.0000189858022928
11.037384;1.0967069331273747;0.4166103589077723;0.37998154197973527;-0.44444410857327704;-0.4052684105551704;1.0000336918603607;9.999938492360592;0.4167961211357512;-0.4369000041741073;-0.43690000289598424;0.3834077357362046;-0.4019680121697121;1.0867805837107622;0.555520054467603;1.0000205648395255
11.047384;1.0967062302442614;0.416610684869402;0.3799811064009069;-0.44444410808050155;-0.405268411097962;1.0000322682126368;9.99994333941641;0.41679588757016994;-0.43690000427161013;-0.43690000275897206;0.38340871799783627;-0.40196801158207535;1.0867824097144145;0.5555210189146671;1.0000221302016636
11.057384;1.0967055399559107;0.41661100927454253;0.3799806682354772;-0.4444441075820701;-0.40526841161947286;1.0000308611068671;9.999948265659324;0.41679565021156706;-0.4369000043517299;-0.4369000025958799;0.38340968071709125;-0.40196801099259566;1.0867842629769175;0.5555219766457131;1.0000236787707197
11.067384;1.0967048608646477;0.41661133283641766;0.3799802280305899;-0.44444410707861015;-0.4052684121196567;1.0000294699723364;9.999953210357612;0.4167954088818814;-0.4369000044148836;-0.43690000240773075;0.383410623506443;-0.401968010402721;1.0867861435850759;0.5555229228055867;1.0000252058987165
11.077384;1.0967041913387154;0.4166116561908231;0.37997978701014007;-0.44444410657117106;-0.4052684125984627;1.0000280946152575;9.999958121436116;0.41679516379459014;-0.4369000044618569;-0.43690000219569747;0.3834115466779372;-0.4019680098141503;1.0867880505127974;0.5555238523076016;1.0000267057271721
11.087384;1.0967035301530086;0.4166119797259362;0.37997934696024244;-0.4444441060609806;-0.4052684130558203;1.0000267354237924;9.999962958016102;0.41679491533316726;-0.43690000449373284;-0.4369000019613547;0.38341245073063057;-0.40196800922859915;1.0867899813634083;0.5555247600734541;1.0000281717441015
11.097384;1.0967028769195293;0.41661230349790407;0.37997891002894435;-0.4444441055490283;-0.4052684134916246;1.0000253933667618;9.999967686567324;0.4167946641926292;-0.4369000045117799;-0.4369000017068855;0.383413336113301;-0.4019680086474863;1.0867919325060023;0.5555256413339291;1.0000295977983629
11.107384;1.0967022317611108;0.41661262761430545;0.37997847860240364;-0.44444410503590154;-0.4052684139059432;1.0000240697989518;9.999972276275171;0.4167944113553683;-0.4369000045172712;-0.4369000014349553;0.3834142031436872;-0.40196800807187527;1.086793900006482;0.5555264917317544;1.0000309787621626
11.117384;1.0967015950338612;0.41661295269870646;0.37997805509262583;-0.44444410452193533;-0.4052684142992287;1.0000227666737622;9.999976700618758;0.41679415785315077;-0.43690000451135824;-0.4369000011484578;0.3834150520108161;-0.4019680075025568;1.0867958805057676;0.5555273071098811;1.0000323105793292
11.127384;1.0967009676290145;0.41661327982881546;0.37997764163370684;-0.44444410400750645;-0.40526841467230007;1.00002148692484;9.99998094168729;0.41679390455877996;-0.436900004494988;-0.43690000085028596;0.3834158828922636;-0.40196800694008983;1.0867978709823365;0.5555280830727797;1.0000335904355109
11.137384;1.0967003511813285;0.416613610194845;0.37997723990991994;-0.4444441034932962;-0.40526841502634564;1.0000202344115139;9.999984990183082;0.41679365195545065;-0.43690000446878063;-0.4369000005431567;0.3834166960228169;-0.40196800638484;1.0867998679714137;0.5555288149926062;1.0000348165434338
11.147384;1.0966997477697868;0.4166139449738893;0.3799768512859425;-0.44444410298023573;-0.4052684153629458;1.0000190134014606;9.999988842287387;0.4167933999440805;-0.4369000044330418;-0.43690000022947834;0.38341749171101297;-0.4019680058369932;1.0868018670864534;0.5555294986431778;1.0000359870363333
11.157384;1.0966991595658422;0.4166142855021923;0.3799764771444235;-0.4444441024691613;-0.40526841568387073;1.000017827836193;9.999992496253773;0.41679314783260457;-0.4369000043880237;-0.4368999999111982;0.3834182704163911;-0.40196800529656657;1.0868038628460168;0.5555301306002224;1.0000370989739806
11.167384;1.0966985881131046;0.4166146333665125;0.3799761192474985;-0.4444441019606914;-0.4052684159907514;1.0000166809314326;9.999995947739409;0.4167928944894456;-0.43690000433412773;-0.43689999958978637;0.3834190327715729;-0.40196800476361794;1.086805849133187;0.5555307082241021;1.0000381485025418
11.177384;1.0966980335906176;0.41661498997810015;0.3799757797533795;-0.4444441014554967;-0.4052684162847712;1.0000155751110662;9.999999189089188;0.4167926386151057;-0.43690000427178155;-0.4368999992664267;0.38341977939452904;-0.40196800423849494;1.0868078203068101;0.5555312298777512;1.0000391318366586
11.187384;1.0966974956506896;0.4166153558870697;0.3799754606385088;-0.4444441009544777;-0.40526841656651735;1.0000145118858896;10.000002214563791;0.41679237890593646;-0.43690000420118086;-0.4368999989421377;0.38342051078463263;-0.4019680037217792;1.0868097719409633;0.5555316951322555;1.0000400458629042
11.197384;1.0966969748920778;0.4166157305379519;0.3799751631362602;-0.44444410045871574;-0.4052684168360884;1.0000134921182349;10.000005020647297;0.4167921139920674;-0.4369000041221709;-0.4368999986178436;0.38342122755642805;-0.40196800321417514;1.0868117007662383;0.5555321043672877;1.0000408881108565
11.207384;1.0966964730115116;0.4166161125900125;0.3799748877203415;-0.44444409996943524;-0.40526841709332884;1.0000125164648814;10.000007600948557;0.4167918424524494;-0.43690000403441276;-0.43689999829456605;0.38342193066637453;-0.40196800271660016;1.0868136046653094;0.5555324582333356;1.0000416565980534
11.217384;1.0966959925246371;0.4166165004123932;0.3799746342810641;-0.44444409948784586;-0.40526841733813024;1.0000115849965416;10.000009947263047;0.4167915630385354;-0.43690000393776385;-0.4368999979734689;0.3834226213399101;-0.40196800223014467;1.0868154829649688;0.5555327574578726;1.000042350000354
11.227384;1.09669553724606;0.41661689249173567;0.3799744023852712;-0.4444440990148457;-0.4052684175706203;1.0000106969515834;10.000012057990217;0.4167912748142158;-0.4369000038324139;-0.43689999765553045;0.38342330073889436;-0.40196800175575537;1.0868173362025562;0.5555330027788925;1.0000429684056285
11.237384;1.0966951125248796;0.416617287631657;0.3799741916303117;-0.4444440985508008;-0.40526841779098455;1.000009851714596;10.000013942982342;0.41679097697743417;-0.436900003718561;-0.4368999973412034;0.38342396966451414;-0.4019680012939557;1.086819165497033;0.5555331949823632;1.0000435136367152
11.247384;1.0966947243854346;0.4166176849242278;0.3799740015492892;-0.44444409809546725;-0.40526841799927216;1.000009049333392;10.000015616452686;0.4167906684588223;-0.4369000035961194;-0.43689999703050975;0.383424628623717;-0.40196800084480877;1.0868209723598394;0.5555333348999738;1.0000439884347636
11.257384;1.0966943784908652;0.416618083607924;0.379973831042556;-0.4444440976481818;-0.40526841819556225;1.000008289514023;10.000017089351172;0.4167903477856055;-0.4369000034648588;-0.4368999967234052;0.38342527806644505;-0.4019680004079951;1.0868227589300201;0.5555334231351101;1.0000443958823872
11.267384;1.0966940797866496;0.4166184829142814;0.37997367810262356;-0.4444440972082523;-0.4052684183802131;1.0000075707910585;10.000018372557474;0.4167900135386512;-0.43690000332462253;-0.4368999964200185;0.3834259184745191;-0.4019679999829053;1.0868245280534243;0.5555334599901107;1.0000447395391543
11.277384;1.0966938323238986;0.41661888206204195;0.3799735401396288;-0.44444409677514596;-0.4052684185539818;1.0000068906933535;10.000019478755139;0.4167896647352036;-0.4369000031752426;-0.43689999612070113;0.3834265503384856;-0.40196799956877066;1.0868262830072597;0.555533445736022;1.000045023148082
11.287384;1.0966936387579866;0.4166192804606914;0.37997341446927724;-0.44444409634841026;-0.4052684187180612;1.000006245901914;10.000020418348821;0.41678930047373997;-0.4369000030163536;-0.4368999958260094;0.383427174223327;-0.4019679991646727;1.0868280270576998;0.5555333806569536;1.0000452501356751
11.297384;1.0966935003718619;0.4166196780011926;0.3799732986566107;-0.4444440959276871;-0.40526841887390413;1.0000056323109179;10.000021197099812;0.4167889195453916;-0.4369000028473203;-0.43689999553665354;0.383427790956156;-0.40196799876945044;1.0868297629235808;0.5555332647976771;1.0000454235522556
11.307384;1.0966934182204089;0.41662007530775974;0.3799731905775763;-0.44444409551283576;-0.4052684190227958;1.0000050453937959;10.000021811732669;0.41678852081104056;-0.43690000266734863;-0.43689999525343637;0.38342840170250214;-0.40196799838177083;1.0868314925383327;0.5555330977911741;1.000045546089773
11.317384;1.096693394018277;0.41662047369333766;0.3799730881838051;-0.44444409510383515;-0.40526841916549156;1.0000044807556308;10.000022244270463;0.4167881037879305;-0.4369000024758459;-0.436899994977299;0.3834290078290626;-0.40196799800032934;1.0868332176660052;0.5555328789459923;1.000045620164142
11.327384;1.0966934298525175;0.416620874700962;0.37997298940891855;-0.444444094700519;-0.40526841930220564;1.0000039348347551;10.00002246618265;0.41678766865892214;-0.43690000227266973;-0.4368999947094159;0.38342961050026664;-0.4019679976239773;1.0868349409108446;0.5555326075495343;1.0000456480356361
11.337384;1.096693527741092;0.41662127948218497;0.37997289244152627;-0.4444440943024185;-0.4052684194328386;1.000003405252707;10.00002244763829;0.41678721582701783;-0.4369000020578861;-0.43689999445105876;0.3834302101502871;-0.4019679972516994;1.086836665888792;0.555532283118456;1.0000456317322772
11.347384;1.0966936895332577;0.41662168837674796;0.3799727961033355;-0.44444409390874207;-0.40526841955715065;1.0000028904958194;10.000022160157764;0.41678674548806155;-0.43690000183137273;-0.43689999420323455;0.3834308065680477;-0.4019679968825136;1.0868383962979498;0.5555319054154098;1.0000455731535882
11.357384;1.0966939165818141;0.4166221009785783;0.379972700068637;-0.44444409351845676;-0.405268419674792;1.000002389218364;10.000021579213383;0.4167862574503018;-0.4369000015927307;-0.43689999396655627;0.38343139953360655;-0.4019679965153787;1.0868401348490386;0.5555314745994028;1.0000454744889886
11.367384;1.0966942093193255;0.41662251648752735;0.3799726047629325;-0.4444440931304384;-0.40526841978539196;1.0000018992852622;10.00002068833458;0.4167857511290012;-0.43690000134135487;-0.4368999937415077;0.3834319889505728;-0.4019679961491122;1.0868418826352502;0.5555309917195902;1.0000453386847763
11.377384;1.0966945671445683;0.4166229339346932;0.37997251100670837;-0.44444409274361796;-0.4052684198887705;1.000001417275968;10.000019474379618;0.4167852255720918;-0.4369000010764113;-0.4368999935286824;0.3834325745631464;-0.40196799578234466;1.086843639353099;0.5555304589800751;1.0000451695107122
11.387384;1.0966949882388244;0.41662335237588405;0.3799724196597927;-0.44444409235703464;-0.40526841998493984;1.0000009392223979;10.000017919367497;0.41678467956003146;-0.436900000796929;-0.43689999332882073;0.38343315593273064;-0.4019679954136715;1.0868454045408666;0.5555298794868475;1.0000449707024783
11.397384;1.0966954695904523;0.4166237710670425;0.379972331374527;-0.4444440919696947;-0.4052684200738428;1.0000004621449035;10.000016000251875;0.41678411183286307;-0.4369000005021061;-0.4368999931428019;0.3834337324456897;-0.4019679950420762;1.086847178177814;0.5555292569260977;1.0000447451575212
11.407384;1.0966960078406924;0.4166241892860461;0.3799722465846762;-0.44444409158037373;-0.4052684201551821;0.9999999852131499;10.000013694828604;0.4167835214218896;-0.4369000001914894;-0.43689999297158183;0.3834343031595842;-0.4019679946672318;1.0868489597203759;0.5555285953357236;1.0000444955241352
11.417384;1.096696599818029;0.41662460590902933;0.3799721657516641;-0.4444440911876413;-0.40526842022841075;0.9999995096517735;10.000010986255639;0.4167829080622651;-0.4368999998649415;-0.43689999281610703;0.3834348666462865;-0.40196799428931196;1.0868507476530092;0.5555278988957795;1.0000442251231811
11.427384;1.096697242115837;0.41662501912992717;0.37997208935823407;-0.4444440907901096;-0.40526842029276244;0.9999990377635162;10.00000786467546;0.4167822724487094;-0.4368999995225716;-0.43689999267725566;0.38343542098961986;-0.4019679939086572;1.0868525408345444;0.5555271720297865;1.0000439377429393
11.437384;1.0966979310394924;0.4166254264326535;0.37997201747658854;-0.4444440903866141;-0.40526842034730376;0.9999985719405159;10.000004329253295;0.41678161605286246;-0.436899999164586;-0.43689999255577316;0.3834359640079848;-0.40196799352568796;1.086854339985019;0.5555264196294081;1.0000436370344412
11.447384;1.0966986633428317;0.4166258247935585;0.37997194955185604;-0.44444408997616663;-0.4052684203909424;0.9999981141498411;10.000000388632035;0.4167809406185248;-0.43689999879117314;-0.43689999245234074;0.38343649356078036;-0.40196799314076576;1.086856147951436;0.555525646697584;1.0000433265118063
11.457384;1.096699436478785;0.41662621102739733;0.379971884807008;-0.4444440895579685;-0.4052684204224385;0.9999976662382997;9.999996053501988;0.41678024767853755;-0.4368999984026468;-0.43689999236772714;0.38343700799940356;-0.40196799275390793;1.0868579691150164;0.5555248578060191;1.0000430095993313
11.467384;1.096700247812377;0.41662658210009434;0.3799718227975327;-0.4444440891316228;-0.405268420440512;0.9999972304922461;9.99999132667666;0.4167795383111623;-0.4368999979996719;-0.4368999923027575;0.38343750659369363;-0.4019679923648539;1.0868598081986693;0.555524057379867;1.0000426891431538
11.477384;1.0967010941216522;0.41662693546038887;0.37997176332154337;-0.4444440886971885;-0.4052684204439804;0.999996809560056;9.999986203123703;0.416778813063271;-0.43689999758334114;-0.4368999922581146;0.383437989429647;-0.4019679919733871;1.0868616690036301;0.5555232505636036;1.0000423670929288
11.487384;1.0967019723947746;0.41662726950444456;0.37997170576439504;-0.4444440882550658;-0.40526842043191247;0.9999964061670981;9.999980677388233;0.4167780719352587;-0.4368999971551961;-0.43689999223416;0.38343845697081647;-0.40196799157941837;1.0868635543605387;0.5555224436020954;1.0000420449119443
11.497384;1.0967028810772137;0.41662758391133015;0.37997164889209456;-0.4444440878059301;-0.40526842040371386;0.999996022858344;9.999974750889564;0.4167773147225493;-0.4368999967172823;-0.4368999922310133;0.38343890979152107;-0.4019679911829472;1.0868654671758546;0.555521643238107;1.0000417245071616
11.507384;1.0967038204389252;0.41662787951330077;0.37997159144816967;-0.444444087350502;-0.4052684203590188;0.9999956613175073;9.999968438573168;0.4167765416160884;-0.4368999962720374;-0.43689999224881654;0.3834393484563272;-0.40196799078414397;1.086867410978105;0.5555208557629788;1.000041409334982
11.517384;1.0967047917791908;0.41662815783678736;0.3799715327215739;-0.4444440868893411;-0.40526842029754007;0.9999953220212678;9.999961768978142;0.4167757532948192;-0.43689999582187405;-0.43689999228773346;0.38343977333518847;-0.40196799038342984;1.0868693893069439;0.5555200867850921;1.000041104909913
11.527384;1.0967057963810183;0.4166284206868351;0.37997147255510866;-0.4444440864230251;-0.4052684202190915;0.9999950048403355;9.99995477500923;0.4167749505558047;-0.43689999536871743;-0.43689999234773647;0.38344018436607347;-0.4019679899814315;1.0868714049361796;0.5555193416273907;1.0000408180864484
11.537384;1.0967068349645799;0.4166286698550405;0.379971411081933;-0.44444408595221085;-0.40526842012377856;0.9999947096452612;9.999947488609374;0.41677413416150094;-0.43689999491385734;-0.43689999242852384;0.38344058096842576;-0.401967989578928;1.0868734598258132;0.5555186255716275;1.000040555484868
11.547384;1.0967079078185102;0.4166289071037969;0.3799713484575478;-0.44444408547725933;-0.4052684200121411;0.9999944363155735;9.999939945903938;0.4167733049358177;-0.4368999944581916;-0.43689999252943573;0.3834409622262665;-0.4019679891768543;1.0868755556889207;0.5555179437838074;1.0000403220657874
11.557384;1.0967090154447419;0.4166291345893467;0.37997128477785364;-0.44444408499802096;-0.40526841988500956;0.9999941848752116;9.99993218812311;0.41677246389015976;-0.4368999940026085;-0.4368999926492368;0.38344132715031004;-0.4019679887762071;1.0868776948291212;0.5555173009989312;1.0000401204210287
11.567384;1.0967101586895178;0.4166293552054515;0.37997122025321184;-0.4444440845141023;-0.40526841974322736;0.9999939560821087;9.999924252106178;0.416771612352792;-0.4368999935480944;-0.43689999278602615;0.3834416748924865;-0.4019679883778623;1.0868798806680682;0.5555167011851506;1.0000399506458355
11.577384;1.0967113379853344;0.41662957240729226;0.3799711553603115;-0.4444440840252021;-0.40526841958751963;0.9999937515336776;9.999916165250246;0.41677075199880204;-0.43689999309546734;-0.4368999929374981;0.38344200492495356;-0.4019679879825864;1.0868821173328862;0.5555161475653292;1.0000398108951785
11.587384;1.0967125526166945;0.41662978986531285;0.3799710907819477;-0.44444408353118336;-0.40526841941843655;0.9999935729386741;9.999907950992355;0.4167698847934257;-0.4368999926451459;-0.43689999310137556;0.3834423170167574;-0.4019679875912644;1.0868844086741611;0.5555156427200157;1.000039698723049
11.597384;1.096713800298664;0.41663001118109383;0.3799710272168349;-0.44444408303193783;-0.4052684192363574;0.9999934214454009;9.999899638085873;0.4167690129662802;-0.4368999921972204;-0.4368999932756539;0.38344261098111004;-0.4019679872050021;1.0868867577094155;0.5555151884659485;1.000039612414215
11.607384;1.0967150774123156;0.4166302395419543;0.37997096515217527;-0.4444440825271503;-0.4052684190416259;0.9999932976840573;9.999891269344246;0.41676813890863806;-0.4368999917516484;-0.43689999345853286;0.3834428864357229;-0.4019679868250936;1.0868891665706484;0.5555147859127018;1.0000395514353586
11.617384;1.0967163805131253;0.41663047749919657;0.37997090476494716;-0.4444440820162552;-0.4052684188345994;0.9999932023471846;9.999882903642705;0.41676726504849165;-0.436899991308433;-0.43689999364825766;0.38344314264646634;-0.40196798645304727;1.0868916364616932;0.5555144355746076;1.0000395161071738
11.627384;1.0967177076273238;0.4166307269954924;0.3799708460738832;-0.44444408149877446;-0.40526841861559787;0.999993136570892;9.999874608586572;0.416766393896699;-0.4368999908677493;-0.4368999938432385;0.3834433783252112;-0.40196798609053774;1.0868941678369144;0.555514137173699;1.0000395068662329
11.637384;1.0967190577187733;0.4166309893979356;0.3799707889847008;-0.4444440809746087;-0.4052684183850291;0.999993101721561;9.99986645142756;0.4167655281554297;-0.43689999042980654;-0.43689999404251856;0.38344359147346546;-0.4019679857392732;1.086896760553147;0.5555138897504891;1.0000395232424117
11.647384;1.0967204294457327;0.4166312655545044;0.37997073307709595;-0.44444408044388173;-0.40526841814359377;0.9999930991396345;9.99985849141381;0.41676467070613227;-0.43689998999444807;-0.43689999424602055;0.38344377961928666;-0.4019679854009149;1.0868994130633924;0.5555136921950844;1.0000395630551135
11.657384;1.096721820638236;0.41663155603815255;0.3799706776692594;-0.44444407990646584;-0.40526841789221835;0.9999931304273905;9.999850771617355;0.41676382446766747;-0.4368999895609779;-0.4368999944540228;0.38344394049036906;-0.4019679850770311;1.0869021213669108;0.555513543308894;1.0000396225129362
11.667384;1.0967232286117483;0.416631861310032;0.3799706221968006;-0.4444440793616744;-0.4052684176317752;0.999993198029051;9.999843314770834;0.41676299233383335;-0.4368999891283941;-0.4368999946663086;0.3834440726976995;-0.40196798476908874;1.0869048792651337;0.5555134414156724;1.0000396974131092
11.677384;1.0967246508043988;0.41663218155300674;0.3799705663602251;-0.44444407880842374;-0.40526841736289015;0.9999933052255676;9.999836128240238;0.4167621771227021;-0.4368999886955752;-0.43689999488189374;0.3834441760226848;-0.40196798447842724;1.0869076797733765;0.5555133842300889;1.0000397846059979
11.687384;1.0967260849997233;0.4166325163450394;0.3799705100852586;-0.4444440782455024;-0.40526841708592537;0.9999934552519978;9.999829211363716;0.41676138127745116;-0.43689998826137993;-0.436899995099462;0.3834442512181672;-0.4019679842060821;1.0869105165261472;0.5555133690103498;1.0000398821944636
11.697384;1.0967275290545255;0.4166328644874126;0.37997045358893666;-0.4444440776717072;-0.40526841680110803;0.9999936502165923;9.999822554632152;0.4167606066862799;-0.4368999878250627;-0.4368999953178547;0.38344429961213405;-0.40196798395255556;1.0869133843708327;0.5555133927784619;1.0000399886633264
11.707384;1.0967289804072158;0.41663322429802707;0.3799703973688589;-0.44444407708619105;-0.40526841650865597;0.9999938906472675;9.999816135913068;0.4167598548859208;-0.43689998738669544;-0.4368999955361114;0.38344432276539026;-0.40196798371775055;1.086916279028105;0.5555134527753472;1.000040102722005
11.717384;1.0967304357987273;0.41663359423835167;0.37997034212736225;-0.4444440764890001;-0.4052684162087021;0.9999941761914545;9.999809923109778;0.4167591273327895;-0.4368999869470555;-0.43689999575333854;0.3834443221949545;-0.4019679835010831;1.0869191966383067;0.555513546961178;1.000040223756879
11.727384;1.0967318916638122;0.4166339733059551;0.37997028896589463;-0.4444440758812193;-0.40526841590109797;0.9999945067841037;9.999803877477142;0.41675842565083726;-0.43689998650732204;-0.43689999596870543;0.3834442994028795;-0.40196798330172007;1.0869221343057967;0.5555136738009678;1.0000403516267866
11.737384;1.0967333445972018;0.4166343610888591;0.3799702395847279;-0.4444440752645399;-0.4052684155854153;0.9999948829240832;9.999797954495795;0.4167577519027985;-0.43689998606895175;-0.43689999618131714;0.3834442561612601;-0.40196798311886994;1.086925091231597;0.5555138315551116;1.0000404861502388
11.747384;1.0967347915449812;0.4166347576520246;0.3799701959845126;-0.44444407464059965;-0.4052684152613004;0.9999953052687275;9.999792110470722;0.4167571087514813;-0.4368999856334465;-0.43689999639001015;0.38344419441719596;-0.40196798295188946;1.0869280685940303;0.5555140180354549;1.000040627086211
11.757384;1.0967362304396133;0.4166351631442939;0.3799701599359991;-0.4444440740105821;-0.4052684149288217;0.99999577460132;9.999786310835626;0.416756499282157;-0.43689998520198564;-0.43689999659340034;0.383444115691233;-0.40196798280020507;1.0869310682560012;0.555514230601647;1.0000407744099296
11.767384;1.0967376609372277;0.4166355774474138;0.37997013268949237;-0.4444440733753404;-0.40526841458840535;0.99999629197789;9.99978052833565;0.4167559265025838;-0.4368999847752747;-0.4368999967900822;0.3834440206383582;-0.4019679826633811;1.0869340919567105;0.5555144659970337;1.0000409283788627
11.777384;1.0967390839773468;0.4166360004412649;0.37997011482482135;-0.4444440727356492;-0.40526841424062104;0.9999968582608296;9.999774735107845;0.41675539292158115;-0.4368999843536717;-0.43689999697875104;0.383443909201202;-0.40196798254138055;1.086937140905067;0.5555147205848955;1.000041089260531
11.787384;1.096740500571847;0.41663643259646727;0.37997010616699556;-0.44444407209219244;-0.40526841388610724;0.9999974732023574;9.999768900535521;0.4167549004480219;-0.43689998393737556;-0.43689999715827693;0.38344378093503095;-0.40196798243470244;1.0869402153742775;0.5555149909281093;1.0000412570937591
11.797384;1.0967419112083097;0.4166368752464446;0.3799701058488326;-0.44444407144545683;-0.4052684135255103;0.9999981350709028;9.999762998133138;0.41675445060385674;-0.4368999835264892;-0.4368999973277842;0.38344363514188584;-0.40196798234425973;1.0869433146105412;0.5555152739948693;1.0000414316071216
11.807384;1.0967433157253237;0.4166373303657732;0.3799701123733574;-0.4444440707956885;-0.4052684131595065;0.9999988410020161;9.999757014983969;0.4167540448556948;-0.4368999831209401;-0.43689999748666847;0.3834434711667038;-0.40196798227118663;1.0869464368053208;0.5555155669652996;1.0000416120550886
11.817384;1.0967447130095123;0.4166378000050286;0.3799701237384943;-0.44444407014302695;-0.40526841278889303;0.9999995872073104;9.999750953741376;0.41675368479217906;-0.4368999827203963;-0.43689999763452003;0.3834432888478301;-0.401967982216758;1.08694957896251;0.5555158671380942;1.0000417971876499
11.827384;1.096746100878556;0.4166382858369173;0.3799701376573068;-0.44444406948773457;-0.4052684124144698;1.0000003693499442;9.999744825282772;0.4167533721799464;-0.43689998232437516;-0.43689999777097344;0.3834430885314577;-0.4019679821824482;1.0869527368343432;0.5555161721391829;1.000041985583118
11.837384;1.0967474767680652;0.4166387891259225;0.37997015163079667;-0.44444406883013626;-0.4052684120369661;1.0000011836176677;9.999738639896167;0.41675310894655326;-0.436899981932487;-0.43689999789559514;0.38344287066949767;-0.40196798216984686;1.0869559051551163;0.5555164800874228;1.0000421762738765
11.847384;1.0967488387843598;0.41663931070644433;0.37997016307391435;-0.44444406817037435;-0.40526841165732097;1.0000020270842276;9.999732402500674;0.41675289701435936;-0.43689998154451626;-0.43689999800803414;0.3834426354967262;-0.4019679821801512;1.0869590780916905;0.5555167894396281;1.000042369256185
11.857384;1.0967501859451265;0.416639850778828;0.3799701697572027;-0.44444406750844717;-0.4052684112768058;1.000002896941899;9.999726109566092;0.41675273807683894;-0.43689998116033274;-0.43689999810828106;0.38344238309786544;-0.40196798221375896;1.0869622494708595;0.5555170985867137;1.0000425655847671
11.867384;1.0967515175185027;0.4166404090763411;0.3799701702276368;-0.4444440668445001;-0.4052684108967387;1.0000037900439351;9.999719744643237;0.4167526334259828;-0.4368999807798434;-0.4368999981965924;0.3834421139787787;-0.4019679822705216;1.0869654128981208;0.5555174053970126;1.000042767452941
11.877384;1.0967528320627866;0.41664098541665284;0.3799701638617728;-0.44444406617893006;-0.4052684105183698;1.0000047030858568;9.999713277116518;0.4167525839132351;-0.4368999804030019;-0.436899998273191;0.3834418295971171;-0.40196798235024606;1.0869685620991796;0.5555177071372057;1.0000429782773155
11.887384;1.0967541268564125;0.41664157998570783;0.3799701507313871;-0.44444406551210763;-0.40526841014309994;1.0000056330509637;9.999706667843949;0.4167525900905711;-0.43689998002995656;-0.4368999983382443;0.3834415321295839;-0.40196798245300625;1.0869716912155623;0.5555180008282807;1.0000432025404273
11.897384;1.0967553983602571;0.41664219316672024;0.3799701315276373;-0.44444406484409565;-0.40526840977259176;1.000006577935431;9.99969987445624;0.4167526523902045;-0.4368999796614182;-0.4368999983921763;0.3834412238109647;-0.4019679825794074;1.0869747948407997;0.5555182833223452;1.0000434456085086
11.907384;1.0967566428598936;0.4166428252144791;0.3799701073720693;-0.44444406417484494;-0.4052684094085759;1.0000075372595378;9.99969285241679;0.41675277115211734;-0.4368999792988041;-0.43689999843588123;0.3834409065249398;-0.40196798273076384;1.086977868217265;0.5555185508748494;1.0000437135727314
11.917384;1.0967578567002951;0.4166434760290308;0.37997007942085714;-0.4444440635046107;-0.40526840905255473;1.0000085118120483;9.9996855570897;0.41675294636260096;-0.4368999789439028;-0.43689999847057553;0.38344058173354845;-0.401967982908835;1.0869809075474381;0.5555187989772911;1.0000440128663897
11.927384;1.0967590366156463;0.4166441451500977;0.37997004856744476;-0.44444406283397986;-0.40526840870564423;1.0000095029706075;9.999677949831904;0.416753177318265;-0.43689997859858554;-0.4368999984974893;0.3834402506814695;-0.4019679831152803;1.0869839097505123;0.5555190227725831;1.0000443492396087
11.937384;1.0967601796658975;0.41664483202782127;0.3799700155170918;-0.4444440621636455;-0.40526840836850403;1.0000105121622243;9.999670006857501;0.41675346265069335;-0.4368999782648049;-0.43689999851760725;0.3834399146383708;-0.401967983351456;1.0869868719976163;0.555519217595327;1.0000447262078314
11.947384;1.0967612827677284;0.4166455363481516;0.3799699811391137;-0.44444406149443494;-0.4052684080412345;1.0000115406676688;9.999661725374603;0.41675380055693256;-0.4368999779446107;-0.4368999985315347;0.3834395747466798;-0.40196798361859276;1.0869897917179663;0.5555193795455209;1.0000451443651295
11.957384;1.096762342634043;0.4166462580450944;0.37996994663429207;-0.44444406082745286;-0.40526840772345346;1.0000125894860517;9.999653119615527;0.41675418877921566;-0.43689997764011745;-0.4368999985396364;0.38343923154038106;-0.40196798391787725;1.0869926667965888;0.5555195060418;1.0000456020930557
11.967384;1.0967633560349126;0.416646997122039;0.37996991324189044;-0.4444440601640306;-0.40526840741472714;1.0000136590561681;9.99964421022473;0.4167546244394354;-0.4368999773534087;-0.43689999854230643;0.38343888465341497;-0.4019679842503543;1.086995495623448;0.5555195958938597;1.0000460963804687
11.977384;1.0967643203597137;0.41664775358060085;0.37996988189536585;-0.4444440595055831;-0.4052684071150385;1.0000147492208402;9.999635019821476;0.416755104034913;-0.43689997708639594;-0.4368999985400034;0.3834385331176378;-0.40196798461671834;1.0869982768715258;0.5555196487812664;1.0000466233376004
11.987384;1.0967652344279555;0.41664852730947305;0.3799698532268745;-0.44444405885342075;-0.40526840682500104;1.0000158592725066;9.999625575667707;0.41675562355024437;-0.4368999768408477;-0.4368999985331369;0.383438176078431;-0.4019679850169034;1.0870010089296684;0.5555196644007241;1.000047178757392
11.997384;1.0967660985928742;0.4166493178621926;0.3799698277267635;-0.4444440582085234;-0.40526840654583635;1.0000169878137115;9.999615908264008;0.41675617865208886;-0.43689997661852337;-0.43689999852209166;0.38343781319463277;-0.4019679854498773;1.0870036891725536;0.5555196418063972;1.0000477585717913
12.007384;1.0967669138563825;0.4166501244194466;0.3799698058891739;-0.4444440575715198;-0.4052684062791524;1.0000181330044626;9.99960604421534;0.4167567649095269;-0.43689997642109546;-0.4368999985074138;0.38343744454056705;-0.4019679859141483;1.0870063133854413;0.5555195794592125;1.000048359497967
12.017384;1.0967676807776063;0.41665094592940827;0.3799697883359983;-0.44444405694296396;-0.40526840602661973;1.0000192929139031;9.999596002465413;0.41675737778997063;-0.4368999762499446;-0.4368999984900406;0.383437070556931;-0.4019679864085227;1.0870088759896028;0.5555194758244567;1.0000489797324565
12.027384;1.0967683984441667;0.4166517810259316;0.37996977584842934;-0.44444405632358286;-0.40526840578968615;1.0000204654079512;9.999585799008482;0.41675801258252215;-0.4368999761061252;-0.4368999984713022;0.38343669205583647;-0.4019679869324019;1.087011371237801;0.5555193300570308;1.0000496186423415
12.037384;1.0967690635234293;0.41665262766358613;0.37996976929473497;-0.44444405571426765;-0.4052684055694827;1.0000216483482984;9.999575455698091;0.41675866456545063;-0.4368999759904703;-0.4368999984526177;0.38343630997593653;-0.401967987485684;1.0870137944951912;0.5555191425012654;1.0000502756039449
12.047384;1.0967696702373857;0.4166534828749565;0.379969769431226;-0.44444405511603013;-0.40526840536695613;1.0000228399954687;9.99956500347455;0.4167593291639207;-0.436899975903675;-0.43689999843523875;0.3834359251511404;-0.40196798806856987;1.087016142731246;0.5555189147007472;1.000050949157588
12.057384;1.0967702115223419;0.416654342865122;0.37996977675686533;-0.4444440545300585;-0.4052684051829074;1.000024038973813;9.999554477166075;0.4167600020091595;-0.4368999758462783;-0.4368999984201579;0.38343553827759336;-0.401967988681371;1.087018414211267;0.5555186489155496;1.0000516368002261
12.067384;1.0967706801015589;0.4166552033232355;0.37996979156302607;-0.44444405395774145;-0.4052684050178667;1.0000252446043205;9.999543910073928;0.41676067924950877;-0.43689997581847356;-0.4368999984080881;0.38343515000249295;-0.4019679893244061;1.087020608139552;0.5555183477042421;1.0000523353321553
12.077384;1.096771068812337;0.4166560598720082;0.3799698138906267;-0.44444405340050797;-0.40526840487207266;1.000026457716767;9.999533334567474;0.41676135778457735;-0.43689997581988044;-0.4368999983995322;0.3834347611781209;-0.40196798999785627;1.0870227246934019;0.5555180137419291;1.0000530414558642
12.087384;1.09677137088813;0.41665690851072323;0.37996984350463037;-0.44444405285945227;-0.4052684047456063;1.0000276809830222;9.999522789270356;0.4167620351094069;-0.43689997584950935;-0.4368999983947484;0.38343437301997335;-0.40196799070148886;1.0870247650046727;0.555517649673316;1.0000537514918215
12.097384;1.0967715805002922;0.41665774573804626;0.3799698803483128;-0.44444405233514517;-0.4052684046386816;1.0000289184290176;9.999512325141302;0.4167627092364076;-0.43689997590581575;-0.4368999983935506;0.3834339869941836;-0.40196799143454764;1.0870267306541803;0.5555172582042439;1.0000544602923855
12.107384;1.096771692929044;0.4166585683728646;0.37996992502815596;-0.4444440518278956;-0.40526840455189284;1.0000301746665192;9.999501994534523;0.41676337868427477;-0.4368999759866533;-0.43689999839526145;0.3834336047608364;-0.4019679921958485;1.0870286231385904;0.5555168423619838;1.0000551611510502
12.117384;1.0967717040708425;0.41665937342972587;0.3799699785975303;-0.44444405133804904;-0.4052684044860947;1.0000314546456925;9.99949183199126;0.4167640422559085;-0.4368999760893027;-0.43689999839888166;0.3834332283142977;-0.40196799298383235;1.0870304439596359;0.5555164054049395;1.0000558471186545
12.127384;1.0967716100585478;0.41666015811182355;0.3799700420951179;-0.4444440508660537;-0.4052684044420806;1.000032763774665;9.999481854970675;0.416764698852146;-0.436899976210865;-0.4368999984033313;0.3834328600622731;-0.4019679937966171;1.0870321951549236;0.5555159503935271;1.0000565125247214
12.137384;1.096771407691411;0.41666091981240144;0.37997011650095436;-0.4444440504123822;-0.4052684044203599;1.0000341077955277;9.99947207847388;0.4167653473019386;-0.43689997634879885;-0.4368999984077164;0.3834325025367904;-0.40196799463215027;1.0870338798286703;0.555515480044651;1.0000571538833825
12.147384;1.0967710951545235;0.4166616562607871;0.3799702028033794;-0.4444440499773772;-0.4052684044211255;1.0000354921964891;9.999462517913738;0.4167659860975938;-0.43689997650110046;-0.43689999841147326;0.3834321578498557;-0.4019679954884488;1.0870355023380345;0.5555149971457699;1.000057769719412
12.157384;1.0967706720317942;0.416662365699945;0.37997030180731595;-0.4444440495612432;-0.4052684044444301;1.0000369211623017;9.999453182439971;0.4167666133636946;-0.4368999766661224;-0.43689999841432814;0.3834318272911876;-0.40196799636372166;1.0870370677265215;0.5555145050088691;1.000058359469649
12.167384;1.0967701386091324;0.4166630466739183;0.3799704136463352;-0.4444440491641997;-0.40526840449038004;1.000038396655312;9.999444070085902;0.41676722710451386;-0.4368999768423201;-0.4368999984161455;0.38343151130084424;-0.4019679972561928;1.0870385805365115;0.5555140074706092;1.0000589228593597
12.177384;1.09676949537687;0.4166636976030418;0.3799705373241019;-0.4444440487865085;-0.40526840455900864;1.0000399182384077;9.999435164996193;0.4167678255958521;-0.4368999770281148;-0.43689999841673466;0.3834312098989373;-0.4019679981638797;1.0870400440169197;0.5555135085767797;1.0000594604206272
12.187384;1.0967687431215392;0.4166643166547243;0.37997067107142496;-0.44444404842847585;-0.4052684046498792;1.000041483265871;9.999426441257356;0.416768407798483;-0.4368999772218964;-0.4368999984158557;0.3834309231778388;-0.4019679990845855;1.0870414603615965;0.5555130123302344;1.000059973827379
12.197384;1.0967678831216836;0.41666490199030043;0.37997081338342475;-0.44444404809061766;-0.4052684047619946;1.0000430871281856;9.99941787451444;0.4167689733481546;-0.43689997742197556;-0.4368999984133362;0.3834306514784821;-0.40196800001604394;1.087042831124345;0.5555125226883076;1.0000604652491678
12.207384;1.0967669171342285;0.4166654521569919;0.37997096368793604;-0.4444440477737105;-0.40526840489411464;1.000044724285103;9.999409448919014;0.41676952229335934;-0.4368999776265289;-0.43689999840888116;0.38343039543599194;-0.40196800095601076;1.0870441571930085;0.5555120436827892;1.0000609367262163
12.217384;1.0967658473524207;0.4166659662405181;0.3799711223608282;-0.4444440474785343;-0.4052684050449196;1.0000463896553664;9.999401150538228;0.41677005514639315;-0.43689997783385554;-0.4368999984018954;0.3834301557608702;-0.40196800190220494;1.087045438687429;0.5555115792804868;1.000061390231743
12.227384;1.0967646762267536;0.4166664437179571;0.3799712904552758;-0.4444440472056501;-0.40526840521285146;1.0000480784560246;9.999392958159008;0.41677057293938186;-0.43689997804278036;-0.4368999983917624;0.3834299326968461;-0.40196800285226725;1.0870466747418572;0.5555111329127652;1.0000618277876518
12.237384;1.0967634061480496;0.4166668843702326;0.3799714692882258;-0.4444440469554414;-0.4052684053960144;1.0000497850997154;9.999384849046624;0.4167710769442438;-0.43689997825264953;-0.4368999983781556;0.3834297257839438;-0.4019680038038982;1.0870478634331058;0.5555107071005717;1.000062251072577
12.247384;1.0967620396404545;0.4166672883505047;0.37997166004149063;-0.44444404672822246;-0.4052684055924291;1.000051503156098;9.999376810784579;0.4167715682648479;-0.43689997846288015;-0.43689999836105153;0.3834295341689453;-0.4019680047551422;1.0870490023852837;0.5555103033771815;1.0000626609319916
12.257384;1.096760579657253;0.4166676561896873;0.37997186364985064;-0.44444404652433517;-0.4052684058003516;1.0000532256516494;9.999368834495302;0.41677204742310225;-0.4368999786726873;-0.43689999834064763;0.38342935693722907;-0.4019680057045931;1.087050089491679;0.5555099225695058;1.000063057366205
12.267384;1.0967590290140645;0.4166679886778136;0.3799720807236434;-0.4444440463441809;-0.4052684060181541;1.0000549446315028;9.999360894983376;0.41677251405518545;-0.43689997888129534;-0.43689999831730714;0.38342919307694606;-0.40196800665131005;1.0870511232266256;0.5555095654275047;1.0000634398544457
12.277384;1.0967573898602816;0.41666828669013034;0.37997231126260905;-0.4444440461880784;-0.40526840624390414;1.0000566511255629;9.999352946496447;0.4167729669619853;-0.4368999790881278;-0.4368999982915477;0.38342904132134564;-0.4019680075945501;1.0870521027187614;0.5555092329765182;1.0000638079767965
12.287384;1.0967556638731852;0.41666855082962717;0.3799725546046948;-0.44444404605618776;-0.4052684064751754;1.0000583360851791;9.99934493808365;0.41677340440390237;-0.43689997929268637;-0.43689999826397924;0.38342890010197317;-0.4019680085335344;1.0870530275101093;0.5555089261160259;1.0000641625667637
12.297384;1.09675385227954;0.41666878105551497;0.37997280969029873;-0.4444440459486057;-0.4052684067092852;1.0000599910185368;9.999336828068886;0.41677382415890324;-0.4368999794944119;-0.43689999823517395;0.3834287674885482;-0.4019680094672695;1.0870538970891535;0.5555086449670701;1.0000645065648581
12.307384;1.0967519560717756;0.41666897683898574;0.3799730752906622;-0.444444045865322;-0.4052684069436743;1.0000616079404692;9.999328591093484;0.4167742235070066;-0.4368999796925924;-0.4368999982057896;0.38342864118196646;-0.4019680103944518;1.0870547108391326;0.5555083886479291;1.0000648445156963
12.317384;1.0967499770248157;0.41666913779580467;0.37997335015296085;-0.4444440458060127;-0.40526840717603096;1.0000631794258312;9.999320221073747;0.4167745997595376;-0.4368999798862701;-0.43689999817686664;0.383428518808639;-0.40196801131355464;1.0870554685471379;0.5555081555112411;1.0000651811255825
12.327384;1.0967479181981077;0.4166692643072852;0.37997363292614106;-0.4444440457700026;-0.4052684074041751;1.0000646985810098;9.999311721583686;0.41677495095170647;-0.4368999800742835;-0.43689999814971175;0.38342839831489284;-0.40196801222299494;1.0870561709729871;0.5555079436362356;1.0000655201335362
12.337384;1.096745783542653;0.4166693576885827;0.3799739219065469;-0.4444440457565276;-0.4052684076260422;1.0000661586341502;9.999303088000884;0.416775275973;-0.436899980255516;-0.4368999981254932;0.3834282779560032;-0.40196801312122193;1.0870568202394015;0.5555077513827015;1.0000658640505005
12.347384;1.0967435779909636;0.4166694196472606;0.37997421499627454;-0.44444404576507063;-0.4052684078398266;1.0000675527349103;9.999294305101301;0.41677557436810775;-0.4368999804292504;-0.4368999981052719;0.3834281560357304;-0.4019680140066816;1.0870574196656952;0.5555075775553983;1.0000662141554295
12.357384;1.0967413079484813;0.41666945163503416;0.37997450983961145;-0.44444404579544217;-0.4052684080440629;1.000068874128624;9.99928535937035;0.4167758462386748;-0.43689998059536056;-0.4368999980904419;0.3834280310055768;-0.40196801487774764;1.0870579726806162;0.5555074210849285;1.0000665700180729
12.367384;1.096738980758074;0.41666945488983564;0.3799748039796046;-0.44444404584759095;-0.4052684082376773;1.000070116478487;9.9992762440123;0.4167760922322467;-0.43689998075419434;-0.43689999808291413;0.3834279016874816;-0.4019680157327613;1.0870584818926667;0.5555072809018864;1.0000669289111008
12.377384;1.096736603497022;0.4166694307502868;0.37997509516399613;-0.4444440459214396;-0.40526840842011813;1.0000712742351103;9.99926695308556;0.41677631351370426;-0.43689998090636056;-0.4368999980848064;0.38342776706108284;-0.40196801657013953;1.0870589492273932;0.5555071562940369;1.0000672859962345
12.387384;1.0967341829304584;0.41666938053091107;0.37997538161763994;-0.44444404601694193;-0.4052684085913521;1.0000723428020166;9.999257475058888;0.41677651164206;-0.4368999810526543;-0.43689999809810576;0.38342762592354707;-0.40196801738846344;1.0870593762507972;0.5555070472399892;1.0000676354737108
12.397384;1.0967317265591079;0.4166693053285658;0.3799756619703746;-0.44444404613427185;-0.40526840875158604;1.0000733185182016;9.999247795914142;0.41677668821692604;-0.4368999811939774;-0.4368999981246447;0.3834274767825049;-0.40196801818644745;1.087059764223093;0.5555069545069213;1.000067972046896
12.407384;1.0967292427324777;0.41666920629238086;0.37997593501780863;-0.44444404627387096;-0.40526840890095256;1.000074198520694;9.999237914618986;0.41677684449464214;-0.436899981331062;-0.4368999981660848;0.3834273178810094;-0.4019680189628104;1.0870601142874827;0.5555068794807407;1.0000682914998458
12.417384;1.0967267393640898;0.4166690850106313;0.3799761997235908;-0.44444404643621704;-0.4052684090394453;1.0000749805068907;9.999227856044204;0.416776981590939;-0.4368999814642629;-0.4368999982238441;0.38342714736793665;-0.40196801971627855;1.0870604277068505;0.5555068235538341;1.000068589945259
12.427384;1.0967242230636605;0.41666894357311696;0.37997645544944725;-0.44444404662152165;-0.4052684091670468;1.0000756626882605;9.999217669434392;0.41677710101983056;-0.4368999815937051;-0.4368999982992051;0.38342696366945456;-0.40196802044573804;1.0870607058835065;0.5555067875420555;1.0000688633611812
12.437384;1.0967216992474689;0.4166687843578255;0.37997670183693943;-0.4444440468297226;-0.405268409283851;1.000076244110983;9.999207417944442;0.416777204687844;-0.4368999817195624;-0.43689999839333066;0.3834267657781012;-0.4019680211504001;1.087060949810389;0.5555067716847635;1.0000691084783544
12.447384;1.0967191718241833;0.41666860961079316;0.3799769381836916;-0.44444404706066787;-0.40526840939011516;1.0000767253755798;9.999197168802299;0.41677729443298267;-0.4368999818421399;-0.4368999985069555;0.38342655300235945;-0.40196802182982877;1.087061159248099;0.5555067759111996;1.0000693232445164
12.457384;1.0967166425953216;0.4166684209607839;0.37997716296189565;-0.44444404731408943;-0.40526840948625764;1.000077108898593;9.999186990751596;0.4167773717088589;-0.43689998196173574;-0.4368999986400561;0.3834263243654983;-0.4019680224838322;1.0870613326924572;0.5555067999526409;1.000069505806467
